Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,1.694516,1.694516,0,-1,0,1.694516,0,0,2.220446E-16,0,0,1.783701,1.694516,0,0,10.36781,20.26795,0,1.783701,-1.783701,27.28413,69.95916,0.1848903,1.863968,0,0,20.26795
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,2.093554,2.093554,0,-1,0,2.093554,0,0,4.440892E-16,0,0,2.203741,2.093554,0,0,12.3497,18.48425,0,2.203741,-2.203741,24.96118,64.0029,0.1848903,2.30291,0,0,18.48425
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,1.797917,1.797917,0,0,0,1.797917,0,0,2.220446E-16,0,0,1.892544,1.797917,0,0,14.7983,16.28051,0,1.892544,-1.892544,22.96626,58.88774,0.1848903,1.977709,0,0,16.28051
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.2052521,0.3789342,0.3789342,0,0,0,0.3789342,54.16565,0,5.551115E-17,0,0.2052521,0.3988781,0.3789342,0,0,16.90112,14.38797,0,0.1936259,-0.1936259,22.76217,58.36441,0.1848903,0.4168276,0.1642017,0,14.59322
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,2.17118,0,0,0,0,0,0,0,0,0,0,2.17118,0,0,0,0,17.11626,14.19434,2.17118,0,2.17118,24.82193,63.64584,0.1847848,0,1.736944,0,16.36552
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,4.453636,0,0,0,0,0,0,0,0,0,0,4.453636,0,0,0,0,14.94508,16.1484,4.453636,0,4.453636,29.04702,74.47939,0.1845688,0,3.562909,0,20.60204
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,7.762754,6.288344,6.288344,0,-1,0,6.288344,123.4467,0,0,0,7.762754,6.619309,6.288344,0,0,10.49145,20.15668,1.143444,0,1.143444,30.13178,77.26083,0.1845134,6.917179,6.210203,0,27.91943
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,8.083471,3.918676,3.918676,0,0,0,3.918676,206.2807,0,0,0,8.083471,4.124922,3.918676,0,0,9.348003,21.18578,3.95855,0,3.95855,33.8872,86.89007,0.184322,4.310543,6.466777,0,29.26925
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,9.89,1.047694,1.047694,0,0,0,1.047694,943.9777,3.397711,0,0,9.89,1.102836,1.047694,0,0,5.389453,24.74847,5.389453,0,5.389453,39.00008,100,0.1840619,1.152464,7.912,0,34.63847
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,10.79143,0,0,0,0,0,0,0,10.79143,0,0,10.79143,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1840619,0,8.633143,0,40.39041
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,9.520185,11.77728,11.77728,3.417283,0,1.200573,11.77728,80.83516,0.7201853,0,0,9.520185,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1840619,12.95501,7.616148,12,39.11916
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,8.248117,4.617566,4.617566,0,-1,0,4.617566,178.6248,3.387522,0,0,8.248117,4.860596,4.617566,0,0,0,29.59898,0,0,0,39.00008,100,0.1840619,5.079322,6.598494,0,37.8471
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,5.850118,0,0,0,-1,0,0,0,5.850118,0,0,5.850118,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1840619,0,4.680094,0,35.4491
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,5.127026,2.296728,2.296728,0,-1,0,2.296728,223.2317,2.709417,0,0,5.127026,2.417609,2.296728,0,0,0,29.59898,0,0,0,39.00008,100,0.1840619,2.526401,4.101621,0,34.72601
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.915079,4.655174,4.655174,0,-1,0,4.655174,62.6202,0,8.881784E-16,0,2.915079,4.900183,4.655174,0,0,0,29.59898,0,1.985104,-1.985104,36.9076,94.63467,0.1840619,5.120691,2.332063,0,32.51406
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1951156,4.864735,4.864735,0,-1,0,4.864735,4.010816,0,8.881784E-16,0,0.1951156,5.120773,4.864735,0,0,2.205671,27.61387,0,4.925658,-4.925658,31.7155,81.32162,0.1840619,5.351208,0.1560925,0,27.80899
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,6.70841,6.70841,0,-1,0,6.70841,0,0,8.881784E-16,0,0,7.061485,6.70841,0,0,7.678624,22.68822,0,7.061485,-7.061485,24.27204,62.23587,0.1840619,7.379251,0,0,22.68822
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,12.94151,8.36,0,-1,0,8.36,0,0,4.581508,5.875659,0,8.8,8.36,0,0,15.52472,15.62673,0,8.8,-8.8,14.99602,38.45126,0.1840619,14.23566,0,0,15.62673
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,2.226759,2.226759,0,-1,0,2.226759,0,0,0,0,0,2.343957,2.226759,0,0,25.3025,6.826732,0,2.343957,-2.343957,12.52528,32.11603,0.1840619,2.449435,0,0,6.826732
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.8281873,0.8281873,0,-1,0,0.8281873,0,0,1.110223E-16,0,0,0.8717762,0.8281873,0,0,27.90689,4.482775,0,0.8717762,-0.8717762,11.60634,29.75979,0.1840619,0.9110061,0,0,4.482775
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,3.559123,3.430449,0,-1,0,3.430449,0,0,0.1286738,0.4845861,0,3.610999,3.430449,0,0,28.87553,3.610999,0,3.610999,-3.610999,7.800015,20,0.1840619,3.915035,0,0,3.610999
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,1.48714,0,0,-1,0,0,0,0,1.48714,1.635854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840619,1.635854,0,0,0
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,1.619863,0,0,-1,0,0,0,0,1.619863,1.781849,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840619,1.781849,0,0,0
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.7591249,0,0,-1,0,0,0,0,0.7591249,0.8350374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840619,0.8350374,0,0,0
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,1.646904,0,0,-1,0,0,0,0,1.646904,1.811595,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840619,1.811595,0,0,0
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.939707,0,0,-1,0,0,0,0,0.939707,1.033678,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840619,1.033678,0,0,0
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840619,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1897205,1.044641,1.044641,9.844641,0,2.826694,1.044641,18.16132,0,0,0,0.1897205,0,0,8.8,8.36,32.88775,0,8.549721,0,8.549721,15.91099,40.79734,0.1841534,1.149105,0.1517764,12,0.1897205
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,2.262294,0.5245503,0.5245503,9.324551,0,2.695111,0.5245503,431.2826,0,0,0,2.262294,0,0,8.8,8.36,24.33803,7.694748,10.62229,0,10.62229,25.98819,66.63624,0.184107,0.5770053,1.809835,12,9.957043
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,3.221417,3.829316,3.829316,12,0,3.372,3.829316,84.12514,0,0,0,3.221417,0,0,8.170684,7.76215,13.71574,17.25481,10.98357,0,10.98357,36.40811,93.35395,0.1842389,4.212247,2.577134,12,20.47623
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,4.570246,4.367571,4.367571,0,-1,0,4.367571,104.6405,0,0,0,4.570246,4.597443,4.367571,0,0,2.732172,27.14002,0,0.02719698,-0.02719698,36.37944,93.28044,0.1842389,4.804328,3.656197,0,31.71027
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,8.778655,0,0,0,0,0,0,0,6.016265,0,0,8.778655,0,0,0,0,2.76239,27.11283,2.76239,0,2.76239,39.00008,100,0.1841068,0,7.022924,0,35.89148
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,8.223701,5.911075,5.911075,0,0,0,5.911075,139.1236,2.001517,0,0,8.223701,6.222184,5.911075,0,0,0,29.59898,0,0,0,39.00008,100,0.1841068,6.502182,6.578961,0,37.82268
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,9.044225,9.186135,9.186135,3,0,1.095,9.186135,98.45516,2.532503,0,0,9.044225,6.511722,6.186135,0,0,0,29.59898,0,0,0,39.00008,100,0.1841068,10.10475,7.23538,12,38.6432
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,8.719133,11.00174,11.00174,3,0,1.095,11.00174,79.2523,0.296248,0,0,8.719133,8.422886,8.001741,0,0,0,29.59898,0,0,0,39.00008,100,0.1841068,12.10192,6.975307,12,38.31811
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,5.6019,10.62186,8.36,0,-1,0,8.36,67.00837,0,2.261857,3.324043,5.6019,8.8,8.36,0,0,0,29.59898,0,3.1981,-3.1981,35.62898,91.35619,0.1841068,11.68404,4.48152,0,35.20088
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,4.815916,5.315605,5.315605,0,-1,0,5.315605,90.59959,0,8.881784E-16,0,4.815916,5.595374,5.315605,0,0,3.553445,26.40088,0,0.7794576,-0.7794576,34.80737,89.24947,0.1841068,5.847166,3.852733,0,31.21679
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,2.548535,13.10725,8.36,0,-1,0,8.36,30.48487,0,4.747251,6.057976,2.548535,8.8,8.36,0,0,4.419509,25.62142,0,6.251465,-6.251465,28.21774,72.35303,0.1841068,14.41798,2.038828,0,28.16995
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.60006,0,0,0,-1,0,0,0,0,0,0,1.60006,0,0,0,0,11.36558,19.36996,1.60006,0,1.60006,29.73569,76.24521,0.1840304,0,1.280048,0,20.97001
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1807905,0,0,0,-1,0,0,0,0,0,0,0.1807905,0,0,0,0,9.765521,20.81001,0.1807905,0,0.1807905,29.9072,76.68499,0.1840218,0,0.1446324,0,20.9908
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,5.552059,5.552059,0,-1,0,5.552059,0,0,8.881784E-16,0,0,5.844272,5.552059,0,0,9.58473,20.97272,0,5.844272,-5.844272,23.7468,60.88911,0.1840218,6.107265,0,0,20.97272
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,8.326055,8.326055,0,-1,0,8.326055,0,0,1.776357E-15,0.79866,0,8.764268,8.326055,0,0,16.07837,15.12845,0,8.764268,-8.764268,14.50845,37.20108,0.1840218,9.15866,0,0,15.12845
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,6.776606,6.045971,0,-1,0,6.045971,0,0,0.7306338,1.408294,0,6.364181,6.045971,0,0,25.81644,6.364181,0,6.364181,-6.364181,7.800015,20,0.1840218,7.454266,0,0,6.364181
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,2.86992,0,0,-1,0,0,0,0,2.86992,3.156912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840218,3.156912,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.1528042,0,0,-1,0,0,0,0,0.1528042,0.1680846,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840218,0.1680846,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,1.26975,0,0,-1,0,0,0,0,1.26975,1.396725,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840218,1.396725,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,3.108312,0,0,-1,0,0,0,0,3.108312,3.419143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840218,3.419143,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840218,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.861423,0,0,-1,0,0,0,0,0.861423,0.9475653,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840218,0.9475653,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,2.455338,0,0,-1,0,0,0,0,2.455338,2.700871,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840218,2.700871,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.8327105,0.8327105,9.63271,0,2.773076,0.8327105,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1841062,0.9159815,0,12,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1318822,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1318822,0,0,8.8,8.36,24.52775,7.524,8.491882,0,8.491882,23.78712,60.99248,0.1841235,0,0.1055057,12,7.655882
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,2.199875,5.797836,5.797836,12,0,3.372,5.797836,37.94303,0,0,0,2.199875,0,0,6.202164,5.892056,16.03587,15.16669,8.09193,0,8.09193,31.46379,80.67623,0.1843403,6.377619,1.7599,12,17.36657
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.513256,7.615139,7.615139,12,0,3.372,7.615139,33.00342,0,0,0,2.513256,0,0,4.384861,4.165618,7.943941,22.44943,6.678874,0,6.678874,37.79993,96.92271,0.1845134,8.376653,2.010605,12,24.96269
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.546947,7.492825,7.492825,0,-1,0,7.492825,33.99181,0,8.881784E-16,0,2.546947,7.887184,7.492825,0,0,1.265066,28.46042,0,5.340237,-5.340237,32.17083,82.48914,0.1845134,8.242106,2.037557,0,31.00737
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,7.789183,0,0,0,0,0,0,0,0.59052,0,0,7.789183,0,0,0,0,7.198662,23.12018,7.198662,0,7.198662,39.00008,100,0.1841722,0,6.231346,0,30.90936
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,7.622328,3.273659,3.273659,0,0,0,3.273659,232.8382,4.176372,0,0,7.622328,3.445957,3.273659,0,0,0,29.59898,0,0,0,39.00008,100,0.1841722,3.601025,6.097863,0,37.22131
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,8.990347,8.801502,8.801502,3,0,1.095,8.801502,102.1456,2.883503,0,0,8.990347,6.106844,5.801502,0,0,0,29.59898,0,0,0,39.00008,100,0.1841722,9.681652,7.192278,12,38.58932
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,11.37759,0,0,0,0,0,0,0,11.37759,0,0,11.37759,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1841722,0,9.102074,0,40.97657
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,7.987279,0,0,0,-1,0,0,0,7.987279,0,0,7.987279,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1841722,0,6.389823,0,37.58626
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,3.805685,0.0580602,0.0580602,0,-1,0,0.0580602,6554.722,3.744569,0,0,3.805685,0.061116,0.0580602,0,0,0,29.59898,0,0,0,39.00008,100,0.1841722,0.06386622,3.044548,0,33.40466
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,3.061067,0,0,0,-1,0,0,0,3.061067,0,0,3.061067,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1841722,0,2.448854,0,32.66005
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.6751841,0,0,0,-1,0,0,0,0.6751841,0,0,0.6751841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1841722,0,0.5401472,0,30.27416
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.1438686,3.244803,3.244803,0,-1,0,3.244803,4.433816,0,4.440892E-16,0,0.1438686,3.415583,3.244803,0,0,0,29.59898,0,3.271714,-3.271714,35.55139,91.15723,0.1841722,3.569284,0.1150949,0,29.74285
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.635238,26.32726,0,0,0,35.55139,91.15723,0.1841722,0,0,0,26.32726
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.635238,26.32726,0,0,0,35.55139,91.15723,0.1841722,0,0,0,26.32726
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.3751526,0.3751526,0,-1,0,0.3751526,0,0,5.551115E-17,0,0,0.3948975,0.3751526,0,0,3.635238,26.32726,0,0.3948975,-0.3948975,35.13513,90.0899,0.1841722,0.4126678,0,0,26.32726
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.8576844,0.8576844,0,-1,0,0.8576844,0,0,0,0,0,0.9028257,0.8576844,0,0,4.074013,25.93237,0,0.9028257,-0.9028257,34.18347,87.64974,0.1841722,0.9434528,0,0,25.93237
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.077152,25.02954,0,0,0,34.18347,87.64974,0.1841722,0,0,0,25.02954
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.077152,25.02954,0,0,0,34.18347,87.64974,0.1841722,0,0,0,25.02954
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.077152,25.02954,0,0,0,34.18347,87.64974,0.1841722,0,0,0,25.02954
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,1.398383,1.398383,0,-1,0,1.398383,0,0,0,0,0,1.471982,1.398383,0,0,5.077152,25.02954,0,1.471982,-1.471982,32.63186,83.67128,0.1841722,1.538221,0,0,25.02954
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,1.065517,1.065517,0,-1,0,1.065517,0,0,2.220446E-16,0,0,1.121597,1.065517,0,0,6.712687,23.55756,0,1.121597,-1.121597,31.4496,80.63983,0.1841722,1.172069,0,0,23.55756
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.7526606,0.7526606,0,-1,0,0.7526606,0,0,1.110223E-16,0,0,0.7922744,0.7526606,0,0,7.958906,22.43596,0,0.7922744,-0.7922744,30.61447,78.49847,0.1841722,0.8279267,0,0,22.43596
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,3.380281,3.380281,0,0,0,3.380281,0,0,4.440892E-16,0,0,3.55819,3.380281,0,0,8.839211,21.64369,0,3.55819,-3.55819,26.8638,68.88141,0.1841722,3.718309,0,0,21.64369
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.2031531,2.635554,2.635554,0,0,0,2.635554,7.708175,0,0,0,0.2031531,2.774268,2.635554,0,0,12.79276,18.0855,0,2.571115,-2.571115,24.15361,61.93221,0.1841722,2.89911,0.1625225,0,18.28865
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,1.118344,8.797317,8.797317,12,0,3.372,8.797317,12.71233,0,0,0,1.118344,0,0,3.202683,3.042549,15.64955,15.51438,4.160892,0,4.160892,28.10098,72.05365,0.1842832,9.677049,0.894675,12,16.63273
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.973766,1.873451,1.873451,10.67345,0,3.036383,1.873451,105.3546,0,0,0,1.973766,0,0,8.8,8.36,11.48866,19.25919,10.33377,0,10.33377,37.90445,97.19071,0.1843479,2.060796,1.579013,12,21.23295
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.857391,10.28525,8.36,0,-1,0,8.36,34.17931,0,1.92525,2.953775,2.857391,8.8,8.36,0,0,1.154891,28.55958,0,5.942609,-5.942609,31.64039,81.12905,0.1843479,11.31378,2.285913,0,31.41697
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,4.682292,7.112537,7.112537,0,0,0,7.112537,65.83153,0,0,0,4.682292,7.486881,7.112537,0,0,7.75779,22.61697,0,2.804589,-2.804589,28.6841,73.54881,0.1843479,7.823791,3.745833,0,27.29926
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,3.400528,0,0,0,0,0,0,0,0,0,0,3.400528,0,0,0,0,10.874,19.81238,3.400528,0,3.400528,31.91012,81.82066,0.1841876,0,2.720423,0,23.21291
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,2.508709,0.4416318,0.4416318,0,0,0,0.4416318,568.0545,0,0,0,2.508709,0.4648755,0.4416318,0,0,7.473472,22.87285,2.043834,0,2.043834,33.84907,86.79231,0.1840914,0.485795,2.006967,0,25.38156
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.90563,8.702586,8.702586,12,0,3.372,8.702586,21.89728,0,0,0,1.90563,0,0,3.297413,3.132543,5.429638,24.7123,5.038173,0,5.038173,38.6287,99.04775,0.1842212,9.572845,1.524504,12,26.61793
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,4.432934,3.645407,3.645407,0,-1,0,3.645407,121.6033,0.2041981,0,0,4.432934,3.83727,3.645407,0,0,0.3914656,29.24666,0.3914656,0,0.3914656,39.00008,100,0.1842028,4.009948,3.546347,0,33.67959
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,2.457773,1.876227,1.876227,0,-1,0,1.876227,130.9955,0.4827978,0,0,2.457773,1.974976,1.876227,0,0,0,29.59898,0,0,0,39.00008,100,0.1842028,2.063849,1.966219,0,32.05675
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.927557,0,0,0,-1,0,0,0,1.927557,0,0,1.927557,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1842028,0,1.542046,0,31.52654
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.4054227,9.970706,8.36,0,-1,0,8.36,4.849554,0,1.610706,2.607777,0.4054227,8.8,8.36,0,0,0,29.59898,0,8.394577,-8.394577,30.15142,77.31117,0.1842028,10.96778,0.3243381,0,30.0044
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.2064783,7.043273,7.043273,0,-1,0,7.043273,2.931567,0,8.881784E-16,0,0.2064783,7.413972,7.043273,0,0,9.327308,21.2044,0,7.207494,-7.207494,22.55405,57.83078,0.1842028,7.747601,0.1651826,0,21.41088
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,6.212909,6.212909,0,-1,0,6.212909,0,0,0,0,0,6.539904,6.212909,0,0,17.33563,13.99691,0,6.539904,-6.539904,15.66039,40.15476,0.1842028,6.8342,0,0,13.99691
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,1.976648,1.976648,0,-1,0,1.976648,0,0,2.220446E-16,0,0,2.080682,1.976648,0,0,24.6022,7.457003,0,2.080682,-2.080682,13.46716,34.5311,0.1842028,2.174313,0,0,7.457003
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,1.963704,1.963704,0,-1,0,1.963704,0,0,2.220446E-16,0,0,2.067056,1.963704,0,0,26.91406,5.37632,0,2.067056,-2.067056,11.28829,28.94427,0.1842028,2.160074,0,0,5.37632
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.7425376,0.7425376,0,-1,0,0.7425376,0,0,0,0,0,0.7816185,0.7425376,0,0,29.21079,3.309264,0,0.7816185,-0.7816185,10.46439,26.83171,0.1842028,0.8167914,0,0,3.309264
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,2.967573,2.401263,0,-1,0,2.401263,0,0,0.5663096,0.863067,0,2.527646,2.401263,0,0,30.07926,2.527646,0,2.527646,-2.527646,7.800015,20,0.1842028,3.26433,0,0,2.527646
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.5741895,0,0,-1,0,0,0,0,0.5741895,0.6316085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842028,0.6316085,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,2.819012,0,0,-1,0,0,0,0,2.819012,3.100913,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842028,3.100913,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.07137472,0,0,-1,0,0,0,0,0.07137472,0.0785122,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842028,0.0785122,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.5950785,0,0,-1,0,0,0,0,0.5950785,0.6545864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842028,0.6545864,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.3568262,0,0,-1,0,0,0,0,0.3568262,0.3925089,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842028,0.3925089,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,1.312636,1.312636,10.11264,0,2.894497,1.312636,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1843198,1.4439,0,12,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.0861198,3.375455,3.375455,11.72046,0,3.301277,3.375455,2.551354,0,0,0,0.0861198,0,0,8.345009,7.927758,24.52775,7.524,8.013878,0,8.013878,23.33364,59.82973,0.1845464,3.713001,0.06889584,12,7.61012
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.820246,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.820246,0,0,8.8,8.36,16.51388,14.73649,11.18025,0,11.18025,33.94015,87.02586,0.1844367,0,2.256196,12,17.55674
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,5.069085,5.245383,5.245383,0,0,0,5.245383,96.63899,0,0,0,5.069085,5.521456,5.245383,0,0,5.33363,24.79871,0,0.4523705,-0.4523705,33.46331,85.80319,0.1844367,5.769921,4.055268,0,29.8678
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,7.031918,6.15854,6.15854,0,-1,0,6.15854,114.1816,0,0,0,7.031918,6.482673,6.15854,0,0,5.836264,24.34634,0.5492446,0,0.5492446,33.98437,87.13924,0.184411,6.774394,5.625534,0,31.37826
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,9.932741,0.8463058,0.8463058,0,0,0,0.8463058,1173.659,3.754874,0,0,9.932741,0.8908482,0.8463058,0,0,5.287019,24.84066,5.287019,0,5.287019,39.00008,100,0.1841644,0.9309364,7.946193,0,34.7734
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,10.36796,5.445949,5.445949,0,0,0,5.445949,190.3793,4.63538,0,0,10.36796,5.732578,5.445949,0,0,0,29.59898,0,0,0,39.00008,100,0.1841644,5.990544,8.294367,0,39.96694
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,10.05654,4.4911,4.4911,0,0,0,4.4911,223.9216,5.329071,0,0,10.05654,4.727474,4.4911,0,0,0,29.59898,0,0,0,39.00008,100,0.1841644,4.94021,8.045236,0,39.65552
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,9.31645,2.110464,2.110464,0,0,0,2.110464,441.4409,7.094909,0,0,9.31645,2.221541,2.110464,0,0,0,29.59898,0,0,0,39.00008,100,0.1841644,2.32151,7.45316,0,38.91543
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,8.583298,0,0,0,-1,0,0,0,8.583298,0,0,8.583298,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1841644,0,6.866638,0,38.18227
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,6.662768,5.475389,5.475389,0,-1,0,5.475389,121.6857,0.8992003,0,0,6.662768,5.763567,5.475389,0,0,0,29.59898,0,0,0,39.00008,100,0.1841644,6.022928,5.330214,0,36.26175
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,5.683311,0.9300071,0.9300071,0,-1,0,0.9300071,611.104,4.704356,0,0,5.683311,0.9789549,0.9300071,0,0,0,29.59898,0,0,0,39.00008,100,0.1841644,1.023008,4.546649,0,35.28229
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,2.635195,17.63389,8.36,0,-1,0,8.36,31.52147,0,9.27389,11.03728,2.635195,8.8,8.36,0,0,0,29.59898,0,6.164805,-6.164805,32.5018,83.33779,0.1841644,19.39728,2.108155,0,32.23417
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.2705345,10.82538,8.36,0,-1,0,8.36,3.236059,0,2.465383,3.547921,0.2705345,8.8,8.36,0,0,6.849784,23.43417,0,8.529466,-8.529466,23.51096,60.28438,0.1841644,11.90792,0.2164276,0,23.70471
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,6.524218,6.524218,0,-1,0,6.524218,0,0,8.881784E-16,0,0,6.867598,6.524218,0,0,16.32697,14.90471,0,6.867598,-6.867598,16.27187,41.72267,0.1841644,7.176639,0,0,14.90471
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,5.777109,5.777109,0,-1,0,5.777109,0,0,0,0,0,6.081167,5.777109,0,0,23.95763,8.037109,0,6.081167,-6.081167,9.86176,25.28651,0.1841644,6.35482,0,0,8.037109
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.9448102,0.9448102,0,-1,0,0.9448102,0,0,1.110223E-16,0,0,0.9945371,0.9448102,0,0,30.71448,1.955942,0,0.9945371,-0.9945371,8.813426,22.59848,0.1841644,1.039291,0,0,1.955942
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.9331676,0.913335,0,-1,0,0.913335,0,0,0.01983257,0.1131493,0,0.9614053,0.913335,0,0,31.81952,0.9614053,0,0.9614053,-0.9614053,7.800015,20,0.1841644,1.026484,0,0,0.9614053
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,2.373957,0,0,-1,0,0,0,0,2.373957,2.611352,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841644,2.611352,0,0,0
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,1.754152,0,0,-1,0,0,0,0,1.754152,1.929567,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841644,1.929567,0,0,0
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,1.835412,0,0,-1,0,0,0,0,1.835412,2.018953,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841644,2.018953,0,0,0
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.691292,0,0,-1,0,0,0,0,0.691292,0.7604212,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841644,0.7604212,0,0,0
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,2.25656,0,0,-1,0,0,0,0,2.25656,2.482216,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841644,2.482216,0,0,0
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.09502479,0,0,-1,0,0,0,0,0.09502479,0.1045273,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841644,0.1045273,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,1.750609,1.750609,10.55061,0,3.005304,1.750609,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1843115,1.925669,0,12,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2409373,3.431981,3.431981,11.67204,0,3.289025,3.431981,7.020358,0,0,0,0.2409373,0,0,8.240056,7.828053,24.52775,7.524,8.068991,0,8.068991,23.38593,59.96379,0.1845367,3.775179,0.1927499,12,7.764937
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.804716,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.804716,0,0,8.8,8.36,16.45876,14.78609,10.16472,0,10.16472,33.02902,84.68963,0.184475,0,1.443773,12,16.59081
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,3.321846,2.274311,2.274311,0,0,0,2.274311,146.0594,0,0,0,3.321846,2.394012,2.274311,0,0,6.294046,23.93434,0.9278344,0,0.9278344,33.90924,86.9466,0.184432,2.501742,2.657477,0,27.25618
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,4.32951,1.583847,1.583847,0,-1,0,1.583847,273.3541,0,0,0,4.32951,1.667207,1.583847,0,0,5.366212,24.76939,2.662303,0,2.662303,36.43493,93.4227,0.1843087,1.742232,3.463608,0,29.0989
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,8.088237,9.749131,9.749131,4.63402,0,1.508407,9.749131,82.96367,4.440892E-16,0,0,8.088237,5.384328,5.115111,0,0,2.703909,27.16546,2.703909,0,2.703909,39.00008,100,0.1842989,10.72404,6.47059,12,35.2537
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,6.44294,9.313772,9.313772,3.192978,0,1.143824,9.313772,69.17649,0,0,0,6.44294,6.44294,6.120793,0,0,0,29.59898,0,0,0,39.00008,100,0.1842989,10.24515,5.154352,12,36.04192
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,8.397006,3.744444,3.744444,0,0,0,3.744444,224.2524,4.455485,0,0,8.397006,3.94152,3.744444,0,0,0,29.59898,0,0,0,39.00008,100,0.1842989,4.118888,6.717605,0,37.99598
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,7.394448,2.651347,2.651347,0,0,0,2.651347,278.894,4.603556,0,0,7.394448,2.790892,2.651347,0,0,0,29.59898,0,0,0,39.00008,100,0.1842989,2.916482,5.915558,0,36.99343
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,6.12921,4.407957,4.407957,0,-1,0,4.407957,139.0488,1.489255,0,0,6.12921,4.639955,4.407957,0,0,0,29.59898,0,0,0,39.00008,100,0.1842989,4.848752,4.903368,0,35.72819
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,4.898731,2.147866,2.147866,0,-1,0,2.147866,228.0743,2.637819,0,0,4.898731,2.260912,2.147866,0,0,0,29.59898,0,0,0,39.00008,100,0.1842989,2.362653,3.918985,0,34.49771
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.425766,0.7406806,0.7406806,0,-1,0,0.7406806,192.494,0.646102,0,0,1.425766,0.7796637,0.7406806,0,0,0,29.59898,0,0,0,39.00008,100,0.1842989,0.8147486,1.140612,0,31.02474
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.3715629,5.698111,5.698111,0,-1,0,5.698111,6.520808,0,8.881784E-16,0,0.3715629,5.998012,5.698111,0,0,0,29.59898,0,5.626449,-5.626449,33.06928,84.79285,0.1842989,6.267922,0.2972503,0,29.97054
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.2087316,3.65172,3.65172,0,-1,0,3.65172,5.715981,0,0,0,0.2087316,3.843916,3.65172,0,0,6.25161,23.97253,0,3.635184,-3.635184,29.23746,74.9677,0.1842989,4.016892,0.1669853,0,24.18126
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,19.42447,8.36,0,-1,0,8.36,0,0,11.06448,13.00692,0,8.8,8.36,0,0,10.2907,20.33735,0,8.8,-8.8,19.96144,51.18309,0.1842989,21.36692,0,0,20.33735
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.06848,11.53734,0,0,0,19.96144,51.18309,0.1842989,0,0,0,11.53734
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,8.160086,8.160086,0,-1,0,8.160086,0,0,1.776357E-15,0.6160947,0,8.589564,8.160086,0,0,20.06848,11.53734,0,8.589564,-8.589564,10.90725,27.96725,0.1842989,8.976095,0,0,11.53734
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,1.351644,1.351644,0,-1,0,1.351644,0,0,2.220446E-16,0,0,1.422783,1.351644,0,0,29.61244,2.947781,0,1.422783,-1.422783,9.407504,24.12176,0.1842989,1.486808,0,0,2.947781
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,1.104154,1.104154,0,-1,0,1.104154,0,0,2.220446E-16,0,0,1.162267,1.104154,0,0,31.19331,1.524997,0,1.162267,-1.162267,8.182367,20.98039,0.1842989,1.214569,0,0,1.524997
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,1.717005,0.3445941,0,-1,0,0.3445941,0,0,1.372411,1.544111,0,0.3627306,0.3445941,0,0,32.48472,0.3627306,0,0.3627306,-0.3627306,7.800015,20,0.1842989,1.888705,0,0,0.3627306
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.877174,0,0,-1,0,0,0,0,0.877174,0.9648914,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842989,0.9648914,0,0,0
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842989,0,0,0,0
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.8985729,0,0,-1,0,0,0,0,0.8985729,0.9884302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842989,0.9884302,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.4091445,0,0,-1,0,0,0,0,0.4091445,0.450059,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842989,0.450059,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,1.293691,1.293691,10.09369,0,2.889704,1.293691,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1844125,1.42306,0,12,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.07064506,0.2318789,0.2318789,9.031878,0,2.621065,0.2318789,30.46636,1.776357E-15,0,0,0.07064506,0,0,8.8,8.36,24.52775,7.524,8.430645,0,8.430645,23.72902,60.84352,0.1844477,0.2550668,0.05651604,12,7.594645
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,3.023592,1.696826,1.696826,10.49683,0,2.991697,1.696826,178.191,1.776357E-15,0,0,3.023592,0,0,8.8,8.36,16.09711,15.11158,11.38359,0,11.38359,34.52844,88.53429,0.1844496,1.866508,2.418873,12,18.13517
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,6.081369,6.451998,6.451998,0,0,0,6.451998,94.25558,0,8.881784E-16,0,6.081369,6.791577,6.451998,0,0,4.713517,25.35681,0,0.7102084,-0.7102084,33.77982,86.61475,0.1844496,7.097198,4.865095,0,31.43818
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,7.659168,2.453574,2.453574,0,-1,0,2.453574,312.1637,0,0,0,7.659168,2.58271,2.453574,0,0,5.502637,24.6466,5.076458,0,5.076458,38.59577,98.96331,0.1842166,2.698931,6.127334,0,32.30577
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,10.16451,1.787168,1.787168,0,0,0,1.787168,568.7498,7.857105,0,0,10.16451,1.881229,1.787168,0,0,0.426179,29.21542,0.426179,0,0.426179,39.00008,100,0.1841971,1.965885,8.131611,0,39.37993
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,10.89485,0,0,0,0,0,0,0,10.89485,0,0,10.89485,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1841971,0,8.715878,0,40.49382
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,11.87041,6.867072,6.867072,0,0,0,6.867072,172.8598,4.641912,0,0,11.87041,7.228497,6.867072,0,0,0,29.59898,0,0,0,39.00008,100,0.1841971,7.55378,9.496327,0,41.46939
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,8.699125,0,0,0,0,0,0,0,8.699125,0,0,8.699125,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1841971,0,6.959301,0,38.2981
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,10.23395,13.64575,8.36,0,-1,0,8.36,122.4156,1.433947,5.285747,6.650321,10.23395,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1841971,15.01032,8.187158,0,39.83292
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,8.391198,4.144177,4.144177,0,-1,0,4.144177,202.4816,4.028906,0,0,8.391198,4.362292,4.144177,0,0,0,29.59898,0,0,0,39.00008,100,0.1841971,4.558595,6.712959,0,37.99018
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,5.816271,0.816659,0.816659,0,-1,0,0.816659,712.2031,4.95663,0,0,5.816271,0.8596411,0.816659,0,0,0,29.59898,0,0,0,39.00008,100,0.1841971,0.8983249,4.653017,0,35.41525
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,2.305036,2.556745,2.556745,0,-1,0,2.556745,90.15513,0,0,0,2.305036,2.69131,2.556745,0,0,0,29.59898,0,0.3862737,-0.3862737,38.59291,98.95598,0.1841971,2.812419,1.844029,0,31.90401
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2598513,8.626075,8.36,0,-1,0,8.36,3.108269,0,0.2660749,1.128682,0.2598513,8.8,8.36,0,0,0.429193,29.2127,0,8.540149,-8.540149,29.5908,75.8737,0.1841971,9.488683,0.207881,0,29.47256
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,5.413958,5.413958,0,-1,0,5.413958,0,0,8.881784E-16,0,0,5.698903,5.413958,0,0,9.918247,20.67256,0,5.698903,-5.698903,23.58363,60.47073,0.1841971,5.955354,0,0,20.67256
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,12.79429,8.36,0,-1,0,8.36,0,0,4.434287,5.713716,0,8.8,8.36,0,0,16.25036,14.97365,0,8.8,-8.8,14.30762,36.68612,0.1841971,14.07372,0,0,14.97365
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,12.78165,5.86497,0,-1,0,5.86497,0,0,6.916676,8.19484,0,6.173653,5.86497,0,0,26.02814,6.173653,0,6.173653,-6.173653,7.800015,20,0.1841971,14.05981,0,0,6.173653
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,2.267663,0,0,-1,0,0,0,0,2.267663,2.49443,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841971,2.49443,0,0,0
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,1.751095,0,0,-1,0,0,0,0,1.751095,1.926204,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841971,1.926204,0,0,0
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,1.021661,0,0,-1,0,0,0,0,1.021661,1.123827,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841971,1.123827,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841971,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,1.287851,0,0,-1,0,0,0,0,1.287851,1.416637,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841971,1.416637,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.480555,0,0,-1,0,0,0,0,0.480555,0.5286105,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841971,0.5286105,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.4342063,0,0,-1,0,0,0,0,0.4342063,0.4776269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841971,0.4776269,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,1.150202,1.150202,9.950202,0,2.853401,1.150202,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1842998,1.265222,0,12,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2487509,2.870942,2.870942,11.67094,0,3.288748,2.870942,8.664433,0,0,0,0.2487509,0,0,8.8,8.36,24.52775,7.524,8.608751,0,8.608751,23.89799,61.27676,0.1845107,3.158036,0.1990007,12,7.772751
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,2.145471,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.145471,0,0,8.8,8.36,15.919,15.27188,10.50547,0,10.50547,33.86435,86.8315,0.1844346,0,1.716377,12,17.41735
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.995653,4.042446,4.042446,0,0,0,4.042446,98.84247,0,0,0,3.995653,4.255206,4.042446,0,0,5.413532,24.7268,0,0.259553,-0.259553,33.59076,86.12997,0.1844346,4.44669,3.196522,0,28.72245
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,6.922741,1.557039,1.557039,0,-1,0,1.557039,444.6093,0,0,0,6.922741,1.638989,1.557039,0,0,5.701924,24.46725,5.283752,0,5.283752,38.60337,98.98279,0.184194,1.712743,5.538193,0,31.38999
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,10.0501,0,0,0,0,0,0,0,9.63193,0,0,10.0501,0,0,0,0,0.4181711,29.22262,0.4181711,0,0.4181711,39.00008,100,0.184175,0,8.040081,0,39.27272
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,10.36256,10.66519,10.66519,3,0,1.095,10.66519,97.16245,2.293939,0,0,10.36256,8.068624,7.665194,0,0,0,29.59898,0,0,0,39.00008,100,0.184175,11.73171,8.290051,12,39.96154
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,10.57577,5.229153,5.229153,0,0,0,5.229153,202.2464,5.0714,0,0,10.57577,5.504371,5.229153,0,0,0,29.59898,0,0,0,39.00008,100,0.184175,5.752068,8.460617,0,40.17475
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,11.5043,0,0,0,0,0,0,0,11.5043,0,0,11.5043,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.184175,0,9.203439,0,41.10328
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,9.625077,0,0,0,-1,0,0,0,9.625077,0,0,9.625077,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.184175,0,7.700062,0,39.22406
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,8.251054,4.162293,4.162293,0,-1,0,4.162293,198.2334,3.869693,0,0,8.251054,4.381361,4.162293,0,0,0,29.59898,0,0,0,39.00008,100,0.184175,4.578522,6.600843,0,37.85003
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,5.643024,1.293264,1.293264,0,-1,0,1.293264,436.3397,4.281693,0,0,5.643024,1.361331,1.293264,0,0,0,29.59898,0,0,0,39.00008,100,0.184175,1.42259,4.514419,0,35.242
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,2.262481,1.802088,1.802088,0,-1,0,1.802088,125.5478,0.3655468,0,0,2.262481,1.896934,1.802088,0,0,0,29.59898,0,0,0,39.00008,100,0.184175,1.982296,1.809985,0,31.86146
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.2209865,2.872043,2.872043,0,-1,0,2.872043,7.694401,0,0,0,0.2209865,3.023203,2.872043,0,0,0,29.59898,0,2.802216,-2.802216,36.04628,92.42618,0.184175,3.159247,0.1767892,0,29.81997
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,2.376059,2.376059,0,-1,0,2.376059,0,0,4.440892E-16,0,0,2.501114,2.376059,0,0,3.113574,26.79676,0,2.501114,-2.501114,33.40988,85.66618,0.184175,2.613664,0,0,26.79676
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.89259,24.29565,0,0,0,33.40988,85.66618,0.184175,0,0,0,24.29565
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.89259,24.29565,0,0,0,33.40988,85.66618,0.184175,0,0,0,24.29565
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,2.333745,2.333745,0,-1,0,2.333745,0,0,0,0,0,2.456573,2.333745,0,0,5.89259,24.29565,0,2.456573,-2.456573,30.82042,79.02657,0.184175,2.567119,0,0,24.29565
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.696517,0.696517,0,-1,0,0.696517,0,0,1.110223E-16,0,0,0.7331758,0.696517,0,0,8.622116,21.83907,0,0.7331758,-0.7331758,30.04759,77.04494,0.184175,0.7661687,0,0,21.83907
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,2.358788,2.358788,0,-1,0,2.358788,0,0,4.440892E-16,0,0,2.482935,2.358788,0,0,9.436755,21.1059,0,2.482935,-2.482935,27.43034,70.33407,0.184175,2.594667,0,0,21.1059
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.9626361,0.9626361,0,-1,0,0.9626361,0,0,2.220446E-16,0,0,1.013301,0.9626361,0,0,12.19557,18.62296,0,1.013301,-1.013301,26.36223,67.59532,0.184175,1.0589,0,0,18.62296
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,2.131329,2.131329,0,-1,0,2.131329,0,0,0,0,0,2.243505,2.131329,0,0,13.32146,17.60966,0,2.243505,-2.243505,23.99737,61.53159,0.184175,2.344462,0,0,17.60966
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,2.259963,2.259963,0,-1,0,2.259963,0,0,0,0,0,2.378908,2.259963,0,0,15.81424,15.36616,0,2.378908,-2.378908,21.48978,55.10189,0.184175,2.485959,0,0,15.36616
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,1.363573,1.363573,0,-1,0,1.363573,0,0,2.220446E-16,0,0,1.43534,1.363573,0,0,18.45748,12.98725,0,1.43534,-1.43534,19.9768,51.22246,0.184175,1.49993,0,0,12.98725
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,1.019566,1.019566,0,0,0,1.019566,0,0,2.220446E-16,0,0,1.073227,1.019566,0,0,20.0523,11.55191,0,1.073227,-1.073227,18.84552,48.32174,0.184175,1.121522,0,0,11.55191
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.193801,1.610132,1.610132,0,0,0,1.610132,12.03635,0,2.220446E-16,0,0.193801,1.694876,1.610132,0,0,21.24477,10.47868,0,1.501075,-1.501075,17.26325,44.26464,0.184175,1.771145,0.1550408,0,10.67248
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.754618,7.59774,7.59774,0,0,0,7.59774,23.09394,0,8.881784E-16,0,1.754618,7.997621,7.59774,0,0,22.91263,8.977609,0,6.243003,-6.243003,10.68254,27.39108,0.184175,8.357514,1.403694,0,10.73223
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,2.283019,3.086599,3.086599,11.40011,0,3.220229,3.086599,73.96552,0,0,0,2.283019,0,0,8.313515,7.897839,29.8493,2.734606,10.18086,0,10.18086,20.34095,52.15619,0.1842947,3.395259,1.826415,12,5.017625
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.992795,10.95479,8.36,0,-1,0,8.36,47.7607,0,2.594789,3.690267,3.992795,8.8,8.36,0,0,19.66844,11.89738,0,4.807205,-4.807205,15.27371,39.16329,0.1842947,12.05027,3.194236,0,15.89017
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,6.399189,3.995561,3.995561,0,0,0,3.995561,160.1575,0,0,0,6.399189,4.205854,3.995561,0,0,25.00978,7.090173,2.193335,0,2.193335,17.35449,44.49862,0.1841953,4.395117,5.119351,0,13.48936
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,8.306726,0.1006593,0.1006593,0,0,0,0.1006593,8252.32,0,0,0,8.306726,0.1059571,0.1006593,0,0,22.81645,9.064175,8.200769,0,8.200769,25.13443,64.44712,0.1838244,0.1107252,6.645381,0,17.3709
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,7.879974,1.984471,1.984471,0,0,0,1.984471,397.0818,0,0,0,7.879974,2.088917,1.984471,0,0,14.61568,16.44487,5.791057,0,5.791057,30.62831,78.53397,0.1835634,2.182918,6.303979,0,24.32484
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,10.47635,9.134418,9.134418,7.565273,0,2.250014,9.134418,114.691,0,0,0,10.47635,1.651731,1.569144,0,0,8.824621,21.65682,8.824621,0,8.824621,39.00008,100,0.183481,10.04786,8.381082,12,32.13317
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,10.4948,6.332482,6.332482,0,-1,0,6.332482,165.7297,3.829033,0,0,10.4948,6.665771,6.332482,0,0,0,29.59898,0,0,0,39.00008,100,0.183481,6.96573,8.395844,0,40.09378
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,8.639423,0,0,0,-1,0,0,0,8.639423,0,0,8.639423,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.183481,0,6.911539,0,38.2384
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,4.582883,6.076157,6.076157,0,-1,0,6.076157,75.42403,0,0,0,4.582883,6.395955,6.076157,0,0,0,29.59898,0,1.813072,-1.813072,37.08893,95.09963,0.183481,6.683773,3.666306,0,34.18186
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,2.436207,5.188971,5.188971,0,-1,0,5.188971,46.94971,0,8.881784E-16,0,2.436207,5.462074,5.188971,0,0,2.014525,27.78591,0,3.025867,-3.025867,33.89939,86.92133,0.183481,5.707868,1.948965,0,30.22211
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.2309786,3.999031,3.999031,0,-1,0,3.999031,5.775866,0,4.440892E-16,0,0.2309786,4.209506,3.999031,0,0,5.3766,24.76004,0,3.978528,-3.978528,29.70565,76.16818,0.183481,4.398934,0.1847829,0,24.99102
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,7.176194,7.176194,0,-1,0,7.176194,0,0,8.881784E-16,0,0,7.553888,7.176194,0,0,9.797186,20.78151,0,7.553888,-7.553888,21.74315,55.75156,0.183481,7.893813,0,0,20.78151
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.1904,13.22762,0,0,0,21.74315,55.75156,0.183481,0,0,0,13.22762
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,10.778,8.36,0,-1,0,8.36,0,0,2.418003,3.495803,0,8.8,8.36,0,0,18.1904,13.22762,0,8.8,-8.8,12.46714,31.96696,0.183481,11.8558,0,0,13.22762
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,2.023642,2.023642,0,-1,0,2.023642,0,0,0,0,0,2.13015,2.023642,0,0,27.96817,4.427622,0,2.13015,-2.13015,10.22176,26.2096,0.183481,2.226006,0,0,4.427622
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,1.913546,1.913546,0,-1,0,1.913546,0,0,2.220446E-16,0,0,2.014259,1.913546,0,0,30.335,2.297473,0,2.014259,-2.014259,8.098549,20.76547,0.183481,2.104901,0,0,2.297473
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.57307,0.283214,0,0,0,8.098549,20.76547,0.183481,0,0,0,0.283214
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,2.234447,0.2690533,0,-1,0,0.2690533,0,0,1.965393,2.188838,0,0.283214,0.2690533,0,0,32.57307,0.283214,0,0.283214,-0.283214,7.800015,20,0.183481,2.457891,0,0,0.283214
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,1.4294,0,0,-1,0,0,0,0,1.4294,1.57234,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183481,1.57234,0,0,0
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183481,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,1.366473,0,0,-1,0,0,0,0,1.366473,1.50312,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183481,1.50312,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.1157205,0.1157205,8.915721,0,2.591677,0.1157205,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1835126,0.1272926,0,12,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.1064465,1.671031,1.671031,10.47103,0,2.985171,1.671031,6.370111,1.776357E-15,0,0,0.1064465,0,0,8.8,8.36,24.52775,7.524,8.466447,0,8.466447,23.76299,60.93061,0.1836457,1.838134,0.08515719,12,7.630446
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.966867,7.022853,7.022853,12,0,3.372,7.022853,42.24589,0,0,0,2.966867,0,0,4.977147,4.728289,16.06131,15.1438,7.695156,0,7.695156,31.06325,79.6492,0.183835,7.725139,2.373493,12,18.11067
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,5.143844,6.579381,6.579381,9.640573,0,2.775065,6.579381,78.18128,4.440892E-16,0,0,5.143844,0,0,3.061191,2.908132,8.366151,22.06944,8.051976,0,8.051976,38.70203,99.23576,0.1839288,7.237319,4.115076,12,27.21329
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,7.766992,4.429184,4.429184,0,-1,0,4.429184,175.3594,2.790518,0,0,7.766992,4.6623,4.429184,0,0,0.3141749,29.31622,0.3141749,0,0.3141749,39.00008,100,0.1839148,4.872103,6.213593,0,37.08321
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,9.94422,2.675207,2.675207,0,0,0,2.675207,371.7177,7.128211,0,0,9.94422,2.816008,2.675207,0,0,0,29.59898,0,0,0,39.00008,100,0.1839148,2.942728,7.955376,0,39.5432
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,11.73917,9.099505,9.099505,3,0,1.095,9.099505,129.0089,5.318638,0,0,11.73917,6.420532,6.099505,0,0,0,29.59898,0,0,0,39.00008,100,0.1839148,10.00946,9.391335,12,41.33815
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,12.14705,4.972173,4.972173,0,0,0,4.972173,244.3006,6.913183,0,0,12.14705,5.233866,4.972173,0,0,0,29.59898,0,0,0,39.00008,100,0.1839148,5.46939,9.717639,0,41.74603
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,12.09389,10.05319,10.05319,3,0,1.095,10.05319,120.299,4.669479,0,0,12.09389,7.42441,7.053189,0,0,0,29.59898,0,0,0,39.00008,100,0.1839148,11.05851,9.675111,12,41.69287
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,10.40538,4.454288,4.454288,0,-1,0,4.454288,233.6037,5.716658,0,0,10.40538,4.688725,4.454288,0,0,0,29.59898,0,0,0,39.00008,100,0.1839148,4.899717,8.324306,0,40.00436
