Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,8.641644,12.85873,8.36,0,-1,0,8.36,103.3689,0,4.498729,5.784602,8.641644,8.8,8.36,0,0,0,29.59898,0,0.1583565,-0.1583565,38.83316,99.57199,0.1839148,14.1446,6.913315,0,38.24062
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,5.478846,6.606195,6.606195,0,-1,0,6.606195,82.93497,0,0,0,5.478846,6.95389,6.606195,0,0,0.1759517,29.44062,0,1.475044,-1.475044,37.27832,95.58525,0.1839148,7.266815,4.383077,0,34.91947
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,2.593508,0.05626834,0.05626834,0,-1,0,0.05626834,4609.178,0.7193885,0,0,2.593508,0.05922984,0.05626834,0,0,1.814889,27.96558,1.814889,0,1.814889,39.00008,100,0.1838338,0.06189518,2.074806,0,30.55909
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2846245,10.73197,8.36,0,-1,0,8.36,3.404599,0,2.37197,3.445167,0.2846245,8.8,8.36,0,0,0,29.59898,0,8.515375,-8.515375,30.02408,76.98468,0.1838338,11.80517,0.2276996,0,29.8836
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,5.078244,5.078244,0,-1,0,5.078244,0,0,0,0,0,5.34552,5.078244,0,0,9.461529,21.0836,0,5.34552,-5.34552,24.38941,62.53683,0.1838338,5.586069,0,0,21.0836
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,8.47578,8.36,0,-1,0,8.36,0,0,0.1157794,0.9633573,0,8.8,8.36,0,0,15.401,15.73808,0,8.8,-8.8,15.1134,38.75222,0.1838338,9.323358,0,0,15.73808
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,1.907835,1.907835,0,-1,0,1.907835,0,0,0,0,0,2.008247,1.907835,0,0,25.17877,6.938083,0,2.008247,-2.008247,12.99652,33.32434,0.1838338,2.098619,0,0,6.938083
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,2.475698,2.475698,0,-1,0,2.475698,0,0,0,0,0,2.605998,2.475698,0,0,27.41016,4.929835,0,2.605998,-2.605998,10.24956,26.28086,0.1838338,2.723268,0,0,4.929835
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.30571,2.323837,0,0,0,10.24956,26.28086,0.1838338,0,0,0,2.323837
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,3.034116,2.207645,0,-1,0,2.207645,0,0,0.8264709,1.129882,0,2.323837,2.207645,0,0,30.30571,2.323837,0,2.323837,-2.323837,7.800015,20,0.1838338,3.337528,0,0,2.323837
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.5113627,0,0,-1,0,0,0,0,0.5113627,0.562499,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838338,0.562499,0,0,0
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,2.920632,0,0,-1,0,0,0,0,2.920632,3.212695,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838338,3.212695,0,0,0
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,3.552492,0,0,-1,0,0,0,0,3.552492,3.907741,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838338,3.907741,0,0,0
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.9926128,0,0,-1,0,0,0,0,0.9926128,1.091874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838338,1.091874,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838338,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1394316,0,0,0,0,0,0,0,0,0,0,0.1394316,0,0,0,0,32.88775,0,0.1394316,0,0.1394316,7.932292,20.33917,0.1838276,0,0.1115453,0,0.1394316
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.701428,3.39956,3.39956,11.39076,0,3.217863,3.39956,79.46406,0,0,0,2.701428,0,0,7.991202,7.591642,32.74832,0.1254884,10.29307,0,10.29307,17.69715,45.37723,0.1839405,3.739516,2.161143,12,2.826917
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,5.470321,5.997624,5.997624,11.99287,0,3.370197,5.997624,91.20814,0,0,0,5.470321,0,0,5.995248,5.695486,22.45525,9.389252,11.16581,0,11.16581,28.28997,72.53824,0.1840549,6.597386,4.376257,12,14.85957
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,7.48336,0,0,0,-1,0,0,0,0,0,0,7.48336,0,0,0,0,11.28944,19.43848,7.48336,0,7.48336,35.38931,90.74164,0.1837231,0,5.986688,0,26.92184
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,10.01634,10.03058,10.03058,4.130839,0,1.381102,10.03058,99.85802,0,0,0,10.01634,6.210258,5.899745,0,0,3.806085,26.1735,3.806085,0,3.806085,39.00008,100,0.1836313,11.03364,8.013074,12,36.18985
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,11.0318,11.23981,11.23981,3,0,1.095,11.23981,98.14935,2.358316,0,0,11.0318,8.673484,8.23981,0,0,0,29.59898,0,0,0,39.00008,100,0.1836313,12.36379,8.82544,12,40.63078
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,10.51263,0,0,0,0,0,0,0,10.51263,0,0,10.51263,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1836313,0,8.410101,0,40.11161
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,10.33595,4.084322,4.084322,0,0,0,4.084322,253.0639,6.036658,0,0,10.33595,4.299287,4.084322,0,0,0,29.59898,0,0,0,39.00008,100,0.1836313,4.492754,8.268756,0,39.93493
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,9.122982,3.143698,3.143698,0,-1,0,3.143698,290.1991,5.813827,0,0,9.122982,3.309155,3.143698,0,0,0,29.59898,0,0,0,39.00008,100,0.1836313,3.458067,7.298386,0,38.72196
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,8.259431,8.070833,8.070833,0,-1,0,8.070833,102.3368,0,0,0.5179169,8.259431,8.495614,8.070833,0,0,0,29.59898,0,0.2361832,-0.2361832,38.75112,99.36165,0.1836313,8.877917,6.607545,0,37.85841
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,5.778439,9.380507,8.36,0,-1,0,8.36,69.12008,0,1.020507,1.958558,5.778439,8.8,8.36,0,0,0.2624258,29.36279,0,3.021561,-3.021561,35.56611,91.19498,0.1836313,10.31856,4.622751,0,35.14123
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.695358,0.2250064,0.2250064,0,-1,0,0.2250064,1197.903,0,0,0,2.695358,0.2368489,0.2250064,0,0,3.619716,26.34123,2.458509,0,2.458509,37.89846,97.17535,0.1835227,0.2475071,2.156286,0,29.03659
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.25393,0,0,0,-1,0,0,0,0,0,0,0.25393,0,0,0,0,1.161207,28.55389,0.25393,0,0.25393,38.13936,97.79304,0.1835115,0,0.203144,0,28.80782
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,2.529974,2.529974,0,-1,0,2.529974,0,0,4.440892E-16,0,0,2.663131,2.529974,0,0,0.907277,28.78243,0,2.663131,-2.663131,35.33217,90.59514,0.1835115,2.782972,0,0,28.78243
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,13.34357,8.36,0,-1,0,8.36,0,0,4.983569,6.317926,0,8.8,8.36,0,0,3.866311,26.1193,0,8.8,-8.8,26.05616,66.81053,0.1835115,14.67793,0,0,26.1193
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,13.75588,8.36,0,-1,0,8.36,0,0,5.395882,6.77147,0,8.8,8.36,0,0,13.64409,17.3193,0,8.8,-8.8,16.78014,43.02592,0.1835115,15.13147,0,0,17.3193
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,2.481976,2.481976,0,-1,0,2.481976,0,0,4.440892E-16,0,0,2.612606,2.481976,0,0,23.42187,8.519299,0,2.612606,-2.612606,14.02622,35.96458,0.1835115,2.730174,0,0,8.519299
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,2.383476,2.383476,0,-1,0,2.383476,0,0,4.440892E-16,0,0,2.508922,2.383476,0,0,26.32476,5.906692,0,2.508922,-2.508922,11.38158,29.18348,0.1835115,2.621823,0,0,5.906692
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.11245,3.39777,0,0,0,11.38158,29.18348,0.1835115,0,0,0,3.39777
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.11245,3.39777,0,0,0,11.38158,29.18348,0.1835115,0,0,0,3.39777
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.11245,3.39777,0,0,0,11.38158,29.18348,0.1835115,0,0,0,3.39777
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,2.267277,2.267277,0,-1,0,2.267277,0,0,4.440892E-16,0,0,2.386607,2.267277,0,0,29.11245,3.39777,0,2.386607,-2.386607,8.865875,22.73297,0.1835115,2.494004,0,0,3.39777
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,1.989608,0.9606047,0,-1,0,0.9606047,0,0,1.029004,1.227965,0,1.011163,0.9606047,0,0,31.76424,1.011163,0,1.011163,-1.011163,7.800015,20,0.1835115,2.188569,0,0,1.011163
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,1.047756,1.047756,9.847756,0,2.827482,1.047756,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1836053,1.152532,0,12,0
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2492946,0.0048496,0.0048496,8.80485,0,2.563627,0.0048496,5140.518,1.776357E-15,0,0,0.2492946,0,0,8.8,8.36,24.52775,7.524,8.609295,0,8.609295,23.8985,61.27809,0.1836176,0.00533456,0.1994357,12,7.773294
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,1.124113,2.865014,2.865014,11.66501,0,3.287249,2.865014,39.23585,1.776357E-15,0,0,1.124113,0,0,8.8,8.36,15.91846,15.27237,9.484113,0,9.484113,32.89592,84.34835,0.1837835,3.151516,0.8992901,12,16.39648
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,3.211563,2.927848,2.927848,0,0,0,2.927848,109.6902,0,0,0,3.211563,3.081945,2.927848,0,0,6.434346,23.80807,0.1296182,0,0.1296182,33.01889,84.66364,0.1837778,3.220632,2.56925,0,27.01963
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,4.458319,6.404094,6.404094,0,-1,0,6.404094,69.6167,0,0,0,4.458319,6.741152,6.404094,0,0,6.304728,23.92472,0,2.282833,-2.282833,30.61257,78.49361,0.1837778,7.044504,3.566655,0,28.38304
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,6.494069,3.539864,3.539864,0,0,0,3.539864,183.4553,0,0,0,6.494069,3.726173,3.539864,0,0,8.841209,21.64189,2.767896,0,2.767896,33.23843,85.22656,0.1836563,3.893851,5.195255,0,28.13596
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,5.170976,0.6304786,0.6304786,0,0,0,0.6304786,820.1667,0,0,0,5.170976,0.6636617,0.6304786,0,0,6.073313,24.133,4.507314,0,4.507314,37.51444,96.19068,0.1834588,0.6935264,4.136781,0,29.30397
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,4.232467,0.6731149,0.6731149,0,0,0,0.6731149,628.7882,1.957926,0,0,4.232467,0.708542,0.6731149,0,0,1.565999,28.18958,1.565999,0,1.565999,39.00008,100,0.1833903,0.7404264,3.385974,0,32.42205
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,1.140966,0,0,0,0,0,0,0,1.140966,0,0,1.140966,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1833903,0,0.9127724,0,30.73994
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,1.226268,7.895792,7.895792,0,-1,0,7.895792,15.53065,0,1.776357E-15,0.325371,1.226268,8.311359,7.895792,0,0,0,29.59898,0,7.085092,-7.085092,31.53174,80.85044,0.1833903,8.685371,0.9810143,0,30.82525
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,3.216357,2.450911,2.450911,0,-1,0,2.450911,131.2311,0,0,0,3.216357,2.579906,2.450911,0,0,7.872324,22.51389,0.6364514,0,0.6364514,32.13552,82.39862,0.1833625,2.696002,2.573086,0,25.73024
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.442631,1.840629,1.840629,0,-1,0,1.840629,78.37705,0,0,0,1.442631,1.937504,1.840629,0,0,7.235873,23.08669,0,0.4948733,-0.4948733,31.61388,81.06108,0.1833625,2.024691,1.154104,0,24.52932
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.3578402,4.874679,4.874679,0,-1,0,4.874679,7.340796,0,8.881784E-16,0,0.3578402,5.131241,4.874679,0,0,7.785732,22.59182,0,4.7734,-4.7734,26.58228,68.15955,0.1833625,5.362146,0.2862722,0,22.94966
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.2107052,9.884816,8.36,0,-1,0,8.36,2.520397,0,1.524816,2.513298,0.2107052,8.8,8.36,0,0,13.08951,17.81842,0,8.589294,-8.589294,17.52837,44.94444,0.1833625,10.8733,0.1685642,0,18.02912
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,12.58022,8.36,0,-1,0,8.36,0,0,4.220225,5.478248,0,8.8,8.36,0,0,22.63317,9.229124,0,8.8,-8.8,8.252352,21.15983,0.1833625,13.83825,0,0,9.229124
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,14.08988,0.4076677,0,-1,0,0.4076677,0,0,13.68221,15.0912,0,0.4291239,0.4076677,0,0,32.41095,0.4291239,0,0.4291239,-0.4291239,7.800015,20,0.1833625,15.49887,0,0,0.4291239
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1833625,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,1.436655,0,0,-1,0,0,0,0,1.436655,1.58032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1833625,1.58032,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,2.492592,0,0,-1,0,0,0,0,2.492592,2.741851,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1833625,2.741851,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.9305525,0,0,-1,0,0,0,0,0.9305525,1.023608,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1833625,1.023608,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,3.812742,0,0,-1,0,0,0,0,3.812742,4.194016,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1833625,4.194016,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1833625,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,2.179327,0,0,-1,0,0,0,0,2.179327,2.39726,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1833625,2.39726,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.9087763,0,0,-1,0,0,0,0,0.9087763,0.9996539,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1833625,0.9996539,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,2.185232,2.185232,10.98523,0,3.115264,2.185232,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1835319,2.403756,0,12,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.2296675,0.7415859,0.7415859,9.541586,0,2.750021,0.7415859,30.96978,1.776357E-15,0,0,0.2296675,0,0,8.8,8.36,24.52775,7.524,8.589667,0,8.589667,23.87988,61.23034,0.1835942,0.8157445,0.183734,12,7.753667
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.811664,5.970752,5.970752,12,0,3.372,5.970752,30.34231,0,0,0,1.811664,0,0,6.029248,5.727786,15.93809,15.2547,7.53945,0,7.53945,31.03243,79.57018,0.1837826,6.567827,1.449331,12,17.06636
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.8571476,0,0,7.938409,0,2.344418,0,0,0,0,0,0.8571476,0,0,7.938409,7.541489,8.398636,22.04021,8.398636,0,8.398636,39.00008,100,0.1837458,0,0.6857181,12,22.89735
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.419062,8.384406,8.36,0,-1,0,8.36,16.97442,0,0.0244062,0.8628469,1.419062,8.8,8.36,0,0,0,29.59898,0,7.380938,-7.380938,31.21989,80.05083,0.1837458,9.222847,1.135249,0,31.01804
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,4.410048,0.01352123,0.01352123,0,0,0,0.01352123,32615.72,0,0,0,4.410048,0.01423288,0.01352123,0,0,8.201042,22.21804,4.395815,0,4.395815,35.39012,90.74372,0.1835549,0.01487336,3.528039,0,26.62809
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,3.254866,1.301513,1.301513,0,0,0,1.301513,250.0833,0,0,0,3.254866,1.370014,1.301513,0,0,3.805227,26.17427,1.884853,0,1.884853,37.17825,95.32866,0.1834732,1.431664,2.603893,0,29.42914
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,4.199586,0,0,0,0,0,0,0,2.279212,0,0,4.199586,0,0,0,0,1.920374,27.87064,1.920374,0,1.920374,39.00008,100,0.18339,0,3.359669,0,32.07023
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,4.245179,5.694339,5.694339,0,0,0,5.694339,74.55087,0,0,0,4.245179,5.994041,5.694339,0,0,0,29.59898,0,1.748862,-1.748862,37.15662,95.27319,0.18339,6.263773,3.396143,0,33.84416
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,4.445035,4.907155,4.907155,0,-1,0,4.907155,90.58275,0,0,0,4.445035,5.165426,4.907155,0,0,1.94318,27.85012,0,0.7203904,-0.7203904,36.39726,93.32611,0.18339,5.39787,3.556028,0,32.29515
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,3.311348,2.679476,2.679476,0,-1,0,2.679476,123.5819,0,0,0,3.311348,2.820501,2.679476,0,0,2.743614,27.12973,0.4908472,0,0.4908472,36.86292,94.52011,0.1833687,2.947424,2.649079,0,30.44107
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3998913,7.398398,7.398398,0,-1,0,7.398398,5.405107,0,8.881784E-16,0,0.3998913,7.787787,7.398398,0,0,2.252767,27.57149,0,7.387896,-7.387896,29.07539,74.55213,0.1833687,8.138238,0.3199131,0,27.97138
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.307311,0,0,0,-1,0,0,0,0,0,0,1.307311,0,0,0,0,10.46154,20.18359,1.307311,0,1.307311,30.31561,77.73219,0.1833122,0,1.045849,0,21.4909
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2619173,0,0,0,-1,0,0,0,0,0,0,0.2619173,0,0,0,0,9.154229,21.36017,0.2619173,0,0.2619173,30.56409,78.36931,0.1833008,0,0.2095339,0,21.62209
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.08147112,0.08147112,0,-1,0,0.08147112,0,0,1.387779E-17,0,0,0.08575907,0.08147112,0,0,8.892311,21.5959,0,0.08575907,-0.08575907,30.47369,78.13752,0.1833008,0.08961822,0,0,21.5959
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.987599,21.51014,0,0,0,30.47369,78.13752,0.1833008,0,0,0,21.51014
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,1.566368,1.566368,0,-1,0,1.566368,0,0,2.220446E-16,0,0,1.648809,1.566368,0,0,8.987599,21.51014,0,1.648809,-1.648809,28.73569,73.68112,0.1833008,1.723005,0,0,21.51014
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,2.671052,2.671052,0,-1,0,2.671052,0,0,4.440892E-16,0,0,2.811634,2.671052,0,0,10.81961,19.86133,0,2.811634,-2.811634,25.77197,66.08185,0.1833008,2.938158,0,0,19.86133
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.427134,0.427134,0,-1,0,0.427134,0,0,5.551115E-17,0,0,0.4496147,0.427134,0,0,13.94365,17.0497,0,0.4496147,-0.4496147,25.29804,64.86663,0.1833008,0.4698474,0,0,17.0497
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.44322,16.60008,0,0,0,25.29804,64.86663,0.1833008,0,0,0,16.60008
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.318281,0.318281,0,-1,0,0.318281,0,0,0,0,0,0.3350326,0.318281,0,0,14.44322,16.60008,0,0.3350326,-0.3350326,24.94488,63.96111,0.1833008,0.3501091,0,0,16.60008
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,1.304363,1.304363,0,-1,0,1.304363,0,0,0,0,0,1.373013,1.304363,0,0,14.81548,16.26505,0,1.373013,-1.373013,23.4976,60.25013,0.1833008,1.434799,0,0,16.26505
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,1.438043,1.438043,0,-1,0,1.438043,0,0,2.220446E-16,0,0,1.51373,1.438043,0,0,16.34105,14.89203,0,1.51373,-1.51373,21.90199,56.15883,0.1833008,1.581848,0,0,14.89203
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.3318167,0.3318167,0,-1,0,0.3318167,0,0,5.551115E-17,0,0,0.3492808,0.3318167,0,0,18.02297,13.37831,0,0.3492808,-0.3492808,21.53381,55.21479,0.1833008,0.3649984,0,0,13.37831
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.8159268,0.8159268,0,0,0,0.8159268,0,0,1.110223E-16,0,0,0.8588703,0.8159268,0,0,18.41106,13.02902,0,0.8588703,-0.8588703,20.62848,52.89344,0.1833008,0.8975194,0,0,13.02902
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.09342861,1.215438,1.215438,0,0,0,1.215438,7.68683,0,2.220446E-16,0,0.09342861,1.279408,1.215438,0,0,19.36536,12.17015,0,1.185979,-1.185979,19.37835,49.68798,0.1833008,1.336981,0.07474289,0,12.26358
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,2.044291,0.4359049,0.4359049,0,0,0,0.4359049,468.9762,0,0,0,2.044291,0.4588473,0.4359049,0,0,20.68312,10.98417,1.585443,0,1.585443,20.88244,53.5446,0.1832322,0.4794954,1.635432,0,13.02847
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.973481,5.762624,5.762624,0,0,0,5.762624,51.59943,0,8.881784E-16,0,2.973481,6.06592,5.762624,0,0,19.09767,12.41107,0,3.092439,-3.092439,17.62272,45.18637,0.1832322,6.338886,2.378785,0,15.38455
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,4.593493,8.652987,8.36,0,-1,0,8.36,54.94609,0,0.2929865,1.158285,4.593493,8.8,8.36,0,0,22.53371,9.318635,0,4.206507,-4.206507,13.18867,33.81704,0.1832322,9.518285,3.674794,0,13.91213
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,4.908227,3.856718,3.856718,0,0,0,3.856718,127.2644,0,0,0,4.908227,4.059703,3.856718,0,0,27.20761,5.112128,0.848524,0,0.848524,13.99365,35.88109,0.1831956,4.24239,3.926582,0,10.02036
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,6.338044,0.4585772,0.4585772,0,0,0,0.4585772,1382.111,0,0,0,6.338044,0.4827128,0.4585772,0,0,26.35909,5.8758,5.855331,0,5.855331,19.54851,50.12428,0.1829429,0.5044349,5.070436,0,12.21384
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,8.991394,7.763458,7.763458,12,0,3.372,7.763458,115.8169,0,0,0,8.991394,0,0,4.236542,4.024715,20.50376,11.1456,13.01611,0,13.01611,31.89667,81.78618,0.1829778,8.539804,7.193115,12,20.13699
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,8.67098,7.150238,7.150238,0,0,0,7.150238,121.2684,0,0,0,8.67098,7.526566,7.150238,0,0,7.487647,22.8601,1.144414,0,1.144414,32.98236,84.56998,0.1829287,7.865262,6.936784,0,31.53108
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,9.618325,2.201861,2.201861,0,-1,0,2.201861,436.827,0.9573435,0,0,9.618325,2.317749,2.201861,0,0,6.343233,23.89007,6.343233,0,6.343233,39.00008,100,0.1826566,2.422047,7.69466,0,33.50839
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,7.036712,1.447931,1.447931,0,-1,0,1.447931,485.984,5.512574,0,0,7.036712,1.524138,1.447931,0,0,0,29.59898,0,0,0,39.00008,100,0.1826566,1.592724,5.629369,0,36.63569
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,4.788558,1.913749,1.913749,0,-1,0,1.913749,250.2187,2.774086,0,0,4.788558,2.014473,1.913749,0,0,0,29.59898,0,0,0,39.00008,100,0.1826566,2.105124,3.830847,0,34.38754
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,2.247545,9.904605,8.36,0,-1,0,8.36,26.88451,0,1.544605,2.535066,2.247545,8.8,8.36,0,0,0,29.59898,0,6.552455,-6.552455,32.09319,82.29005,0.1826566,10.89507,1.798036,0,31.84652
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1879414,0,0,0,-1,0,0,0,0,0,0,0.1879414,0,0,0,0,7.280505,23.04652,0.1879414,0,0.1879414,32.27148,82.74722,0.1826486,0,0.1503531,0,23.23446
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,10.66224,8.36,0,-1,0,8.36,0,0,2.302237,3.368461,0,8.8,8.36,0,0,7.092564,23.21567,0,8.8,-8.8,22.99547,58.96262,0.1826486,11.72846,0,0,23.21567
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,17.29203,8.36,0,-1,0,8.36,0,0,8.932034,10.66124,0,8.8,8.36,0,0,16.87034,14.41567,0,8.8,-8.8,13.71945,35.17801,0.1826486,19.02124,0,0,14.41567
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,12.54381,5.334887,0,-1,0,5.334887,0,0,7.208919,8.4633,0,5.615671,5.334887,0,0,26.64812,5.615671,0,5.615671,-5.615671,7.800015,20,0.1826486,13.79819,0,0,5.615671
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,2.345098,0,0,-1,0,0,0,0,2.345098,2.579608,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826486,2.579608,0,0,0
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826486,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,2.74439,0,0,-1,0,0,0,0,2.74439,3.018829,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826486,3.018829,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826486,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,2.437542,0,0,-1,0,0,0,0,2.437542,2.681296,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826486,2.681296,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,3.287771,0,0,-1,0,0,0,0,3.287771,3.616547,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826486,3.616547,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,2.232667,0,0,-1,0,0,0,0,2.232667,2.455933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826486,2.455933,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.6055195,0.6055195,9.405519,0,2.715596,0.6055195,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1827126,0.6660714,0,12,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2602512,3.217392,3.217392,11.47828,0,3.240005,3.217392,8.088887,0,0,0,0.2602512,0,0,8.26089,7.847846,24.52775,7.524,8.108097,0,8.108097,23.42303,60.05892,0.1829232,3.539131,0.208201,12,7.784251
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,2.182545,13.66493,13.66493,12,0,3.372,13.66493,15.97187,0,0,0,2.182545,1.752561,1.664933,0,0,16.41966,14.82129,0.4299845,0,0.4299845,23.83094,61.10486,0.1829317,15.03143,1.746036,12,17.00383
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,5.29842,6.927349,6.927349,12,0,3.372,6.927349,76.48554,0,0,0,5.29842,0,0,5.072651,4.819019,15.98967,15.20827,10.11744,0,10.11744,33.42919,85.7157,0.1830899,7.620083,4.238736,12,20.50669
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,5.238358,2.534685,2.534685,0,-1,0,2.534685,206.667,0,0,0,5.238358,2.66809,2.534685,0,0,5.872233,24.31397,2.570268,0,2.570268,35.86756,91.96792,0.1829804,2.788154,4.190686,0,29.55233
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,5.289023,3.986713,3.986713,0,0,0,3.986713,132.6662,0,0,0,5.289023,4.19654,3.986713,0,0,3.301965,26.62721,1.092483,0,1.092483,36.90398,94.6254,0.1829338,4.385385,4.231218,0,31.91623
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,6.796695,3.508945,3.508945,0,0,0,3.508945,193.6962,0.8935862,0,0,6.796695,3.693626,3.508945,0,0,2.209482,27.61045,2.209482,0,2.209482,39.00008,100,0.1828398,3.85984,5.437356,0,34.40714
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,10.25935,2.413827,2.413827,0,0,0,2.413827,425.0244,7.718482,0,0,10.25935,2.54087,2.413827,0,0,0,29.59898,0,0,0,39.00008,100,0.1828398,2.655209,8.207481,0,39.85833
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,9.307949,6.28245,6.28245,0,0,0,6.28245,148.158,2.694844,0,0,9.307949,6.613105,6.28245,0,0,0,29.59898,0,0,0,39.00008,100,0.1828398,6.910695,7.446359,0,38.90693
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,7.357738,0,0,0,-1,0,0,0,7.357738,0,0,7.357738,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1828398,0,5.886191,0,36.95672
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,6.156908,3.439533,3.439533,0,-1,0,3.439533,179.0042,2.536347,0,0,6.156908,3.620561,3.439533,0,0,0,29.59898,0,0,0,39.00008,100,0.1828398,3.783486,4.925526,0,35.75589
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,3.653644,8.104296,8.104296,0,-1,0,8.104296,45.0828,0,0,0.5547253,3.653644,8.530838,8.104296,0,0,0,29.59898,0,4.877194,-4.877194,33.85907,86.81794,0.1828398,8.914725,2.922915,0,33.25262
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.931378,7.805122,7.805122,0,-1,0,7.805122,24.745,0,0,0.225634,1.931378,8.215918,7.805122,0,0,5.419105,24.72178,0,6.28454,-6.28454,27.23458,69.83211,0.1828398,8.585634,1.545102,0,26.65316
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.2467184,5.306004,5.306004,0,-1,0,5.306004,4.649797,0,0,0,0.2467184,5.585267,5.306004,0,0,12.40193,18.43724,0,5.338549,-5.338549,21.60725,55.4031,0.1828398,5.836604,0.1973747,0,18.68396
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,6.612634,6.612634,0,-1,0,6.612634,0,0,8.881784E-16,0,0,6.960668,6.612634,0,0,18.33365,13.0987,0,6.960668,-6.960668,14.27007,36.58984,0.1828398,7.273898,0,0,13.0987
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,17.34538,5.831127,0,-1,0,5.831127,0,0,11.51425,13.24879,0,6.138028,5.831127,0,0,26.06772,6.138028,0,6.138028,-6.138028,7.800015,20,0.1828398,19.07992,0,0,6.138028
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,8.417134,0,0,-1,0,0,0,0,8.417134,9.258848,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828398,9.258848,0,0,0
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.7174789,0,0,-1,0,0,0,0,0.7174789,0.7892268,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828398,0.7892268,0,0,0
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,2.188714,0,0,-1,0,0,0,0,2.188714,2.407585,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828398,2.407585,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,1.126639,0,0,-1,0,0,0,0,1.126639,1.239303,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828398,1.239303,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.2694175,0,0,-1,0,0,0,0,0.2694175,0.2963592,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828398,0.2963592,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,2.219574,0,0,-1,0,0,0,0,2.219574,2.441532,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828398,2.441532,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,1.565268,0,0,-1,0,0,0,0,1.565268,1.721795,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828398,1.721795,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,1.206644,0,0,-1,0,0,0,0,1.206644,1.327309,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828398,1.327309,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,2.308256,2.308256,11.10826,0,3.146389,2.308256,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1830141,2.539082,0,12,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2724824,1.409253,1.409253,10.20925,0,2.918941,1.409253,19.33525,1.776357E-15,0,0,0.2724824,0,0,8.8,8.36,24.52775,7.524,8.632483,0,8.632483,23.9205,61.33449,0.1831176,1.550178,0.2179859,12,7.796483
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.400483,4.384127,4.384127,12,0,3.372,4.384127,54.75396,0,0,0,2.400483,0,0,7.615873,7.235079,15.89527,15.29323,9.635562,0,9.635562,33.0616,84.77316,0.1832946,4.82254,1.920387,12,17.69372
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,4.285102,6.099947,6.099947,0,0,0,6.099947,70.24819,0,0,0,4.285102,6.420997,6.099947,0,0,6.259709,23.96524,0,2.135895,-2.135895,30.81017,79.00027,0.1832946,6.709941,3.428082,0,28.25034
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,5.082116,4.942084,4.942084,0,-1,0,4.942084,102.8335,0,0,0,5.082116,5.202194,4.942084,0,0,8.632925,21.82935,0,0.1200779,-0.1200779,30.68359,78.67572,0.1832946,5.436293,4.065693,0,26.91146
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,6.141007,3.248398,3.248398,0,0,0,3.248398,189.0472,0,0,0,6.141007,3.419367,3.248398,0,0,8.766345,21.70927,2.721641,0,2.721641,33.26557,85.29616,0.1831794,3.573238,4.912806,0,27.85028
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,6.331852,6.785222,6.785222,0,0,0,6.785222,93.31829,0,0,0,6.331852,7.142338,6.785222,0,0,6.044704,24.15874,0,0.810486,-0.810486,32.41124,83.10558,0.1831794,7.463744,5.065482,0,30.4906
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,6.772756,6.023728,6.023728,0,0,0,6.023728,112.4346,0,0,0,6.772756,6.340767,6.023728,0,0,6.945244,23.34826,0.431989,0,0.431989,32.82106,84.1564,0.1831611,6.626101,5.418204,0,30.12101
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,8.561188,6.713397,6.713397,0,0,0,6.713397,127.5239,0,0,0,8.561188,7.066734,6.713397,0,0,6.513255,23.73705,1.494454,0,1.494454,34.23883,87.79168,0.1830979,7.384737,6.84895,0,32.29824
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,5.209469,1.396689,1.396689,0,-1,0,1.396689,372.9871,0,0,0,5.209469,1.470199,1.396689,0,0,5.018802,25.08206,3.73927,0,3.73927,37.78621,96.88752,0.1829399,1.536358,4.167575,0,30.29153
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,3.260699,2.496221,2.496221,0,-1,0,2.496221,130.6254,0,0,0,3.260699,2.627601,2.496221,0,0,1.279531,28.4474,0.633098,0,0.633098,38.38682,98.42754,0.1829132,2.745843,2.60856,0,31.7081
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.995892,0.5858374,0.5858374,0,-1,0,0.5858374,511.3863,1.732788,0,0,2.995892,0.6166709,0.5858374,0,0,0.646433,29.01719,0.646433,0,0.646433,39.00008,100,0.1828859,0.6444211,2.396714,0,32.01308
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.797533,5.076745,5.076745,0,-1,0,5.076745,35.40718,0,0,0,1.797533,5.343942,5.076745,0,0,0,29.59898,0,3.54641,-3.54641,35.26183,90.41478,0.1828859,5.58442,1.438026,0,31.39651
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1332555,0,0,0,-1,0,0,0,0,0,0,0.1332555,0,0,0,0,3.940455,26.05257,0.1332555,0,0.1332555,35.38825,90.73892,0.1828803,0,0.1066044,0,26.18582
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,8.612264,8.36,0,-1,0,8.36,0,0,0.2522641,1.11349,0,8.8,8.36,0,0,3.8072,26.1725,0,8.8,-8.8,26.11224,66.95432,0.1828803,9.473491,0,0,26.1725
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,6.594488,6.594488,0,-1,0,6.594488,0,0,8.881784E-16,0,0,6.941566,6.594488,0,0,13.58498,17.3725,0,6.941566,-6.941566,18.79518,48.19268,0.1828803,7.253937,0,0,17.3725
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.4726457,0.4726457,0,-1,0,0.4726457,0,0,0,0,0,0.4975218,0.4726457,0,0,21.29783,10.43093,0,0.4975218,-0.4975218,18.27075,46.84798,0.1828803,0.5199103,0,0,10.43093
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,4.090274,4.090274,0,-1,0,4.090274,0,0,8.881784E-16,0,0,4.305552,4.090274,0,0,21.85063,9.933411,0,4.305552,-4.305552,13.7323,35.21095,0.1828803,4.499302,0,0,9.933411
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,1.042453,1.042453,0,-1,0,1.042453,0,0,2.220446E-16,0,0,1.097319,1.042453,0,0,26.63458,5.627858,0,1.097319,-1.097319,12.57562,32.24512,0.1828803,1.146699,0,0,5.627858
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,1.059406,1.059406,0,-1,0,1.059406,0,0,2.220446E-16,0,0,1.115164,1.059406,0,0,27.85382,4.530539,0,1.115164,-1.115164,11.40014,29.23106,0.1828803,1.165346,0,0,4.530539
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.730159,0.730159,0,-1,0,0.730159,0,0,0,0,0,0.7685885,0.730159,0,0,29.09289,3.415375,0,0.7685885,-0.7685885,10.58997,27.15372,0.1828803,0.803175,0,0,3.415375
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.542003,0.542003,0,-1,0,0.542003,0,0,1.110223E-16,0,0,0.5705295,0.542003,0,0,29.94688,2.646787,0,0.5705295,-0.5705295,9.988583,25.6117,0.1828803,0.5962033,0,0,2.646787
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.5808,2.076257,0,0,0,9.988583,25.6117,0.1828803,0,0,0,2.076257
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,2.023777,1.972444,0,-1,0,1.972444,0,0,0.0513327,0.2537104,0,2.076257,1.972444,0,0,30.5808,2.076257,0,2.076257,-2.076257,7.800015,20,0.1828803,2.226155,0,0,2.076257
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,1.848378,1.848378,10.64838,0,3.03004,1.848378,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1830233,2.033216,0,12,0
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.08004797,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08004797,0,0,8.8,8.36,24.52775,7.524,8.440048,0,8.440048,23.73794,60.86639,0.183043,0,0.06403837,12,7.604048
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.744382,8.587135,8.587135,12,0,3.372,8.587135,31.95922,0,0,0,2.744382,0,0,3.412865,3.242222,16.08771,15.12004,5.986603,0,5.986603,29.41733,75.4289,0.1831799,9.445848,2.195505,12,17.86443
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,5.476943,12.07839,12.07839,12,0,3.372,12.07839,45.34497,0,0,0,5.476943,0.0825192,0.07839324,0,0,10.1011,20.50799,5.394424,0,5.394424,34.53493,88.55093,0.1832836,13.28623,4.381555,12,25.98493
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,8.121833,8.87121,8.36,0,-1,0,8.36,97.15112,0,0.5112104,1.398332,8.121833,8.8,8.36,0,0,4.706678,25.36297,0,0.6781667,-0.6781667,33.82008,86.71798,0.1832836,9.758331,6.497467,0,33.4848
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,7.457013,0,0,0,0,0,0,0,1.996816,0,0,7.457013,0,0,0,0,5.460196,24.6848,5.460196,0,5.460196,39.00008,100,0.1830545,0,5.96561,0,32.14182
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,9.844019,3.672771,3.672771,0,0,0,3.672771,268.027,5.977945,0,0,9.844019,3.866075,3.672771,0,0,0,29.59898,0,0,0,39.00008,100,0.1830545,4.040048,7.875216,0,39.443
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,11.44293,5.140395,5.140395,0,0,0,5.140395,222.608,6.031986,0,0,11.44293,5.410942,5.140395,0,0,0,29.59898,0,0,0,39.00008,100,0.1830545,5.654435,9.154343,0,41.04191
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,8.227579,2.373208,2.373208,0,0,0,2.373208,346.686,5.729465,0,0,8.227579,2.498114,2.373208,0,0,0,29.59898,0,0,0,39.00008,100,0.1830545,2.610529,6.582064,0,37.82656
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,6.51899,0,0,0,-1,0,0,0,6.51899,0,0,6.51899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1830545,0,5.215191,0,36.11797
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,7.199347,6.123775,6.123775,0,-1,0,6.123775,117.5639,0.7532684,0,0,7.199347,6.446079,6.123775,0,0,0,29.59898,0,0,0,39.00008,100,0.1830545,6.736152,5.759478,0,36.79832
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,4.517422,11.68729,8.36,0,-1,0,8.36,54.03614,0,3.327289,4.496018,4.517422,8.8,8.36,0,0,0,29.59898,0,4.282578,-4.282578,34.48584,88.42506,0.1830545,12.85602,3.613937,0,34.1164
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,2.055182,1.165847,1.165847,0,-1,0,1.165847,176.2822,0,0,0,2.055182,1.227208,1.165847,0,0,4.75842,25.3164,0.827974,0,0.827974,35.27133,90.43913,0.1830198,1.282432,1.644145,0,27.37158
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2900636,12.32354,8.36,0,-1,0,8.36,3.46966,0,3.963542,5.195896,0.2900636,8.8,8.36,0,0,3.930446,26.06158,0,8.509936,-8.509936,26.30107,67.4385,0.1830198,13.5559,0.2320509,0,26.35164
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,7.057969,7.057969,0,-1,0,7.057969,0,0,8.881784E-16,0,0,7.42944,7.057969,0,0,13.38593,17.55164,0,7.42944,-7.42944,18.46975,47.35824,0.1830198,7.763765,0,0,17.55164
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,9.266337,8.36,0,-1,0,8.36,0,0,0.9063374,1.832971,0,8.8,8.36,0,0,21.64087,10.1222,0,8.8,-8.8,9.193736,23.57364,0.1830198,10.19297,0,0,10.1222
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.302208,0.302208,0,-1,0,0.302208,0,0,0,0,0,0.3181137,0.302208,0,0,31.41864,1.322199,0,0.3181137,-0.3181137,8.858415,22.71384,0.1830198,0.3324288,0,0,1.322199
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,2.823724,0.9538813,0,-1,0,0.9538813,0,0,1.869843,2.152215,0,1.004086,0.9538813,0,0,31.7721,1.004086,0,1.004086,-1.004086,7.800015,20,0.1830198,3.106097,0,0,1.004086
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,2.008889,0,0,-1,0,0,0,0,2.008889,2.209778,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1830198,2.209778,0,0,0
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,3.332321,0,0,-1,0,0,0,0,3.332321,3.665553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1830198,3.665553,0,0,0
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,2.343647,0,0,-1,0,0,0,0,2.343647,2.578012,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1830198,2.578012,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,1.480516,0,0,-1,0,0,0,0,1.480516,1.628567,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1830198,1.628567,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.391577,0,0,-1,0,0,0,0,0.391577,0.4307347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1830198,0.4307347,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.3374522,0,0,-1,0,0,0,0,0.3374522,0.3711974,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1830198,0.3711974,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,2.126035,2.126035,10.92603,0,3.100287,2.126035,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1831792,2.338639,0,12,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1399701,0.02330835,0.02330835,8.823308,0,2.568297,0.02330835,600.5148,1.776357E-15,0,0,0.1399701,0,0,8.8,8.36,24.52775,7.524,8.49997,0,8.49997,23.79479,61.01215,0.1831975,0.02563919,0.1119761,12,7.66397
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.586841,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.586841,0,0,8.8,8.36,16.02778,15.17397,9.94684,0,9.94684,33.23119,85.20801,0.1831538,0,1.269472,12,16.76081
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,2.302054,4.7002,4.7002,0,0,0,4.7002,48.97778,0,0,0,2.302054,4.947579,4.7002,0,0,6.080943,24.12613,0,2.645525,-2.645525,30.44256,78.05769,0.1831538,5.17022,1.841643,0,26.42818
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.582309,4.822264,4.822264,0,-1,0,4.822264,53.54971,0,8.881784E-16,0,2.582309,5.076067,4.822264,0,0,9.020415,21.4806,0,2.493759,-2.493759,27.81391,71.31757,0.1831538,5.304491,2.065847,0,24.06291
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.920709,0,0,0,0,0,0,0,0,0,0,1.920709,0,0,0,0,11.79126,18.98685,1.920709,0,1.920709,29.63605,75.98972,0.1830739,0,1.536567,0,20.90755
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,2.499411,6.201837,6.201837,0,0,0,6.201837,40.30114,0,8.881784E-16,0,2.499411,6.528249,6.201837,0,0,9.870549,20.71548,0,4.028838,-4.028838,25.38928,65.1006,0.1830739,6.82202,1.999529,0,23.2149
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.9097052,0.5359551,0.5359551,0,0,0,0.5359551,169.7353,0,0,0,0.9097052,0.5641633,0.5359551,0,0,14.34704,16.68665,0.3455419,0,0.3455419,25.71709,65.94113,0.1830595,0.5895506,0.7277641,0,17.59635
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,1.017115,0.4890802,0.4890802,0,0,0,0.4890802,207.9649,0,0,0,1.017115,0.5148212,0.4890802,0,0,14.00149,16.99763,0.5022937,0,0.5022937,26.19361,67.16297,0.1830386,0.5379882,0.813692,0,18.01475
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,1.208456,4.721083,4.721083,0,-1,0,4.721083,25.59701,0,8.881784E-16,0,1.208456,4.969561,4.721083,0,0,13.4992,17.4497,0,3.761105,-3.761105,22.22906,56.99747,0.1830386,5.193191,0.9667647,0,18.65815
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,2.06025,7.852677,7.852677,0,-1,0,7.852677,26.23627,0,8.881784E-16,0.277945,2.06025,8.265976,7.852677,0,0,17.67821,13.68859,0,6.205727,-6.205727,15.68765,40.22466,0.1830386,8.637945,1.6482,0,15.74884
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,1.043244,0,0,0,-1,0,0,0,0,0,0,1.043244,0,0,0,0,24.57346,7.482866,1.043244,0,1.043244,16.67736,42.76237,0.1829952,0,0.834595,0,8.52611
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.722748,10.39336,8.36,0,-1,0,8.36,20.60704,0,2.033359,3.104676,1.722748,8.8,8.36,0,0,23.53021,8.421785,0,7.077252,-7.077252,9.217278,23.634,0.1829952,11.4327,1.378199,0,10.14453
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2659461,12.14698,1.529956,0,-1,0,1.529956,17.3826,0,10.61702,12.03384,0.2659461,1.61048,1.529956,0,0,31.39383,1.344534,0,1.344534,-1.344534,7.800015,20,0.1829952,13.36168,0.2127569,0,1.61048
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,5.543566,0,0,-1,0,0,0,0,5.543566,6.097923,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1829952,6.097923,0,0,0
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,8.231494,0,0,-1,0,0,0,0,8.231494,9.054644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1829952,9.054644,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,6.518714,0,0,-1,0,0,0,0,6.518714,7.170586,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1829952,7.170586,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.6131364,0,0,-1,0,0,0,0,0.6131364,0.67445,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1829952,0.67445,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,2.096403,0,0,-1,0,0,0,0,2.096403,2.306043,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1829952,2.306043,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,1.38887,0,0,-1,0,0,0,0,1.38887,1.527757,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1829952,1.527757,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,2.065657,0,0,-1,0,0,0,0,2.065657,2.272223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1829952,2.272223,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,1.110082,0,0,-1,0,0,0,0,1.110082,1.22109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1829952,1.22109,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.8294534,0,0,-1,0,0,0,0,0.8294534,0.9123988,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1829952,0.9123988,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,2.31275,0,0,-1,0,0,0,0,2.31275,2.544024,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1829952,2.544024,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,1.035759,1.035759,9.835759,0,2.824447,1.035759,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.183084,1.139335,0,12,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.04125366,2.913407,2.913407,11.71341,0,3.299492,2.913407,1.415994,0,0,0,0.04125366,0,0,8.8,8.36,24.52775,7.524,8.401254,0,8.401254,23.70114,60.77203,0.1832904,3.204747,0.03300293,12,7.565254
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.421926,10.67273,10.67273,12,0,3.372,10.67273,22.69265,0,0,0,2.421926,0,0,1.327267,1.260904,16.1265,15.08513,3.68283,0,3.68283,27.19498,69.73057,0.1833684,11.74001,1.93754,12,17.50705
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,5.095782,3.170851,3.170851,10.15135,0,2.90429,3.170851,160.7071,0,0,0,5.095782,0,0,6.980494,6.631469,12.44367,18.39968,11.72725,0,11.72725,38.32042,98.2573,0.1833368,3.487936,4.076625,12,23.49546
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,7.367735,2.076023,2.076023,0,-1,0,2.076023,354.8965,4.466028,0,0,7.367735,2.185288,2.076023,0,0,0.7164191,28.9542,0.7164191,0,0.7164191,39.00008,100,0.1833071,2.283626,5.894188,0,36.32194
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,7.356575,9.450222,9.450222,3,0,1.095,9.450222,77.84552,0.5668674,0,0,7.356575,6.789707,6.450222,0,0,0,29.59898,0,0,0,39.00008,100,0.1833071,10.39524,5.88526,12,36.95555
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,9.44994,9.892526,9.892526,3,0,1.095,9.892526,95.52606,2.19465,0,0,9.44994,7.25529,6.892526,0,0,0,29.59898,0,0,0,39.00008,100,0.1833071,10.88178,7.559952,12,39.04892
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,9.502078,6.797314,6.797314,0,0,0,6.797314,139.7917,2.347011,0,0,9.502078,7.155068,6.797314,0,0,0,29.59898,0,0,0,39.00008,100,0.1833071,7.477046,7.601663,0,39.10106
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,8.626816,9.413316,9.413316,3,0,1.095,9.413316,91.64481,1.875957,0,0,8.626816,6.750859,6.413316,0,0,0,29.59898,0,0,0,39.00008,100,0.1833071,10.35465,6.901453,12,38.22579
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,9.262319,8.753016,8.36,0,-1,0,8.36,110.7933,0.4623185,0.3930161,1.268318,9.262319,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1833071,9.628318,7.409855,0,38.8613
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,7.095435,11.42919,8.36,0,-1,0,8.36,84.87362,0,3.069192,4.212111,7.095435,8.8,8.36,0,0,0,29.59898,0,1.704565,-1.704565,37.20331,95.39291,0.1833071,12.57211,5.676348,0,36.69441
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,3.998163,7.342642,7.342642,0,-1,0,7.342642,54.45128,0,0,0,3.998163,7.729097,7.342642,0,0,1.893962,27.89441,0,3.730934,-3.730934,33.27056,85.30895,0.1833071,8.076906,3.19853,0,31.89258
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.839334,3.509181,3.509181,0,-1,0,3.509181,52.41491,0,0,0,1.839334,3.693875,3.509181,0,0,6.039444,24.16348,0,1.85454,-1.85454,31.3157,80.29651,0.1833071,3.860099,1.471467,0,26.00281
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2715889,11.10471,8.36,0,-1,0,8.36,3.248671,0,2.744706,3.855177,0.2715889,8.8,8.36,0,0,8.100044,22.30894,0,8.528411,-8.528411,22.32597,57.24595,0.1833071,12.21518,0.2172711,0,22.58053
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,10.06842,8.36,0,-1,0,8.36,0,0,1.708423,2.715265,0,8.8,8.36,0,0,17.57606,13.78053,0,8.8,-8.8,13.04995,33.46135,0.1833071,11.07526,0,0,13.78053
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,11.93071,4.731501,0,-1,0,4.731501,0,0,7.199208,8.39228,0,4.980527,4.731501,0,0,27.35383,4.980527,0,4.980527,-4.980527,7.800015,20,0.1833071,13.12378,0,0,4.980527
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,13.62973,0,0,-1,0,0,0,0,13.62973,14.99271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1833071,14.99271,0,0,0
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,1.183586,0,0,-1,0,0,0,0,1.183586,1.301944,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1833071,1.301944,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.6082157,0,0,-1,0,0,0,0,0.6082157,0.6690373,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1833071,0.6690373,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,1.107419,0,0,-1,0,0,0,0,1.107419,1.218161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1833071,1.218161,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,2.345024,0,0,-1,0,0,0,0,2.345024,2.579527,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1833071,2.579527,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,1.966497,0,0,-1,0,0,0,0,1.966497,2.163146,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1833071,2.163146,0,0,0
