Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,1.228232,0,0,-1,0,0,0,0,1.228232,1.351055,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1833071,1.351055,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,1.009172,0,0,-1,0,0,0,0,1.009172,1.110089,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1833071,1.110089,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.604673,0.604673,9.404673,0,2.715382,0.604673,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1833675,0.6651403,0,12,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2293237,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2293237,0,0,8.8,8.36,24.52775,7.524,8.589324,0,8.589324,23.87956,61.22951,0.1833799,0,0.183459,12,7.753324
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,2.303863,3.573442,3.573442,11.60162,0,3.271211,3.573442,64.47183,0,0,0,2.303863,0,0,8.028182,7.626773,15.93843,15.25439,9.930636,0,9.930636,33.30058,85.38594,0.1835138,3.930786,1.843091,12,17.55825
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,4.57001,5.923101,5.923101,0,0,0,5.923101,77.15569,0,0,0,4.57001,6.234844,5.923101,0,0,6.007794,24.19196,0,1.664834,-1.664834,31.5457,80.88624,0.1835138,6.515412,3.656008,0,28.76197
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,6.259335,6.612992,6.612992,0,-1,0,6.612992,94.65208,0,0,0,6.259335,6.961044,6.612992,0,0,7.857609,22.52713,0,0.7017093,-0.7017093,30.80603,78.98966,0.1835138,7.274292,5.007468,0,28.78646
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,6.173958,5.951344,5.951344,0,0,0,5.951344,103.7406,0,0,0,6.173958,6.264572,5.951344,0,0,8.637286,21.82542,0,0.09061404,-0.09061404,30.71051,78.74475,0.1835138,6.546478,4.939166,0,27.99938
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,8.328834,2.238458,2.238458,0,0,0,2.238458,372.079,0,0,0,8.328834,2.356272,2.238458,0,0,8.737968,21.73481,5.972562,0,5.972562,36.37658,93.2731,0.1832684,2.462304,6.663067,0,30.06364
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,11.4079,0,0,0,0,0,0,0,8.642494,0,0,11.4079,0,0,0,0,2.765407,27.11011,2.765407,0,2.765407,39.00008,100,0.1831549,0,9.126321,0,38.51801
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,10.41289,10.66183,10.66183,3,0,1.095,10.66183,97.6651,2.347802,0,0,10.41289,8.065089,7.661835,0,0,0,29.59898,0,0,0,39.00008,100,0.1831549,11.72802,8.330314,12,40.01187
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,9.708192,0,0,0,-1,0,0,0,9.708192,0,0,9.708192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1831549,0,7.766553,0,39.30717
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,8.043926,9.545007,8.36,0,-1,0,8.36,96.21921,0,1.185007,2.139508,8.043926,8.8,8.36,0,0,0,29.59898,0,0.7560742,-0.7560742,38.20311,97.95649,0.1831549,10.49951,6.435141,0,37.6429
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,5.282449,4.303037,4.303037,0,-1,0,4.303037,122.761,0,0,0,5.282449,4.529512,4.303037,0,0,0.8400824,28.8429,0.7529371,0,0.7529371,38.9174,99.78802,0.1831241,4.73334,4.225959,0,34.12535
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,2.148221,11.14236,8.36,0,-1,0,8.36,25.69642,0,2.782357,3.896593,2.148221,8.8,8.36,0,0,0.08714531,29.52055,0,6.651779,-6.651779,31.90581,81.80962,0.1831241,12.25659,1.718577,0,31.66877
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.226709,2.167434,2.167434,0,-1,0,2.167434,10.45979,0,4.440892E-16,0,0.226709,2.281509,2.167434,0,0,7.478011,22.86877,0,2.0548,-2.0548,29.73986,76.25591,0.1831241,2.384177,0.1813672,0,23.09548
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,18.36838,8.36,0,-1,0,8.36,0,0,10.00838,11.84522,0,8.8,8.36,0,0,9.761122,20.81397,0,8.8,-8.8,20.46385,52.47131,0.1831241,20.20522,0,0,20.81397
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.5389,12.01397,0,0,0,20.46385,52.47131,0.1831241,0,0,0,12.01397
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.9357093,0.9357093,0,-1,0,0.9357093,0,0,0,0,0,0.9849572,0.9357093,0,0,19.5389,12.01397,0,0.9849572,-0.9849572,19.42562,49.80917,0.1831241,1.02928,0,0,12.01397
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,1.875843,1.875843,0,-1,0,1.875843,0,0,2.220446E-16,0,0,1.974571,1.875843,0,0,20.6333,11.02901,0,1.974571,-1.974571,17.34423,44.47231,0.1831241,2.063427,0,0,11.02901
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,1.264003,1.264003,0,-1,0,1.264003,0,0,0,0,0,1.330529,1.264003,0,0,22.82726,9.05444,0,1.330529,-1.330529,15.94173,40.87616,0.1831241,1.390403,0,0,9.05444
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.8511565,0.8511565,0,-1,0,0.8511565,0,0,1.110223E-16,0,0,0.8959542,0.8511565,0,0,24.30563,7.723911,0,0.8959542,-0.8959542,14.99731,38.45457,0.1831241,0.9362721,0,0,7.723911
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.30113,6.827957,0,0,0,14.99731,38.45457,0.1831241,0,0,0,6.827957
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,1.246478,1.246478,0,-1,0,1.246478,0,0,2.220446E-16,0,0,1.312082,1.246478,0,0,25.30113,6.827957,0,1.312082,-1.312082,13.61426,34.90828,0.1831241,1.371126,0,0,6.827957
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,2.597672,2.597672,0,-1,0,2.597672,0,0,4.440892E-16,0,0,2.734391,2.597672,0,0,26.759,5.515875,0,2.734391,-2.734391,10.73196,27.51778,0.1831241,2.857439,0,0,5.515875
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,1.95674,1.95674,0,-1,0,1.95674,0,0,2.220446E-16,0,0,2.059726,1.95674,0,0,29.79722,2.781483,0,2.059726,-2.059726,8.560814,21.95076,0.1831241,2.152414,0,0,2.781483
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,2.714833,2.714833,11.51483,0,3.249253,2.714833,0,0,0,0,0,0,0,8.8,8.36,32.0858,0.7217569,8.36,0,8.36,16.49181,42.2866,0.1833168,2.986316,0,12,0.7217569
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.04377237,2.200651,2.200651,11.00065,0,3.119165,2.200651,1.989065,1.776357E-15,0,0,0.04377237,0,0,8.8,8.36,23.7258,8.245757,8.403772,0,8.403772,24.46432,62.72891,0.1834747,2.420716,0.0350179,12,8.289529
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.791926,8.696664,8.696664,12,0,3.372,8.696664,32.10341,0,0,0,2.791926,0,0,3.303336,3.13817,15.32203,15.80915,5.930095,0,5.930095,30.09011,77.15397,0.1836052,9.56633,2.233541,12,18.60108
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,5.889532,12.48647,12.48647,12,0,3.372,12.48647,47.1673,0,0,0,5.889532,0.5120749,0.4864711,0,0,9.391933,21.14624,5.377457,0,5.377457,35.19161,90.23472,0.183705,13.73512,4.711626,12,27.03577
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,8.726099,5.963799,5.963799,0,-1,0,5.963799,146.3178,0,0,0,8.726099,6.277683,5.963799,0,0,4.014477,25.98595,2.448416,0,2.448416,37.51438,96.19053,0.183605,6.560179,6.980879,0,34.71205
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,10.20956,5.852905,5.852905,0,0,0,5.852905,174.4358,2.482547,0,0,10.20956,6.160953,5.852905,0,0,1.56606,28.18952,1.56606,0,1.56606,39.00008,100,0.1835411,6.438196,8.167648,0,38.39908
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,9.858702,6.802803,6.802803,0,0,0,6.802803,144.9212,2.697857,0,0,9.858702,7.160845,6.802803,0,0,0,29.59898,0,0,0,39.00008,100,0.1835411,7.483083,7.886961,0,39.45768
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,9.869523,6.411959,6.411959,0,0,0,6.411959,153.9237,3.120093,0,0,9.869523,6.74943,6.411959,0,0,0,29.59898,0,0,0,39.00008,100,0.1835411,7.053154,7.895618,0,39.4685
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,8.769085,5.003745,5.003745,0,0,0,5.003745,175.2504,3.501985,0,0,8.769085,5.2671,5.003745,0,0,0,29.59898,0,0,0,39.00008,100,0.1835411,5.504119,7.015268,0,38.36806
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,7.323469,4.691583,4.691583,0,-1,0,4.691583,156.0981,2.384961,0,0,7.323469,4.938508,4.691583,0,0,0,29.59898,0,0,0,39.00008,100,0.1835411,5.160741,5.858776,0,36.92245
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,5.409696,9.357738,8.36,0,-1,0,8.36,64.70928,0,0.997739,1.933513,5.409696,8.8,8.36,0,0,0,29.59898,0,3.390304,-3.390304,35.42638,90.8367,0.1835411,10.29351,4.327757,0,35.00867
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,4.40324,0,0,0,-1,0,0,0,0.6362352,0,0,4.40324,0,0,0,0,3.767004,26.20867,3.767004,0,3.767004,39.00008,100,0.1833877,0,3.522592,0,30.61191
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,2.268799,8.683372,8.36,0,-1,0,8.36,27.13874,0,0.3233716,1.191709,2.268799,8.8,8.36,0,0,0,29.59898,0,6.531201,-6.531201,32.11559,82.3475,0.1833877,9.551709,1.815039,0,31.86778
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2962956,7.791782,7.791782,0,-1,0,7.791782,3.802668,0,0,0.2109603,0.2962956,8.201876,7.791782,0,0,7.25689,23.06778,0,7.90558,-7.90558,23.78237,60.98032,0.1833877,8.57096,0.2370365,0,23.36407
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.04087,15.1622,0,0,0,23.78237,60.98032,0.1833877,0,0,0,15.1622
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,6.398833,6.398833,0,-1,0,6.398833,0,0,8.881784E-16,0,0,6.735614,6.398833,0,0,16.04087,15.1622,0,6.735614,-6.735614,16.68241,42.77533,0.1833877,7.038716,0,0,15.1622
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,14.56337,8.005254,0,-1,0,8.005254,0,0,6.558117,8.014455,0,8.426583,8.005254,0,0,23.52488,8.426583,0,8.426583,-8.426583,7.800015,20,0.1833877,16.01971,0,0,8.426583
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,3.001796,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.001796,3.301976,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1833877,3.301976,0,0,8.426001E-16
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,1.702228,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.702228,1.872451,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1833877,1.872451,0,0,8.426001E-16
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.1310146,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1310146,0.144116,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1833877,0.144116,0,0,8.426001E-16
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,1.306391,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.306391,1.437031,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1833877,1.437031,0,0,8.426001E-16
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,2.314981,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.314981,2.546479,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1833877,2.546479,0,0,8.426001E-16
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.8257781,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8257781,0.9083559,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1833877,0.9083559,0,0,8.426001E-16
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1833877,0,0,0,8.426001E-16
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,1.19087,1.19087,9.99087,0,2.86369,1.19087,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1834834,1.309957,0,12,8.426001E-16
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.1119801,0.9540843,0.9540843,9.754085,0,2.803783,0.9540843,11.73692,1.776357E-15,0,0,0.1119801,0,0,8.8,8.36,24.52775,7.524,8.47198,0,8.47198,23.76823,60.94407,0.1835595,1.049493,0.08958412,12,7.63598
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2894127,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2894127,0,0,8.8,8.36,16.05577,15.14878,8.649413,0,8.649413,31.97379,81.98391,0.1835689,0,0.2315301,12,15.4382
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.402966,5.439732,5.439732,0,0,0,5.439732,25.79109,0,0,0,1.402966,5.726034,5.439732,0,0,7.406361,22.93325,0,4.323068,-4.323068,27.41687,70.29954,0.1835689,5.983706,1.122373,0,24.33622
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.5077401,0.4666479,0.4666479,0,-1,0,0.4666479,108.8058,0,0,0,0.5077401,0.4912083,0.4666479,0,0,12.20977,18.61019,0.01653182,0,0.01653182,27.43256,70.33975,0.1835683,0.5133127,0.4061921,0,19.11793
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.732182,2.660983,2.660983,0,0,0,2.660983,65.09558,0,0,0,1.732182,2.801035,2.660983,0,0,12.19324,18.62506,0,1.068852,-1.068852,26.30589,67.45086,0.1835683,2.927081,1.385746,0,20.35725
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.675507,0,0,0,0,0,0,0,0,0,0,1.675507,0,0,0,0,13.38085,17.55621,1.675507,0,1.675507,27.89541,71.52656,0.1835004,0,1.340406,0,19.23172
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.895246,7.056197,7.056197,0,0,0,7.056197,26.85932,0,8.881784E-16,0,1.895246,7.427575,7.056197,0,0,11.70534,19.06417,0,5.532329,-5.532329,22.06383,56.5738,0.1835004,7.761816,1.516197,0,20.95942
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.8470677,0,0,0,0,0,0,0,0,0,0,0.8470677,0,0,0,0,17.85238,13.53184,0.8470677,0,0.8470677,22.86743,58.63431,0.1834661,0,0.6776542,0,14.37891
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,2.008559,4.672344,4.672344,0,-1,0,4.672344,42.98826,0,0,0,2.008559,4.918257,4.672344,0,0,17.00531,14.2942,0,2.909698,-2.909698,19.80033,50.76999,0.1834661,5.139578,1.606847,0,16.30276
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.984741,3.264691,3.264691,0,-1,0,3.264691,60.79414,0,4.440892E-16,0,1.984741,3.436517,3.264691,0,0,20.23831,11.3845,0,1.451776,-1.451776,18.27003,46.84613,0.1834661,3.591161,1.587793,0,13.36924
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,1.101098,7.854052,7.854052,0,-1,0,7.854052,14.01949,0,0,0.2794574,1.101098,8.267424,7.854052,0,0,21.85139,9.932727,0,7.166325,-7.166325,10.71606,27.47702,0.1834661,8.639458,0.8808786,0,11.03382
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.2414784,3.455159,2.857486,0,-1,0,2.857486,8.450727,0,0.5976728,1.126712,0.2414784,3.00788,2.857486,0,0,29.81397,2.766402,0,2.766402,-2.766402,7.800015,20,0.1834661,3.800674,0.1931827,0,3.00788
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2711457,7.572007,0.2575884,0,-1,0,0.2575884,105.2632,0,7.314419,8.27769,0.2711457,0.2711457,0.2575884,0,0,32.88775,0,0,0,0,7.800015,20,0.1834661,8.329208,0.2169166,0,0.2711457
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,9.350348,0,0,-1,0,0,0,0,9.350348,10.28538,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834661,10.28538,0,0,0
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,7.638106,0,0,-1,0,0,0,0,7.638106,8.401917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834661,8.401917,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,5.375675,0,0,-1,0,0,0,0,5.375675,5.913242,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834661,5.913242,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834661,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,1.58345,0,0,-1,0,0,0,0,1.58345,1.741795,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834661,1.741795,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834661,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.01390398,0,0,-1,0,0,0,0,0.01390398,0.01529438,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834661,0.01529438,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,1.566768,0,0,-1,0,0,0,0,1.566768,1.723445,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834661,1.723445,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.3637291,0,0,-1,0,0,0,0,0.3637291,0.400102,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834661,0.400102,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834661,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,2.383735,2.383735,11.18373,0,3.165485,2.383735,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.183635,2.622109,0,12,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.2170835,1.40605,1.40605,10.20605,0,2.918131,1.40605,15.43925,1.776357E-15,0,0,0.2170835,0,0,8.8,8.36,24.52775,7.524,8.577084,0,8.577084,23.86794,61.19973,0.183734,1.546655,0.1736668,12,7.741084
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,2.104994,6.506371,6.506371,12,0,3.372,6.506371,32.35282,0,0,0,2.104994,0,0,5.493629,5.218948,15.95067,15.24337,7.323942,0,7.323942,30.81605,79.01534,0.1839009,7.157008,1.683995,12,17.34837
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.333054,4.296069,4.296069,11.22506,0,3.17594,4.296069,31.02962,0,0,0,1.333054,0,0,6.92899,6.582541,8.626728,21.83492,7.915595,0,7.915595,38.32544,98.27016,0.1840867,4.725676,1.066443,12,23.16798
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,3.351363,11.40566,8.36,0,-1,0,8.36,40.08808,0,3.045657,4.186223,3.351363,8.8,8.36,0,0,0.7111332,28.95896,0,5.448637,-5.448637,32.58207,83.5436,0.1840867,12.54622,2.681091,0,32.31032
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,4.088807,8.353199,8.353199,10.89575,0,3.092624,8.353199,48.94899,0,0,0,4.088807,0,0,2.542548,2.415421,6.765174,23.51032,6.504228,0,6.504228,38.75252,99.36524,0.18422,9.188519,3.271046,12,27.59913
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,4.64243,0,0,0,0,0,0,0,4.381485,0,0,4.64243,0,0,0,0,0.2609458,29.36413,0.2609458,0,0.2609458,39.00008,100,0.1842095,0,3.713944,0,34.00656
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,2.606278,1.247846,1.247846,0,0,0,1.247846,208.8622,1.292756,0,0,2.606278,1.313522,1.247846,0,0,0,29.59898,0,0,0,39.00008,100,0.1842095,1.37263,2.085023,0,32.20526
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,2.34969,4.098731,4.098731,0,0,0,4.098731,57.32726,0,0,0,2.34969,4.314454,4.098731,0,0,0,29.59898,0,1.964763,-1.964763,36.92904,94.68964,0.1842095,4.508604,1.879752,0,31.94867
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,3.018373,9.356009,8.36,0,-1,0,8.36,36.10493,0,0.9960092,1.93161,3.018373,8.8,8.36,0,0,2.18307,27.63421,0,5.781627,-5.781627,30.83467,79.06309,0.1842095,10.29161,2.414698,0,30.65259
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.634467,4.230883,4.230883,0,-1,0,4.230883,14.99609,0,0,0,0.634467,4.453561,4.230883,0,0,8.6071,21.85259,0,3.819094,-3.819094,26.80899,68.74085,0.1842095,4.653971,0.5075736,0,22.48705
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,2.032018,4.325946,4.325946,0,-1,0,4.325946,46.9728,0,0,0,2.032018,4.553627,4.325946,0,0,12.85054,18.03349,0,2.521609,-2.521609,24.15098,61.92546,0.1842095,4.75854,1.625614,0,20.06551
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,1.324842,3.855963,3.855963,0,-1,0,3.855963,34.35828,0,4.440892E-16,0,1.324842,4.058908,3.855963,0,0,15.65233,15.51188,0,2.734066,-2.734066,21.26902,54.53584,0.1842095,4.24156,1.059874,0,16.83673
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2893093,16.4289,8.36,0,-1,0,8.36,3.460638,0,8.0689,9.71179,0.2893093,8.8,8.36,0,0,18.69018,12.77782,0,8.510691,-8.510691,12.29796,31.53317,0.1842095,18.07179,0.2314474,0,13.06713
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,3.29324,3.29324,0,-1,0,3.29324,0,0,4.440892E-16,0,0,3.466568,3.29324,0,0,28.1465,4.267128,0,3.466568,-3.466568,8.643879,22.16375,0.1842095,3.622563,0,0,4.267128
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,11.02323,0.7605314,0,-1,0,0.7605314,0,0,10.2627,11.36502,0,0.8005594,0.7605314,0,0,31.99824,0.8005594,0,0.8005594,-0.8005594,7.800015,20,0.1842095,12.12555,0,0,0.8005594
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,7.042914,0,0,-1,0,0,0,0,7.042914,7.747205,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842095,7.747205,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,2.540247,0,0,-1,0,0,0,0,2.540247,2.794272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842095,2.794272,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.6630349,0,0,-1,0,0,0,0,0.6630349,0.7293383,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842095,0.7293383,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,1.034799,0,0,-1,0,0,0,0,1.034799,1.138279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842095,1.138279,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842095,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,2.259515,0,0,-1,0,0,0,0,2.259515,2.485466,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842095,2.485466,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.04897894,0,0,-1,0,0,0,0,0.04897894,0.05387683,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842095,0.05387683,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842095,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,1.313939,1.313939,10.11394,0,2.894827,1.313939,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1843099,1.445333,0,12,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.1755228,0.3147896,0.3147896,9.11479,0,2.642042,0.3147896,55.75878,0,0,0,0.1755228,0,0,8.8,8.36,24.52775,7.524,8.535522,0,8.535522,23.82852,61.09864,0.1843416,0.3462685,0.1404182,12,7.699523
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,2.33253,5.291334,5.291334,11.93905,0,3.356579,5.291334,44.08208,0,0,0,2.33253,0,0,6.647712,6.315327,15.99223,15.20597,8.647857,0,8.647857,32.03259,82.13469,0.1845368,5.820468,1.866024,12,17.5385
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.909376,3.43901,3.43901,0,0,0,3.43901,113.6774,0,0,0,3.909376,3.620011,3.43901,0,0,7.344374,22.98904,0.289365,0,0.289365,32.30711,82.83858,0.1845252,3.782911,3.127501,0,26.89842
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,8.250138,2.962258,2.962258,0,-1,0,2.962258,278.5084,0,0,0,8.250138,3.118166,2.962258,0,0,7.055008,23.24947,5.131971,0,5.131971,37.17572,95.32218,0.1843195,3.258484,6.600111,0,31.49961
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,8.937889,13.38083,13.38083,6.716724,0,2.035331,13.38083,66.7962,0,0,0,8.937889,7.014852,6.664109,0,0,1.923037,27.86824,1.923037,0,1.923037,39.00008,100,0.184346,14.71892,7.150311,12,36.80613
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,9.847518,5.11444,5.11444,0,0,0,5.11444,192.5434,4.463897,0,0,9.847518,5.383622,5.11444,0,0,0,29.59898,0,0,0,39.00008,100,0.184346,5.625885,7.878015,0,39.4465
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,8.813776,2.304028,2.304028,0,0,0,2.304028,382.5378,6.388484,0,0,8.813776,2.425292,2.304028,0,0,0,29.59898,0,0,0,39.00008,100,0.184346,2.534431,7.051021,0,38.41275
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,6.685816,0,0,0,0,0,0,0,6.685816,0,0,6.685816,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.184346,0,5.348653,0,36.28479
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,6.56453,0,0,0,-1,0,0,0,6.56453,0,0,6.56453,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.184346,0,5.251625,0,36.16351
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,5.316027,0,0,0,-1,0,0,0,5.316027,0,0,5.316027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.184346,0,4.252822,0,34.915
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,4.978685,4.023198,4.023198,0,-1,0,4.023198,123.7494,0.7437392,0,0,4.978685,4.234946,4.023198,0,0,0,29.59898,0,0,0,39.00008,100,0.184346,4.425518,3.982948,0,34.57766
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,2.201221,4.003193,4.003193,0,-1,0,4.003193,54.98664,0,0,0,2.201221,4.213888,4.003193,0,0,0,29.59898,0,2.012666,-2.012666,36.87854,94.56017,0.184346,4.403512,1.760977,0,31.8002
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2722233,0,0,0,-1,0,0,0,0,0,0,0.2722233,0,0,0,0,2.236296,27.58631,0.2722233,0,0.2722233,37.1368,95.22236,0.1843351,0,0.2177786,0,27.85854
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,2.56108,2.56108,0,-1,0,2.56108,0,0,0,0,0,2.695873,2.56108,0,0,1.964072,27.83131,0,2.695873,-2.695873,34.2951,87.93597,0.1843351,2.817188,0,0,27.83131
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.959487,25.13544,0,0,0,34.2951,87.93597,0.1843351,0,0,0,25.13544
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,3.591831,3.591831,0,-1,0,3.591831,0,0,4.440892E-16,0,0,3.780875,3.591831,0,0,4.959487,25.13544,0,3.780875,-3.780875,30.3097,77.71703,0.1843351,3.951014,0,0,25.13544
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.385154,0.385154,0,-1,0,0.385154,0,0,5.551115E-17,0,0,0.4054253,0.385154,0,0,9.160459,21.35456,0,0.4054253,-0.4054253,29.88235,76.62125,0.1843351,0.4236694,0,0,21.35456
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,1.333885,1.333885,0,-1,0,1.333885,0,0,0,0,0,1.404089,1.333885,0,0,9.610931,20.94914,0,1.404089,-1.404089,28.40231,72.82629,0.1843351,1.467273,0,0,20.94914
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,2.103616,2.103616,0,-1,0,2.103616,0,0,0,0,0,2.214333,2.103616,0,0,11.17103,19.54505,0,2.214333,-2.214333,26.0682,66.84139,0.1843351,2.313978,0,0,19.54505
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,1.994618,1.994618,0,-1,0,1.994618,0,0,2.220446E-16,0,0,2.099598,1.994618,0,0,13.6314,17.33072,0,2.099598,-2.099598,23.85502,61.16661,0.1843351,2.19408,0,0,17.33072
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,1.680147,1.680147,0,-1,0,1.680147,0,0,2.220446E-16,0,0,1.768576,1.680147,0,0,15.96429,15.23112,0,1.768576,-1.768576,21.99078,56.38651,0.1843351,1.848162,0,0,15.23112
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,2.785639,2.785639,0,-1,0,2.785639,0,0,0,0,0,2.932251,2.785639,0,0,17.92937,13.46254,0,2.932251,-2.932251,18.89992,48.46123,0.1843351,3.064203,0,0,13.46254
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,1.288776,1.288776,0,-1,0,1.288776,0,0,0,0,0,1.356606,1.288776,0,0,21.18743,10.53029,0,1.356606,-1.356606,17.46993,44.7946,0.1843351,1.417654,0,0,10.53029
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,2.737663,2.737663,0,0,0,2.737663,0,0,0,0,0,2.881751,2.737663,0,0,22.69477,9.173686,0,2.881751,-2.881751,14.4323,37.00582,0.1843351,3.01143,0,0,9.173686
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.1004854,2.223762,2.223762,0,0,0,2.223762,4.518712,0,0,0,0.1004854,2.340802,2.223762,0,0,25.89671,6.291935,0,2.240317,-2.240317,12.0708,30.9507,0.1843351,2.446138,0.08038833,0,6.392421
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.589265,0.2237926,0.2237926,0,0,0,0.2237926,1156.993,0,0,0,2.589265,0.2355711,0.2237926,0,0,28.38596,4.051619,2.353694,0,2.353694,14.30371,36.6761,0.184241,0.2461718,2.071412,0,6.640884
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,4.830205,7.261713,7.261713,11.52343,0,3.251427,7.261713,66.51605,0,0,0,4.830205,0,0,4.261713,4.048627,26.03226,6.169943,8.878832,0,8.878832,22.72691,58.274,0.1844056,7.987884,3.864164,12,11.00015
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,7.571291,4.499158,4.499158,0,-1,0,4.499158,168.2824,0,0,0,7.571291,4.735956,4.499158,0,0,17.15343,14.16089,2.835335,0,2.835335,25.41674,65.17101,0.1842925,4.949074,6.057033,0,21.73218
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,7.260674,1.265818,1.265818,0,0,0,1.265818,573.5953,0,0,0,7.260674,1.33244,1.265818,0,0,14.31809,16.71269,5.928234,0,5.928234,31.04076,79.59153,0.1840563,1.3924,5.808539,0,23.97337
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,9.733158,8.296398,8.296398,7.020264,0,2.112127,8.296398,117.3179,0,0,0,9.733158,1.343299,1.276134,0,0,8.389859,22.04811,8.389859,0,8.389859,39.00008,100,0.1839669,9.126038,7.786527,12,31.78126
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,10.31854,12.22475,12.22475,3.864751,0,1.313782,12.22475,84.40692,1.518536,0,0,10.31854,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1839669,13.44723,8.254828,12,39.91751
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,9.482216,0,0,0,0,0,0,0,9.482216,0,0,9.482216,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1839669,0,7.585773,0,39.0812
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,9.852618,1.461879,1.461879,0,-1,0,1.461879,673.9692,8.313797,0,0,9.852618,1.538821,1.461879,0,0,0,29.59898,0,0,0,39.00008,100,0.1839669,1.608067,7.882094,0,39.4516
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,7.267787,3.473224,3.473224,0,-1,0,3.473224,209.2519,3.611762,0,0,7.267787,3.656025,3.473224,0,0,0,29.59898,0,0,0,39.00008,100,0.1839669,3.820547,5.814229,0,36.86676
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,5.243128,1.304572,1.304572,0,-1,0,1.304572,401.9039,3.869893,0,0,5.243128,1.373234,1.304572,0,0,0,29.59898,0,0,0,39.00008,100,0.1839669,1.43503,4.194502,0,34.84211
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,2.493287,2.54355,2.54355,0,-1,0,2.54355,98.02387,0,0,0,2.493287,2.677422,2.54355,0,0,0,29.59898,0,0.1841349,-0.1841349,38.80598,99.50232,0.1839669,2.797905,1.994629,0,32.09227
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.3049039,3.373022,3.373022,0,-1,0,3.373022,9.039488,0,4.440892E-16,0,0.3049039,3.55055,3.373022,0,0,0.2045943,29.41484,0,3.245646,-3.245646,35.38477,90.73,0.1839669,3.710324,0.2439231,0,29.71975
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,19.77141,8.36,0,-1,0,8.36,0,0,11.41141,13.38855,0,8.8,8.36,0,0,3.810867,26.1692,0,8.8,-8.8,26.10876,66.9454,0.1839669,21.74855,0,0,26.1692
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.58864,17.3692,0,0,0,26.10876,66.9454,0.1839669,0,0,0,17.3692
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,4.182026,4.182026,0,-1,0,4.182026,0,0,8.881784E-16,0,0,4.402133,4.182026,0,0,13.58864,17.3692,0,4.402133,-4.402133,21.4685,55.04733,0.1839669,4.600228,0,0,17.3692
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,2.416713,2.416713,0,-1,0,2.416713,0,0,4.440892E-16,0,0,2.543908,2.416713,0,0,18.4799,12.96706,0,2.543908,-2.543908,18.78699,48.17167,0.1839669,2.658384,0,0,12.96706
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,2.140569,2.140569,0,-1,0,2.140569,0,0,0,0,0,2.253231,2.140569,0,0,21.30647,10.42316,0,2.253231,-2.253231,16.41187,42.08164,0.1839669,2.354626,0,0,10.42316
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,1.454659,1.454659,0,-1,0,1.454659,0,0,2.220446E-16,0,0,1.53122,1.454659,0,0,23.81006,8.169927,0,1.53122,-1.53122,14.79783,37.94307,0.1839669,1.600125,0,0,8.169927
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.51141,6.638706,0,0,0,14.79783,37.94307,0.1839669,0,0,0,6.638706
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.4346042,0.4346042,0,-1,0,0.4346042,0,0,5.551115E-17,0,0,0.4574781,0.4346042,0,0,25.51141,6.638706,0,0.4574781,-0.4574781,14.3156,36.7066,0.1839669,0.4780646,0,0,6.638706
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,2.634755,2.634755,0,-1,0,2.634755,0,0,0,0,0,2.773426,2.634755,0,0,26.01972,6.181228,0,2.773426,-2.773426,11.39215,29.21059,0.1839669,2.89823,0,0,6.181228
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.10131,3.407802,0,0,0,11.39215,29.21059,0.1839669,0,0,0,3.407802
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.10131,3.407802,0,0,0,11.39215,29.21059,0.1839669,0,0,0,3.407802
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.2231084,1.972501,1.972501,0,0,0,1.972501,11.31094,0,2.220446E-16,0,0.2231084,2.076317,1.972501,0,0,29.10131,3.407802,0,1.853208,-1.853208,9.438702,24.20175,0.1839669,2.169751,0.1784867,0,3.630911
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.934776,0.1521713,0.1521713,0,0,0,0.1521713,1271.446,0,0,0,1.934776,0.1601803,0.1521713,0,0,31.16043,1.554594,1.774595,0,1.774595,11.12223,28.51848,0.1838965,0.1673884,1.54782,0,3.48937
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,4.257314,0,0,0,0,0,0,0,0,0,0,4.257314,0,0,0,0,29.38583,3.15173,4.257314,0,4.257314,15.16107,38.87447,0.1837277,0,3.405851,0,7.409044
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,6.232541,3.596903,3.596903,0,-1,0,3.596903,173.2752,0,0,0,6.232541,3.786213,3.596903,0,0,25.12852,6.983313,2.446327,0,2.446327,17.48186,44.8252,0.1836309,3.956593,4.986032,0,13.21585
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,7.201012,0,0,0,0,0,0,0,0,0,0,7.201012,0,0,0,0,22.68219,9.185007,7.201012,0,7.201012,24.31334,62.34178,0.1833465,0,5.760809,0,16.38602
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,7.489804,0,0,0,0,0,0,0,0,0,0,7.489804,0,0,0,0,15.48118,15.66592,7.489804,0,7.489804,31.41879,80.56085,0.1830516,0,5.991843,0,23.15572
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,7.468899,0,0,0,0,0,0,0,0,0,0,7.468899,0,0,0,0,7.991374,22.40674,7.468899,0,7.468899,38.50441,98.72907,0.1827585,0,5.975119,0,29.87564
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,7.465663,2.848128,2.848128,0,0,0,2.848128,262.1252,3.945158,0,0,7.465663,2.99803,2.848128,0,0,0.522475,29.12875,0.522475,0,0.522475,39.00008,100,0.182738,3.132941,5.97253,0,36.59441
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,7.865464,0.2636378,0.2636378,0,-1,0,0.2636378,2983.435,7.58795,0,0,7.865464,0.2775135,0.2636378,0,0,0,29.59898,0,0,0,39.00008,100,0.182738,0.2900016,6.292371,0,37.46444
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,6.887531,10.06638,8.36,0,-1,0,8.36,82.38674,0,1.70638,2.713018,6.887531,8.8,8.36,0,0,0,29.59898,0,1.912469,-1.912469,36.98416,94.83099,0.182738,11.07302,5.510025,0,36.48651
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,5.055358,8.77072,8.36,0,-1,0,8.36,60.47079,0,0.4107205,1.287793,5.055358,8.8,8.36,0,0,2.124965,27.68651,0,3.744642,-3.744642,33.03696,84.70998,0.182738,9.647793,4.044287,0,32.74187
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,2.369807,7.794745,7.794745,0,-1,0,7.794745,30.40263,0,8.881784E-16,0.2142198,2.369807,8.204995,7.794745,0,0,6.285678,23.94187,0,5.835188,-5.835188,26.88613,68.93866,0.182738,8.57422,1.895846,0,26.31168
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.2833069,10.71072,8.36,0,-1,0,8.36,3.388838,0,2.350721,3.421793,0.2833069,8.8,8.36,0,0,12.76922,18.10668,0,8.516693,-8.516693,17.90875,45.91978,0.182738,11.78179,0.2266455,0,18.38999
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.23221,9.589987,0,0,0,17.90875,45.91978,0.182738,0,0,0,9.589987
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,1.64402,1.64402,0,-1,0,1.64402,0,0,2.220446E-16,0,0,1.730548,1.64402,0,0,22.23221,9.589987,0,1.730548,-1.730548,16.08459,41.24246,0.182738,1.808422,0,0,9.589987
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.4514178,0.4514178,0,-1,0,0.4514178,0,0,5.551115E-17,0,0,0.4751767,0.4514178,0,0,24.15504,7.859439,0,0.4751767,-0.4751767,15.58371,39.95816,0.182738,0.4965596,0,0,7.859439
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.795245,0.795245,0,-1,0,0.795245,0,0,1.110223E-16,0,0,0.8371,0.795245,0,0,24.68302,7.384263,0,0.8371,-0.8371,14.70133,37.69564,0.182738,0.8747695,0,0,7.384263
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.61313,6.547163,0,0,0,14.70133,37.69564,0.182738,0,0,0,6.547163
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.3268856,0.3268856,0,-1,0,0.3268856,0,0,5.551115E-17,0,0,0.3440901,0.3268856,0,0,25.61313,6.547163,0,0.3440901,-0.3440901,14.33863,36.76564,0.182738,0.3595741,0,0,6.547163
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,1.086065,1.086065,0,-1,0,1.086065,0,0,0,0,0,1.143226,1.086065,0,0,25.99545,6.203073,0,1.143226,-1.143226,13.13356,33.67573,0.182738,1.194671,0,0,6.203073
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,1.279729,1.279729,0,-1,0,1.279729,0,0,2.220446E-16,0,0,1.347083,1.279729,0,0,27.2657,5.059846,0,1.347083,-1.347083,11.71361,30.03484,0.182738,1.407702,0,0,5.059846
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,1.210628,1.210628,0,-1,0,1.210628,0,0,0,0,0,1.274345,1.210628,0,0,28.76246,3.712763,0,1.274345,-1.274345,10.37033,26.59055,0.182738,1.331691,0,0,3.712763
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.7025686,0.7025686,0,-1,0,0.7025686,0,0,0,0,0,0.7395459,0.7025686,0,0,30.1784,2.438418,0,0.7395459,-0.7395459,9.590784,24.5917,0.182738,0.7728255,0,0,2.438418
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,3.102593,3.102593,11.90259,0,3.347356,3.102593,0,0,0,0,0,0,0,8.8,8.36,31.00012,1.698872,8.36,0,8.36,17.52178,44.92754,0.1829405,3.412852,0,12,1.698872
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.09836912,0.9294929,0.9294929,9.729493,0,2.797562,0.9294929,10.5831,0,0,0,0.09836912,0,0,8.8,8.36,22.64012,9.222872,8.458369,0,8.458369,25.54609,65.50266,0.183014,1.022442,0.0786953,12,9.321241
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.459237,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.459237,0,0,8.8,8.36,14.18175,16.8354,9.819237,0,9.819237,34.86143,89.38811,0.1829785,0,1.16739,12,18.29464
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,2.048233,0,0,0,0,0,0,0,0,0,0,2.048233,0,0,0,0,4.362512,25.67272,2.048233,0,2.048233,36.80456,94.37048,0.1828987,0,1.638586,0,27.72095
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,4.519611,0,0,0,-1,0,0,0,2.205332,0,0,4.519611,0,0,0,0,2.314279,27.51613,2.314279,0,2.314279,39.00008,100,0.1828085,0,3.615689,0,32.03574
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,5.828525,0,0,0,0,0,0,0,5.828525,0,0,5.828525,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1828085,0,4.66282,0,35.4275
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,7.566991,5.60971,5.60971,0,0,0,5.60971,134.8909,1.662033,0,0,7.566991,5.904958,5.60971,0,0,0,29.59898,0,0,0,39.00008,100,0.1828085,6.170681,6.053593,0,37.16597
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,7.790942,6.441672,6.441672,0,0,0,6.441672,120.946,1.010234,0,0,7.790942,6.780708,6.441672,0,0,0,29.59898,0,0,0,39.00008,100,0.1828085,7.08584,6.232754,0,37.38992
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,7.147486,3.322071,3.322071,0,0,0,3.322071,215.1515,3.650569,0,0,7.147486,3.496917,3.322071,0,0,0,29.59898,0,0,0,39.00008,100,0.1828085,3.654278,5.717988,0,36.74646
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,7.633796,0,0,0,-1,0,0,0,7.633796,0,0,7.633796,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1828085,0,6.107037,0,37.23277
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,5.398648,1.96893,1.96893,0,-1,0,1.96893,274.192,3.32609,0,0,5.398648,2.072558,1.96893,0,0,0,29.59898,0,0,0,39.00008,100,0.1828085,2.165823,4.318918,0,34.99763
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.859025,6.8448,6.8448,0,-1,0,6.8448,41.76929,0,8.881784E-16,0,2.859025,7.205053,6.8448,0,0,0,29.59898,0,4.346028,-4.346028,34.41896,88.25357,0.1828085,7.52928,2.28722,0,32.458
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.9287297,5.475916,5.475916,0,-1,0,5.475916,16.96026,0,0,0,0.9287297,5.764122,5.475916,0,0,4.82892,25.25295,0,4.835392,-4.835392,29.32201,75.18449,0.1828085,6.023508,0.7429837,0,26.18168
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2741401,7.593848,7.593848,0,-1,0,7.593848,3.610029,0,0,0,0.2741401,7.993524,7.593848,0,0,10.20158,20.41756,0,7.719384,-7.719384,21.18507,54.32057,0.1828085,8.353233,0.2193121,0,20.6917
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,11.84052,8.36,0,-1,0,8.36,0,0,3.480516,4.664568,0,8.8,8.36,0,0,18.77867,12.69817,0,8.8,-8.8,11.90905,30.53597,0.1828085,13.02457,0,0,12.69817
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.55645,3.898174,0,0,0,11.90905,30.53597,0.1828085,0,0,0,3.898174
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,14.88528,3.703265,0,-1,0,3.703265,0,0,11.18202,12.67054,0,3.898174,3.703265,0,0,28.55645,3.898174,0,3.898174,-3.898174,7.800015,20,0.1828085,16.37381,0,0,3.898174
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,1.201759,0,0,-1,0,0,0,0,1.201759,1.321935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828085,1.321935,0,0,0
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,3.833819,0,0,-1,0,0,0,0,3.833819,4.217201,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828085,4.217201,0,0,0
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.7038837,0,0,-1,0,0,0,0,0.7038837,0.7742721,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828085,0.7742721,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,1.347817,0,0,-1,0,0,0,0,1.347817,1.482599,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828085,1.482599,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.3606125,0,0,-1,0,0,0,0,0.3606125,0.3966737,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828085,0.3966737,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,1.595342,0,0,-1,0,0,0,0,1.595342,1.754876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828085,1.754876,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.03034871,0,0,-1,0,0,0,0,0.03034871,0.03338358,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828085,0.03338358,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,2.986971,2.986971,11.78697,0,3.318104,2.986971,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1830087,3.285668,0,12,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.2934744,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2934744,0,0,8.8,8.36,24.52775,7.524,8.653475,0,8.653475,23.94041,61.38556,0.1830187,0,0.2347795,12,7.817474
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.980406,7.075124,7.075124,12,0,3.372,7.075124,27.99112,0,0,0,1.980406,0,0,4.924876,4.678632,15.87428,15.31213,6.659039,0,6.659039,30.25773,77.58378,0.1831658,7.782636,1.584325,12,17.29253
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,4.895683,5.883782,5.883782,9.987362,0,2.862803,5.883782,83.20639,0,0,0,4.895683,0,0,4.10358,3.898401,9.21524,21.30526,8.794084,0,8.794084,38.60053,98.97553,0.1832406,6.472161,3.916546,12,26.20094
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,5.045675,0,0,0,-1,0,0,0,4.624518,0,0,5.045675,0,0,0,0,0.4211569,29.21994,0.4211569,0,0.4211569,39.00008,100,0.1832243,0,4.03654,0,34.26561
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,6.166009,13.29645,13.29645,7.438741,0,2.218002,13.29645,46.37335,0,0,0,6.166009,6.166009,5.857708,0,0,0,29.59898,0,0,0,39.00008,100,0.1832243,14.62609,4.932807,12,35.76499
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,5.774177,3.378616,3.378616,0,0,0,3.378616,170.9036,2.217739,0,0,5.774177,3.556437,3.378616,0,0,0,29.59898,0,0,0,39.00008,100,0.1832243,3.716477,4.619341,0,35.37315
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,9.390443,0,0,0,0,0,0,0,9.390443,0,0,9.390443,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1832243,0,7.512354,0,38.98942
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,8.384494,1.861257,1.861257,0,0,0,1.861257,450.4749,6.425276,0,0,8.384494,1.959217,1.861257,0,0,0,29.59898,0,0,0,39.00008,100,0.1832243,2.047382,6.707595,0,37.98347
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,6.468466,0,0,0,-1,0,0,0,6.468466,0,0,6.468466,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1832243,0,5.174773,0,36.06744
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,7.474769,3.570801,3.570801,0,-1,0,3.570801,209.3303,3.71603,0,0,7.474769,3.758739,3.570801,0,0,0,29.59898,0,0,0,39.00008,100,0.1832243,3.927882,5.979815,0,37.07375
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,4.853562,4.04165,4.04165,0,-1,0,4.04165,120.0886,0.5991941,0,0,4.853562,4.254368,4.04165,0,0,0,29.59898,0,0,0,39.00008,100,0.1832243,4.445815,3.88285,0,34.45254
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.743717,4.456017,4.456017,0,-1,0,4.456017,39.13174,0,8.881784E-16,0,1.743717,4.690545,4.456017,0,0,0,29.59898,0,2.946828,-2.946828,35.89385,92.03532,0.1832243,4.901619,1.394974,0,31.3427
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1551702,0,0,0,-1,0,0,0,0,0,0,0.1551702,0,0,0,0,3.274253,26.65215,0.1551702,0,0.1551702,36.04106,92.41278,0.1832183,0,0.1241361,0,26.80732
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,11.18969,8.36,0,-1,0,8.36,0,0,2.829688,3.948657,0,8.8,8.36,0,0,3.119083,26.7918,0,8.8,-8.8,26.76504,68.62817,0.1832183,12.30866,0,0,26.7918
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,8.53572,8.36,0,-1,0,8.36,0,0,0.1757196,1.029292,0,8.8,8.36,0,0,12.89686,17.9918,0,8.8,-8.8,17.48903,44.84357,0.1832183,9.389292,0,0,17.9918
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,6.395711,6.395711,0,-1,0,6.395711,0,0,8.881784E-16,0,0,6.732327,6.395711,0,0,22.67464,9.191804,0,6.732327,-6.732327,10.39253,26.64746,0.1832183,7.035282,0,0,9.191804
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,2.512093,2.336502,0,-1,0,2.336502,0,0,0.175591,0.4268003,0,2.459476,2.336502,0,0,30.155,2.459476,0,2.459476,-2.459476,7.800015,20,0.1832183,2.763303,0,0,2.459476
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,2.382873,0,0,-1,0,0,0,0,2.382873,2.62116,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832183,2.62116,0,0,0
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,2.999536,0,0,-1,0,0,0,0,2.999536,3.299489,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832183,3.299489,0,0,0
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,2.559857,0,0,-1,0,0,0,0,2.559857,2.815842,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832183,2.815842,0,0,0
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.7424216,0,0,-1,0,0,0,0,0.7424216,0.8166637,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832183,0.8166637,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,1.005419,0,0,-1,0,0,0,0,1.005419,1.105961,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832183,1.105961,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,3.243838,0,0,-1,0,0,0,0,3.243838,3.568222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832183,3.568222,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,1.65248,1.65248,10.45248,0,2.980478,1.65248,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1833372,1.817728,0,12,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.1519704,2.019871,2.019871,10.81987,0,3.073427,2.019871,7.523771,1.776357E-15,0,0,0.1519704,0,0,8.8,8.36,24.52775,7.524,8.511971,0,8.511971,23.80617,61.04134,0.1834715,2.221858,0.1215764,12,7.675971
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.554714,2.076377,2.076377,10.87638,0,3.087723,2.076377,123.0371,1.776357E-15,0,0,2.554714,0,0,8.8,8.36,16.01578,15.18477,10.91471,0,10.91471,34.16078,87.59157,0.183516,2.284015,2.043771,12,17.73949
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,5.051888,0.9821963,0.9821963,0,0,0,0.9821963,514.3461,0,0,0,5.051888,1.033891,0.9821963,0,0,5.101069,25.00802,4.017997,0,4.017997,37.97259,97.36541,0.1833611,1.080416,4.041511,0,30.0599
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,6.977953,7.916402,7.916402,0,-1,0,7.916402,88.14551,0,8.881784E-16,0.3480424,6.977953,8.333055,7.916402,0,0,1.083071,28.62421,0,1.355102,-1.355102,36.54418,93.70284,0.1833611,8.708042,5.582362,0,35.60217
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,8.136328,7.458492,7.458492,0,0,0,7.458492,109.0881,0,0,0,8.136328,7.851045,7.458492,0,0,2.58874,27.26911,0.2852835,0,0.2852835,36.81483,94.3968,0.1833501,8.204342,6.509062,0,35.40544
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,11.04939,0.03046072,0.03046072,0,0,0,0.03046072,36274.23,8.713871,0,0,11.04939,0.03206392,0.03046072,0,0,2.303457,27.52587,2.303457,0,2.303457,39.00008,100,0.1832615,0.0335068,8.839514,0,38.57526
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,9.65436,0,0,0,0,0,0,0,9.65436,0,0,9.65436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1832615,0,7.723487,0,39.25334
