Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,10.32197,5.823606,5.823606,0,0,0,5.823606,177.2437,4.191862,0,0,10.32197,6.130111,5.823606,0,0,0,29.59898,0,0,0,39.00008,100,0.1832615,6.405966,8.257579,0,39.92095
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,9.038014,0,0,0,-1,0,0,0,9.038014,0,0,9.038014,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1832615,0,7.230412,0,38.63699
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,7.187733,0,0,0,-1,0,0,0,7.187733,0,0,7.187733,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1832615,0,5.750186,0,36.78671
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,4.864583,0.9898661,0.9898661,0,-1,0,0.9898661,491.4384,3.822618,0,0,4.864583,1.041964,0.9898661,0,0,0,29.59898,0,0,0,39.00008,100,0.1832615,1.088853,3.891666,0,34.46356
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,2.320305,7.962044,7.962044,0,-1,0,7.962044,29.14208,0,1.776357E-15,0.3982481,2.320305,8.381099,7.962044,0,0,0,29.59898,0,6.060793,-6.060793,32.61144,83.61891,0.1832615,8.758248,1.856244,0,31.91928
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.316006,0.5449585,0.5449585,0,-1,0,0.5449585,57.98717,0,0,0,0.316006,0.5736406,0.5449585,0,0,6.734215,23.53819,0,0.2576345,-0.2576345,32.33987,82.92258,0.1832615,0.5994544,0.2528048,0,23.85419
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.020475,23.28055,0,0,0,32.33987,82.92258,0.1832615,0,0,0,23.28055
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,5.24778,5.24778,0,-1,0,5.24778,0,0,8.881784E-16,0,0,5.523979,5.24778,0,0,7.020475,23.28055,0,5.523979,-5.523979,26.51709,67.99239,0.1832615,5.772558,0,0,23.28055
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,6.483551,6.483551,0,-1,0,6.483551,0,0,8.881784E-16,0,0,6.82479,6.483551,0,0,13.15823,17.75657,0,6.82479,-6.82479,19.32313,49.54638,0.1832615,7.131906,0,0,17.75657
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,1.705654,1.705654,0,-1,0,1.705654,0,0,2.220446E-16,0,0,1.795426,1.705654,0,0,20.74133,10.93178,0,1.795426,-1.795426,17.43058,44.69371,0.1832615,1.87622,0,0,10.93178
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,1.40009,1.40009,0,-1,0,1.40009,0,0,2.220446E-16,0,0,1.473779,1.40009,0,0,22.73625,9.136356,0,1.473779,-1.473779,15.87708,40.71038,0.1832615,1.540099,0,0,9.136356
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,1.431651,1.431651,0,-1,0,1.431651,0,0,0,0,0,1.507002,1.431651,0,0,24.37378,7.662577,0,1.507002,-1.507002,14.28856,36.63726,0.1832615,1.574817,0,0,7.662577
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,1.622844,1.622844,0,-1,0,1.622844,0,0,2.220446E-16,0,0,1.708257,1.622844,0,0,26.04823,6.155575,0,1.708257,-1.708257,12.4879,32.0202,0.1832615,1.785129,0,0,6.155575
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,1.633513,1.633513,0,-1,0,1.633513,0,0,2.220446E-16,0,0,1.719488,1.633513,0,0,27.94629,4.447318,0,1.719488,-1.719488,10.6754,27.37277,0.1832615,1.796865,0,0,4.447318
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.2106573,0.2106573,0,-1,0,0.2106573,0,0,2.775558E-17,0,0,0.2217445,0.2106573,0,0,29.85683,2.72783,0,0.2217445,-0.2217445,10.44166,26.77344,0.1832615,0.231723,0,0,2.72783
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.10321,2.506086,0,0,0,10.44166,26.77344,0.1832615,0,0,0,2.506086
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.10321,2.506086,0,0,0,10.44166,26.77344,0.1832615,0,0,0,2.506086
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.274412,1.532286,1.532286,0,0,0,1.532286,17.90866,0,0,0,0.274412,1.612933,1.532286,0,0,30.10321,2.506086,0,1.338521,-1.338521,9.030737,23.15569,0.1832615,1.685515,0.2195296,0,2.780498
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.706413,4.421342,4.421342,11.52805,0,3.252598,4.421342,61.21246,0,0,0,2.706413,0,0,7.106712,6.751376,31.59046,1.167565,9.457788,0,9.457788,18.00318,46.16191,0.1834006,4.863477,2.16513,12,3.873977
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,4.168805,6.728275,6.728275,12,0,3.372,6.728275,61.9595,0,0,0,4.168805,0,0,5.271725,5.008139,22.13267,9.679575,9.176944,0,9.176944,26.7092,68.48499,0.1835777,7.401103,3.335044,12,13.84838
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,6.740024,10.67465,8.36,0,-1,0,8.36,80.62229,0,2.314655,3.38212,6.740024,8.8,8.36,0,0,12.95573,17.93882,0,2.059976,-2.059976,24.53779,62.91729,0.1835777,11.74212,5.392019,0,24.67885
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,8.137806,8.084462,8.084462,12,0,3.372,8.084462,100.6598,0,0,0,8.137806,0,0,3.915537,3.719761,15.24459,15.87885,11.85757,0,11.85757,35.78687,91.76102,0.1836514,8.892909,6.510245,12,24.01665
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,7.897484,0,0,0,0,0,0,0,4.510462,0,0,7.897484,0,0,0,0,3.387022,26.55066,3.387022,0,3.387022,39.00008,100,0.1835217,0,6.317987,0,34.44814
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,8.365478,8.381175,8.381175,3,0,1.095,8.381175,99.81271,2.701083,0,0,8.365478,5.664394,5.381175,0,0,0,29.59898,0,0,0,39.00008,100,0.1835217,9.219292,6.692382,12,37.96445
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,8.520245,0.289977,0.289977,0,0,0,0.289977,2938.248,8.215006,0,0,8.520245,0.305239,0.289977,0,0,0,29.59898,0,0,0,39.00008,100,0.1835217,0.3189747,6.816195,0,38.11922
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,8.544806,6.477275,6.477275,0,-1,0,6.477275,131.9198,1.726621,0,0,8.544806,6.818184,6.477275,0,0,0,29.59898,0,0,0,39.00008,100,0.1835217,7.125003,6.835845,0,38.14378
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,6.799784,0.8993492,0.8993492,0,-1,0,0.8993492,756.0783,5.853101,0,0,6.799784,0.9466833,0.8993492,0,0,0,29.59898,0,0,0,39.00008,100,0.1835217,0.9892841,5.439827,0,36.39876
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,3.137244,3.831392,3.831392,0,-1,0,3.831392,81.88261,0,0,0,3.137244,4.033044,3.831392,0,0,0,29.59898,0,0.8958002,-0.8958002,38.05582,97.57883,0.1835217,4.214531,2.509795,0,32.73622
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.673361,6.541147,6.541147,0,-1,0,6.541147,25.58207,0,8.881784E-16,0,1.673361,6.885417,6.541147,0,0,0.9953336,28.70318,0,5.212057,-5.212057,32.56183,83.49171,0.1835217,7.195261,1.338689,0,30.37654
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.3031136,5.072122,5.072122,0,-1,0,5.072122,5.976072,0,0,0,0.3031136,5.339075,5.072122,0,0,6.786508,23.49112,0,5.035962,-5.035962,27.25346,69.88053,0.1835217,5.579334,0.2424909,0,23.79424
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,4.864811,4.864811,0,-1,0,4.864811,0,0,8.881784E-16,0,0,5.120853,4.864811,0,0,12.38202,18.45516,0,5.120853,-5.120853,21.85561,56.03991,0.1835217,5.351292,0,0,18.45516
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.07186,13.33431,0,0,0,21.85561,56.03991,0.1835217,0,0,0,13.33431
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,5.067508,5.067508,0,-1,0,5.067508,0,0,0,0,0,5.334219,5.067508,0,0,18.07186,13.33431,0,5.334219,-5.334219,16.23285,41.6226,0.1835217,5.574259,0,0,13.33431
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.6145051,0.6145051,0,-1,0,0.6145051,0,0,1.110223E-16,0,0,0.6468474,0.6145051,0,0,23.99877,8.000088,0,0.6468474,-0.6468474,15.55101,39.87431,0.1835217,0.6759556,0,0,8.000088
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,1.416438,1.416438,0,-1,0,1.416438,0,0,0,0,0,1.490987,1.416438,0,0,24.71749,7.35324,0,1.490987,-1.490987,13.97937,35.84447,0.1835217,1.558082,0,0,7.35324
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.37414,5.862252,0,0,0,13.97937,35.84447,0.1835217,0,0,0,5.862252
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,1.659029,1.659029,0,-1,0,1.659029,0,0,2.220446E-16,0,0,1.746347,1.659029,0,0,26.37414,5.862252,0,1.746347,-1.746347,12.13856,31.12445,0.1835217,1.824932,0,0,5.862252
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.31453,4.115906,0,0,0,12.13856,31.12445,0.1835217,0,0,0,4.115906
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.31453,4.115906,0,0,0,12.13856,31.12445,0.1835217,0,0,0,4.115906
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,3.751399,3.751399,0,-1,0,3.751399,0,0,4.440892E-16,0.216428,0,3.948841,3.751399,0,0,28.31453,4.115906,0,3.948841,-3.948841,7.976118,20.45154,0.1835217,4.126539,0,0,4.115906
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.70213,0.1670651,0,0,0,7.976118,20.45154,0.1835217,0,0,0,0.1670651
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.1456956,0.5469394,0.5469394,9.346939,0,2.700776,0.5469394,26.63834,0,0,0,0.1456956,0,0,8.8,8.36,32.70213,0.1670651,8.505695,0,8.505695,16.04533,41.14179,0.1835682,0.6016334,0.1165565,12,0.3127607
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.51295,4.03886,4.03886,12,0,3.372,4.03886,37.45982,0,0,0,1.51295,0,0,7.96114,7.563083,24.19643,7.822191,9.076033,0,9.076033,24.65561,63.21938,0.1837476,4.442746,1.21036,12,9.33514
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.963516,11.61206,11.61206,12,0,3.372,11.61206,34.13274,0,0,0,3.963516,0,0,0.3879374,0.3685405,15.1204,15.99062,4.332056,0,4.332056,28.76536,73.75718,0.1838247,12.77327,3.170812,12,19.95414
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,3.528503,5.793396,5.793396,0,-1,0,5.793396,60.90561,0,0,0,3.528503,6.098311,5.793396,0,0,10.78834,19.88947,0,2.569808,-2.569808,26.05654,66.81152,0.1838247,6.372736,2.822803,0,23.41797
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,6.38629,1.090988,1.090988,0,0,0,1.090988,585.3676,0,0,0,6.38629,1.148409,1.090988,0,0,13.64368,17.31966,5.237882,0,5.237882,31.02563,79.55275,0.1836251,1.200087,5.109032,0,23.70595
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,7.962777,0,0,0,0,0,0,0,0,0,0,7.962777,0,0,0,0,8.405803,22.03376,7.962777,0,7.962777,38.57979,98.92233,0.1833226,0,6.370222,0,29.99653
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,7.359149,0,0,0,0,0,0,0,6.916123,0,0,7.359149,0,0,0,0,0.4430252,29.20026,0.4430252,0,0.4430252,39.00008,100,0.1833058,0,5.887319,0,36.5594
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,6.57199,0,0,0,0,0,0,0,6.57199,0,0,6.57199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1833058,0,5.257592,0,36.17097
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,5.395569,6.043029,6.043029,0,-1,0,6.043029,89.28585,8.881784E-16,0,0,5.395569,6.361083,6.043029,0,0,0,29.59898,0,0.9655135,-0.9655135,37.98234,97.39041,0.1833058,6.647332,4.316455,0,34.99455
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,4.935756,2.123089,2.123089,0,-1,0,2.123089,232.4799,1.628133,0,0,4.935756,2.23483,2.123089,0,0,1.072793,28.63346,1.072793,0,1.072793,39.00008,100,0.1832651,2.335397,3.948604,0,33.56922
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,2.504144,7.964732,7.964732,0,-1,0,7.964732,31.44041,0,0,0.401205,2.504144,8.383928,7.964732,0,0,0,29.59898,0,5.879784,-5.879784,32.80224,84.10814,0.1832651,8.761205,2.003315,0,32.10312
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,1.933055,7.088728,7.088728,0,-1,0,7.088728,27.26941,0,8.881784E-16,0,1.933055,7.461819,7.088728,0,0,6.533093,23.71919,0,5.528765,-5.528765,26.97441,69.16502,0.1832651,7.797601,1.546444,0,25.65225
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.2945087,2.619669,2.619669,0,-1,0,2.619669,11.24221,0,0,0,0.2945087,2.757546,2.619669,0,0,12.67617,18.19043,0,2.463037,-2.463037,24.37814,62.50793,0.1832651,2.881635,0.235607,0,18.48494
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.41287,15.72739,0,0,0,24.37814,62.50793,0.1832651,0,0,0,15.72739
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,4.864249,4.864249,0,-1,0,4.864249,0,0,8.881784E-16,0,0,5.120262,4.864249,0,0,15.41287,15.72739,0,5.120262,-5.120262,18.98091,48.66891,0.1832651,5.350674,0,0,15.72739
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.10205,10.60713,0,0,0,18.98091,48.66891,0.1832651,0,0,0,10.60713
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,1.029795,1.029795,0,-1,0,1.029795,0,0,0,0,0,1.083995,1.029795,0,0,21.10205,10.60713,0,1.083995,-1.083995,17.83828,45.73909,0.1832651,1.132774,0,0,10.60713
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.30649,9.523135,0,0,0,17.83828,45.73909,0.1832651,0,0,0,9.523135
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.30649,9.523135,0,0,0,17.83828,45.73909,0.1832651,0,0,0,9.523135
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,1.649645,1.649645,0,-1,0,1.649645,0,0,2.220446E-16,0,0,1.736469,1.649645,0,0,22.30649,9.523135,0,1.736469,-1.736469,16.00788,41.04577,0.1832651,1.81461,0,0,9.523135
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,3.93411,3.93411,0,-1,0,3.93411,0,0,4.440892E-16,0,0,4.141169,3.93411,0,0,24.2359,7.786666,0,4.141169,-4.141169,11.64271,29.85304,0.1832651,4.327521,0,0,7.786666
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,1.475707,1.475707,0,-1,0,1.475707,0,0,2.220446E-16,0,0,1.553376,1.475707,0,0,28.8372,3.645498,0,1.553376,-1.553376,10.00531,25.65458,0.1832651,1.623278,0,0,3.645498
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.56317,2.092122,0,0,0,10.00531,25.65458,0.1832651,0,0,0,2.092122
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.2189638,0.2189638,0,0,0,0.2189638,0,0,2.775558E-17,0,0,0.2304882,0.2189638,0,0,30.56317,2.092122,0,0.2304882,-0.2304882,9.76235,25.03162,0.1832651,0.2408601,0,0,2.092122
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1964539,1.922667,1.922667,10.72267,0,3.048835,1.922667,10.21778,0,0,0,0.1964539,0,0,8.8,8.36,30.81927,1.861634,8.556454,0,8.556454,17.87971,45.84533,0.1833896,2.114933,0.1571631,12,2.058087
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,2.280014,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.280014,0,0,8.8,8.36,22.26282,9.562442,10.64001,0,10.64001,27.97372,71.72734,0.1833235,0,1.824011,12,11.84246
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,4.510323,7.258003,7.258003,11.51601,0,3.24955,7.258003,62.14275,0,0,0,4.510323,0,0,4.258003,4.045103,11.6228,19.13845,8.555426,0,8.555426,36.09011,92.53855,0.1834933,7.983804,3.608258,12,23.64878
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,6.955922,11.34935,8.36,0,-1,0,8.36,83.20481,0,2.989348,4.124283,6.955922,8.8,8.36,0,0,3.067379,26.83834,0,1.844078,-1.844078,34.14628,87.55438,0.1834933,12.48428,5.564738,0,33.79426
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,8.975149,0,0,0,0,0,0,0,3.858796,0,0,8.975149,0,0,0,0,5.116354,24.99426,5.116354,0,5.116354,39.00008,100,0.1833004,0,7.18012,0,33.96941
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,10.14787,3.515407,3.515407,0,0,0,3.515407,288.6684,6.447438,0,0,10.14787,3.700428,3.515407,0,0,0,29.59898,0,0,0,39.00008,100,0.1833004,3.866947,8.118293,0,39.74685
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,11.56028,2.61522,2.61522,0,0,0,2.61522,442.0385,8.807418,0,0,11.56028,2.752864,2.61522,0,0,0,29.59898,0,0,0,39.00008,100,0.1833004,2.876742,9.248225,0,41.15926
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,11.45828,10.14092,10.14092,3,0,1.095,10.14092,112.9905,3.941518,0,0,11.45828,7.516761,7.140923,0,0,0,29.59898,0,0,0,39.00008,100,0.1833004,11.15501,9.166622,12,41.05725
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,9.786498,2.704478,2.704478,0,-1,0,2.704478,361.8628,6.93968,0,0,9.786498,2.846819,2.704478,0,0,0,29.59898,0,0,0,39.00008,100,0.1833004,2.974926,7.829198,0,39.38548
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,7.483085,0,0,0,-1,0,0,0,7.483085,0,0,7.483085,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1833004,0,5.986468,0,37.08206
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,4.735697,4.720873,4.720873,0,-1,0,4.720873,100.314,0,0,0,4.735697,4.96934,4.720873,0,0,0,29.59898,0,0.2336432,-0.2336432,38.7538,99.36851,0.1833004,5.192961,3.788558,0,34.33467
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,2.275853,2.426456,2.426456,0,-1,0,2.426456,93.7933,0,0,0,2.275853,2.554164,2.426456,0,0,0.2596035,29.36534,0,0.2783111,-0.2783111,38.46043,98.61629,0.1833004,2.669102,1.820683,0,31.64119
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.226156,0,0,0,-1,0,0,0,0,0,0,0.226156,0,0,0,0,0.5688381,29.08702,0.226156,0,0.226156,38.67498,99.16642,0.1832918,0,0.1809248,0,29.31318
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,5.679435,5.679435,0,-1,0,5.679435,0,0,8.881784E-16,0,0,5.978353,5.679435,0,0,0.3426821,29.29056,0,5.978353,-5.978353,32.37325,83.00816,0.1832918,6.247378,0,0,29.29056
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,7.967949,7.967949,0,-1,0,7.967949,0,0,8.881784E-16,0.4047442,0,8.387315,7.967949,0,0,6.985296,23.31221,0,8.387315,-8.387315,23.53224,60.33895,0.1832918,8.764744,0,0,23.31221
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.30453,14.9249,0,0,0,23.53224,60.33895,0.1832918,0,0,0,14.9249
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,1.266004,1.266004,0,-1,0,1.266004,0,0,0,0,0,1.332636,1.266004,0,0,16.30453,14.9249,0,1.332636,-1.332636,22.12752,56.73711,0.1832918,1.392604,0,0,14.9249
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.78524,13.59226,0,0,0,22.12752,56.73711,0.1832918,0,0,0,13.59226
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.1011887,0.1011887,0,-1,0,0.1011887,0,0,0,0,0,0.1065144,0.1011887,0,0,17.78524,13.59226,0,0.1065144,-0.1065144,22.01524,56.44922,0.1832918,0.1113076,0,0,13.59226
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.8052198,0.8052198,0,-1,0,0.8052198,0,0,0,0,0,0.8475998,0.8052198,0,0,17.90359,13.48575,0,0.8475998,-0.8475998,21.12179,54.15833,0.1832918,0.8857418,0,0,13.48575
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,2.505512,2.505512,0,-1,0,2.505512,0,0,4.440892E-16,0,0,2.637381,2.505512,0,0,18.84537,12.63815,0,2.637381,-2.637381,18.34175,47.03003,0.1832918,2.756063,0,0,12.63815
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,2.204819,2.204819,0,-1,0,2.204819,0,0,4.440892E-16,0,0,2.320862,2.204819,0,0,21.77579,10.00077,0,2.320862,-2.320862,15.89534,40.75721,0.1832918,2.425301,0,0,10.00077
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.35453,7.679904,0,0,0,15.89534,40.75721,0.1832918,0,0,0,7.679904
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.8988636,0.8988636,0,0,0,0.8988636,0,0,1.110223E-16,0,0,0.9461722,0.8988636,0,0,24.35453,7.679904,0,0.9461722,-0.9461722,14.89799,38.1999,0.1832918,0.98875,0,0,7.679904
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2915681,1.966473,1.966473,0,0,0,1.966473,14.82695,0,4.440892E-16,0,0.2915681,2.069972,1.966473,0,0,25.40583,6.733731,0,1.778404,-1.778404,13.02339,33.39324,0.1832918,2.163121,0.2332545,0,7.025299
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.810557,6.225793,6.225793,12,0,3.372,6.225793,29.08155,0,0,0,1.810557,0,0,5.774207,5.485496,27.38183,4.955327,7.296053,0,7.296053,19.94503,51.14101,0.1834497,6.848373,1.448446,12,6.765884
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,2.196973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.196973,0,0,8.8,8.36,20.08578,11.52178,10.55697,0,10.55697,29.96026,76.82101,0.183387,0,1.757578,12,13.71875
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,5.066422,3.678129,3.678129,0,-1,0,3.678129,137.7446,0,0,0,5.066422,3.871715,3.678129,0,0,9.528809,21.02305,1.194708,0,1.194708,31.09366,79.72717,0.1833422,4.045942,4.053138,0,26.08947
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,8.280503,1.701369,1.701369,0,0,0,1.701369,486.6964,0,0,0,8.280503,1.790915,1.701369,0,0,8.334101,22.09829,6.489588,0,6.489588,37.25022,95.51319,0.183099,1.871506,6.624403,0,30.37879
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,5.232009,0.6245003,0.6245003,0,0,0,0.6245003,837.7914,2.730128,0,0,5.232009,0.6573687,0.6245003,0,0,1.844512,27.93892,1.844512,0,1.844512,39.00008,100,0.18303,0.6869503,4.185607,0,33.17093
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,5.486485,7.065807,7.065807,0,0,0,7.065807,77.64839,0,8.881784E-16,0,5.486485,7.437692,7.065807,0,0,0,29.59898,0,1.951206,-1.951206,36.94333,94.72629,0.18303,7.772388,4.389189,0,35.08546
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,8.095452,7.274214,7.274214,0,0,0,7.274214,111.2897,0,0,0,8.095452,7.657067,7.274214,0,0,2.168007,27.64777,0.4383855,0,0.4383855,37.35921,95.79267,0.1830136,8.001636,6.476362,0,35.74323
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,7.212331,6.36551,6.36551,0,-1,0,6.36551,113.3033,0,0,0,7.212331,6.700537,6.36551,0,0,1.729621,28.04232,0.5117942,0,0.5117942,37.84475,97.03761,0.1829944,7.002061,5.769865,0,35.25465
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,5.65507,4.429746,4.429746,0,-1,0,4.429746,127.6613,0,0,0,5.65507,4.662891,4.429746,0,0,1.217827,28.50293,0.9921798,0,0.9921798,38.78601,99.45111,0.1829574,4.872721,4.524056,0,34.158
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,3.405012,0,0,0,-1,0,0,0,3.179365,0,0,3.405012,0,0,0,0,0.2256474,29.3959,0.2256474,0,0.2256474,39.00008,100,0.1829489,0,2.72401,0,32.80091
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,1.319073,0,0,0,-1,0,0,0,1.319073,0,0,1.319073,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1829489,0,1.055258,0,30.91805
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.327394,4.940789,4.940789,0,-1,0,4.940789,6.62635,0,8.881784E-16,0,0.327394,5.20083,4.940789,0,0,0,29.59898,0,4.873436,-4.873436,33.86303,86.82809,0.1829489,5.434868,0.2619152,0,29.92637
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,6.355989,6.355989,0,-1,0,6.355989,0,0,8.881784E-16,0,0,6.690515,6.355989,0,0,5.414929,24.72554,0,6.690515,-6.690515,26.8106,68.745,0.1829489,6.991588,0,0,24.72554
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,3.277645,3.277645,0,-1,0,3.277645,0,0,4.440892E-16,0,0,3.450153,3.277645,0,0,12.84883,18.03503,0,3.450153,-3.450153,23.17382,59.41994,0.1829489,3.60541,0,0,18.03503
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,9.381703,8.36,0,-1,0,8.36,0,0,1.021703,1.959873,0,8.8,8.36,0,0,16.68234,14.58487,0,8.8,-8.8,13.89781,35.63533,0.1829489,10.31987,0,0,14.58487
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,2.19837,2.19837,0,-1,0,2.19837,0,0,0,0,0,2.314074,2.19837,0,0,26.46012,5.784874,0,2.314074,-2.314074,11.45856,29.38086,0.1829489,2.418208,0,0,5.784874
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.3979765,0.3979765,0,-1,0,0.3979765,0,0,5.551115E-17,0,0,0.4189226,0.3979765,0,0,29.03131,3.4708,0,0.4189226,-0.4189226,11.01698,28.2486,0.1829489,0.4377741,0,0,3.4708
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.49678,3.051877,0,0,0,11.01698,28.2486,0.1829489,0,0,0,3.051877
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.49678,3.051877,0,0,0,11.01698,28.2486,0.1829489,0,0,0,3.051877
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,1.519592,1.519592,0,-1,0,1.519592,0,0,2.220446E-16,0,0,1.599571,1.519592,0,0,29.49678,3.051877,0,1.599571,-1.599571,9.330881,23.92529,0.1829489,1.671551,0,0,3.051877
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.27408,1.452306,0,0,0,9.330881,23.92529,0.1829489,0,0,0,1.452306
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.9498031,0.9498031,0,-1,0,0.9498031,0,0,1.110223E-16,0,0,0.9997928,0.9498031,0,0,31.27408,1.452306,0,0.9997928,-0.9997928,8.277007,21.22305,0.1829489,1.044783,0,0,1.452306
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.38496,0.4525136,0,0,0,8.277007,21.22305,0.1829489,0,0,0,0.4525136
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2353513,0,0,0,0,0,0,0,0,0,0,0.2353513,0,0,0,0,32.38496,0.4525136,0.2353513,0,0.2353513,8.50028,21.79555,0.1829401,0,0.1882811,0,0.687865
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.759328,6.122025,6.122025,12,0,3.372,6.122025,45.07215,0,0,0,2.759328,0,0,5.877975,5.584077,32.14961,0.6643298,8.343405,0,8.343405,16.41553,42.09102,0.183116,6.734227,2.207462,12,3.423658
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,3.663342,14.38271,14.38271,12,0,3.372,14.38271,25.47046,0,0,0,3.663342,2.508111,2.382705,0,0,23.8062,8.173394,1.155231,0,1.155231,17.51148,44.90113,0.1831358,15.82098,2.930674,12,11.83674
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,7.02532,2.594002,2.594002,0,-1,0,2.594002,270.8294,0,0,0,7.02532,2.730529,2.594002,0,0,22.65097,9.213102,4.294791,0,4.294791,21.58587,55.34829,0.1829756,2.853402,5.620256,0,16.23842
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,8.864986,7.766985,7.766985,12,0,3.372,7.766985,114.1368,0,0,0,8.864986,0,0,4.233015,4.021364,18.35618,13.07841,12.88635,0,12.88635,33.81094,86.69454,0.1830106,8.543684,7.09199,12,21.9434
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,8.970538,1.345044,1.345044,0,0,0,1.345044,666.9327,2.084871,0,0,8.970538,1.415836,1.345044,0,0,5.469832,24.67613,5.469832,0,5.469832,39.00008,100,0.1828075,1.479548,7.17643,0,33.64667
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,9.745263,9.687247,9.687247,3,0,1.095,9.687247,100.5989,2.706056,0,0,9.745263,7.039208,6.687248,0,0,0,29.59898,0,0,0,39.00008,100,0.1828075,10.65597,7.796211,12,39.34424
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,6.903192,9.481647,9.481647,3,0,1.095,9.481647,72.80582,0.0804044,0,0,6.903192,6.822787,6.481647,0,0,0,29.59898,0,0,0,39.00008,100,0.1828075,10.42981,5.522553,12,36.50217
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,5.89764,6.150182,6.150182,0,-1,0,6.150182,95.89375,0,0,0,5.89764,6.473876,6.150182,0,0,0,29.59898,0,0.576236,-0.576236,38.39267,98.44255,0.1828075,6.765201,4.718112,0,35.49662
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,6.474051,6.427087,6.427087,0,-1,0,6.427087,100.7307,0,0,0,6.474051,6.765355,6.427087,0,0,0.6402622,29.02274,0,0.2913031,-0.2913031,38.08561,97.65522,0.1828075,7.069796,5.179241,0,35.49679
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,2.640724,13.11572,8.36,0,-1,0,8.36,31.5876,0,4.755722,6.067294,2.640724,8.8,8.36,0,0,0.9639323,28.73144,0,6.159276,-6.159276,31.59316,81.00795,0.1828075,14.42729,2.112579,0,31.37216
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.75351,5.188681,5.188681,0,-1,0,5.188681,33.79492,0,0,0,1.75351,5.46177,5.188681,0,0,7.807573,22.57216,0,3.708259,-3.708259,27.68432,70.98528,0.1828075,5.707549,1.402808,0,24.32567
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.3240049,2.141132,2.141132,0,-1,0,2.141132,15.13241,0,0,0,0.3240049,2.253823,2.141132,0,0,11.92786,18.8639,0,1.929818,-1.929818,25.65011,65.76938,0.1828075,2.355245,0.2592039,0,19.18791
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,2.434872,2.434872,0,-1,0,2.434872,0,0,4.440892E-16,0,0,2.563023,2.434872,0,0,14.0721,16.93409,0,2.563023,-2.563023,22.94845,58.84205,0.1828075,2.678359,0,0,16.93409
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,12.50898,8.36,0,-1,0,8.36,0,0,4.148981,5.399879,0,8.8,8.36,0,0,16.91991,14.37106,0,8.8,-8.8,13.67243,35.05745,0.1828075,13.75988,0,0,14.37106
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.4709501,0.4709501,0,-1,0,0.4709501,0,0,5.551115E-17,0,0,0.4957369,0.4709501,0,0,26.69768,5.571063,0,0.4957369,-0.4957369,13.14988,33.71757,0.1828075,0.5180451,0,0,5.571063
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.139127,0.139127,0,-1,0,0.139127,0,0,0,0,0,0.1464494,0.139127,0,0,27.2485,5.075326,0,0.1464494,-0.1464494,12.99551,33.32175,0.1828075,0.1530397,0,0,5.075326
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.9035127,0.9035127,0,-1,0,0.9035127,0,0,1.110223E-16,0,0,0.951066,0.9035127,0,0,27.41122,4.928876,0,0.951066,-0.951066,11.993,30.75121,0.1828075,0.993864,0,0,4.928876
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.4122874,0.4122874,0,-1,0,0.4122874,0,0,5.551115E-17,0,0,0.4339867,0.4122874,0,0,28.46796,3.97781,0,0.4339867,-0.4339867,11.53553,29.57823,0.1828075,0.4535161,0,0,3.97781
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,1.172343,1.172343,0,-1,0,1.172343,0,0,0,0,0,1.234045,1.172343,0,0,28.95017,3.543823,0,1.234045,-1.234045,10.23474,26.24286,0.1828075,1.289577,0,0,3.543823
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.32133,2.309779,0,0,0,10.23474,26.24286,0.1828075,0,0,0,2.309779
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,1.416175,1.416175,0,-1,0,1.416175,0,0,0,0,0,1.490711,1.416175,0,0,30.32133,2.309779,0,1.490711,-1.490711,8.663389,22.21377,0.1828075,1.557793,0,0,2.309779
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.97768,0.8190681,0,0,0,8.663389,22.21377,0.1828075,0,0,0,0.8190681
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,1.455613,1.455613,10.25561,0,2.93067,1.455613,0,0,0,0,0,0,0,8.8,8.36,31.97768,0.8190681,8.36,0,8.36,16.59438,42.54961,0.1829111,1.601174,0,12,0.8190681
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.2052632,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2052632,0,0,8.8,8.36,23.61768,8.343068,8.565263,0,8.565263,24.7201,63.38475,0.182924,0,0.1642105,12,8.548331
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.888101,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.888101,0,0,8.8,8.36,15.05241,16.05181,11.2481,0,11.2481,35.39099,90.74594,0.1828378,0,2.310481,12,18.93991
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,5.671568,9.735942,9.735942,7.962049,0,2.350399,9.735942,58.25393,4.440892E-16,0,0,5.671568,1.867255,1.773892,0,0,3.804314,26.1751,3.804314,0,3.804314,39.00008,100,0.1829024,10.70954,4.537255,12,31.84666
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,8.26493,5.789599,5.789599,0,-1,0,5.789599,142.7548,2.170615,0,0,8.26493,6.094315,5.789599,0,0,0,29.59898,0,0,0,39.00008,100,0.1829024,6.368559,6.611944,0,37.86391
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,10.17253,2.622756,2.622756,0,0,0,2.622756,387.8567,7.411737,0,0,10.17253,2.760796,2.622756,0,0,0,29.59898,0,0,0,39.00008,100,0.1829024,2.885031,8.138026,0,39.77151
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,11.17695,6.062412,6.062412,0,0,0,6.062412,184.3648,4.795468,0,0,11.17695,6.381486,6.062412,0,0,0,29.59898,0,0,0,39.00008,100,0.1829024,6.668653,8.941564,0,40.77593
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,11.37861,0,0,0,0,0,0,0,11.37861,0,0,11.37861,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1829024,0,9.102889,0,40.97759
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,10.40338,0,0,0,0,0,0,0,10.40338,0,0,10.40338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1829024,0,8.322705,0,40.00236
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,9.702194,3.770186,3.770186,0,-1,0,3.770186,257.34,5.733578,0,0,9.702194,3.968616,3.770186,0,0,0,29.59898,0,0,0,39.00008,100,0.1829024,4.147204,7.761755,0,39.30117
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,6.940431,3.471626,3.471626,0,-1,0,3.471626,199.9187,3.286088,0,0,6.940431,3.654343,3.471626,0,0,0,29.59898,0,0,0,39.00008,100,0.1829024,3.818788,5.552344,0,36.53941
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,4.198832,10.31893,8.36,0,-1,0,8.36,50.22526,0,1.958926,2.990819,4.198832,8.8,8.36,0,0,0,29.59898,0,4.601169,-4.601169,34.15002,87.56398,0.1829024,11.35082,3.359065,0,33.79781
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,2.386135,5.493474,5.493474,0,-1,0,5.493474,43.43581,0,0,0,2.386135,5.782604,5.493474,0,0,5.11241,24.99781,0,3.396469,-3.396469,30.56983,78.38402,0.1829024,6.042821,1.908908,0,27.38394
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.3255456,0,0,0,-1,0,0,0,0,0,0,0.3255456,0,0,0,0,8.886264,21.60134,0.3255456,0,0.3255456,30.87867,79.17591,0.1828904,0,0.2604365,0,21.92689
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.560719,21.89433,0,0,0,30.87867,79.17591,0.1828904,0,0,0,21.89433
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,6.820486,6.820486,0,-1,0,6.820486,0,0,8.881784E-16,0,0,7.179458,6.820486,0,0,8.560719,21.89433,0,7.179458,-7.179458,23.31085,59.7713,0.1828904,7.502534,0,0,21.89433
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,9.506007,8.36,0,-1,0,8.36,0,0,1.146007,2.096608,0,8.8,8.36,0,0,16.5379,14.71487,0,8.8,-8.8,14.03484,35.98669,0.1828904,10.45661,0,0,14.71487
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.153034,0.153034,0,-1,0,0.153034,0,0,0,0,0,0.1610884,0.153034,0,0,26.31567,5.914873,0,0.1610884,-0.1610884,13.86504,35.55131,0.1828904,0.1683373,0,0,5.914873
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,2.408311,2.408311,0,-1,0,2.408311,0,0,0,0,0,2.535064,2.408311,0,0,26.49466,5.753785,0,2.535064,-2.535064,11.19284,28.69954,0.1828904,2.649142,0,0,5.753785
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.4829188,0.4829188,0,-1,0,0.4829188,0,0,5.551115E-17,0,0,0.5083355,0.4829188,0,0,29.3114,3.21872,0,0.5083355,-0.5083355,10.65701,27.32562,0.1828904,0.5312107,0,0,3.21872
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,1.093125,1.093125,0,-1,0,1.093125,0,0,0,0,0,1.150658,1.093125,0,0,29.87621,2.710385,0,1.150658,-1.150658,9.444112,24.21562,0.1828904,1.202437,0,0,2.710385
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.554756,0.554756,0,-1,0,0.554756,0,0,0,0,0,0.5839537,0.554756,0,0,31.15472,1.559727,0,0.5839537,-0.5839537,8.828571,22.63732,0.1828904,0.6102316,0,0,1.559727
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.80356,0.9757733,0,0,0,8.828571,22.63732,0.1828904,0,0,0,0.9757733
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,2.395003,0.9269847,0,-1,0,0.9269847,0,0,1.468019,1.707519,0,0.9757733,0.9269847,0,0,31.80356,0.9757733,0,0.9757733,-0.9757733,7.800015,20,0.1828904,2.634504,0,0,0.9757733
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.2057893,0.2057893,9.00579,0,2.614465,0.2057893,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1829225,0.2263682,0,12,0
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2920014,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2920014,0,0,8.8,8.36,24.52775,7.524,8.652001,0,8.652001,23.93902,61.38197,0.182932,0,0.2336011,12,7.816001
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.458707,1.269357,1.269357,10.06936,0,2.883547,1.269357,114.917,0,0,0,1.458707,0,0,8.8,8.36,15.87575,15.3108,9.818707,0,9.818707,33.25386,85.26614,0.1829704,1.396293,1.166966,12,16.76951
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.726993,0,0,0,0,0,0,0,0,0,0,3.726993,0,0,0,0,6.057045,24.14764,3.726993,0,3.726993,36.7896,94.33211,0.1828338,0,2.981594,0,27.87463
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,4.641839,3.568638,3.568638,0,-1,0,3.568638,130.0731,0,0,0,4.641839,3.756461,3.568638,0,0,2.330052,27.50193,0.8853778,0,0.8853778,37.62954,96.4858,0.1828013,3.925502,3.713471,0,32.14377
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,5.71814,0,0,0,0,0,0,0,4.273465,0,0,5.71814,0,0,0,0,1.444675,28.29877,1.444675,0,1.444675,39.00008,100,0.1827485,0,4.574512,0,34.01691
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,8.577078,6.116694,6.116694,0,0,0,6.116694,140.2241,2.138453,0,0,8.577078,6.438625,6.116694,0,0,0,29.59898,0,0,0,39.00008,100,0.1827485,6.728364,6.861662,0,38.17606
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,8.983906,5.289243,5.289243,0,0,0,5.289243,169.8524,3.416281,0,0,8.983906,5.567625,5.289243,0,0,0,29.59898,0,0,0,39.00008,100,0.1827485,5.818168,7.187125,0,38.58289
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,6.731644,0,0,0,0,0,0,0,6.731644,0,0,6.731644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1827485,0,5.385315,0,36.33062
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,6.960955,3.080403,3.080403,0,-1,0,3.080403,225.9754,3.718425,0,0,6.960955,3.24253,3.080403,0,0,0,29.59898,0,0,0,39.00008,100,0.1827485,3.388443,5.568764,0,36.55993
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,6.078597,9.304621,8.36,0,-1,0,8.36,72.71049,0,0.9446211,1.875083,6.078597,8.8,8.36,0,0,0,29.59898,0,2.721403,-2.721403,36.13147,92.6446,0.1827485,10.23508,4.862877,0,35.67757
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.692111,0.5137185,0.5137185,0,-1,0,0.5137185,329.3849,0,0,0,1.692111,0.5407564,0.5137185,0,0,3.023781,26.87757,1.151355,0,1.151355,37.22374,95.44529,0.1827063,0.5650904,1.353689,0,28.56969
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.5820367,8.773534,8.36,0,-1,0,8.36,6.962162,0,0.4135335,1.290887,0.5820367,8.8,8.36,0,0,1.872426,27.9138,0,8.217963,-8.217963,28.56124,73.23382,0.1827063,9.650887,0.4656294,0,28.49583
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.3400957,0,0,0,-1,0,0,0,0,0,0,0.3400957,0,0,0,0,11.0035,19.69583,0.3400957,0,0.3400957,28.88389,74.0611,0.1826939,0,0.2720766,0,20.03593
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.6634,20.00192,0,0,0,28.88389,74.0611,0.1826939,0,0,0,20.00192
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.6634,20.00192,0,0,0,28.88389,74.0611,0.1826939,0,0,0,20.00192
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.6634,20.00192,0,0,0,28.88389,74.0611,0.1826939,0,0,0,20.00192
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,1.734461,1.734461,0,-1,0,1.734461,0,0,2.220446E-16,0,0,1.825748,1.734461,0,0,10.6634,20.00192,0,1.825748,-1.825748,26.95938,69.12648,0.1826939,1.907907,0,0,20.00192
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,1.868885,1.868885,0,-1,0,1.868885,0,0,2.220446E-16,0,0,1.967248,1.868885,0,0,12.69201,18.17617,0,1.967248,-1.967248,24.88572,63.80941,0.1826939,2.055774,0,0,18.17617
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.0732531,0.0732531,0,-1,0,0.0732531,0,0,1.387779E-17,0,0,0.07710852,0.0732531,0,0,14.87784,16.20892,0,0.07710852,-0.07710852,24.80444,63.601,0.1826939,0.0805784,0,0,16.20892
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,3.843258,3.843258,0,-1,0,3.843258,0,0,0,0,0,4.045535,3.843258,0,0,14.96352,16.13181,0,4.045535,-4.045535,20.54007,52.66674,0.1826939,4.227583,0,0,16.13181
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,2.582267,2.582267,0,-1,0,2.582267,0,0,4.440892E-16,0,0,2.718176,2.582267,0,0,19.45856,12.08628,0,2.718176,-2.718176,17.67486,45.32007,0.1826939,2.840494,0,0,12.08628
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,2.670703,2.670703,0,-1,0,2.670703,0,0,4.440892E-16,0,0,2.811266,2.670703,0,0,22.47875,9.368103,0,2.811266,-2.811266,14.71153,37.72179,0.1826939,2.937773,0,0,9.368103
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,2.591113,2.591113,0,-1,0,2.591113,0,0,0,0,0,2.727487,2.591113,0,0,25.60238,6.556837,0,2.727487,-2.727487,11.8365,30.34995,0.1826939,2.850224,0,0,6.556837
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,1.546234,1.546234,0,0,0,1.546234,0,0,2.220446E-16,0,0,1.627615,1.546234,0,0,28.63292,3.82935,0,1.627615,-1.627615,10.12085,25.95084,0.1826939,1.700857,0,0,3.82935
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1571362,0.35851,0.35851,0,0,0,0.35851,43.83035,0,0,0,0.1571362,0.377379,0.35851,0,0,30.44138,2.201735,0,0.2202428,-0.2202428,9.888692,25.35557,0.1826939,0.394361,0.125709,0,2.358871
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.406666,7.510415,7.510415,12,0,3.372,7.510415,32.04439,0,0,0,2.406666,0,0,4.489585,4.265106,30.6861,1.981492,6.671772,0,6.671772,16.21809,41.58476,0.182831,8.261456,1.925333,12,4.388158
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,4.903502,5.295264,5.295264,12,0,3.372,5.295264,92.60166,0,0,0,4.903502,0,0,6.704736,6.369499,24.01432,7.986087,11.273,0,11.273,26.9126,69.00652,0.1829245,5.82479,3.922802,12,12.88959
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,7.871921,5.820002,5.820002,0,-1,0,5.820002,135.2563,0,0,0,7.871921,6.126318,5.820002,0,0,12.74132,18.13179,1.745603,0,1.745603,28.56862,73.25273,0.1828609,6.402002,6.297537,0,26.00371
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,9.713099,2.386806,2.386806,0,0,0,2.386806,406.9497,0,0,0,9.713099,2.512428,2.386806,0,0,10.99572,19.70283,7.200672,0,7.200672,35.39978,90.76849,0.1825987,2.625487,7.77048,0,29.41593
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,10.12936,12.07318,12.07318,6.055576,0,1.868061,12.07318,83.89973,0,0,0,10.12936,6.334317,6.017601,0,0,3.795046,26.18344,3.795046,0,3.795046,39.00008,100,0.1825918,13.28049,8.103491,12,36.3128
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,8.935685,5.327285,5.327285,0,0,0,5.327285,167.7343,3.328016,0,0,8.935685,5.607668,5.327285,0,0,0,29.59898,0,0,0,39.00008,100,0.1825918,5.860013,7.148548,0,38.53466
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,10.48012,0,0,0,0,0,0,0,10.48012,0,0,10.48012,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1825918,0,8.3841,0,40.0791
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,9.441814,7.782389,7.782389,0,-1,0,7.782389,121.3228,1.249826,0,0.2006274,9.441814,8.191988,7.782389,0,0,0,29.59898,0,0,0,39.00008,100,0.1825918,8.560627,7.553452,0,39.04079
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,7.666963,1.193418,1.193418,0,-1,0,1.193418,642.4374,6.410733,0,0,7.666963,1.256229,1.193418,0,0,0,29.59898,0,0,0,39.00008,100,0.1825918,1.31276,6.13357,0,37.26594
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,4.420625,0.5169434,0.5169434,0,-1,0,0.5169434,855.1468,3.876474,0,0,4.420625,0.5441509,0.5169434,0,0,0,29.59898,0,0,0,39.00008,100,0.1825918,0.5686377,3.5365,0,34.0196
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,2.203372,0,0,0,-1,0,0,0,2.203372,0,0,2.203372,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1825918,0,1.762698,0,31.80235
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.3434017,6.901041,6.901041,0,-1,0,6.901041,4.976086,0,8.881784E-16,0,0.3434017,7.264253,6.901041,0,0,0,29.59898,0,6.920851,-6.920851,31.70486,81.29435,0.1825918,7.591145,0.2747214,0,29.94238
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,2.418725,2.418725,0,-1,0,2.418725,0,0,4.440892E-16,0,0,2.546027,2.418725,0,0,7.689835,22.67813,0,2.546027,-2.546027,29.02111,74.41296,0.1825918,2.660598,0,0,22.67813
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.6212262,0.6212262,0,-1,0,0.6212262,0,0,0,0,0,0.6539223,0.6212262,0,0,10.51875,20.1321,0,0.6539223,-0.6539223,28.33182,72.64554,0.1825918,0.6833488,0,0,20.1321
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,12.24938,8.36,0,-1,0,8.36,0,0,3.889385,5.114323,0,8.8,8.36,0,0,11.24533,19.47818,0,8.8,-8.8,19.0558,48.86094,0.1825918,13.47432,0,0,19.47818
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,3.451442,3.451442,0,-1,0,3.451442,0,0,4.440892E-16,0,0,3.633096,3.451442,0,0,21.02311,10.67818,0,3.633096,-3.633096,15.22618,39.04142,0.1825918,3.796586,0,0,10.67818
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.3253499,0.3253499,0,-1,0,0.3253499,0,0,0,0,0,0.3424735,0.3253499,0,0,25.05989,7.045081,0,0.3424735,-0.3424735,14.86518,38.11578,0.1825918,0.3578849,0,0,7.045081
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,1.540806,1.540806,0,-1,0,1.540806,0,0,2.220446E-16,0,0,1.621901,1.540806,0,0,25.44041,6.702608,0,1.621901,-1.621901,13.15555,33.73211,0.1825918,1.694886,0,0,6.702608
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,1.243208,1.243208,0,-1,0,1.243208,0,0,0,0,0,1.30864,1.243208,0,0,27.24252,5.080707,0,1.30864,-1.30864,11.77612,30.19513,0.1825918,1.367529,0,0,5.080707
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,1.483111,1.483111,0,-1,0,1.483111,0,0,2.220446E-16,0,0,1.561169,1.483111,0,0,28.69657,3.772067,0,1.561169,-1.561169,10.13051,25.97561,0.1825918,1.631422,0,0,3.772067
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.4312,2.210898,0,0,0,10.13051,25.97561,0.1825918,0,0,0,2.210898
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.990504,0.990504,0,-1,0,0.990504,0,0,1.110223E-16,0,0,1.042636,0.990504,0,0,30.4312,2.210898,0,1.042636,-1.042636,9.031472,23.15757,0.1825918,1.089554,0,0,2.210898
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,1.517333,1.517333,10.31733,0,2.946285,1.517333,0,0,0,0,0,0,0,8.8,8.36,31.58968,1.168262,8.36,0,8.36,16.96247,43.49341,0.1826972,1.669066,0,12,1.168262
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2905122,0.2657016,0.2657016,9.065701,0,2.629622,0.2657016,109.3378,0,0,0,0.2905122,0,0,8.8,8.36,23.22968,8.692263,8.650512,0,8.650512,25.16906,64.53593,0.1827219,0.2922718,0.2324098,12,8.982775
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,2.304905,5.308635,5.308635,11.87761,0,3.341036,5.308635,43.41804,0,0,0,2.304905,0,0,6.56898,6.24053,14.57917,16.47772,8.545436,0,8.545436,33.27597,85.32284,0.1829002,5.839498,1.843924,12,18.78263
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,4.976929,16.89057,16.89057,12,0,3.372,16.89057,29.46572,1.776357E-15,0,0,4.976929,5.147968,4.89057,0,0,6.033736,24.16862,0,0.1710392,-0.1710392,33.09568,84.86055,0.1829002,18.57963,3.981543,12,29.14554
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,6.294166,4.627287,4.627287,0,-1,0,4.627287,136.0228,0,0,0,6.294166,4.870829,4.627287,0,0,6.22378,23.99758,1.423338,0,1.423338,34.44598,88.32285,0.1828487,5.090016,5.035333,0,30.29174
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,9.884064,2.180052,2.180052,0,0,0,2.180052,453.3867,2.788831,0,0,9.884064,2.294791,2.180052,0,0,4.800442,25.27858,4.800442,0,4.800442,39.00008,100,0.1826752,2.398057,7.907251,0,35.16264
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,11.26787,7.717249,7.717249,3,0,1.095,7.717249,146.0088,6.30234,0,0,11.26787,4.965526,4.717249,0,0,0,29.59898,0,0,0,39.00008,100,0.1826752,8.488975,9.014292,12,40.86684
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,11.5128,6.066444,6.066444,0,0,0,6.066444,189.7784,5.127069,0,0,11.5128,6.38573,6.066444,0,0,0,29.59898,0,0,0,39.00008,100,0.1826752,6.673088,9.210239,0,41.11178
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,9.32472,3.929624,3.929624,0,0,0,3.929624,237.2929,5.188274,0,0,9.32472,4.136446,3.929624,0,0,0,29.59898,0,0,0,39.00008,100,0.1826752,4.322587,7.459777,0,38.9237
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,7.584059,0,0,0,-1,0,0,0,7.584059,0,0,7.584059,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1826752,0,6.067247,0,37.18304
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,4.812325,2.468567,2.468567,0,-1,0,2.468567,194.9441,2.213834,0,0,4.812325,2.598491,2.468567,0,0,0,29.59898,0,0,0,39.00008,100,0.1826752,2.715423,3.84986,0,34.4113
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,2.481545,0,0,0,-1,0,0,0,2.481545,0,0,2.481545,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1826752,0,1.985236,0,32.08052
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,2.151722,7.250015,7.250015,0,-1,0,7.250015,29.67887,0,0,0,2.151722,7.631594,7.250015,0,0,0,29.59898,0,5.479872,-5.479872,33.22379,85.18903,0.1826752,7.975016,1.721378,0,31.7507
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.3456698,6.035057,6.035057,0,-1,0,6.035057,5.727696,0,8.881784E-16,0,0.3456698,6.352692,6.035057,0,0,6.088747,24.11911,0,6.007022,-6.007022,26.89183,68.95327,0.1826752,6.638563,0.2765358,0,24.46478
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,3.995736,3.995736,0,-1,0,3.995736,0,0,4.440892E-16,0,0,4.206038,3.995736,0,0,12.76322,18.11208,0,4.206038,-4.206038,22.45827,57.58521,0.1826752,4.39531,0,0,18.11208
