Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,4.849577,4.849577,0,-1,0,4.849577,0,0,0,0,0,5.104818,4.849577,0,0,17.43659,13.90605,0,5.104818,-5.104818,17.07732,43.78792,0.1826752,5.334535,0,0,13.90605
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.10861,8.801228,0,0,0,17.07732,43.78792,0.1826752,0,0,0,8.801228
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.6720478,0.6720478,0,-1,0,0.6720478,0,0,0,0,0,0.7074187,0.6720478,0,0,23.10861,8.801228,0,0.7074187,-0.7074187,16.33164,41.87592,0.1826752,0.7392526,0,0,8.801228
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,1.814601,1.814601,0,-1,0,1.814601,0,0,2.220446E-16,0,0,1.910106,1.814601,0,0,23.89463,8.093809,0,1.910106,-1.910106,14.31821,36.71329,0.1826752,1.996061,0,0,8.093809
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.2591797,0.2591797,0,-1,0,0.2591797,0,0,0,0,0,0.2728207,0.2591797,0,0,26.01697,6.183703,0,0.2728207,-0.2728207,14.03063,35.97591,0.1826752,0.2850977,0,0,6.183703
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.09057242,0.09057242,0,-1,0,0.09057242,0,0,1.387779E-17,0,0,0.0953394,0.09057242,0,0,26.32011,5.910882,0,0.0953394,-0.0953394,13.93014,35.71822,0.1826752,0.09962966,0,0,5.910882
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.42604,5.815543,0,0,0,13.93014,35.71822,0.1826752,0,0,0,5.815543
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.2671188,0.2671188,0,-1,0,0.2671188,0,0,0,0,0,0.2811777,0.2671188,0,0,26.42604,5.815543,0,0.2811777,-0.2811777,13.63375,34.95826,0.1826752,0.2938308,0,0,5.815543
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,2.926142,2.926142,0,-1,0,2.926142,0,0,4.440892E-16,0,0,3.08015,2.926142,0,0,26.73846,5.534365,0,3.08015,-3.08015,10.38698,26.63324,0.1826752,3.218757,0,0,5.534365
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,2.590948,2.590948,11.39095,0,3.21791,2.590948,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.16085,2.454215,8.36,0,8.36,18.31798,46.96908,0.1828393,2.850043,0,12,2.454215
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2855984,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2855984,0,0,8.8,8.36,21.80085,9.978215,8.645598,0,8.645598,26.51991,67.99964,0.1828491,0,0.2284787,12,10.26381
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,2.095251,0.3440403,0.3440403,9.14404,0,2.649442,0.3440403,609.0132,0,0,0,2.095251,0,0,8.8,8.36,13.15525,17.75925,10.45525,0,10.45525,36.43863,93.43221,0.1828128,0.3784443,1.676201,12,19.8545
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,3.555043,4.719698,4.719698,0,0,0,4.719698,75.32353,0,0,0,3.555043,4.968103,4.719698,0,0,2.699999,27.16898,0,1.41306,-1.41306,34.94914,89.613,0.1828128,5.191668,2.844035,0,30.72402
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.560927,1.451683,1.451683,0,-1,0,1.451683,176.4109,0,0,0,2.560927,1.528087,1.451683,0,0,4.270065,25.75592,1.032839,0,1.032839,35.92897,92.1254,0.1827757,1.596851,2.048741,0,28.31684
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,4.962167,6.6883,6.6883,0,0,0,6.6883,74.19176,0,0,0,4.962167,7.040316,6.6883,0,0,3.237226,26.68547,0,2.078149,-2.078149,33.73841,86.50858,0.1827757,7.35713,3.969734,0,31.64764
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,3.892576,6.796081,6.796081,0,0,0,6.796081,57.27678,0,8.881784E-16,0,3.892576,7.153769,6.796081,0,0,5.54628,24.60733,0,3.261194,-3.261194,30.30082,77.69424,0.1827757,7.475689,3.114061,0,28.4999
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,6.539619,2.140774,2.140774,0,0,0,2.140774,305.4793,0,0,0,6.539619,2.253446,2.140774,0,0,9.169828,21.34613,4.286173,0,4.286173,34.36703,88.12043,0.1826218,2.354851,5.231695,0,27.88575
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,7.085554,4.764377,4.764377,0,0,0,4.764377,148.7194,0,0,0,7.085554,5.015133,4.764377,0,0,4.883656,25.20369,2.07042,0,2.07042,36.33121,93.15676,0.1825476,5.240814,5.668443,0,32.28924
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,5.152351,13.28595,8.36,0,-1,0,8.36,61.631,0,4.925949,6.254543,5.152351,8.8,8.36,0,0,2.813235,27.06707,0,3.647649,-3.647649,32.48625,83.29791,0.1825476,14.61454,4.121881,0,32.21942
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.581069,4.72307,4.72307,0,-1,0,4.72307,33.47544,0,0,0,1.581069,4.971653,4.72307,0,0,6.866178,23.41942,0,3.390584,-3.390584,28.91226,74.13385,0.1825476,5.195377,1.264855,0,25.00049
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,2.492896,0,0,0,-1,0,0,0,0,0,0,2.492896,0,0,0,0,10.63349,20.02883,2.492896,0,2.492896,31.27723,80.19786,0.1824583,0,1.994317,0,22.52173
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.676224,4.98459,4.98459,0,-1,0,4.98459,33.62812,0,0,0,1.676224,5.246937,4.98459,0,0,8.140597,22.27244,0,3.570713,-3.570713,27.51337,70.54695,0.1824583,5.483049,1.340979,0,23.94866
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1398692,0,0,0,-1,0,0,0,0,0,0,0.1398692,0,0,0,0,12.10806,18.70173,0.1398692,0,0.1398692,27.64606,70.88718,0.1824533,0,0.1118953,0,18.8416
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,13.65342,8.36,0,-1,0,8.36,0,0,5.293417,6.658758,0,8.8,8.36,0,0,11.96819,18.82761,0,8.8,-8.8,18.37004,47.10258,0.1824533,15.01876,0,0,18.82761
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,2.695308,2.695308,0,-1,0,2.695308,0,0,0,0,0,2.837167,2.695308,0,0,21.74597,10.02761,0,2.837167,-2.837167,15.37941,39.4343,0.1824533,2.964839,0,0,10.02761
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,15.94126,6.83092,0,-1,0,6.83092,0,0,9.110336,10.70446,0,7.190443,6.83092,0,0,24.89837,7.190443,0,7.190443,-7.190443,7.800015,20,0.1824533,17.53538,0,0,7.190443
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,2.533767,0,0,-1,0,0,0,0,2.533767,2.787143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1824533,2.787143,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,3.931545,0,0,-1,0,0,0,0,3.931545,4.324699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1824533,4.324699,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,1.130951,0,0,-1,0,0,0,0,1.130951,1.244046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1824533,1.244046,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,2.444537,0,0,-1,0,0,0,0,2.444537,2.68899,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1824533,2.68899,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,2.590692,0,0,-1,0,0,0,0,2.590692,2.849761,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1824533,2.849761,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,1.244712,0,0,-1,0,0,0,0,1.244712,1.369184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1824533,1.369184,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,3.291059,0,0,-1,0,0,0,0,3.291059,3.620165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1824533,3.620165,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.814511,0.814511,9.614511,0,2.768471,0.814511,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1825187,0.8959621,0,12,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.08997813,2.157808,2.157808,10.95781,0,3.108325,2.157808,4.169886,1.776357E-15,0,0,0.08997813,0,0,8.8,8.36,24.52775,7.524,8.449978,0,8.449978,23.74736,60.89055,0.1826546,2.373589,0.0719825,12,7.613978
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.615988,7.803177,7.803177,12,0,3.372,7.803177,33.52466,0,0,0,2.615988,0,0,4.196823,3.986982,16.07778,15.12898,6.602971,0,6.602971,30.01149,76.95238,0.182786,8.583494,2.092791,12,17.74497
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,4.603563,1.001519,1.001519,6.129141,0,1.886673,1.001519,459.6582,0,0,0,4.603563,0,0,5.127622,4.871241,9.474805,21.07165,9.474805,0,9.474805,39.00008,100,0.1826198,1.101671,3.682851,12,25.67522
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,7.83139,8.339208,8.339208,0,-1,0,8.339208,93.91048,0,0,0.8131287,7.83139,8.778113,8.339208,0,0,0,29.59898,0,0.9467238,-0.9467238,38.00214,97.4412,0.1826198,9.173129,6.265112,0,37.43037
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,8.61222,0,0,0,0,0,0,0,7.560305,0,0,8.61222,0,0,0,0,1.051915,28.65225,1.051915,0,1.051915,39.00008,100,0.1825823,0,6.889776,0,37.26447
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,10.71256,3.656174,3.656174,0,0,0,3.656174,292.9991,6.863952,0,0,10.71256,3.848604,3.656174,0,0,0,29.59898,0,0,0,39.00008,100,0.1825823,4.021791,8.570045,0,40.31153
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,10.28421,8.762123,8.762123,3,0,1.095,8.762123,117.3712,4.21882,0,0,10.28421,6.065392,5.762123,0,0,0,29.59898,0,0,0,39.00008,100,0.1825823,9.638335,8.22737,12,39.88319
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,8.619758,5.564634,5.564634,0,0,0,5.564634,154.9025,2.762248,0,0,8.619758,5.85751,5.564634,0,0,0,29.59898,0,0,0,39.00008,100,0.1825823,6.121098,6.895806,0,38.21873
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,7.139063,3.728791,3.728791,0,-1,0,3.728791,191.4578,3.214019,0,0,7.139063,3.925044,3.728791,0,0,0,29.59898,0,0,0,39.00008,100,0.1825823,4.101671,5.71125,0,36.73804
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,5.610004,2.249401,2.249401,0,-1,0,2.249401,249.3999,3.242213,0,0,5.610004,2.367791,2.249401,0,0,0,29.59898,0,0,0,39.00008,100,0.1825823,2.474341,4.488003,0,35.20898
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,5.08508,0,0,0,-1,0,0,0,5.08508,0,0,5.08508,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1825823,0,4.068064,0,34.68406
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,2.387977,6.074092,6.074092,0,-1,0,6.074092,39.31413,0,0,0,2.387977,6.393782,6.074092,0,0,0,29.59898,0,4.005805,-4.005805,34.77759,89.17313,0.1825823,6.681502,1.910381,0,31.98696
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.3525665,5.209193,5.209193,0,-1,0,5.209193,6.76816,0,8.881784E-16,0,0.3525665,5.483361,5.209193,0,0,4.450894,25.59317,0,5.130794,-5.130794,29.36926,75.30563,0.1825823,5.730112,0.2820532,0,25.94574
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,2.614706,2.614706,0,-1,0,2.614706,0,0,4.440892E-16,0,0,2.752322,2.614706,0,0,10.15178,20.46238,0,2.752322,-2.752322,26.46806,67.86667,0.1825823,2.876176,0,0,20.46238
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,9.188406,8.36,0,-1,0,8.36,0,0,0.8284058,1.747246,0,8.8,8.36,0,0,13.20991,17.71006,0,8.8,-8.8,17.19204,44.08207,0.1825823,10.10725,0,0,17.71006
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,4.256971,4.256971,0,-1,0,4.256971,0,0,8.881784E-16,0,0,4.481022,4.256971,0,0,22.98769,8.910057,0,4.481022,-4.481022,12.46863,31.97078,0.1825823,4.682668,0,0,8.910057
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,1.446815,1.446815,0,-1,0,1.446815,0,0,0,0,0,1.522964,1.446815,0,0,27.9666,4.429035,0,1.522964,-1.522964,10.86328,27.85452,0.1825823,1.591497,0,0,4.429035
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.65878,2.906072,0,0,0,10.86328,27.85452,0.1825823,0,0,0,2.906072
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.65878,2.906072,0,0,0,10.86328,27.85452,0.1825823,0,0,0,2.906072
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.4330869,0.4330869,0,-1,0,0.4330869,0,0,5.551115E-17,0,0,0.4558809,0.4330869,0,0,29.65878,2.906072,0,0.4558809,-0.4558809,10.38274,26.62237,0.1825823,0.4763955,0,0,2.906072
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.6297818,0.6297818,0,-1,0,0.6297818,0,0,1.110223E-16,0,0,0.6629283,0.6297818,0,0,30.16532,2.450191,0,0.6629283,-0.6629283,9.683956,24.83061,0.1825823,0.6927601,0,0,2.450191
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.1587116,0.1587116,0,-1,0,0.1587116,0,0,2.775558E-17,0,0,0.1670648,0.1587116,0,0,30.90191,1.787263,0,0.1670648,-0.1670648,9.507854,24.37906,0.1825823,0.1745827,0,0,1.787263
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,1.455236,1.455236,0,-1,0,1.455236,0,0,2.220446E-16,0.06157163,0,1.531827,1.455236,0,0,31.08753,1.620198,0,1.531827,-1.531827,7.893166,20.23885,0.1825823,1.60076,0,0,1.620198
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,1.225896,1.225896,10.0259,0,2.872552,1.225896,0,0,0,0,0,0,0,8.8,8.36,32.78956,0.08837049,8.36,0,8.36,15.82416,40.57468,0.1826697,1.348485,0,12,0.08837049
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.279688,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.279688,0,0,8.8,8.36,24.42956,7.61237,8.639688,0,8.639688,24.02049,61.59087,0.1826798,0,0.2237504,12,7.892058
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,1.074533,9.226847,9.226847,12,0,3.372,9.226847,11.64573,0,0,0,1.074533,0,0,2.773154,2.634496,15.78988,15.38809,3.709029,0,3.709029,27.53918,70.61314,0.1827553,10.14953,0.8596267,12,16.46262
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.635556,7.853926,7.853926,12,0,3.372,7.853926,33.55719,0,0,0,2.635556,0,0,4.146074,3.938771,12.08085,18.72622,6.574327,0,6.574327,33.77613,86.6053,0.1828848,8.639318,2.108445,12,21.36177
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.71571,6.816668,6.816668,0,-1,0,6.816668,54.50918,0,0,0,3.71571,7.175439,6.816668,0,0,5.50652,24.64311,0,3.45973,-3.45973,30.12926,77.25436,0.1828848,7.498334,2.972568,0,28.35882
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,4.97237,2.414056,2.414056,0,0,0,2.414056,205.9758,0,0,0,4.97237,2.541112,2.414056,0,0,9.350664,21.18338,2.431259,0,2.431259,32.43575,83.16843,0.1827987,2.655462,3.977896,0,26.15575
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,5.818608,3.293526,3.293526,0,0,0,3.293526,176.668,0,0,0,5.818608,3.46687,3.293526,0,0,6.919405,23.37151,2.351738,0,2.351738,34.66681,88.88908,0.1827154,3.622879,4.654886,0,29.19012
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,6.091486,5.281248,5.281248,0,0,0,5.281248,115.3418,0,0,0,6.091486,5.559208,5.281248,0,0,4.567667,25.48808,0.5322776,0,0.5322776,35.17177,90.18385,0.1826965,5.809372,4.873188,0,31.57956
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,6.571189,6.086879,6.086879,0,0,0,6.086879,107.9566,0,0,0,6.571189,6.407241,6.086879,0,0,4.03539,25.96713,0.1639487,0,0.1639487,35.3273,90.58266,0.1826907,6.695567,5.256951,0,32.53831
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,4.752377,4.468245,4.468245,0,-1,0,4.468245,106.3589,0,0,0,4.752377,4.703415,4.468245,0,0,3.871441,26.11468,0.04896121,0,0.04896121,35.37376,90.70175,0.182689,4.915069,3.801901,0,30.86706
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.901465,1.879393,1.879393,0,-1,0,1.879393,101.1744,0,2.220446E-16,0,1.901465,1.978309,1.879393,0,0,3.82248,26.15875,0,0.07684397,-0.07684397,35.29276,90.49406,0.182689,2.067333,1.521172,0,28.06021
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,2.141586,4.327701,4.327701,0,-1,0,4.327701,49.48554,0,0,0,2.141586,4.555475,4.327701,0,0,3.907862,26.0819,0,2.413889,-2.413889,32.74829,83.96981,0.182689,4.760471,1.713269,0,28.22349
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.478155,0,0,0,-1,0,0,0,0,0,0,1.478155,0,0,0,0,6.589961,23.66801,1.478155,0,1.478155,34.15059,87.56544,0.1826367,0,1.182524,0,25.14617
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.277476,5.163974,5.163974,0,-1,0,5.163974,5.373304,0,1.776357E-15,0,0.277476,5.435762,5.163974,0,0,5.111806,24.99835,0,5.158287,-5.158287,28.71328,73.62365,0.1826367,5.680372,0.2219808,0,25.27583
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,6.048833,6.048833,0,-1,0,6.048833,0,0,8.881784E-16,0,0,6.367192,6.048833,0,0,10.84324,19.84007,0,6.367192,-6.367192,22.00167,56.41443,0.1826367,6.653716,0,0,19.84007
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.91789,13.47287,0,0,0,22.00167,56.41443,0.1826367,0,0,0,13.47287
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,1.665492,1.665492,0,-1,0,1.665492,0,0,2.220446E-16,0,0,1.75315,1.665492,0,0,17.91789,13.47287,0,1.75315,-1.75315,20.15369,51.67603,0.1826367,1.832042,0,0,13.47287
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,1.513772,1.513772,0,-1,0,1.513772,0,0,2.220446E-16,0,0,1.593444,1.513772,0,0,19.86584,11.71972,0,1.593444,-1.593444,18.47405,47.36927,0.1826367,1.665149,0,0,11.71972
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,2.730889,2.730889,0,-1,0,2.730889,0,0,0,0,0,2.87462,2.730889,0,0,21.63633,10.12628,0,2.87462,-2.87462,15.44394,39.59976,0.1826367,3.003978,0,0,10.12628
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,2.184635,2.184635,0,-1,0,2.184635,0,0,4.440892E-16,0,0,2.299616,2.184635,0,0,24.83035,7.25166,0,2.299616,-2.299616,13.01993,33.38437,0.1826367,2.403098,0,0,7.25166
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,1.045271,1.045271,0,-1,0,1.045271,0,0,2.220446E-16,0,0,1.100285,1.045271,0,0,27.38548,4.952044,0,1.100285,-1.100285,11.86013,30.41052,0.1826367,1.149798,0,0,4.952044
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.7315034,0.7315034,0,-1,0,0.7315034,0,0,0,0,0,0.7700036,0.7315034,0,0,28.60802,3.851759,0,0.7700036,-0.7700036,11.04847,28.32936,0.1826367,0.8046538,0,0,3.851759
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.7279601,0.7279601,0,-1,0,0.7279601,0,0,0,0,0,0.7662738,0.7279601,0,0,29.46358,3.081756,0,0.7662738,-0.7662738,10.24075,26.25828,0.1826367,0.8007562,0,0,3.081756
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.31499,2.315482,0,0,0,10.24075,26.25828,0.1826367,0,0,0,2.315482
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.9527755,0.9527755,0,0,0,0.9527755,0,0,1.110223E-16,0,0,1.002922,0.9527755,0,0,30.31499,2.315482,0,1.002922,-1.002922,9.183576,23.54758,0.1826367,1.048053,0,0,2.315482
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1898779,0,0,0,0,0,0,0,0,0,0,0.1898779,0,0,0,0,31.42935,1.31256,0.1898779,0,0.1898779,9.363709,24.00946,0.18263,0,0.1519023,0,1.502438
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.422329,2.678927,2.678927,11.47893,0,3.240169,2.678927,90.42161,1.776357E-15,0,0,2.422329,0,0,8.8,8.36,31.23948,1.483451,10.78233,0,10.78233,19.59273,50.23766,0.1827101,2.94682,1.937863,12,3.90578
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,4.637478,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.637478,0,0,8.8,8.36,20.45715,11.18755,12.99748,0,12.99748,31.92322,81.85423,0.1825666,0,3.709983,12,15.82503
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,5.732927,3.937005,3.937005,0,-1,0,3.937005,145.6164,0,0,0,5.732927,4.144216,3.937005,0,0,7.459667,22.88528,1.588711,0,1.588711,33.4304,85.7188,0.1825107,4.330706,4.586341,0,28.6182
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,8.298285,2.074808,2.074808,0,0,0,2.074808,399.9543,0.2433189,0,0,8.298285,2.184009,2.074808,0,0,5.870957,24.31512,5.870957,0,5.870957,39.00008,100,0.1823044,2.282289,6.638628,0,32.6134
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,10.07513,6.403861,6.403861,0,0,0,6.403861,157.329,3.334227,0,0,10.07513,6.740906,6.403861,0,0,0,29.59898,0,0,0,39.00008,100,0.1823044,7.044247,8.060106,0,39.67411
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,8.310237,9.200726,9.200726,3,0,1.095,9.200726,90.32153,1.783157,0,0,8.310237,6.52708,6.200726,0,0,0,29.59898,0,0,0,39.00008,100,0.1823044,10.1208,6.64819,12,37.90921
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,9.925168,12.12719,12.12719,3.767195,0,1.2891,12.12719,81.84225,1.125168,0,0,9.925168,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1823044,13.33991,7.940135,12,39.52415
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,7.487026,3.271432,3.271432,0,-1,0,3.271432,228.8608,4.043414,0,0,7.487026,3.443613,3.271432,0,0,0,29.59898,0,0,0,39.00008,100,0.1823044,3.598575,5.989621,0,37.086
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,5.54073,6.39463,6.39463,0,-1,0,6.39463,86.64661,0,0,0,5.54073,6.731189,6.39463,0,0,0,29.59898,0,1.190459,-1.190459,37.74522,96.78243,0.1823044,7.034093,4.432584,0,35.13971
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.976152,0.3131571,0.3131571,0,-1,0,0.3131571,950.3703,1.323781,0,0,2.976152,0.3296391,0.3131571,0,0,1.322733,28.40852,1.322733,0,1.322733,39.00008,100,0.182258,0.3444729,2.380922,0,31.38467
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.73437,5.197,5.197,0,-1,0,5.197,33.37251,0,0,0,1.73437,5.470526,5.197,0,0,0,29.59898,0,3.736157,-3.736157,35.06182,89.90193,0.182258,5.7167,1.387496,0,31.33335
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.3518452,6.792843,6.792843,0,-1,0,6.792843,5.179646,0,8.881784E-16,0,0.3518452,7.150361,6.792843,0,0,4.151285,25.86282,0,6.798516,-6.798516,27.89556,71.52693,0.182258,7.472127,0.2814762,0,26.21467
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,2.257946,2.257946,0,-1,0,2.257946,0,0,0,0,0,2.376785,2.257946,0,0,11.70519,19.06431,0,2.376785,-2.376785,25.39021,65.10297,0.182258,2.48374,0,0,19.06431
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.34606,16.68752,0,0,0,25.39021,65.10297,0.182258,0,0,0,16.68752
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.9112666,0.9112666,0,-1,0,0.9112666,0,0,1.110223E-16,0,0,0.959228,0.9112666,0,0,14.34606,16.68752,0,0.959228,-0.959228,24.37909,62.51037,0.182258,1.002393,0,0,16.68752
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.5343987,0.5343987,0,-1,0,0.5343987,0,0,1.110223E-16,0,0,0.5625249,0.5343987,0,0,15.41187,15.72829,0,0.5625249,-0.5625249,23.78614,60.98997,0.182258,0.5878385,0,0,15.72829
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.7505451,0.7505451,0,-1,0,0.7505451,0,0,1.110223E-16,0,0,0.7900474,0.7505451,0,0,16.0369,15.16577,0,0.7900474,-0.7900474,22.95336,58.85464,0.182258,0.8255996,0,0,15.16577
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,1.805945,1.805945,0,-1,0,1.805945,0,0,2.220446E-16,0,0,1.900995,1.805945,0,0,16.91473,14.37572,0,1.900995,-1.900995,20.94953,53.71664,0.182258,1.98654,0,0,14.37572
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,2.009692,2.009692,0,-1,0,2.009692,0,0,0,0,0,2.115465,2.009692,0,0,19.02695,12.47472,0,2.115465,-2.115465,18.71964,47.99897,0.182258,2.210661,0,0,12.47472
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,1.078478,1.078478,0,-1,0,1.078478,0,0,0,0,0,1.13524,1.078478,0,0,21.37746,10.35926,0,1.13524,-1.13524,17.52299,44.93064,0.182258,1.186326,0,0,10.35926
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,1.616731,1.616731,0,-1,0,1.616731,0,0,2.220446E-16,0,0,1.701822,1.616731,0,0,22.63884,9.22402,0,1.701822,-1.701822,15.72911,40.33097,0.182258,1.778404,0,0,9.22402
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.6565691,0.6565691,0,-1,0,0.6565691,0,0,0,0,0,0.6911253,0.6565691,0,0,24.52976,7.522198,0,0.6911253,-0.6911253,15.0006,38.463,0.182258,0.722226,0,0,7.522198
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,2.720122,2.720122,0,0,0,2.720122,0,0,4.440892E-16,0,0,2.863287,2.720122,0,0,25.29767,6.831073,0,2.863287,-2.863287,11.98243,30.72412,0.182258,2.992135,0,0,6.831073
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.2073285,1.888195,1.888195,0,0,0,1.888195,10.98025,0,2.220446E-16,0,0.2073285,1.987574,1.888195,0,0,28.4791,3.967786,0,1.780245,-1.780245,10.10589,25.91248,0.182258,2.077015,0.1658628,0,4.175115
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.7892795,2.41754,2.41754,11.21754,0,3.174037,2.41754,32.64805,1.776357E-15,0,0,0.7892795,0,0,8.8,8.36,30.45715,2.18754,9.14928,0,9.14928,18.78565,48.16825,0.1823815,2.659293,0.6314235,12,2.97682
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.906679,14.65359,14.65359,12,0,3.372,14.65359,13.01169,0,0,0,1.906679,2.793252,2.653589,0,0,21.30787,10.42189,0,0.8865725,-0.8865725,17.85113,45.77202,0.1823815,16.11895,1.525343,12,12.32857
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.861682,9.355429,8.36,0,-1,0,8.36,46.19237,0,0.9954284,1.930971,3.861682,8.8,8.36,0,0,22.29295,9.535319,0,4.938318,-4.938318,12.64568,32.42476,0.1823815,10.29097,3.089345,0,13.397
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,4.74614,10.80658,10.80658,12,0,3.372,10.80658,43.91898,0,0,0,4.74614,0,0,1.19342,1.133749,27.77997,4.597002,5.879889,0,5.879889,18.22383,46.72768,0.1824833,11.88724,3.796912,12,9.343142
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,3.848844,3.391095,3.391095,11.6041,0,3.271837,3.391095,113.4985,0,0,0,3.848844,0,0,8.213001,7.802351,21.90009,9.888902,11.6512,0,11.6512,29.27713,75.0694,0.1825393,3.730205,3.079075,12,13.73775
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,8.009164,9.190063,9.190063,11.3178,0,3.199404,9.190063,87.15027,0,0,0,8.009164,0,0,2.127739,2.021353,10.24889,20.37498,10.03052,0,10.03052,38.79291,99.4688,0.1826362,10.10907,6.407331,12,28.38414
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,6.64538,3.088512,3.088512,0,0,0,3.088512,215.1644,3.175941,0,0,6.64538,3.251065,3.088512,0,0,0.2183733,29.40244,0.2183733,0,0.2183733,39.00008,100,0.1826286,3.397363,5.316304,0,36.04782
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,7.335115,10.48661,8.36,0,-1,0,8.36,87.74061,0,2.126611,3.175273,7.335115,8.8,8.36,0,0,0,29.59898,0,1.464885,-1.464885,37.45595,96.04072,0.1826286,11.53527,5.868092,0,36.93409
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.954801,6.476702,6.476702,0,-1,0,6.476702,45.622,0,8.881784E-16,0,2.954801,6.817581,6.476702,0,0,1.62765,28.13409,0,3.86278,-3.86278,33.38423,85.60041,0.1826286,7.124372,2.363841,0,31.08889
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,2.394275,5.679915,5.679915,0,-1,0,5.679915,42.15336,0,0,0,2.394275,5.978858,5.679915,0,0,5.919628,24.27131,0,3.584583,-3.584583,29.60574,75.91201,0.1826286,6.247907,1.91542,0,26.66559
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.483254,9.064436,8.36,0,-1,0,8.36,17.74227,0,0.704436,1.61088,1.483254,8.8,8.36,0,0,9.902498,20.68673,0,7.316746,-7.316746,21.89322,56.13634,0.1826286,9.97088,1.186603,0,22.16998
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.3694473,8.559027,8.36,0,-1,0,8.36,4.419226,0,0.1990268,1.054929,0.3694473,8.8,8.36,0,0,18.03222,13.36998,0,8.430552,-8.430552,13.00663,33.35027,0.1826286,9.414929,0.2955578,0,13.73943
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,17.79232,4.69246,0,-1,0,4.69246,0,0,13.09986,14.87909,0,4.939431,4.69246,0,0,27.3995,4.939431,0,4.939431,-4.939431,7.800015,20,0.1826286,19.57155,0,0,4.939431
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,14.81531,0,0,-1,0,0,0,0,14.81531,16.29684,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826286,16.29684,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,12.52078,0,0,-1,0,0,0,0,12.52078,13.77286,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826286,13.77286,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826286,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.7753379,0,0,-1,0,0,0,0,0.7753379,0.8528718,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826286,0.8528718,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,3.697844,0,0,-1,0,0,0,0,3.697844,4.067628,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826286,4.067628,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,1.028365,0,0,-1,0,0,0,0,1.028365,1.131202,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826286,1.131202,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,1.287218,0,0,-1,0,0,0,0,1.287218,1.415939,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826286,1.415939,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,1.393453,0,0,-1,0,0,0,0,1.393453,1.532798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826286,1.532798,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.244068,0,0,-1,0,0,0,0,0.244068,0.2684748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826286,0.2684748,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.952849,0.952849,9.752849,0,2.803471,0.952849,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1826995,1.048134,0,12,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2433226,1.381839,1.381839,10.18184,0,2.912005,1.381839,17.60861,1.776357E-15,0,0,0.2433226,0,0,8.8,8.36,24.52775,7.524,8.603323,0,8.603323,23.89284,61.26356,0.1827846,1.520023,0.1946581,12,7.767323
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.983068,0.008207999,0.008207999,8.808208,0,2.564477,0.008207999,24160.19,0,0,0,1.983068,0,0,8.8,8.36,15.92443,15.26699,10.34307,0,10.34307,33.70513,86.42324,0.1827356,0.009028799,1.586454,12,17.25006
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.706286,5.412345,5.412345,0,0,0,5.412345,68.47838,0,0,0,3.706286,5.697205,5.412345,0,0,5.581363,24.57575,0,1.990919,-1.990919,31.60652,81.0422,0.1827356,5.953579,2.965029,0,28.28204
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,7.405859,0.2483426,0.2483426,0,-1,0,0.2483426,2982.114,0,0,0,7.405859,0.2614132,0.2483426,0,0,7.793495,22.58483,7.144446,0,7.144446,38.38433,98.42118,0.1824878,0.2731768,5.924687,0,29.99069
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,8.886339,7.401862,7.401862,0,0,0,7.401862,120.0555,0.4458573,0,0,8.886339,7.791433,7.401862,0,0,0.6490487,29.01483,0.6490487,0,0.6490487,39.00008,100,0.1824653,8.142048,7.109072,0,37.90117
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,9.027041,4.147383,4.147383,0,0,0,4.147383,217.6563,4.661376,0,0,9.027041,4.365666,4.147383,0,0,0,29.59898,0,0,0,39.00008,100,0.1824653,4.562121,7.221633,0,38.62602
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,8.115584,0,0,0,0,0,0,0,8.115584,0,0,8.115584,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1824653,0,6.492467,0,37.71456
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,8.224516,5.74975,5.74975,0,0,0,5.74975,143.0413,2.172148,0,0,8.224516,6.052369,5.74975,0,0,0,29.59898,0,0,0,39.00008,100,0.1824653,6.324725,6.579613,0,37.82349
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,6.441524,14.85171,8.36,0,-1,0,8.36,77.05171,0,6.491714,7.976886,6.441524,8.8,8.36,0,0,0,29.59898,0,2.358477,-2.358477,36.51403,93.62552,0.1824653,16.33689,5.153219,0,36.0405
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,6.09736,1.362227,1.362227,0,-1,0,1.362227,447.6024,2.042908,0,0,6.09736,1.433923,1.362227,0,0,2.62053,27.2405,2.62053,0,2.62053,39.00008,100,0.1823746,1.49845,4.877888,0,33.33786
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.966785,2.26988,2.26988,0,-1,0,2.26988,130.7023,0.5774373,0,0,2.966785,2.389348,2.26988,0,0,0,29.59898,0,0,0,39.00008,100,0.1823746,2.496868,2.373428,0,32.56576
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,2.21528,10.8782,8.36,0,-1,0,8.36,26.49856,0,2.5182,3.60602,2.21528,8.8,8.36,0,0,0,29.59898,0,6.58472,-6.58472,32.05917,82.20284,0.1823746,11.96602,1.772224,0,31.81426
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.3578795,4.003563,4.003563,0,-1,0,4.003563,8.939026,0,0,0,0.3578795,4.214277,4.003563,0,0,7.316356,23.01426,0,3.856397,-3.856397,27.99417,71.77979,0.1823746,4.403919,0.2863036,0,23.37214
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.60124,19.15786,0,0,0,27.99417,71.77979,0.1823746,0,0,0,19.15786
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,11.42227,8.36,0,-1,0,8.36,0,0,3.062273,4.204501,0,8.8,8.36,0,0,11.60124,19.15786,0,8.8,-8.8,18.71816,47.99519,0.1823746,12.5645,0,0,19.15786
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,10.42841,8.36,0,-1,0,8.36,0,0,2.068407,3.111248,0,8.8,8.36,0,0,21.37902,10.35786,0,8.8,-8.8,9.442145,24.21058,0.1823746,11.47125,0,0,10.35786
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,1.166731,1.166731,0,-1,0,1.166731,0,0,2.220446E-16,0,0,1.228138,1.166731,0,0,31.1568,1.557861,0,1.228138,-1.228138,8.147574,20.89117,0.1823746,1.283404,0,0,1.557861
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.52139,0.329723,0,0,0,8.147574,20.89117,0.1823746,0,0,0,0.329723
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,2.597434,0.3132369,0,-1,0,0.3132369,0,0,2.284197,2.54394,0,0.329723,0.3132369,0,0,32.52139,0.329723,0,0.329723,-0.329723,7.800015,20,0.1823746,2.857177,0,0,0.329723
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.5073149,0,0,-1,0,0,0,0,0.5073149,0.5580463,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823746,0.5580463,0,0,0
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,1.996378,0,0,-1,0,0,0,0,1.996378,2.196016,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823746,2.196016,0,0,0
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,1.464836,0,0,-1,0,0,0,0,1.464836,1.611319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823746,1.611319,0,0,0
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,1.668087,0,0,-1,0,0,0,0,1.668087,1.834896,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823746,1.834896,0,0,0
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,1.426722,1.426722,10.22672,0,2.923361,1.426722,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1824706,1.569394,0,12,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.271957,3.018897,3.018897,11.37115,0,3.212902,3.018897,9.008492,0,0,0,0.271957,0,0,8.352256,7.934643,24.52775,7.524,8.2066,0,8.2066,23.51647,60.29853,0.1826324,3.320786,0.2175656,12,7.795957
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.588208,9.086375,9.086375,12,0,3.372,9.086375,17.47901,0,0,0,1.588208,0,0,2.913625,2.767944,16.32115,14.90994,4.356152,0,4.356152,27.64908,70.89494,0.182717,9.995013,1.270566,12,16.49815
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,3.363835,6.704191,6.704191,12,0,3.372,6.704191,50.17511,0,0,0,3.363835,0,0,5.295809,5.031019,11.965,18.83048,8.394854,0,8.394854,35.61314,91.31556,0.182878,7.374609,2.691068,12,22.19431
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,5.81037,3.476446,3.476446,0,-1,0,3.476446,167.1353,0,0,0,5.81037,3.659417,3.476446,0,0,3.570148,26.38585,2.150953,0,2.150953,37.65371,96.54778,0.1828038,3.824091,4.648296,0,32.19621
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,9.03934,0.7639029,0.7639029,0,0,0,0.7639029,1183.31,6.816037,0,0,9.03934,0.8041083,0.7639029,0,0,1.419195,28.3217,1.419195,0,1.419195,39.00008,100,0.1827549,0.8402932,7.231472,0,37.36104
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,9.309874,12.71388,12.71388,4.353878,0,1.437531,12.71388,73.22607,0.5098737,0,0,9.309874,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1827549,13.98527,7.447899,12,38.90885
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,9.328176,1.351684,1.351684,0,0,0,1.351684,690.1151,7.90535,0,0,9.328176,1.422825,1.351684,0,0,0,29.59898,0,0,0,39.00008,100,0.1827549,1.486852,7.462541,0,38.92715
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,9.246063,3.616781,3.616781,0,0,0,3.616781,255.6435,5.438926,0,0,9.246063,3.807137,3.616781,0,0,0,29.59898,0,0,0,39.00008,100,0.1827549,3.978459,7.396851,0,38.84504
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,6.560897,8.84905,8.36,0,-1,0,8.36,78.47963,0,0.4890499,1.373955,6.560897,8.8,8.36,0,0,0,29.59898,0,2.239103,-2.239103,36.63986,93.94816,0.1827549,9.733955,5.248718,0,36.15987
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,7.426326,0,0,0,-1,0,0,0,4.938434,0,0,7.426326,0,0,0,0,2.487892,27.35987,2.487892,0,2.487892,39.00008,100,0.1826692,0,5.941061,0,34.7862
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,4.233163,0,0,0,-1,0,0,0,4.233163,0,0,4.233163,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1826692,0,3.386531,0,33.83214
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.324883,10.44253,8.36,0,-1,0,8.36,15.84789,0,2.082535,3.126788,1.324883,8.8,8.36,0,0,0,29.59898,0,7.475117,-7.475117,31.12061,79.79629,0.1826692,11.48679,1.059907,0,30.92386
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.3468828,3.263584,3.263584,0,-1,0,3.263584,10.62889,0,4.440892E-16,0,0.3468828,3.435351,3.263584,0,0,8.305685,22.12386,0,3.088468,-3.088468,27.86508,71.44878,0.1826692,3.589942,0.2775063,0,22.47075
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,14.956,8.36,0,-1,0,8.36,0,0,6.595996,8.091596,0,8.8,8.36,0,0,11.73732,19.03539,0,8.8,-8.8,18.58907,47.66418,0.1826692,16.4516,0,0,19.03539
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,10.70659,8.36,0,-1,0,8.36,0,0,2.346586,3.417244,0,8.8,8.36,0,0,21.51509,10.23539,0,8.8,-8.8,9.313053,23.87958,0.1826692,11.77724,0,0,10.23539
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,5.928152,1.363623,0,-1,0,1.363623,0,0,4.564528,5.157343,0,1.435393,1.363623,0,0,31.29287,1.435393,0,1.435393,-1.435393,7.800015,20,0.1826692,6.520967,0,0,1.435393
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,1.780329,0,0,-1,0,0,0,0,1.780329,1.958362,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826692,1.958362,0,0,0
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,2.802169,0,0,-1,0,0,0,0,2.802169,3.082386,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826692,3.082386,0,0,0
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,1.628593,0,0,-1,0,0,0,0,1.628593,1.791452,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826692,1.791452,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.2444458,0,0,-1,0,0,0,0,0.2444458,0.2688904,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826692,0.2688904,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.9866795,0,0,-1,0,0,0,0,0.9866795,1.085347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826692,1.085347,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,2.516765,0,0,-1,0,0,0,0,2.516765,2.768442,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826692,2.768442,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.4614863,0,0,-1,0,0,0,0,0.4614863,0.5076349,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826692,0.5076349,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826692,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.2280904,1.176845,1.176845,9.976845,0,2.860142,1.176845,19.38153,1.776357E-15,0,0,0.2280904,0,0,8.8,8.36,32.88775,0,8.588091,0,8.588091,15.94739,40.89067,0.182743,1.294529,0.1824723,12,0.2280904
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,2.21915,5.444398,5.444398,11.76898,0,3.313551,5.444398,40.76024,0,0,0,2.21915,0,0,6.324577,6.008348,24.29966,7.729281,8.227498,0,8.227498,23.75268,60.90419,0.1829059,5.988838,1.77532,12,9.948431
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,4.64087,12.94328,12.94328,12,0,3.372,12.94328,35.85542,0,0,0,4.64087,0.9929313,0.9432847,0,0,16.07216,15.13403,3.647938,0,3.647938,27.21342,69.77786,0.1829635,14.23761,3.712696,12,19.7749
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,7.09023,0,0,0,-1,0,0,0,0,0,0,7.09023,0,0,0,0,12.42423,18.41718,7.09023,0,7.09023,33.9398,87.02496,0.1827203,0,5.672184,0,25.5074
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,7.562533,4.998623,4.998623,0,0,0,4.998623,151.2923,0,0,0,7.562533,5.261708,4.998623,0,0,5.333996,24.79838,2.300825,0,2.300825,36.12256,92.62176,0.1826416,5.498486,6.050027,0,32.36092
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,10.3624,8.806334,8.806334,3,0,1.095,8.806334,117.6699,1.217298,0,0,10.3624,6.11193,5.806334,0,0,3.033171,26.86912,3.033171,0,3.033171,39.00008,100,0.1825378,9.686967,8.28992,12,37.23152
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,9.667651,0,0,0,0,0,0,0,9.667651,0,0,9.667651,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1825378,0,7.734121,0,39.26663
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,6.705685,0,0,0,0,0,0,0,6.705685,0,0,6.705685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1825378,0,5.364548,0,36.30466
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,5.556552,0,0,0,-1,0,0,0,5.556552,0,0,5.556552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1825378,0,4.445242,0,35.15553
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,5.004989,5.058782,5.058782,0,-1,0,5.058782,98.93664,0,0,0,5.004989,5.325034,5.058782,0,0,0,29.59898,0,0.3200447,-0.3200447,38.66272,99.13499,0.1825378,5.56466,4.003991,0,34.60397
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,4.409908,4.787606,4.787606,0,-1,0,4.787606,92.11092,0,8.881784E-16,0,4.409908,5.039585,4.787606,0,0,0.3556052,29.27893,0,0.6296775,-0.6296775,37.99898,97.4331,0.1825378,5.266366,3.527926,0,33.68884
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,2.420127,6.72153,6.72153,0,-1,0,6.72153,36.0056,0,8.881784E-16,0,2.420127,7.075294,6.72153,0,0,1.055247,28.64926,0,4.655168,-4.655168,33.09201,84.85113,0.1825378,7.393683,1.936101,0,31.06938
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.3756094,0,0,0,-1,0,0,0,0,0,0,0.3756094,0,0,0,0,6.227655,23.99409,0.3756094,0,0.3756094,33.44834,85.7648,0.182525,0,0.3004875,0,24.3697
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,5.687191,5.687191,0,-1,0,5.687191,0,0,8.881784E-16,0,0,5.986517,5.687191,0,0,5.852046,24.33214,0,5.986517,-5.986517,27.138,69.58447,0.182525,6.25591,0,0,24.33214
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,12.07907,8.36,0,-1,0,8.36,0,0,3.719069,4.926976,0,8.8,8.36,0,0,12.50373,18.34562,0,8.8,-8.8,17.86198,45.79986,0.182525,13.28698,0,0,18.34562
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,5.698362,5.698362,0,-1,0,5.698362,0,0,8.881784E-16,0,0,5.998276,5.698362,0,0,22.28151,9.54562,0,5.998276,-5.998276,11.53924,29.58775,0.182525,6.268198,0,0,9.54562
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,1.575038,1.575038,0,-1,0,1.575038,0,0,0,0,0,1.657935,1.575038,0,0,28.94626,3.547344,0,1.657935,-1.657935,9.791628,25.10669,0.182525,1.732542,0,0,3.547344
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,1.817422,1.794939,0,-1,0,1.794939,0,0,0.02248291,0.2042251,0,1.889409,1.794939,0,0,30.78841,1.889409,0,1.889409,-1.889409,7.800015,20,0.182525,1.999164,0,0,1.889409
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.8034961,0,0,-1,0,0,0,0,0.8034961,0.8838457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.182525,0.8838457,0,0,0
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.7384658,0,0,-1,0,0,0,0,0.7384658,0.8123124,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.182525,0.8123124,0,0,0
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,2.405219,0,0,-1,0,0,0,0,2.405219,2.645741,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.182525,2.645741,0,0,0
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.9776804,0,0,-1,0,0,0,0,0.9776804,1.075448,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.182525,1.075448,0,0,0
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,2.424526,0,0,-1,0,0,0,0,2.424526,2.666978,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.182525,2.666978,0,0,0
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.5494773,0.5494773,9.349478,0,2.701418,0.5494773,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1825734,0.6044251,0,12,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.246964,3.225914,3.225914,11.58475,0,3.266942,3.225914,7.655626,0,0,0,0.246964,0,0,8.358836,7.940894,24.52775,7.524,8.187858,0,8.187858,23.49869,60.25294,0.1827448,3.548506,0.1975712,12,7.770964
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.775614,4.988582,4.988582,11.73592,0,3.305187,4.988582,35.59357,0,0,0,1.775614,0,0,6.747334,6.409967,16.3399,14.89307,8.185582,0,8.185582,31.26422,80.1645,0.182908,5.487441,1.420491,12,16.66869
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,2.021803,2.601425,2.601425,0,0,0,2.601425,77.71908,0,0,0,2.021803,2.738342,2.601425,0,0,8.154313,22.2601,0,0.7165385,-0.7165385,30.50892,78.22784,0.182908,2.861567,1.617443,0,24.2819
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,3.319614,5.926673,5.926673,0,-1,0,5.926673,56.01142,0,0,0,3.319614,6.238603,5.926673,0,0,8.950467,21.54356,0,2.918989,-2.918989,27.43203,70.33841,0.182908,6.51934,2.655691,0,24.86317
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,4.273504,0.3048511,0.3048511,0,0,0,0.3048511,1401.833,0,0,0,4.273504,0.3208959,0.3048511,0,0,12.19379,18.62457,3.952609,0,3.952609,31.18181,79.95319,0.1827733,0.3353362,3.418803,0,22.89807
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,4.082087,11.61002,11.61002,12,0,3.372,11.61002,35.16003,0,0,0,4.082087,0,0,0.3899814,0.3704824,8.24118,22.18192,4.452569,0,4.452569,35.40589,90.78414,0.1828451,12.77102,3.265669,12,26.264
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,7.996313,3.985544,3.985544,0,0,0,3.985544,200.6329,0.0123921,0,0,7.996313,4.19531,3.985544,0,0,3.788611,26.18923,3.788611,0,3.788611,39.00008,100,0.1827163,4.384099,6.39705,0,34.18554
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,5.599401,6.63132,6.63132,0,0,0,6.63132,84.43871,0,8.881784E-16,0,5.599401,6.980336,6.63132,0,0,0,29.59898,0,1.380936,-1.380936,37.54445,96.26762,0.1827163,7.294451,4.47952,0,35.19838
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,5.617863,8.760668,8.36,0,-1,0,8.36,67.19932,0,0.4006677,1.276734,5.617863,8.8,8.36,0,0,1.534373,28.21804,0,3.182137,-3.182137,34.19018,87.66695,0.1827163,9.636734,4.49429,0,33.83591
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,4.660094,0,0,0,-1,0,0,0,0,0,0,4.660094,0,0,0,0,5.070081,25.03591,4.660094,0,4.660094,38.61113,99.0027,0.1825581,0,3.728076,0,29.696
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,3.101192,5.186399,5.186399,0,-1,0,5.186399,59.7947,0,0,0,3.101192,5.459368,5.186399,0,0,0.4099861,29.22999,0,2.358176,-2.358176,36.1254,92.62904,0.1825581,5.70504,2.480954,0,32.33118
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,1.086474,0,0,0,-1,0,0,0,0,0,0,1.086474,0,0,0,0,3.030182,26.87181,1.086474,0,1.086474,37.15612,95.2719,0.1825212,0,0.8691791,0,27.95829
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.1194808,10.70081,8.36,0,-1,0,8.36,1.429196,0,2.340809,3.41089,0.1194808,8.8,8.36,0,0,1.943708,27.84964,0,8.680519,-8.680519,28.00604,71.81023,0.1825212,11.77089,0.09558464,0,27.96912
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,3.939606,3.939606,0,-1,0,3.939606,0,0,4.440892E-16,0,0,4.146954,3.939606,0,0,11.58873,19.16912,0,4.146954,-4.146954,23.63477,60.60186,0.1825212,4.333567,0,0,19.16912
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,3.600866,3.600866,0,-1,0,3.600866,0,0,4.440892E-16,0,0,3.790386,3.600866,0,0,16.19646,15.02217,0,3.790386,-3.790386,19.63935,50.35722,0.1825212,3.960953,0,0,15.02217
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.408,11.23178,0,0,0,19.63935,50.35722,0.1825212,0,0,0,11.23178
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,3.897051,3.897051,0,-1,0,3.897051,0,0,4.440892E-16,0,0,4.10216,3.897051,0,0,20.408,11.23178,0,4.10216,-4.10216,15.3153,39.26992,0.1825212,4.286757,0,0,11.23178
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.96595,7.129623,0,0,0,15.3153,39.26992,0.1825212,0,0,0,7.129623
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,2.372325,2.372325,0,-1,0,2.372325,0,0,4.440892E-16,0,0,2.497184,2.372325,0,0,24.96595,7.129623,0,2.497184,-2.497184,12.68303,32.52054,0.1825212,2.609558,0,0,7.129623
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.8599674,0.8599674,0,-1,0,0.8599674,0,0,1.110223E-16,0,0,0.9052289,0.8599674,0,0,27.7406,4.632439,0,0.9052289,-0.9052289,11.72884,30.07389,0.1825212,0.9459642,0,0,4.632439
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.4562871,0.4562871,0,-1,0,0.4562871,0,0,5.551115E-17,0,0,0.4803022,0.4562871,0,0,28.74641,3.72721,0,0.4803022,-0.4803022,11.22256,28.77573,0.1825212,0.5019158,0,0,3.72721
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,1.763935,1.763935,0,-1,0,1.763935,0,0,2.220446E-16,0,0,1.856774,1.763935,0,0,29.28008,3.246908,0,1.856774,-1.856774,9.265346,23.75725,0.1825212,1.940329,0,0,3.246908
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,1.606946,1.320627,0,-1,0,1.320627,0,0,0.2863184,0.4470129,0,1.390134,1.320627,0,0,31.34316,1.390134,0,1.390134,-1.390134,7.800015,20,0.1825212,1.76764,0,0,1.390134
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.9014576,0.9014576,9.701458,0,2.790469,0.9014576,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1825876,0.9916034,0,12,0
