Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1222959,1.227982,1.227982,10.02798,0,2.873079,1.227982,9.959098,1.776357E-15,0,0,0.1222959,0,0,8.8,8.36,24.52775,7.524,8.482296,0,8.482296,23.77802,60.96916,0.1826667,1.35078,0.09783672,12,7.646296
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,2.032102,4.724084,4.724084,11.62042,0,3.275966,4.724084,43.01578,-8.881784E-16,0,0,2.032102,0,0,6.896336,6.551519,16.04546,15.15807,8.583621,0,8.583621,31.92116,81.84896,0.1828249,5.196492,1.625681,12,17.19017
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.624954,3.988063,3.988063,0,0,0,3.988063,90.8951,0,0,0,3.624954,4.197961,3.988063,0,0,7.461837,22.88333,0,0.5730074,-0.5730074,31.31716,80.30024,0.1828249,4.386869,2.899963,0,26.50828
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,5.359471,4.041263,4.041263,0,-1,0,4.041263,132.6187,0,0,0,5.359471,4.253962,4.041263,0,0,8.098512,22.31032,1.10551,0,1.10551,32.36593,82.98941,0.1827875,4.44539,4.287577,0,27.66979
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,8.363632,3.046768,3.046768,0,0,0,3.046768,274.5083,0,0,0,8.363632,3.207124,3.046768,0,0,6.993002,23.30528,5.156507,0,5.156507,37.25783,95.5327,0.1826134,3.351445,6.690906,0,31.66891
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,8.705726,10.97875,10.97875,4.452982,0,1.462604,10.97875,79.29613,0,0,0,8.705726,6.869232,6.52577,0,0,1.836494,27.94613,1.836494,0,1.836494,39.00008,100,0.1826269,12.07663,6.964581,12,36.65186
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,8.767196,0,0,0,0,0,0,0,8.767196,0,0,8.767196,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1826269,0,7.013757,0,38.36617
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,6.115361,0,0,0,0,0,0,0,6.115361,0,0,6.115361,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1826269,0,4.892289,0,35.71434
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,7.514709,4.186618,4.186618,0,-1,0,4.186618,179.4935,3.107742,0,0,7.514709,4.406967,4.186618,0,0,0,29.59898,0,0,0,39.00008,100,0.1826269,4.60528,6.011767,0,37.11369
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,5.341646,0.9425412,0.9425412,0,-1,0,0.9425412,566.7281,4.349497,0,0,5.341646,0.9921486,0.9425412,0,0,0,29.59898,0,0,0,39.00008,100,0.1826269,1.036795,4.273316,0,34.94062
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,4.385691,9.184667,8.36,0,-1,0,8.36,52.46042,0,0.8246671,1.743134,4.385691,8.8,8.36,0,0,0,29.59898,0,4.414309,-4.414309,34.34699,88.06902,0.1826269,10.10313,3.508553,0,33.98467
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,2.477043,0.38506,0.38506,0,-1,0,0.38506,643.2874,0,0,0,2.477043,0.4053264,0.38506,0,0,4.904788,25.18467,2.071717,0,2.071717,36.31239,93.10851,0.1825571,0.423566,1.981634,0,27.66171
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3840682,12.14932,8.36,0,-1,0,8.36,4.594117,0,3.789319,5.004251,0.3840682,8.8,8.36,0,0,2.833071,27.04921,0,8.415932,-8.415932,27.44122,70.36196,0.1825571,13.36425,0.3072546,0,27.43328
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,9.670412,8.36,0,-1,0,8.36,0,0,1.310412,2.277453,0,8.8,8.36,0,0,12.18411,18.63328,0,8.8,-8.8,18.16521,46.57736,0.1825571,10.63745,0,0,18.63328
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.3094231,0.3094231,0,-1,0,0.3094231,0,0,5.551115E-17,0,0,0.3257085,0.3094231,0,0,21.96188,9.833282,0,0.3257085,-0.3257085,17.82188,45.69703,0.1825571,0.3403654,0,0,9.833282
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,5.070312,5.070312,0,-1,0,5.070312,0,0,8.881784E-16,0,0,5.33717,5.070312,0,0,22.32378,9.507574,0,5.33717,-5.33717,12.19601,31.27175,0.1825571,5.577343,0,0,9.507574
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,1.207667,1.207667,0,-1,0,1.207667,0,0,0,0,0,1.271229,1.207667,0,0,28.25397,4.170404,0,1.271229,-1.271229,10.85601,27.83588,0.1825571,1.328434,0,0,4.170404
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,1.556195,1.556195,0,-1,0,1.556195,0,0,2.220446E-16,0,0,1.6381,1.556195,0,0,29.66645,2.899175,0,1.6381,-1.6381,9.129305,23.40843,0.1825571,1.711815,0,0,2.899175
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.7838522,0.7838522,0,-1,0,0.7838522,0,0,1.110223E-16,0,0,0.8251076,0.7838522,0,0,31.48656,1.261075,0,0.8251076,-0.8251076,8.259565,21.17833,0.1825571,0.8622374,0,0,1.261075
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,2.524757,0.414169,0,-1,0,0.414169,0,0,2.110588,2.363063,0,0.4359674,0.414169,0,0,32.40335,0.4359674,0,0.4359674,-0.4359674,7.800015,20,0.1825571,2.777232,0,0,0.4359674
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.7353663,0,0,-1,0,0,0,0,0.7353663,0.808903,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1825571,0.808903,0,0,0
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.2953104,0,0,-1,0,0,0,0,0.2953104,0.3248415,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1825571,0.3248415,0,0,0
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,1.897413,0,0,-1,0,0,0,0,1.897413,2.087155,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1825571,2.087155,0,0,0
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1825571,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.06033718,1.685189,1.685189,10.48519,0,2.988753,1.685189,3.580441,0,0,0,0.06033718,0,0,8.8,8.36,32.88775,0,8.420337,0,8.420337,15.78825,40.48261,0.1826615,1.853708,0.04826974,12,0.06033718
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,2.226972,0.09600986,0.09600986,8.896009,0,2.58669,0.09600986,2319.525,0,0,0,2.226972,0,0,8.8,8.36,24.46742,7.578303,10.58697,0,10.58697,25.83193,66.2356,0.1826107,0.1056108,1.781578,12,9.805276
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.632256,5.759902,5.759902,12,0,3.372,5.759902,63.06107,0,0,0,3.632256,0,0,6.240098,5.928092,13.88044,17.10658,9.560349,0,9.560349,34.90168,89.49129,0.1827547,6.335893,2.905805,12,20.73883
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,6.088879,0,0,0,-1,0,0,0,1.768783,0,0,6.088879,0,0,0,0,4.320096,25.71089,4.320096,0,4.320096,39.00008,100,0.1826098,0,4.871103,0,31.79977
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,8.705435,0.1233028,0.1233028,0,0,0,0.1233028,7060.209,8.575643,0,0,8.705435,0.1297924,0.1233028,0,0,0,29.59898,0,0,0,39.00008,100,0.1826098,0.1356331,6.964348,0,38.30441
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,8.438236,10.82641,10.82641,3,0,1.095,10.82641,77.94123,0.1999117,0,0,8.438236,8.238324,7.826408,0,0,0,29.59898,0,0,0,39.00008,100,0.1826098,11.90905,6.750589,12,38.03721
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,9.073556,0,0,0,0,0,0,0,9.073556,0,0,9.073556,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1826098,0,7.258845,0,38.67253
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,8.224019,0,0,0,0,0,0,0,8.224019,0,0,8.224019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1826098,0,6.579216,0,37.823
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,8.173357,3.185303,3.185303,0,-1,0,3.185303,256.5959,4.820406,0,0,8.173357,3.352951,3.185303,0,0,0,29.59898,0,0,0,39.00008,100,0.1826098,3.503834,6.538685,0,37.77234
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,7.833979,9.298382,8.36,0,-1,0,8.36,93.70789,0,0.9383823,1.86822,7.833979,8.8,8.36,0,0,0,29.59898,0,0.9660207,-0.9660207,37.9818,97.38905,0.1826098,10.22822,6.267183,0,37.43296
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,5.243176,6.035577,6.035577,0,-1,0,6.035577,86.87115,0,0,0,5.243176,6.35324,6.035577,0,0,1.073356,28.63296,0,1.110064,-1.110064,36.81169,94.38877,0.1826098,6.639135,4.194541,0,33.87613
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,2.431016,3.429132,3.429132,0,-1,0,3.429132,70.89306,0,4.440892E-16,0,2.431016,3.609612,3.429132,0,0,2.306761,27.52289,0,1.178596,-1.178596,35.56934,91.20326,0.1826098,3.772045,1.944813,0,29.95391
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3818562,0,0,0,-1,0,0,0,0,0,0,0.3818562,0,0,0,0,3.616312,26.3443,0.3818562,0,0.3818562,35.9316,92.13213,0.1825971,0,0.3054849,0,26.72615
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.234455,26.68797,0,0,0,35.9316,92.13213,0.1825971,0,0,0,26.68797
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,3.500456,3.500456,0,-1,0,3.500456,0,0,4.440892E-16,0,0,3.68469,3.500456,0,0,3.234455,26.68797,0,3.68469,-3.68469,32.0476,82.17316,0.1825971,3.850502,0,0,26.68797
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.328556,23.00328,0,0,0,32.0476,82.17316,0.1825971,0,0,0,23.00328
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,1.281337,1.281337,0,-1,0,1.281337,0,0,2.220446E-16,0,0,1.348776,1.281337,0,0,7.328556,23.00328,0,1.348776,-1.348776,30.62587,78.5277,0.1825971,1.40947,0,0,23.00328
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.827195,21.6545,0,0,0,30.62587,78.5277,0.1825971,0,0,0,21.6545
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,2.736758,2.736758,0,-1,0,2.736758,0,0,0,0,0,2.880798,2.736758,0,0,8.827195,21.6545,0,2.880798,-2.880798,27.58924,70.74149,0.1825971,3.010434,0,0,21.6545
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,1.880007,1.880007,0,-1,0,1.880007,0,0,0,0,0,1.978955,1.880007,0,0,12.02808,18.7737,0,1.978955,-1.978955,25.50324,65.39278,0.1825971,2.068008,0,0,18.7737
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.22692,16.79475,0,0,0,25.50324,65.39278,0.1825971,0,0,0,16.79475
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,2.229212,2.229212,0,-1,0,2.229212,0,0,4.440892E-16,0,0,2.346539,2.229212,0,0,14.22692,16.79475,0,2.346539,-2.346539,23.02977,59.05057,0.1825971,2.452133,0,0,16.79475
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.83419,14.44821,0,0,0,23.02977,59.05057,0.1825971,0,0,0,14.44821
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,2.431133,2.431133,0,0,0,2.431133,0,0,0,0,0,2.559087,2.431133,0,0,16.83419,14.44821,0,2.559087,-2.559087,20.33225,52.13388,0.1825971,2.674246,0,0,14.44821
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03986083,0.2257897,0.2257897,0,0,0,0.2257897,17.65397,0,2.775558E-17,0,0.03986083,0.2376733,0.2257897,0,0,19.67762,11.88912,0,0.1978125,-0.1978125,20.12374,51.59923,0.1825971,0.2483686,0.03188866,0,11.92898
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.5352,7.166672,7.166672,0,0,0,7.166672,35.37486,0,0,0,2.5352,7.543865,7.166672,0,0,19.89741,11.69131,0,5.008665,-5.008665,14.84414,38.06183,0.1825971,7.883339,2.02816,0,14.22651
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,5.413947,8.420349,8.420349,12,0,3.372,8.420349,64.29599,0,0,0,5.413947,0,0,3.579651,3.400668,25.46259,6.682646,8.814615,0,8.814615,23.20642,59.50352,0.1827514,9.262384,4.331157,12,12.09659
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,7.740354,2.668894,2.668894,0,-1,0,2.668894,290.021,0,0,0,7.740354,2.809362,2.668894,0,0,16.64798,14.6158,4.930991,0,4.930991,27.88437,71.49825,0.1825865,2.935784,6.192283,0,22.35615
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,10.12752,9.039761,9.039761,10.54975,0,3.005087,9.039761,112.0331,2.220446E-16,0,0,10.12752,0,0,1.509989,1.43449,11.71698,19.05369,11.56201,0,11.56201,38.85306,99.62302,0.1825885,9.943737,8.102018,12,29.18121
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,10.63973,8.857396,8.857396,3,0,1.095,8.857396,120.1226,4.319079,0,0,10.63973,6.16568,5.857397,0,0,0.1549726,29.4595,0.1549726,0,0.1549726,39.00008,100,0.1825834,9.743136,8.511786,12,40.09924
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,11.65484,4.270926,4.270926,0,0,0,4.270926,272.8878,7.159126,0,0,11.65484,4.495712,4.270926,0,0,0,29.59898,0,0,0,39.00008,100,0.1825834,4.698019,9.323871,0,41.25381
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,11.00501,1.893194,1.893194,0,0,0,1.893194,581.2932,9.012173,0,0,11.00501,1.992836,1.893194,0,0,0,29.59898,0,0,0,39.00008,100,0.1825834,2.082514,8.804007,0,40.60398
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,8.713513,10.86489,8.36,0,-1,0,8.36,104.2286,0,2.504892,3.591382,8.713513,8.8,8.36,0,0,0,29.59898,0,0.08648649,-0.08648649,38.90891,99.76624,0.1825834,11.95138,6.970811,0,38.31249
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,7.253684,6.687849,6.687849,0,-1,0,6.687849,108.4606,0.1177465,0,0,7.253684,7.039841,6.687849,0,0,0.0960961,29.51249,0.0960961,0,0.0960961,39.00008,100,0.1825802,7.356634,5.802947,0,36.76617
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,4.665742,5.413672,5.413672,0,-1,0,5.413672,86.18443,0,0,0,4.665742,5.698603,5.413672,0,0,0,29.59898,0,1.03286,-1.03286,37.91135,97.20839,0.1825802,5.95504,3.732594,0,34.26472
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,2.514197,0.5450829,0.5450829,0,-1,0,0.5450829,461.2504,0.792803,0,0,2.514197,0.5737715,0.5450829,0,0,1.147623,28.56612,1.147623,0,1.147623,39.00008,100,0.1825419,0.5995912,2.011358,0,31.08031
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.3628807,10.17424,8.36,0,-1,0,8.36,4.340678,0,1.814242,2.831666,0.3628807,8.8,8.36,0,0,0,29.59898,0,8.437119,-8.437119,30.10657,77.19619,0.1825419,11.19167,0.2903046,0,29.96186
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,1.708774,1.708774,0,-1,0,1.708774,0,0,2.220446E-16,0,0,1.798709,1.708774,0,0,9.374577,21.16186,0,1.798709,-1.798709,28.21057,72.33464,0.1825419,1.879651,0,0,21.16186
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.37314,19.36315,0,0,0,28.21057,72.33464,0.1825419,0,0,0,19.36315
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,10.67723,8.36,0,-1,0,8.36,0,0,2.317233,3.384956,0,8.8,8.36,0,0,11.37314,19.36315,0,8.8,-8.8,18.93455,48.55004,0.1825419,11.74496,0,0,19.36315
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.5038702,0.5038702,0,-1,0,0.5038702,0,0,1.110223E-16,0,0,0.5303897,0.5038702,0,0,21.15092,10.56315,0,0.5303897,-0.5303897,18.37547,47.1165,0.1825419,0.5542572,0,0,10.56315
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.74024,10.03276,0,0,0,18.37547,47.1165,0.1825419,0,0,0,10.03276
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,1.564139,1.564139,0,-1,0,1.564139,0,0,2.220446E-16,0,0,1.646462,1.564139,0,0,21.74024,10.03276,0,1.646462,-1.646462,16.63995,42.66645,0.1825419,1.720553,0,0,10.03276
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.56964,8.386298,0,0,0,16.63995,42.66645,0.1825419,0,0,0,8.386298
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,1.041625,1.041625,0,-1,0,1.041625,0,0,2.220446E-16,0,0,1.096448,1.041625,0,0,23.56964,8.386298,0,1.096448,-1.096448,15.48419,39.70298,0.1825419,1.145788,0,0,8.386298
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,1.019218,1.019218,0,-1,0,1.019218,0,0,2.220446E-16,0,0,1.072861,1.019218,0,0,24.78792,7.28985,0,1.072861,-1.072861,14.3533,36.80325,0.1825419,1.12114,0,0,7.28985
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,1.277766,1.277766,0,-1,0,1.277766,0,0,2.220446E-16,0,0,1.345017,1.277766,0,0,25.97999,6.216989,0,1.345017,-1.345017,12.93552,33.16795,0.1825419,1.405543,0,0,6.216989
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,2.042183,2.042183,0,0,0,2.042183,0,0,0,0,0,2.149667,2.042183,0,0,27.47445,4.871972,0,2.149667,-2.149667,10.66958,27.35784,0.1825419,2.246402,0,0,4.871972
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.04220765,0,0,0,0,0,0,0,0,0,0,0.04220765,0,0,0,0,29.86297,2.722306,0.04220765,0,0.04220765,10.70962,27.46051,0.1825405,0,0.03376612,0,2.764513
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.508123,6.123477,6.123477,12,0,3.372,6.123477,40.95914,0,0,0,2.508123,0,0,5.876523,5.582697,29.82076,2.760292,8.09082,0,8.09082,18.38525,47.14156,0.1826945,6.735824,2.006499,12,5.268416
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,4.392046,5.582866,5.582866,12,0,3.372,5.582866,78.6701,0,0,0,4.392046,0,0,6.417134,6.096277,21.72994,10.04203,10.48832,0,10.48832,28.33534,72.65458,0.1828062,6.141153,3.513637,12,14.43408
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,7.441433,4.829152,4.829152,0,-1,0,4.829152,154.094,0,0,0,7.441433,5.083317,4.829152,0,0,11.24162,19.48152,2.358116,0,2.358116,30.57245,78.39074,0.1827278,5.312067,5.953146,0,26.92295
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,8.959347,2.7336,2.7336,0,0,0,2.7336,327.749,0,0,0,8.959347,2.877474,2.7336,0,0,8.883502,21.60383,6.081873,0,6.081873,36.34222,93.18499,0.1825259,3.00696,7.167477,0,30.56317
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,8.502977,2.260969,2.260969,0,0,0,2.260969,376.0767,3.321381,0,0,8.502977,2.379968,2.260969,0,0,2.801629,27.07751,2.801629,0,2.801629,39.00008,100,0.1824331,2.487066,6.802382,0,35.58049
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,10.91549,3.264987,3.264987,0,0,0,3.264987,334.3195,7.478661,0,0,10.91549,3.436829,3.264987,0,0,0,29.59898,0,0,0,39.00008,100,0.1824331,3.591486,8.732391,0,40.51447
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,10.07718,3.087081,3.087081,0,0,0,3.087081,326.4305,6.827616,0,0,10.07718,3.249559,3.087081,0,0,0,29.59898,0,0,0,39.00008,100,0.1824331,3.395789,8.06174,0,39.67616
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,9.503366,6.262295,6.262295,0,-1,0,6.262295,151.7553,2.911476,0,0,9.503366,6.59189,6.262295,0,0,0,29.59898,0,0,0,39.00008,100,0.1824331,6.888525,7.602693,0,39.10234
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,6.430294,7.692288,7.692288,0,-1,0,7.692288,83.59403,0,0,0.1015168,6.430294,8.097145,7.692288,0,0,0,29.59898,0,1.666852,-1.666852,37.24306,95.49484,0.1824331,8.461516,5.144235,0,36.02927
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,4.495541,4.413395,4.413395,0,-1,0,4.413395,101.8613,0,8.881784E-16,0,4.495541,4.645679,4.413395,0,0,1.852058,27.93213,0,0.1501384,-0.1501384,37.0848,95.08904,0.1824331,4.854734,3.596432,0,32.42767
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,2.412201,9.046091,8.36,0,-1,0,8.36,28.85408,0,0.6860915,1.590701,2.412201,8.8,8.36,0,0,2.018878,27.78199,0,6.387799,-6.387799,30.35147,77.82413,0.1824331,9.950701,1.929761,0,30.19419
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.398203,0.3153705,0.3153705,0,-1,0,0.3153705,126.2651,0,0,0,0.398203,0.331969,0.3153705,0,0,9.116432,21.39419,0.06623405,0,0.06623405,30.41431,77.98524,0.1824309,0.3469076,0.3185624,0,21.79239
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,8.628976,8.36,0,-1,0,8.36,0,0,0.2689755,1.131873,0,8.8,8.36,0,0,9.050199,21.4538,0,8.8,-8.8,21.13829,54.20064,0.1824309,9.491873,0,0,21.4538
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,1.636897,1.636897,0,-1,0,1.636897,0,0,2.220446E-16,0,0,1.723049,1.636897,0,0,18.82798,12.6538,0,1.723049,-1.723049,19.32204,49.54359,0.1824309,1.800586,0,0,12.6538
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,1.984719,1.984719,0,-1,0,1.984719,0,0,2.220446E-16,0,0,2.089178,1.984719,0,0,20.74248,10.93075,0,2.089178,-2.089178,17.11985,43.89697,0.1824309,2.183191,0,0,10.93075
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,3.075618,3.075618,0,-1,0,3.075618,0,0,4.440892E-16,0,0,3.237493,3.075618,0,0,23.06378,8.841572,0,3.237493,-3.237493,13.70723,35.14668,0.1824309,3.38318,0,0,8.841572
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,2.293054,2.293054,0,-1,0,2.293054,0,0,0,0,0,2.413741,2.293054,0,0,26.661,5.604079,0,2.413741,-2.413741,11.16293,28.62283,0.1824309,2.522359,0,0,5.604079
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,3.496053,3.030822,0,-1,0,3.030822,0,0,0.4652316,0.8148369,0,3.190338,3.030822,0,0,29.34293,3.190338,0,3.190338,-3.190338,7.800015,20,0.1824309,3.845659,0,0,3.190338
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,3.633747,0,0,-1,0,0,0,0,3.633747,3.997122,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1824309,3.997122,0,0,0
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1824309,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,1.677391,0,0,-1,0,0,0,0,1.677391,1.845131,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1824309,1.845131,0,0,0
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,2.840598,0,0,-1,0,0,0,0,2.840598,3.124658,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1824309,3.124658,0,0,0
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.5323204,0.5323204,9.33232,0,2.697077,0.5323204,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1824771,0.5855524,0,12,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.254482,2.041458,2.041458,10.84146,0,3.078889,2.041458,12.4657,0,0,0,0.254482,0,0,8.8,8.36,24.52775,7.524,8.614482,0,8.614482,23.90342,61.29071,0.1825916,2.245603,0.2035856,12,7.778482
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.357089,3.276777,3.276777,11.5801,0,3.265764,3.276777,41.41534,0,0,0,1.357089,0,0,8.303319,7.888153,15.91327,15.27703,9.245241,0,9.245241,32.67423,83.77991,0.1827223,3.604455,1.085671,12,16.63412
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,2.284727,6.898301,6.898301,0,0,0,6.898301,33.12014,0,0,0,2.284727,7.261369,6.898301,0,0,6.66803,23.59775,0,4.976643,-4.976643,27.42839,70.32906,0.1827223,7.588131,1.827781,0,25.88248
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.852735,2.614198,2.614198,0,-1,0,2.614198,109.1247,0,0,0,2.852735,2.751788,2.614198,0,0,12.19763,18.62111,0.1009473,0,0.1009473,27.52415,70.57462,0.182719,2.875618,2.282188,0,21.47384
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,3.672845,2.711919,2.711919,0,0,0,2.711919,135.4334,0,0,0,3.672845,2.854652,2.711919,0,0,12.09669,18.71196,0.818193,0,0.818193,28.30036,72.56488,0.182692,2.983111,2.938276,0,22.38481
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,6.864913,4.009853,4.009853,0,0,0,4.009853,171.2011,0,0,0,6.864913,4.220898,4.009853,0,0,11.27849,19.44834,2.644014,0,2.644014,30.80869,78.99649,0.1826048,4.410839,5.49193,0,26.31325
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,8.420324,0,0,0,0,0,0,0,0,0,0,8.420324,0,0,0,0,8.634479,21.82795,8.420324,0,8.420324,38.79691,99.47906,0.1823275,0,6.736259,0,30.24827
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,7.869927,2.781081,2.781081,0,0,0,2.781081,282.9809,4.728319,0,0,7.869927,2.927454,2.781081,0,0,0.2141542,29.40624,0.2141542,0,0.2141542,39.00008,100,0.1823205,3.059189,6.295942,0,37.27617
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,8.702881,3.132142,3.132142,0,-1,0,3.132142,277.8572,5.40589,0,0,8.702881,3.296991,3.132142,0,0,0,29.59898,0,0,0,39.00008,100,0.1823205,3.445356,6.962305,0,38.30186
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,7.389128,0,0,0,-1,0,0,0,7.389128,0,0,7.389128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1823205,0,5.911303,0,36.98811
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,3.425272,7.593236,7.593236,0,-1,0,7.593236,45.10952,0,8.881784E-16,0,3.425272,7.99288,7.593236,0,0,0,29.59898,0,4.567607,-4.567607,34.1854,87.65469,0.1823205,8.35256,2.740218,0,33.02425
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.897601,1.492672,1.492672,0,-1,0,1.492672,127.1278,0,0,0,1.897601,1.571234,1.492672,0,0,5.075119,25.03137,0.3263673,0,0.3263673,34.49502,88.44859,0.1823098,1.641939,1.518081,0,26.92897
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2787717,11.10777,8.36,0,-1,0,8.36,3.33459,0,2.747767,3.858544,0.2787717,8.8,8.36,0,0,4.748752,25.3251,0,8.521228,-8.521228,25.51285,65.41744,0.1823098,12.21854,0.2230174,0,25.60387
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.21678,16.80387,0,0,0,25.51285,65.41744,0.1823098,0,0,0,16.80387
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.21678,16.80387,0,0,0,25.51285,65.41744,0.1823098,0,0,0,16.80387
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,6.139433,6.139433,0,-1,0,6.139433,0,0,0,0,0,6.462562,6.139433,0,0,14.21678,16.80387,0,6.462562,-6.462562,18.70071,47.95045,0.1823098,6.753377,0,0,16.80387
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.7137003,0.7137003,0,-1,0,0.7137003,0,0,0,0,0,0.7512635,0.7137003,0,0,21.39741,10.34131,0,0.7512635,-0.7512635,17.90881,45.91994,0.1823098,0.7850704,0,0,10.34131
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.5794315,0.5794315,0,-1,0,0.5794315,0,0,1.110223E-16,0,0,0.6099279,0.5794315,0,0,22.23215,9.590048,0,0.6099279,-0.6099279,17.26589,44.27143,0.1823098,0.6373746,0,0,9.590048
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.3709165,0.3709165,0,-1,0,0.3709165,0,0,5.551115E-17,0,0,0.3904384,0.3709165,0,0,22.90984,8.98012,0,0.3904384,-0.3904384,16.85434,43.21616,0.1823098,0.4080082,0,0,8.98012
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,1.619001,1.619001,0,-1,0,1.619001,0,0,2.220446E-16,0,0,1.704211,1.619001,0,0,23.34366,8.589682,0,1.704211,-1.704211,15.05794,38.61002,0.1823098,1.780901,0,0,8.589682
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,1.354709,1.354709,0,-1,0,1.354709,0,0,2.220446E-16,0,0,1.426009,1.354709,0,0,25.23723,6.88547,0,1.426009,-1.426009,13.55479,34.75581,0.1823098,1.490179,0,0,6.88547
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,2.174085,2.174085,0,-1,0,2.174085,0,0,4.440892E-16,0,0,2.28851,2.174085,0,0,26.82169,5.459462,0,2.28851,-2.28851,11.14249,28.57043,0.1823098,2.391493,0,0,5.459462
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,2.305834,2.305834,0,-1,0,2.305834,0,0,0,0,0,2.427193,2.305834,0,0,29.36448,3.170951,0,2.427193,-2.427193,8.584005,22.01023,0.1823098,2.536417,0,0,3.170951
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.06136,0.743758,0,0,0,8.584005,22.01023,0.1823098,0,0,0,0.743758
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05957806,2.338156,2.338156,11.13815,0,3.153953,2.338156,2.548079,0,0,0,0.05957806,0,0,8.8,8.36,32.06136,0.743758,8.419578,0,8.419578,16.57152,42.49099,0.1824453,2.571971,0.04766245,12,0.803336
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1348132,0.3522148,0.3522148,9.152215,0,2.65151,0.3522148,38.27584,1.776357E-15,0,0,0.1348132,0,0,8.8,8.36,23.64178,8.321378,8.494813,0,8.494813,24.63041,63.15476,0.1824776,0.3874363,0.1078505,12,8.456191
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4956653,6.045973,6.045973,12,0,3.372,6.045973,8.19827,0,0,0,0.4956653,0,0,5.954027,5.656325,15.14696,15.96671,6.15199,0,6.15199,30.4667,78.11958,0.1826003,6.650571,0.3965322,12,16.46238
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.4521447,10.32569,8.36,0,-1,0,8.36,5.408429,0,1.965687,2.998256,0.4521447,8.8,8.36,0,0,8.994974,21.5035,0,8.347856,-8.347856,21.66728,55.55703,0.1826003,11.35826,0.3617157,0,21.95565
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.800667,10.22542,10.22542,12,0,3.372,10.22542,7.830161,0,0,0,0.800667,0,0,1.774577,1.685848,18.27037,13.15565,2.486515,0,2.486515,24.0262,61.60551,0.1826467,11.24797,0.6405336,12,13.95631
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,2.087576,5.032762,5.032762,12,0,3.372,5.032762,41.47973,0,0,0,2.087576,0,0,6.967238,6.618877,15.78385,15.39351,8.706452,0,8.706452,32.28587,82.7841,0.1828126,5.536037,1.670061,12,17.48108
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,2.381608,5.177979,5.177979,0,0,0,5.177979,45.99493,0,0,0,2.381608,5.450504,5.177979,0,0,7.077401,23.22932,0,3.068896,-3.068896,29.05096,74.4895,0.1828126,5.695776,1.905286,0,25.61092
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.70129,9.95612,9.95612,12,0,3.372,9.95612,17.08788,0,0,0,1.70129,0,0,2.04388,1.941686,10.48729,20.16042,3.642976,0,3.642976,32.507,83.3511,0.1828776,10.95173,1.361032,12,21.86171
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.7919278,4.984615,4.984615,0,-1,0,4.984615,15.88744,0,8.881784E-16,0,0.7919278,5.246963,4.984615,0,0,6.84431,23.4391,0,4.455035,-4.455035,27.81098,71.31005,0.1828776,5.483077,0.6335422,0,24.23103
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.259224,4.376936,4.376936,0,-1,0,4.376936,28.76954,0,0,0,1.259224,4.607301,4.376936,0,0,11.79435,18.98406,0,3.348077,-3.348077,24.28179,62.26088,0.1828776,4.81463,1.007379,0,20.24329
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.2178918,3.577502,3.577502,0,-1,0,3.577502,6.090612,0,4.440892E-16,0,0.2178918,3.765792,3.577502,0,0,15.51443,15.63599,0,3.5479,-3.5479,20.54198,52.67163,0.1828776,3.935253,0.1743135,0,15.85388
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02952142,0,0,0,-1,0,0,0,0,0,0,0.02952142,0,0,0,0,19.45655,12.08809,0.02952142,0,0.02952142,20.56998,52.74344,0.1828766,0,0.02361714,0,12.11761
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.4191248,4.815427,4.815427,0,-1,0,4.815427,8.703792,0,8.881784E-16,0,0.4191248,5.068871,4.815427,0,0,19.42702,12.11466,0,4.649746,-4.649746,15.66872,40.17613,0.1828766,5.29697,0.3352998,0,12.53378
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,17.44374,7.091664,0,-1,0,7.091664,0,0,10.35208,12.09645,0,7.46491,7.091664,0,0,24.59341,7.46491,0,7.46491,-7.46491,7.800015,20,0.1828766,19.18812,0,0,7.46491
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,5.830205,0,0,-1,0,0,0,0,5.830205,6.413226,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828766,6.413226,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,12.483,0,0,-1,0,0,0,0,12.483,13.7313,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828766,13.7313,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,2.171196,0,0,-1,0,0,0,0,2.171196,2.388316,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828766,2.388316,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,2.390044,0,0,-1,0,0,0,0,2.390044,2.629049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828766,2.629049,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,1.881,0,0,-1,0,0,0,0,1.881,2.0691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828766,2.0691,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,1.666565,0,0,-1,0,0,0,0,1.666565,1.833221,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828766,1.833221,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.5319963,0,0,-1,0,0,0,0,0.5319963,0.585196,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828766,0.585196,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,1.790038,0,0,-1,0,0,0,0,1.790038,1.969042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828766,1.969042,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,1.583783,0,0,-1,0,0,0,0,1.583783,1.742161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828766,1.742161,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,3.820442,3.820442,12,0,3.372,3.820442,0,0,0,0,0,0,0,8.179558,7.77058,32.88775,0,7.77058,0,7.77058,15.17183,38.90207,0.1830337,4.202486,0,12,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.09763645,0.661719,0.661719,9.461719,0,2.729815,0.661719,14.75497,1.776357E-15,0,0,0.09763645,0,0,8.8,8.36,25.11717,6.993522,8.457637,0,8.457637,23.19545,59.4754,0.1830816,0.7278909,0.07810917,12,7.091159
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2270048,5.640518,5.640518,12,0,3.372,5.640518,4.024539,0,0,0,0.2270048,0,0,6.359482,6.041508,16.65954,14.6054,6.268513,0,6.268513,29.14229,74.72366,0.1832066,6.20457,0.1816039,12,14.8324
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.704814,8.691425,8.691425,12,0,3.372,8.691425,19.61489,0,0,0,1.704814,0,0,3.308575,3.143146,10.39102,20.24706,4.84796,0,4.84796,33.74147,86.5164,0.1832952,9.560567,1.363851,12,21.95187
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.699059,3.616983,3.616983,0,-1,0,3.616983,74.62184,0,0,0,2.699059,3.807351,3.616983,0,0,5.543064,24.61022,0,1.108291,-1.108291,32.57322,83.52092,0.1832952,3.978681,2.159248,0,27.30928
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.985575,7.213195,7.213195,0,0,0,7.213195,27.52698,0,0,0,1.985575,7.592837,7.213195,0,0,6.774498,23.50193,0,5.607263,-5.607263,26.66265,68.36563,0.1832952,7.934515,1.58846,0,25.4875
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.475396,5.580963,5.580963,0,0,0,5.580963,44.35428,0,0,0,2.475396,5.874698,5.580963,0,0,13.00479,17.89467,0,3.399302,-3.399302,23.07947,59.17802,0.1832952,6.13906,1.980317,0,20.37006
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,2.227006,0.3900189,0.3900189,0,0,0,0.3900189,570.9994,0,0,0,2.227006,0.4105462,0.3900189,0,0,16.78179,14.49537,1.81646,0,1.81646,24.80272,63.59658,0.1832359,0.4290208,1.781605,0,16.72237
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.901076,3.688092,3.688092,0,0,0,3.688092,105.7749,0,0,0,3.901076,3.882202,3.688092,0,0,14.96533,16.13018,0.01887446,0,0.01887446,24.82062,63.64249,0.1832352,4.056901,3.120861,0,20.03126
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,1.066699,0.7598851,0.7598851,0,-1,0,0.7598851,140.3763,0,0,0,1.066699,0.799879,0.7598851,0,0,14.94646,16.14717,0.2668196,0,0.2668196,25.07375,64.29154,0.1832265,0.8358735,0.8533589,0,17.21387
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,2.011461,1.285936,1.285936,0,-1,0,1.285936,156.4201,0,0,0,2.011461,1.353616,1.285936,0,0,14.67964,16.3873,0.6578451,0,0.6578451,25.69784,65.89175,0.1832051,1.414529,1.609169,0,18.39877
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.81167,4.596882,4.596882,0,-1,0,4.596882,61.16471,0,0,0,2.81167,4.838823,4.596882,0,0,14.02179,16.97936,0,2.027153,-2.027153,23.56103,60.41278,0.1832051,5.05657,2.249336,0,19.79103
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,1.20443,6.790322,6.790322,0,-1,0,6.790322,17.73745,0,8.881784E-16,0,1.20443,7.147707,6.790322,0,0,16.27419,14.95221,0,5.943278,-5.943278,17.29626,44.34931,0.1832051,7.469354,0.9635437,0,16.15664
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3761495,5.142905,5.142905,0,-1,0,5.142905,7.31395,0,8.881784E-16,0,0.3761495,5.413584,5.142905,0,0,22.87783,9.008933,0,5.037435,-5.037435,11.98634,30.73415,0.1832051,5.657196,0.3009196,0,9.385082
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,8.417351,3.772923,0,-1,0,3.772923,0,0,4.644427,5.486162,0,3.971498,3.772923,0,0,28.47498,3.971498,0,3.971498,-3.971498,7.800015,20,0.1832051,9.259086,0,0,3.971498
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,5.49932,0,0,-1,0,0,0,0,5.49932,6.049252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832051,6.049252,0,0,0
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,7.405513,0,0,-1,0,0,0,0,7.405513,8.146064,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832051,8.146064,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,2.589444,0,0,-1,0,0,0,0,2.589444,2.848388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832051,2.848388,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.2001841,0,0,-1,0,0,0,0,0.2001841,0.2202025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832051,0.2202025,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,2.158541,0,0,-1,0,0,0,0,2.158541,2.374395,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832051,2.374395,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,1.229951,0,0,-1,0,0,0,0,1.229951,1.352946,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832051,1.352946,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,2.388458,0,0,-1,0,0,0,0,2.388458,2.627304,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832051,2.627304,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,1.865187,0,0,-1,0,0,0,0,1.865187,2.051706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832051,2.051706,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.4231926,0,0,-1,0,0,0,0,0.4231926,0.4655119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832051,0.4655119,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.9923804,0.9923804,9.79238,0,2.813472,0.9923804,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1832722,1.091618,0,12,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2427806,1.733343,1.733343,10.53334,0,3.000936,1.733343,14.0065,1.776357E-15,0,0,0.2427806,0,0,8.8,8.36,24.52775,7.524,8.60278,0,8.60278,23.89232,61.26224,0.1833683,1.906677,0.1942245,12,7.766781
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,2.201414,6.114904,6.114904,12,0,3.372,6.114904,36.00079,0,0,0,2.201414,0,0,5.885096,5.590841,15.92497,15.2665,7.792255,0,7.792255,31.2847,80.21703,0.1835126,6.726395,1.761131,12,17.46792
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,4.275136,9.03579,9.03579,12,0,3.372,9.03579,47.31337,0,0,0,4.275136,0,0,2.96421,2.816,8.132718,22.27953,7.091136,0,7.091136,38.01195,97.46633,0.1836319,9.939369,3.420109,12,26.55467
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,6.44219,1.53409,1.53409,0,-1,0,1.53409,419.9356,3.785776,0,0,6.44219,1.614831,1.53409,0,0,1.041582,28.66155,1.041582,0,1.041582,39.00008,100,0.183598,1.687499,5.153752,0,35.10374
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,6.36876,0,0,0,0,0,0,0,6.36876,0,0,6.36876,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.183598,0,5.095008,0,35.96774
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,6.907122,3.347394,3.347394,0,0,0,3.347394,206.3433,3.38355,0,0,6.907122,3.523572,3.347394,0,0,0,29.59898,0,0,0,39.00008,100,0.183598,3.682133,5.525698,0,36.5061
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,5.255475,8.908421,8.908421,3.91572,0,1.326677,8.908421,58.99446,0,0,0,5.255475,5.255475,4.992701,0,0,0,29.59898,0,0,0,39.00008,100,0.183598,9.799263,4.20438,12,34.85445
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,4.770656,5.633912,5.633912,0,0,0,5.633912,84.67751,0,0,0,4.770656,5.930433,5.633912,0,0,0,29.59898,0,1.159777,-1.159777,37.77757,96.86536,0.183598,6.197303,3.816525,0,34.36963
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.708941,1.829622,1.829622,0,-1,0,1.829622,148.0602,0,0,0,2.708941,1.925918,1.829622,0,0,1.288641,28.4392,0.7830229,0,0.7830229,38.5204,98.77007,0.1835725,2.012584,2.167152,0,31.14814
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,2.351733,7.520761,7.520761,0,-1,0,7.520761,31.26989,0,8.881784E-16,0,2.351733,7.916591,7.520761,0,0,0.5056182,29.14392,0,5.564857,-5.564857,32.65453,83.7294,0.1835725,8.272838,1.881387,0,31.49566
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.7707464,13.07124,8.36,0,-1,0,8.36,9.219455,0,4.711237,6.018361,0.7707464,8.8,8.36,0,0,6.688793,23.57907,0,8.029254,-8.029254,24.19096,62.02797,0.1835725,14.37836,0.6165972,0,24.34981
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.5227201,0,0,0,-1,0,0,0,0,0,0,0.5227201,0,0,0,0,15.61019,15.54981,0.5227201,0,0.5227201,24.68685,63.29949,0.1835556,0,0.4181761,0,16.07253
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.3285219,3.968063,3.968063,0,-1,0,3.968063,8.279151,0,0,0,0.3285219,4.176908,3.968063,0,0,15.08747,16.02026,0,3.848386,-3.848386,20.6303,52.89809,0.1835556,4.364869,0.2628175,0,16.34878
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,10.76822,8.36,0,-1,0,8.36,0,0,2.408218,3.48504,0,8.8,8.36,0,0,19.36345,12.17187,0,8.8,-8.8,11.35428,29.11348,0.1835556,11.84504,0,0,12.17187
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,13.49577,3.203279,0,-1,0,3.203279,0,0,10.29249,11.64207,0,3.371873,3.203279,0,0,29.14123,3.371873,0,3.371873,-3.371873,7.800015,20,0.1835556,14.84534,0,0,3.371873
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,7.767493,0,0,-1,0,0,0,0,7.767493,8.544242,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835556,8.544242,0,0,0
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,1.348516,0,0,-1,0,0,0,0,1.348516,1.483367,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835556,1.483367,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,2.868019,0,0,-1,0,0,0,0,2.868019,3.154821,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835556,3.154821,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835556,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,2.009792,0,0,-1,0,0,0,0,2.009792,2.210771,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835556,2.210771,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,2.053324,0,0,-1,0,0,0,0,2.053324,2.258657,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835556,2.258657,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.4157405,0,0,-1,0,0,0,0,0.4157405,0.4573146,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835556,0.4573146,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.2878968,0,0,-1,0,0,0,0,0.2878968,0.3166864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835556,0.3166864,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,2.313107,2.313107,11.11311,0,3.147616,2.313107,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1836874,2.544418,0,12,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.2127383,1.359772,1.359772,10.15977,0,2.906422,1.359772,15.64514,0,0,0,0.2127383,0,0,8.8,8.36,24.52775,7.524,8.572739,0,8.572739,23.86382,61.18916,0.1837648,1.495749,0.1701906,12,7.736738
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,2.07865,6.371067,6.371067,12,0,3.372,6.371067,32.62639,0,0,0,2.07865,0,0,5.628933,5.347486,15.95502,15.23946,7.426136,0,7.426136,30.90887,79.25336,0.183901,7.008174,1.66292,12,17.31811
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.788053,6.435323,6.435323,10.93911,0,3.103594,6.435323,58.86345,-8.881784E-16,0,0,3.788053,0,0,4.503786,4.278596,8.528879,21.92299,8.066648,0,8.066648,38.56157,98.87562,0.1840327,7.078855,3.030442,12,25.71104
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,4.461143,5.247902,5.247902,0,-1,0,5.247902,85.00813,0,0,0,4.461143,5.524107,5.247902,0,0,0.4622306,29.18297,0,1.062964,-1.062964,37.4411,96.00264,0.1840327,5.772692,3.568915,0,33.64412
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,6.2097,9.25669,9.25669,4.918612,0,1.580409,9.25669,67.08337,6.661338E-16,0,0,6.2097,4.566398,4.338078,0,0,1.643301,28.12001,1.643301,0,1.643301,39.00008,100,0.1840567,10.18236,4.96776,12,34.32971
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,10.20155,4.796834,4.796834,0,0,0,4.796834,212.6726,5.152254,0,0,10.20155,5.049299,4.796834,0,0,0,29.59898,0,0,0,39.00008,100,0.1840567,5.276517,8.161242,0,39.80053
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,9.763357,0,0,0,0,0,0,0,9.763357,0,0,9.763357,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1840567,0,7.810685,0,39.36234
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,9.148123,0,0,0,0,0,0,0,9.148123,0,0,9.148123,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1840567,0,7.318498,0,38.7471
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,9.112958,3.612299,3.612299,0,-1,0,3.612299,252.2758,5.310537,0,0,9.112958,3.80242,3.612299,0,0,0,29.59898,0,0,0,39.00008,100,0.1840567,3.973529,7.290366,0,38.71194
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,7.113589,0,0,0,-1,0,0,0,7.113589,0,0,7.113589,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1840567,0,5.690871,0,36.71257
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,3.529182,3.683006,3.683006,0,-1,0,3.683006,95.82342,0,0,0,3.529182,3.876848,3.683006,0,0,0,29.59898,0,0.3476663,-0.3476663,38.63361,99.06033,0.1840567,4.051307,2.823346,0,33.12816
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,2.387368,2.43068,2.43068,0,-1,0,2.43068,98.21814,0,0,0,2.387368,2.55861,2.43068,0,0,0.3862959,29.25131,0,0.1712418,-0.1712418,38.4531,98.5975,0.1840567,2.673748,1.909895,0,31.63868
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3990367,6.344189,6.344189,0,-1,0,6.344189,6.289799,0,8.881784E-16,0,0.3990367,6.678093,6.344189,0,0,0.5765646,29.08007,0,6.279057,-6.279057,31.83439,81.62649,0.1840567,6.978608,0.3192294,0,29.47911
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,12.08569,8.36,0,-1,0,8.36,0,0,3.725687,4.934256,0,8.8,8.36,0,0,7.553294,22.80101,0,8.8,-8.8,22.55838,57.84188,0.1840567,13.29426,0,0,22.80101
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,3.969034,3.969034,0,-1,0,3.969034,0,0,4.440892E-16,0,0,4.177931,3.969034,0,0,17.33107,14.00101,0,4.177931,-4.177931,18.15445,46.54979,0.1840567,4.365938,0,0,14.00101
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,8.774177,8.36,0,-1,0,8.36,0,0,0.4141767,1.291594,0,8.8,8.36,0,0,21.97322,9.823083,0,8.8,-8.8,8.878439,22.76518,0.1840567,9.651594,0,0,9.823083
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.501336,0.501336,0,-1,0,0.501336,0,0,0,0,0,0.5277221,0.501336,0,0,31.751,1.023082,0,0.5277221,-0.5277221,8.322171,21.33886,0.1840567,0.5514696,0,0,1.023082
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,1.574154,0.4705923,0,-1,0,0.4705923,0,0,1.103562,1.260977,0,0.4953603,0.4705923,0,0,32.33735,0.4953603,0,0.4953603,-0.4953603,7.800015,20,0.1840567,1.731569,0,0,0.4953603
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,1.75585,0,0,-1,0,0,0,0,1.75585,1.931435,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840567,1.931435,0,0,0
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,1.572075,0,0,-1,0,0,0,0,1.572075,1.729283,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840567,1.729283,0,0,0
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,1.647782,0,0,-1,0,0,0,0,1.647782,1.81256,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840567,1.81256,0,0,0
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,2.547069,0,0,-1,0,0,0,0,2.547069,2.801775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840567,2.801775,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840567,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,1.225275,1.225275,10.02528,0,2.872395,1.225275,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1841333,1.347803,0,12,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.2255973,2.182699,2.182699,10.9827,0,3.114623,2.182699,10.3357,1.776357E-15,0,0,0.2255973,0,0,8.8,8.36,24.52775,7.524,8.585597,0,8.585597,23.87602,61.22044,0.1842497,2.40097,0.1804778,12,7.749597
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.770556,2.770151,2.770151,11.57015,0,3.263248,2.770151,63.91549,0,0,0,1.770556,0,0,8.8,8.36,15.94216,15.25104,10.13056,0,10.13056,33.48671,85.86319,0.1843447,3.047166,1.416444,12,17.02159
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.352268,4.587075,4.587075,0,0,0,4.587075,51.28036,0,0,0,2.352268,4.8285,4.587075,0,0,5.811601,24.36854,0,2.476231,-2.476231,30.87653,79.17044,0.1843447,5.045782,1.881815,0,26.72081
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,4.053164,3.46915,3.46915,0,-1,0,3.46915,116.8345,0,0,0,4.053164,3.651736,3.46915,0,0,8.562968,21.89231,0.4014281,0,0.4014281,31.25736,80.14692,0.1843317,3.816065,3.242532,0,25.94547
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,4.67555,3.538627,3.538627,0,0,0,3.538627,132.1289,0,0,0,4.67555,3.724871,3.538627,0,0,8.16154,22.25359,0.9506788,0,0.9506788,32.15925,82.45946,0.184301,3.89249,3.74044,0,26.92914
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.941893,11.51074,11.51074,12,0,3.372,11.51074,34.24533,0,0,0,3.941893,0,0,0.4892556,0.4647928,7.210862,23.1092,4.406685,0,4.406685,36.3398,93.17879,0.1843672,12.66182,3.153514,12,27.0511
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,7.897331,9.161413,9.161413,4.322917,0,1.429698,9.161413,86.2021,0,0,0,7.897331,5.093154,4.838497,0,0,2.804176,27.07522,2.804176,0,2.804176,39.00008,100,0.1843418,10.07755,6.317864,12,34.97255
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,9.1096,1.953502,1.953502,0,0,0,1.953502,466.3214,7.053281,0,0,9.1096,2.056318,1.953502,0,0,0,29.59898,0,0,0,39.00008,100,0.1843418,2.148853,7.28768,0,38.70858
