Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,6.577093,10.10681,8.36,0,-1,0,8.36,78.67336,0,1.74681,2.757491,6.577093,8.8,8.36,0,0,0,29.59898,0,2.222907,-2.222907,36.65693,93.99194,0.1843418,11.11749,5.261674,0,36.17607
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,5.435847,0,0,0,-1,0,0,0,2.96595,0,0,5.435847,0,0,0,0,2.469897,27.37607,2.469897,0,2.469897,39.00008,100,0.1842622,0,4.348678,0,32.81192
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,4.515082,6.033845,6.033845,0,-1,0,6.033845,74.82927,0,0,0,4.515082,6.351416,6.033845,0,0,0,29.59898,0,1.836334,-1.836334,37.06441,95.03677,0.1842622,6.637229,3.612066,0,34.11406
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,2.086646,5.549754,5.549754,0,-1,0,5.549754,37.5989,0,0,0,2.086646,5.841846,5.549754,0,0,2.040371,27.76264,0,3.7552,-3.7552,33.10608,84.88722,0.1842622,6.104729,1.669317,0,29.84929
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.4199752,0.6122075,0.6122075,0,-1,0,0.6122075,68.60013,0,0,0,0.4199752,0.644429,0.6122075,0,0,6.212815,24.00744,0,0.2244538,-0.2244538,32.86949,84.28057,0.1842622,0.6734283,0.3359801,0,24.42742
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,7.294763,7.294763,0,-1,0,7.294763,0,0,0,0,0,7.678698,7.294763,0,0,6.462208,23.78299,0,7.678698,-7.678698,24.77543,63.52662,0.1842622,8.02424,0,0,23.78299
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,18.32768,8.36,0,-1,0,8.36,0,0,9.967686,11.80045,0,8.8,8.36,0,0,14.99409,16.10429,0,8.8,-8.8,15.49942,39.74202,0.1842622,20.16045,0,0,16.10429
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,6.962362,6.939078,0,-1,0,6.939078,0,0,0.02328356,0.7195197,0,7.304293,6.939078,0,0,24.77187,7.304293,0,7.304293,-7.304293,7.800015,20,0.1842622,7.658598,0,0,7.304293
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,4.312805,0,0,-1,0,0,0,0,4.312805,4.744086,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842622,4.744086,0,0,0
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,1.98771,0,0,-1,0,0,0,0,1.98771,2.186481,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842622,2.186481,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,1.24343,0,0,-1,0,0,0,0,1.24343,1.367773,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842622,1.367773,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.5150914,0,0,-1,0,0,0,0,0.5150914,0.5666005,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842622,0.5666005,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842622,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.8623233,0,0,-1,0,0,0,0,0.8623233,0.9485557,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842622,0.9485557,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,1.70287,0,0,-1,0,0,0,0,1.70287,1.873157,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842622,1.873157,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.7797086,0.7797086,9.579709,0,2.759666,0.7797086,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1843162,0.8576794,0,12,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.238139,2.13908,2.13908,10.93908,0,3.103587,2.13908,11.13278,0,0,0,0.238139,0,0,8.8,8.36,24.52775,7.524,8.598139,0,8.598139,23.88792,61.25095,0.184429,2.352988,0.1905112,12,7.762139
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.54185,5.497335,5.497335,12,0,3.372,5.497335,28.04722,0,0,0,1.54185,0,0,6.502665,6.177532,15.92961,15.26233,7.719381,0,7.719381,31.21117,80.02847,0.184571,6.047068,1.23348,12,16.80417
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,3.181656,10.88203,10.88203,12,0,3.372,10.88203,29.23771,0,0,0,3.181656,0,0,1.117972,1.062073,8.210233,22.20977,4.243729,0,4.243729,35.23712,90.35142,0.1846372,11.97023,2.545325,12,25.39142
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,5.632926,9.559423,8.36,0,-1,0,8.36,67.37949,0,1.199424,2.155366,5.632926,8.8,8.36,0,0,3.966504,26.02913,0,3.167074,-3.167074,31.89873,81.79146,0.1846372,10.51537,4.506341,0,31.66205
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,6.400561,5.0857,5.0857,0,0,0,5.0857,125.8541,0,0,0,6.400561,5.353368,5.0857,0,0,7.485476,22.86205,1.047193,0,1.047193,32.89219,84.33878,0.1846036,5.59427,5.120449,0,29.26261
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,9.292068,11.24192,11.24192,8.530825,0,2.494299,11.24192,82.65552,0,0,0,9.292068,2.853786,2.711097,0,0,6.438282,23.80452,6.438282,0,6.438282,39.00008,100,0.1846672,12.36611,7.433655,12,33.09659
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,6.465946,4.93615,4.93615,0,0,0,4.93615,130.9917,1.269998,0,0,6.465946,5.195947,4.93615,0,0,0,29.59898,0,0,0,39.00008,100,0.1846672,5.429765,5.172757,0,36.06492
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,5.762689,2.725133,2.725133,0,0,0,2.725133,211.4645,2.894128,0,0,5.762689,2.868561,2.725133,0,0,0,29.59898,0,0,0,39.00008,100,0.1846672,2.997646,4.610151,0,35.36167
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,9.506978,10.23206,8.36,0,-1,0,8.36,113.7198,0.7069783,1.872064,2.89527,9.506978,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1846672,11.25527,7.605583,0,39.10596
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,7.423927,4.839973,4.839973,0,-1,0,4.839973,153.3878,2.329219,0,0,7.423927,5.094708,4.839973,0,0,0,29.59898,0,0,0,39.00008,100,0.1846672,5.32397,5.939142,0,37.0229
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,5.476251,3.175464,3.175464,0,-1,0,3.175464,172.4551,2.133657,0,0,5.476251,3.342594,3.175464,0,0,0,29.59898,0,0,0,39.00008,100,0.1846672,3.493011,4.381001,0,35.07523
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,2.403636,0,0,0,-1,0,0,0,2.403636,0,0,2.403636,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1846672,0,1.922909,0,32.00261
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.3209232,12.52532,8.36,0,-1,0,8.36,3.838794,0,4.165319,5.41785,0.3209232,8.8,8.36,0,0,0,29.59898,0,8.479076,-8.479076,30.06235,77.08279,0.1846672,13.77785,0.2567385,0,29.9199
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,11.44885,8.36,0,-1,0,8.36,0,0,3.088847,4.233732,0,8.8,8.36,0,0,9.421196,21.1199,0,8.8,-8.8,20.78633,53.29818,0.1846672,12.59373,0,0,21.1199
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,9.265713,8.36,0,-1,0,8.36,0,0,0.9057128,1.832284,0,8.8,8.36,0,0,19.19897,12.3199,0,8.8,-8.8,11.51032,29.51357,0.1846672,10.19228,0,0,12.3199
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,7.886984,3.343906,0,-1,0,3.343906,0,0,4.543077,5.331776,0,3.519901,3.343906,0,0,28.97675,3.519901,0,3.519901,-3.519901,7.800015,20,0.1846672,8.675682,0,0,3.519901
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.1901234,0,0,-1,0,0,0,0,0.1901234,0.2091357,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846672,0.2091357,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846672,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846672,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,3.680537,0,0,-1,0,0,0,0,3.680537,4.048591,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846672,4.048591,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,2.45449,0,0,-1,0,0,0,0,2.45449,2.699939,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846672,2.699939,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,1.601966,0,0,-1,0,0,0,0,1.601966,1.762162,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846672,1.762162,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846672,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,2.780803,2.780803,11.5808,0,3.265943,2.780803,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1848178,3.058884,0,12,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.09519292,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.09519292,0,0,8.8,8.36,24.52775,7.524,8.455193,0,8.455193,23.75231,60.90323,0.1848295,0,0.07615434,12,7.619193
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.821048,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.821048,0,0,8.8,8.36,16.07256,15.13367,9.181048,0,9.181048,32.46222,83.23628,0.184818,0,0.6568384,12,15.95472
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,3.014947,8.495871,8.495871,12,0,3.372,8.495871,35.48721,0,0,0,3.014947,0,0,3.50413,3.328923,6.891512,23.39662,6.34387,0,6.34387,38.48054,98.66785,0.1849247,9.345457,2.411958,12,26.41156
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,4.962422,4.636492,4.636492,0,-1,0,4.636492,107.0297,0,0,0,4.962422,4.880518,4.636492,0,0,0.5476424,29.1061,0.08190389,0,0.08190389,38.55824,98.86708,0.1849221,5.100142,3.969938,0,34.06852
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,5.429435,2.201429,2.201429,0,0,0,2.201429,246.6322,2.646402,0,0,5.429435,2.317294,2.201429,0,0,0.4657384,29.17981,0.4657384,0,0.4657384,39.00008,100,0.1849072,2.421572,4.343548,0,34.60925
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,6.191868,4.383161,4.383161,0,0,0,4.383161,141.2649,1.578014,0,0,6.191868,4.613854,4.383161,0,0,0,29.59898,0,0,0,39.00008,100,0.1849072,4.821477,4.953495,0,35.79085
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,9.504066,2.879264,2.879264,0,0,0,2.879264,330.0867,6.473263,0,0,9.504066,3.030804,2.879264,0,0,0,29.59898,0,0,0,39.00008,100,0.1849072,3.16719,7.603253,0,39.10305
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,7.176723,0,0,0,0,0,0,0,7.176723,0,0,7.176723,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1849072,0,5.741379,0,36.7757
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,6.357367,7.537786,7.537786,0,-1,0,7.537786,84.33997,0,0,0,6.357367,7.934512,7.537786,0,0,0,29.59898,0,1.577145,-1.577145,37.33762,95.7373,0.1849072,8.291565,5.085893,0,35.95634
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,5.723849,0.9430053,0.9430053,0,-1,0,0.9430053,606.9796,2.978829,0,0,5.723849,0.9926371,0.9430053,0,0,1.752383,28.02183,1.752383,0,1.752383,39.00008,100,0.1848513,1.037306,4.579079,0,33.74568
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,3.704379,1.620368,1.620368,0,-1,0,1.620368,228.6134,1.998728,0,0,3.704379,1.705651,1.620368,0,0,0,29.59898,0,0,0,39.00008,100,0.1848513,1.782405,2.963503,0,33.30336
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,2.24454,0.3303997,0.3303997,0,-1,0,0.3303997,679.3408,1.896751,0,0,2.24454,0.3477892,0.3303997,0,0,0,29.59898,0,0,0,39.00008,100,0.1848513,0.3634397,1.795632,0,31.84352
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.4470834,7.510773,7.510773,0,-1,0,7.510773,5.952561,0,8.881784E-16,0,0.4470834,7.906077,7.510773,0,0,0,29.59898,0,7.458994,-7.458994,31.13761,79.83986,0.1848513,8.26185,0.3576667,0,30.04606
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,4.196334,4.196334,0,-1,0,4.196334,0,0,8.881784E-16,0,0,4.417194,4.196334,0,0,8.287771,22.13998,0,4.417194,-4.417194,26.48148,67.90108,0.1848513,4.615968,0,0,22.13998
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.7526556,0.7526556,0,-1,0,0.7526556,0,0,1.110223E-16,0,0,0.7922691,0.7526556,0,0,13.19576,17.72279,0,0.7922691,-0.7922691,25.64635,65.75974,0.1848513,0.8279212,0,0,17.72279
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,2.912208,2.912208,0,-1,0,2.912208,0,0,4.440892E-16,0,0,3.065482,2.912208,0,0,14.07606,16.93052,0,3.065482,-3.065482,22.41505,57.47437,0.1848513,3.203429,0,0,16.93052
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,3.184696,3.184696,0,-1,0,3.184696,0,0,4.440892E-16,0,0,3.352312,3.184696,0,0,17.48215,13.86504,0,3.352312,-3.352312,18.8814,48.41376,0.1848513,3.503166,0,0,13.86504
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,1.491461,1.491461,0,-1,0,1.491461,0,0,2.220446E-16,0,0,1.569959,1.491461,0,0,21.20695,10.51273,0,1.569959,-1.569959,17.22652,44.17048,0.1848513,1.640607,0,0,10.51273
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,2.274463,2.274463,0,-1,0,2.274463,0,0,0,0,0,2.394172,2.274463,0,0,22.95135,8.942768,0,2.394172,-2.394172,14.70284,37.69952,0.1848513,2.501909,0,0,8.942768
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,1.773926,1.773926,0,-1,0,1.773926,0,0,2.220446E-16,0,0,1.86729,1.773926,0,0,25.61154,6.548596,0,1.86729,-1.86729,12.73455,32.65261,0.1848513,1.951318,0,0,6.548596
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,1.227271,1.227271,0,-1,0,1.227271,0,0,0,0,0,1.291864,1.227271,0,0,27.6863,4.681306,0,1.291864,-1.291864,11.3728,29.16097,0.1848513,1.349998,0,0,4.681306
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,1.306355,1.306355,0,-1,0,1.306355,0,0,2.220446E-16,0,0,1.375111,1.306355,0,0,29.12171,3.389442,0,1.375111,-1.375111,9.923307,25.44433,0.1848513,1.43699,0,0,3.389442
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.64961,2.014332,0,0,0,9.923307,25.44433,0.1848513,0,0,0,2.014332
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,2.772068,2.772068,11.57207,0,3.263733,2.772068,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.64961,2.014332,8.36,0,8.36,17.8543,45.78016,0.1850003,3.049274,0,12,2.014332
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.09662796,2.365288,2.365288,11.16529,0,3.160818,2.365288,4.085251,0,0,0,0.09662796,0,0,8.8,8.36,22.28961,9.538332,8.456628,0,8.456628,25.87696,66.35105,0.1851261,2.601817,0.07730237,12,9.634959
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,2.137049,0.2142317,0.2142317,9.014232,0,2.616601,0.2142317,997.5408,0,0,0,2.137049,0,0,8.8,8.36,13.83298,17.1493,10.49705,0,10.49705,35.83533,91.88529,0.1850827,0.2356549,1.709639,12,19.28634
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.913082,0,0,0,0,0,0,0,0.5771518,0,0,3.913082,0,0,0,0,3.335931,26.59664,3.335931,0,3.335931,39.00008,100,0.1849767,0,3.130466,0,30.50972
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,6.471196,13.14275,8.36,0,-1,0,8.36,77.40665,0,4.782752,6.097027,6.471196,8.8,8.36,0,0,0,29.59898,0,2.328804,-2.328804,36.5453,93.70572,0.1849767,14.45703,5.176957,0,36.07018
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,9.220527,0,0,0,0,0,0,0,6.632967,0,0,9.220527,0,0,0,0,2.58756,27.27017,2.58756,0,2.58756,39.00008,100,0.1848945,0,7.376421,0,36.4907
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,10.5018,7.273568,7.273568,0,0,0,7.273568,144.383,2.845412,0,0,10.5018,7.656388,7.273568,0,0,0,29.59898,0,0,0,39.00008,100,0.1848945,8.000925,8.40144,0,40.10078
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,9.983513,3.277301,3.277301,0,0,0,3.277301,304.6261,6.533722,0,0,9.983513,3.44979,3.277301,0,0,0,29.59898,0,0,0,39.00008,100,0.1848945,3.605031,7.98681,0,39.58249
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,8.237784,0,0,0,0,0,0,0,8.237784,0,0,8.237784,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1848945,0,6.590228,0,37.83676
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,5.26991,0,0,0,-1,0,0,0,5.26991,0,0,5.26991,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1848945,0,4.215928,0,34.86889
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,6.731818,0.8158846,0.8158846,0,-1,0,0.8158846,825.0944,5.872993,0,0,6.731818,0.858826,0.8158846,0,0,0,29.59898,0,0,0,39.00008,100,0.1848945,0.8974732,5.385455,0,36.3308
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,3.495497,0,0,0,-1,0,0,0,3.495497,0,0,3.495497,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1848945,0,2.796398,0,33.09447
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,2.290966,5.159501,5.159501,0,-1,0,5.159501,44.40285,0,0,0,2.290966,5.431054,5.159501,0,0,0,29.59898,0,3.140088,-3.140088,35.69014,91.51299,0.1848945,5.675451,1.832772,0,31.88994
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.3356015,0,0,0,-1,0,0,0,0,0,0,0.3356015,0,0,0,0,3.488987,26.45889,0.3356015,0,0.3356015,36.00851,92.32934,0.1848839,0,0.2684812,0,26.79449
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,9.061744,8.36,0,-1,0,8.36,0,0,0.7017438,1.607918,0,8.8,8.36,0,0,3.153386,26.76093,0,8.8,-8.8,26.7325,68.54473,0.1848839,9.967918,0,0,26.76093
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.2491567,0.2491567,0,-1,0,0.2491567,0,0,0,0,0,0.2622702,0.2491567,0,0,12.93116,17.96093,0,0.2622702,-0.2622702,26.45604,67.83587,0.1848839,0.2740724,0,0,17.96093
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.22258,17.69866,0,0,0,26.45604,67.83587,0.1848839,0,0,0,17.69866
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.488056,0.488056,0,-1,0,0.488056,0,0,1.110223E-16,0,0,0.5137432,0.488056,0,0,13.22258,17.69866,0,0.5137432,-0.5137432,25.91451,66.44733,0.1848839,0.5368616,0,0,17.69866
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,1.069965,1.069965,0,-1,0,1.069965,0,0,0,0,0,1.126279,1.069965,0,0,13.7934,17.18492,0,1.126279,-1.126279,24.72731,63.40322,0.1848839,1.176962,0,0,17.18492
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.04482,16.05864,0,0,0,24.72731,63.40322,0.1848839,0,0,0,16.05864
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,1.780079,1.780079,0,-1,0,1.780079,0,0,2.220446E-16,0,0,1.873768,1.780079,0,0,15.04482,16.05864,0,1.873768,-1.873768,22.75218,58.33881,0.1848839,1.958087,0,0,16.05864
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.2592301,0.2592301,0,-1,0,0.2592301,0,0,0,0,0,0.2728738,0.2592301,0,0,17.12679,14.18487,0,0.2728738,-0.2728738,22.46455,57.60129,0.1848839,0.2851531,0,0,14.18487
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.2914405,0.2914405,0,-1,0,0.2914405,0,0,5.551115E-17,0,0,0.3067795,0.2914405,0,0,17.42998,13.912,0,0.3067795,-0.3067795,22.14117,56.77213,0.1848839,0.3205846,0,0,13.912
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.77085,13.60522,0,0,0,22.14117,56.77213,0.1848839,0,0,0,13.60522
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,1.449678,1.449678,0,0,0,1.449678,0,0,0,0,0,1.525977,1.449678,0,0,17.77085,13.60522,0,1.525977,-1.525977,20.53265,52.64772,0.1848839,1.594646,0,0,13.60522
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.1105587,0,0,0,0,0,0,0,0,0,0,0.1105587,0,0,0,0,19.46638,12.07924,0.1105587,0,0.1105587,20.63754,52.91666,0.1848804,0,0.08844693,0,12.1898
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.8312289,1.58007,1.58007,0,0,0,1.58007,52.6071,0,2.220446E-16,0,0.8312289,1.663231,1.58007,0,0,19.35582,12.17874,0,0.8320024,-0.8320024,19.76053,50.66793,0.1848804,1.738077,0.6649832,0,13.00997
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.7119985,2.701952,2.701952,0,0,0,2.701952,26.35126,0,4.440892E-16,0,0.7119985,2.84416,2.701952,0,0,20.28026,11.34674,0,2.132161,-2.132161,17.51303,44.90513,0.1848804,2.972147,0.5695988,0,12.05874
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.240551,1.963491,1.963491,0,-1,0,1.963491,63.18088,0,4.440892E-16,0,1.240551,2.066833,1.963491,0,0,22.64933,9.21458,0,0.8262819,-0.8262819,16.64206,42.67186,0.1848804,2.159841,0.9924409,0,10.45513
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.202924,7.101363,7.101363,0,0,0,7.101363,16.93934,0,8.881784E-16,0,1.202924,7.475119,7.101363,0,0,23.56742,8.388298,0,6.272194,-6.272194,10.03058,25.7194,0.1848804,7.811499,0.9623391,0,9.591222
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.228833,14.24332,14.24332,12,0,3.372,14.24332,8.627434,0,0,1.423876,1.228833,2.36139,2.24332,0,0,30.53653,2.116103,0,1.132557,-1.132557,8.836765,22.65833,0.1848804,15.66765,0.9830664,12,3.344936
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,3.40425,1.242551,1.242551,10.04255,0,2.876765,1.242551,273.9727,1.776357E-15,0,0,3.40425,0,0,8.8,8.36,31.79492,0.9835467,11.76425,0,11.76425,19.99731,51.27506,0.1848469,1.366806,2.7234,12,4.387797
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,3.014459,7.101656,7.101656,12,0,3.372,7.101656,42.44727,0,0,0,3.014459,0,0,4.898344,4.653427,20.03067,11.57137,7.667886,0,7.667886,27.27171,69.92731,0.1849777,7.811821,2.411567,12,14.58583
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.919261,5.222366,5.222366,0,-1,0,5.222366,36.7508,0,8.881784E-16,0,1.919261,5.497228,5.222366,0,0,12.36279,18.47247,0,3.577966,-3.577966,23.5002,60.2568,0.1849777,5.744603,1.535409,0,20.39173
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.332384,6.298707,6.298707,0,-1,0,6.298707,21.15329,0,8.881784E-16,0,1.332384,6.630218,6.298707,0,0,16.33831,14.8945,0,5.297835,-5.297835,17.91579,45.93784,0.1849777,6.928578,1.065907,0,16.22689
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.09130567,6.35911,6.35911,0,-1,0,6.35911,1.435825,0,0,0,0.09130567,6.6938,6.35911,0,0,22.22479,9.596668,0,6.602495,-6.602495,10.95615,28.09264,0.1849777,6.995021,0.07304453,0,9.687974
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.443779,1.85132,1.85132,0,-1,0,1.85132,23.97095,0,2.220446E-16,0,0.443779,1.948758,1.85132,0,0,29.56089,2.994173,0,1.504979,-1.504979,9.369764,24.02499,0.1849777,2.036452,0.3550232,0,3.437953
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.2122621,4.05028,1.616383,0,-1,0,1.616383,13.13192,0,2.433896,3.000243,0.2122621,1.701456,1.616383,0,0,31.23309,1.489194,0,1.489194,-1.489194,7.800015,20,0.1849777,4.455307,0.1698097,0,1.701456
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849777,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,11.221,0,0,-1,0,0,0,0,11.221,12.34311,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849777,12.34311,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,5.21874,0,0,-1,0,0,0,0,5.21874,5.740614,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849777,5.740614,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,1.436704,0,0,-1,0,0,0,0,1.436704,1.580374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849777,1.580374,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.226988,0,0,-1,0,0,0,0,0.226988,0.2496868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849777,0.2496868,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,2.047947,0,0,-1,0,0,0,0,2.047947,2.252742,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849777,2.252742,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,1.002394,0,0,-1,0,0,0,0,1.002394,1.102634,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849777,1.102634,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,1.986709,0,0,-1,0,0,0,0,1.986709,2.18538,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849777,2.18538,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.3044957,0,0,-1,0,0,0,0,0.3044957,0.3349453,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849777,0.3349453,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,1.441079,0,0,-1,0,0,0,0,1.441079,1.585187,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849777,1.585187,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,2.96834,2.96834,11.76834,0,3.31339,2.96834,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1851346,3.265174,0,12,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2350161,2.372846,2.372846,11.17285,0,3.16273,2.372846,9.904401,1.776357E-15,0,0,0.2350161,0,0,8.8,8.36,24.52775,7.524,8.595016,0,8.595016,23.88496,61.24335,0.1852551,2.61013,0.1880129,12,7.759016
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.5155605,9.848614,9.848614,12,0,3.372,9.848614,5.234854,0,0,0,0.5155605,0,0,2.151386,2.043817,15.93274,15.25951,2.559377,0,2.559377,26.31299,67.46909,0.1853009,10.83348,0.4124484,12,15.77507
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.7071306,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7071306,0,0,8.8,8.36,13.37336,17.56295,9.067131,0,9.067131,34.91483,89.52502,0.1852924,0,0.5657045,12,18.27008
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.446972,10.32318,8.36,0,-1,0,8.36,17.30828,0,1.963176,2.995494,1.446972,8.8,8.36,0,0,4.306229,25.72337,0,7.353028,-7.353028,27.16406,69.65129,0.1852924,11.35549,1.157578,0,27.17034
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,3.045485,5.73145,5.73145,0,0,0,5.73145,53.13639,0,0,0,3.045485,6.033104,5.73145,0,0,12.47626,18.37034,0,2.98762,-2.98762,24.01483,61.57637,0.1852924,6.304595,2.436388,0,21.41583
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,3.610994,2.728859,2.728859,0,0,0,2.728859,132.3261,0,0,0,3.610994,2.872483,2.728859,0,0,15.79584,15.38272,0.7385105,0,0.7385105,24.71544,63.37281,0.1852691,3.001745,2.888795,0,18.99372
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,2.208385,6.517039,6.517039,0,0,0,6.517039,33.88632,0,8.881784E-16,0,2.208385,6.860041,6.517039,0,0,15.05733,16.04738,0,4.651657,-4.651657,19.81217,50.80033,0.1852691,7.168743,1.766708,0,18.25577
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.243002,8.241691,8.241691,12,0,3.372,8.241691,15.08188,0,0,0,1.243002,0,0,3.758309,3.570394,20.22583,11.39573,4.813396,0,4.813396,24.37856,62.50899,0.1853536,9.06586,0.9944017,12,12.63873
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.951893,4.039213,4.039213,0,-1,0,4.039213,73.0809,0,0,0,2.951893,4.251803,4.039213,0,0,15.41244,15.72778,0,1.29991,-1.29991,23.00833,58.9956,0.1853536,4.443134,2.361515,0,18.67968
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,3.057395,12.86059,8.36,0,-1,0,8.36,36.57172,0,4.500587,5.786645,3.057395,8.8,8.36,0,0,16.85678,14.42787,0,5.742604,-5.742604,16.95509,43.47451,0.1853536,14.14665,2.445916,0,17.48527
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,3.395679,7.400737,7.400737,0,-1,0,7.400737,45.88299,0,0,0,3.395679,7.790249,7.400737,0,0,23.23745,8.685269,0,4.39457,-4.39457,12.32281,31.59688,0.1853536,8.140811,2.716544,0,12.08095
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.48481,3.361742,3.361742,0,-1,0,3.361742,44.16786,0,0,0,1.48481,3.538676,3.361742,0,0,28.12031,4.290699,0,2.053866,-2.053866,10.15784,26.0457,0.1853536,3.697916,1.187848,0,5.775509
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3929152,0,0,0,-1,0,0,0,0,0,0,0.3929152,0,0,0,0,30.40238,2.236833,0.3929152,0,0.3929152,10.5306,27.00148,0.1853412,0,0.3143322,0,2.629748
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,9.159678,2.460934,0,-1,0,2.460934,0,0,6.698744,7.614712,0,2.590457,2.460934,0,0,30.00947,2.590457,0,2.590457,-2.590457,7.800015,20,0.1853412,10.07565,0,0,2.590457
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,10.0401,0,0,-1,0,0,0,0,10.0401,11.04411,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853412,11.04411,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853412,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,1.612059,0,0,-1,0,0,0,0,1.612059,1.773265,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853412,1.773265,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,2.919168,0,0,-1,0,0,0,0,2.919168,3.211084,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853412,3.211084,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,1.35666,0,0,-1,0,0,0,0,1.35666,1.492326,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853412,1.492326,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,1.54498,0,0,-1,0,0,0,0,1.54498,1.699478,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853412,1.699478,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,1.551025,0,0,-1,0,0,0,0,1.551025,1.706127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853412,1.706127,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,2.215592,0,0,-1,0,0,0,0,2.215592,2.437151,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853412,2.437151,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.8867161,0,0,-1,0,0,0,0,0.8867161,0.9753877,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853412,0.9753877,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,1.957989,1.957989,10.75799,0,3.057771,1.957989,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1854484,2.153789,0,12,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1995063,1.157655,1.157655,9.957655,0,2.855287,1.157655,17.23365,1.776357E-15,0,0,0.1995063,0,0,8.8,8.36,24.52775,7.524,8.559506,0,8.559506,23.85127,61.15697,0.1855109,1.27342,0.159605,12,7.723506
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.895879,2.873039,2.873039,11.67304,0,3.289279,2.873039,65.98864,0,0,0,1.895879,0,0,8.8,8.36,15.96825,15.22756,10.25588,0,10.25588,33.58085,86.10457,0.1856016,3.160343,1.516703,12,17.12343
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.947078,4.332829,4.332829,0,0,0,4.332829,114.1766,0,0,0,4.947078,4.560873,4.332829,0,0,5.712368,24.45785,0.3862048,0,0.3862048,33.94724,87.04402,0.1855894,4.766112,3.957662,0,29.40492
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,5.854328,3.653809,3.653809,0,-1,0,3.653809,160.2254,0,0,0,5.854328,3.846114,3.653809,0,0,5.326163,24.80543,2.008214,0,2.008214,35.85239,91.92903,0.1855264,4.019189,4.683462,0,30.65976
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,8.33542,6.2811,6.2811,0,0,0,6.2811,132.7064,0,0,0,8.33542,6.611684,6.2811,0,0,3.31795,26.61282,1.723735,0,1.723735,37.48767,96.12205,0.1854723,6.90921,6.668336,0,34.94824
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,8.035181,3.911273,3.911273,0,0,0,3.911273,205.4364,2.323837,0,0,8.035181,4.11713,3.911273,0,0,1.594214,28.16418,1.594214,0,1.594214,39.00008,100,0.1854223,4.302401,6.428145,0,36.19937
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,6.539442,0,0,0,0,0,0,0,6.539442,0,0,6.539442,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1854223,0,5.231554,0,36.13842
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,6.305987,2.858615,2.858615,0,0,0,2.858615,220.5959,3.296919,0,0,6.305987,3.009069,2.858615,0,0,0,29.59898,0,0,0,39.00008,100,0.1854223,3.144477,5.04479,0,35.90496
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,7.352516,4.275609,4.275609,0,-1,0,4.275609,171.9642,2.851875,0,0,7.352516,4.500641,4.275609,0,0,0,29.59898,0,0,0,39.00008,100,0.1854223,4.70317,5.882013,0,36.9515
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,4.821626,0,0,0,-1,0,0,0,4.821626,0,0,4.821626,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1854223,0,3.857301,0,34.4206
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,4.494805,3.31878,3.31878,0,-1,0,3.31878,135.4355,1.001352,0,0,4.494805,3.493453,3.31878,0,0,0,29.59898,0,0,0,39.00008,100,0.1854223,3.650658,3.595844,0,34.09378
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,2.139453,0.9728726,0.9728726,0,-1,0,0.9728726,219.911,1.115377,0,0,2.139453,1.024076,0.9728726,0,0,0,29.59898,0,0,0,39.00008,100,0.1854223,1.07016,1.711563,0,31.73843
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.4583116,3.63969,3.63969,0,-1,0,3.63969,12.59205,0,4.440892E-16,0,0.4583116,3.831253,3.63969,0,0,0,29.59898,0,3.372941,-3.372941,35.44469,90.88363,0.1854223,4.003659,0.3666493,0,30.05729
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,5.689265,5.689265,0,-1,0,5.689265,0,0,0,0,0,5.9887,5.689265,0,0,3.747712,26.22604,0,5.9887,-5.9887,29.13204,74.6974,0.1854223,6.258192,0,0,26.22604
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,7.729592,7.729592,0,-1,0,7.729592,0,0,8.881784E-16,0.1425509,0,8.136413,7.729592,0,0,10.40182,20.23734,0,8.136413,-8.136413,20.55551,52.70633,0.1854223,8.502551,0,0,20.23734
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.44228,12.10092,0,0,0,20.55551,52.70633,0.1854223,0,0,0,12.10092
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,2.00907,2.00907,0,-1,0,2.00907,0,0,0,0,0,2.11481,2.00907,0,0,19.44228,12.10092,0,2.11481,-2.11481,18.3263,46.99043,0.1854223,2.209977,0,0,12.10092
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.1729276,0.1729276,0,-1,0,0.1729276,0,0,2.775558E-17,0,0,0.1820291,0.1729276,0,0,21.79207,9.986114,0,0.1820291,-0.1820291,18.13443,46.49844,0.1854223,0.1902204,0,0,9.986114
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.2384057,0.2384057,0,-1,0,0.2384057,0,0,0,0,0,0.2509534,0.2384057,0,0,21.99433,9.804085,0,0.2509534,-0.2509534,17.8699,45.82017,0.1854223,0.2622463,0,0,9.804085
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,2.197845,2.197845,0,-1,0,2.197845,0,0,4.440892E-16,0,0,2.313521,2.197845,0,0,22.27316,9.553131,0,2.313521,-2.313521,15.43124,39.56719,0.1854223,2.417629,0,0,9.553131
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,1.004734,1.004734,0,-1,0,1.004734,0,0,0,0,0,1.057615,1.004734,0,0,24.84374,7.239611,0,1.057615,-1.057615,14.31641,36.70868,0.1854223,1.105207,0,0,7.239611
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,2.021386,2.021386,0,-1,0,2.021386,0,0,0,0,0,2.127775,2.021386,0,0,26.01887,6.181996,0,2.127775,-2.127775,12.07354,30.95773,0.1854223,2.223525,0,0,6.181996
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.3069174,0.3069174,0,-1,0,0.3069174,0,0,5.551115E-17,0,0,0.3230709,0.3069174,0,0,28.38306,4.054222,0,0.3230709,-0.3230709,11.73299,30.08454,0.1854223,0.3376091,0,0,4.054222
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,1.567107,1.567107,0,0,0,1.567107,0,0,2.220446E-16,0,0,1.649586,1.567107,0,0,28.74203,3.73115,0,1.649586,-1.649586,9.994177,25.62604,0.1854223,1.723818,0,0,3.73115
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2277476,2.955447,2.955447,11.75545,0,3.310128,2.955447,7.706027,1.776357E-15,0,0,0.2277476,0,0,8.8,8.36,30.5749,2.081564,8.587748,0,8.587748,18.14123,46.51588,0.185569,3.250992,0.1821981,12,2.309312
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.360597,7.125889,7.125889,12,0,3.372,7.125889,19.09372,0,0,0,1.360597,0,0,4.874111,4.630405,21.98716,9.810537,5.991003,0,5.991003,23.82479,61.08909,0.1856739,7.838478,1.088478,12,11.17113
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,3.197708,6.801678,6.801678,12,0,3.372,6.801678,47.01352,0,0,0,3.197708,0,0,5.198322,4.938406,15.99615,15.20244,8.136114,0,8.136114,31.54339,80.88033,0.1858095,7.481845,2.558166,12,18.40015
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,6.865582,0,0,0,-1,0,0,0,0,0,0,6.865582,0,0,0,0,7.86004,22.52494,6.865582,0,6.865582,38.05665,97.58096,0.1855948,0,5.492466,0,29.39052
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,8.109538,0,0,0,0,0,0,0,7.11508,0,0,8.109538,0,0,0,0,0.9944573,28.70397,0.9944573,0,0.9944573,39.00008,100,0.1855637,0,6.48763,0,36.8135
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,8.395591,8.389145,8.389145,3,0,1.095,8.389145,100.0768,2.722807,0,0,8.395591,5.672784,5.389145,0,0,0,29.59898,0,0,0,39.00008,100,0.1855637,9.22806,6.716473,12,37.99457
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,8.634628,3.982555,3.982555,0,0,0,3.982555,216.8112,4.442465,0,0,8.634628,4.192163,3.982555,0,0,0,29.59898,0,0,0,39.00008,100,0.1855637,4.380811,6.907702,0,38.2336
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,5.001249,9.06552,9.06552,4.314334,0,1.427526,9.06552,55.16781,0,0,0,5.001249,5.001249,4.751186,0,0,0,29.59898,0,0,0,39.00008,100,0.1855637,9.972073,4.000999,12,34.60023
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,5.591601,2.976281,2.976281,0,-1,0,2.976281,187.8721,2.458674,0,0,5.591601,3.132928,2.976281,0,0,0,29.59898,0,0,0,39.00008,100,0.1855637,3.273909,4.473281,0,35.19058
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,4.273407,0,0,0,-1,0,0,0,4.273407,0,0,4.273407,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1855637,0,3.418725,0,33.87238
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.994523,9.091592,8.36,0,-1,0,8.36,35.81966,0,0.7315921,1.640751,2.994523,8.8,8.36,0,0,0,29.59898,0,5.805477,-5.805477,32.88057,84.30898,0.1855637,10.00075,2.395619,0,32.5935
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.9810498,6.723648,6.723648,0,-1,0,6.723648,14.59103,0,0,0,0.9810498,7.077525,6.723648,0,0,6.45053,23.7935,0,6.096475,-6.096475,26.45432,67.83145,0.1855637,7.396013,0.7848399,0,24.77455
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.3235919,4.988433,4.988433,0,-1,0,4.988433,6.486845,0,0,0,0.3235919,5.250982,4.988433,0,0,13.22439,17.69703,0,4.92739,-4.92739,21.2604,54.51372,0.1855637,5.487277,0.2588736,0,18.02062
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.69927,12.76964,0,0,0,21.2604,54.51372,0.1855637,0,0,0,12.76964
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,3.507347,3.507347,0,-1,0,3.507347,0,0,0,0,0,3.691944,3.507347,0,0,18.69927,12.76964,0,3.691944,-3.691944,17.36874,44.53515,0.1855637,3.858081,0,0,12.76964
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.80143,9.077693,0,0,0,17.36874,44.53515,0.1855637,0,0,0,9.077693
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,2.413855,2.413855,0,-1,0,2.413855,0,0,0,0,0,2.5409,2.413855,0,0,22.80143,9.077693,0,2.5409,-2.5409,14.6904,37.66762,0.1855637,2.655241,0,0,9.077693
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.62465,6.536792,0,0,0,14.6904,37.66762,0.1855637,0,0,0,6.536792
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,1.102057,1.102057,0,-1,0,1.102057,0,0,0,0,0,1.16006,1.102057,0,0,25.62465,6.536792,0,1.16006,-1.16006,13.46759,34.53221,0.1855637,1.212263,0,0,6.536792
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,1.169759,1.169759,0,-1,0,1.169759,0,0,2.220446E-16,0,0,1.231325,1.169759,0,0,26.91361,5.376732,0,1.231325,-1.231325,12.16966,31.20419,0.1855637,1.286735,0,0,5.376732
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,1.860242,1.860242,0,-1,0,1.860242,0,0,2.220446E-16,0,0,1.958149,1.860242,0,0,28.28175,4.145407,0,1.958149,-1.958149,10.10559,25.91171,0.1855637,2.046266,0,0,4.145407
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,2.994803,2.077895,0,-1,0,2.077895,0,0,0.9169076,1.216388,0,2.187258,2.077895,0,0,30.45747,2.187258,0,2.187258,-2.187258,7.800015,20,0.1855637,3.294283,0,0,2.187258
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.4484344,0,0,-1,0,0,0,0,0.4484344,0.4932779,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855637,0.4932779,0,0,0
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.9459536,0.9459536,9.745954,0,2.801726,0.9459536,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1856217,1.040549,0,12,0
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.1089012,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1089012,0,0,8.8,8.36,24.52775,7.524,8.468902,0,8.468902,23.76531,60.93658,0.1856315,0,0.08712099,12,7.632901
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.522247,6.998843,6.998843,12,0,3.372,6.998843,36.03806,0,0,0,2.522247,0,0,5.001157,4.7511,16.05885,15.14601,7.273347,0,7.273347,30.66542,78.62911,0.1857537,7.698727,2.017798,12,17.66826
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,5.3727,3.764309,3.764309,7.006474,0,2.108638,3.764309,142.7274,0,0,0,5.3727,0,0,3.242165,3.080057,8.785505,21.69202,8.452757,0,8.452757,38.68441,99.19058,0.1856795,4.14074,4.29816,12,27.06472
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,5.526113,4.115326,4.115326,0,-1,0,4.115326,134.2813,0.8614422,0,0,5.526113,4.331922,4.115326,0,0,0.3327485,29.29951,0.3327485,0,0.3327485,39.00008,100,0.1856691,4.526858,4.42089,0,34.82562
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,6.011096,0,0,0,0,0,0,0,6.011096,0,0,6.011096,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1856691,0,4.808877,0,35.61007
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,8.693377,4.861303,4.861303,0,0,0,4.861303,178.8281,3.576215,0,0,8.693377,5.117161,4.861303,0,0,0,29.59898,0,0,0,39.00008,100,0.1856691,5.347434,6.954701,0,38.29235
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,9.379368,0,0,0,0,0,0,0,9.379368,0,0,9.379368,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1856691,0,7.503494,0,38.97834
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,7.619888,13.24861,13.24861,6.009719,0,1.856459,13.24861,57.51461,0,0,0,7.619888,7.619888,7.238894,0,0,0,29.59898,0,0,0,39.00008,100,0.1856691,14.57347,6.095911,12,37.21886
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,5.385235,9.430054,8.36,0,-1,0,8.36,64.41669,0,1.070054,2.013059,5.385235,8.8,8.36,0,0,0,29.59898,0,3.414765,-3.414765,35.4006,90.77058,0.1856691,10.37306,4.308188,0,34.98421
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,5.170282,5.155207,5.155207,0,-1,0,5.155207,100.2924,0,0,0,5.170282,5.426534,5.155207,0,0,3.794183,26.18421,0,0.2562513,-0.2562513,35.13049,90.078,0.1856691,5.670728,4.136226,0,31.3545
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.881398,0,0,0,-1,0,0,0,0,0,0,3.881398,0,0,0,0,4.078907,25.92796,3.881398,0,3.881398,38.81271,99.51955,0.1855486,0,3.105118,0,29.80936
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,2.150966,4.554055,4.554055,0,-1,0,4.554055,47.23187,0,0,0,2.150966,4.793742,4.554055,0,0,0.1975092,29.42122,0,2.642777,-2.642777,36.02697,92.37667,0.1855486,5.009461,1.720773,0,31.57219
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.4720803,7.578301,7.578301,0,-1,0,7.578301,6.229368,0,8.881784E-16,0,0.4720803,7.97716,7.578301,0,0,3.133928,26.77844,0,7.505079,-7.505079,28.11592,72.09197,0.1855486,8.336132,0.3776642,0,27.25052
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,3.48841,3.48841,0,-1,0,3.48841,0,0,4.440892E-16,0,0,3.672011,3.48841,0,0,11.47291,19.27336,0,3.672011,-3.672011,24.24529,62.16727,0.1855486,3.837251,0,0,19.27336
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.55292,15.60135,0,0,0,24.24529,62.16727,0.1855486,0,0,0,15.60135
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,2.597339,2.597339,0,-1,0,2.597339,0,0,0,0,0,2.734041,2.597339,0,0,15.55292,15.60135,0,2.734041,-2.734041,21.36335,54.77772,0.1855486,2.857073,0,0,15.60135
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,1.706865,1.706865,0,-1,0,1.706865,0,0,2.220446E-16,0,0,1.7967,1.706865,0,0,18.59074,12.86731,0,1.7967,-1.7967,19.46947,49.92161,0.1855486,1.877551,0,0,12.86731
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,1.294738,1.294738,0,-1,0,1.294738,0,0,2.220446E-16,0,0,1.362882,1.294738,0,0,20.58707,11.07061,0,1.362882,-1.362882,18.03286,46.23802,0.1855486,1.424212,0,0,11.07061
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.7947274,0.7947274,0,-1,0,0.7947274,0,0,1.110223E-16,0,0,0.8365551,0.7947274,0,0,22.10139,9.707731,0,0.8365551,-0.8365551,17.15106,43.97698,0.1855486,0.8742001,0,0,9.707731
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,1.911724,1.911724,0,-1,0,1.911724,0,0,4.440892E-16,0,0,2.012341,1.911724,0,0,23.03089,8.871176,0,2.012341,-2.012341,15.02986,38.53803,0.1855486,2.102896,0,0,8.871176
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.05449039,0.05449039,0,-1,0,0.05449039,0,0,6.938894E-18,0,0,0.05735831,0.05449039,0,0,25.26683,6.858835,0,0.05735831,-0.05735831,14.9694,38.383,0.1855486,0.05993944,0,0,6.858835
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.1535628,0.1535628,0,-1,0,0.1535628,0,0,0,0,0,0.161645,0.1535628,0,0,25.33056,6.801476,0,0.161645,-0.161645,14.79901,37.94611,0.1855486,0.1689191,0,0,6.801476
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,3.46122,3.46122,0,-1,0,3.46122,0,0,4.440892E-16,0,0,3.643389,3.46122,0,0,25.51016,6.639832,0,3.643389,-3.643389,10.95854,28.09877,0.1855486,3.807342,0,0,6.639832
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.5635675,0.5635675,0,0,0,0.5635675,0,0,1.110223E-16,0,0,0.5932289,0.5635675,0,0,29.55837,2.996442,0,0.5932289,-0.5932289,10.33322,26.4954,0.1855486,0.6199242,0,0,2.996442
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2275223,2.043262,2.043262,0,0,0,2.043262,11.13525,0,4.440892E-16,0,0.2275223,2.150802,2.043262,0,0,30.21752,2.403213,0,1.92328,-1.92328,8.305909,21.29716,0.1855486,2.247588,0.1820178,0,2.630735
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,1.010461,6.763653,6.763653,12,0,3.372,6.763653,14.93957,0,0,0,1.010461,0,0,5.236347,4.974529,32.3545,0.4799331,5.98499,0,5.98499,13.98377,35.85575,0.1856541,7.440019,0.8083685,12,1.490394
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.951861,5.37058,5.37058,12,0,3.372,5.37058,36.34357,0,0,0,1.951861,0,0,6.62942,6.297949,26.3695,5.866424,8.249809,0,8.249809,21.81023,55.92355,0.1857964,5.907638,1.561489,12,7.818285
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,3.180105,6.079792,6.079792,0,-1,0,6.079792,52.30615,0,0,0,3.180105,6.399782,6.079792,0,0,18.1197,13.29125,0,3.219676,-3.219676,18.41639,47.22142,0.1857964,6.687772,2.544084,0,16.47136
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,5.53682,14.51635,14.51635,12,0,3.372,14.51635,38.14196,0,0,0,5.53682,2.64879,2.516351,0,0,21.69711,10.07158,2.88803,0,2.88803,21.15622,54.2466,0.1858355,15.96799,4.429456,12,15.6084
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,7.308366,0.2338543,0.2338543,9.033854,0,2.621565,0.2338543,3125.179,0,0,0,7.308366,0,0,8.8,8.36,18.80908,12.6708,15.66837,0,15.66837,36.02053,92.36015,0.1856334,0.2572397,5.846693,12,19.97917
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,7.411456,5.821718,5.821718,0,0,0,5.821718,127.307,0,0,0,7.411456,6.128125,5.821718,0,0,3.140717,26.77233,1.283332,0,1.283332,37.23801,95.48188,0.1855938,6.40389,5.929165,0,34.18379
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,6.107212,0.4384775,0.4384775,0,0,0,0.4384775,1392.822,3.788271,0,0,6.107212,0.4615553,0.4384775,0,0,1.857385,27.92733,1.857385,0,1.857385,39.00008,100,0.1855365,0.4823253,4.88577,0,34.03454
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,5.17582,6.099609,6.099609,0,-1,0,6.099609,84.85495,0,0,0,5.17582,6.420641,6.099609,0,0,0,29.59898,0,1.244821,-1.244821,37.68792,96.63551,0.1855365,6.70957,4.140656,0,34.7748
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,6.257676,5.963196,5.963196,0,-1,0,5.963196,104.9383,0,0,0,6.257676,6.277049,5.963196,0,0,1.383135,28.35416,0,0.01937282,-0.01937282,37.6675,96.58315,0.1855365,6.559515,5.00614,0,34.61183
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,3.407499,9.373589,8.36,0,-1,0,8.36,40.75956,0,1.013589,1.950948,3.407499,8.8,8.36,0,0,1.40466,28.33478,0,5.392501,-5.392501,31.9833,82.00831,0.1855365,10.31095,2.725999,0,31.74228
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.272882,6.463538,6.463538,0,-1,0,6.463538,19.69326,0,0,0,1.272882,6.803725,6.463538,0,0,7.396327,22.94228,0,5.530843,-5.530843,26.15329,67.05957,0.1855365,7.109892,1.018305,0,24.21516
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.4235601,1.734751,1.734751,0,-1,0,1.734751,24.41619,0,2.220446E-16,0,0.4235601,1.826053,1.734751,0,0,13.54171,17.41144,0,1.402493,-1.402493,24.67493,63.26892,0.1855365,1.908226,0.3388481,0,17.835
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.9121616,0.9121616,0,-1,0,0.9121616,0,0,1.110223E-16,0,0,0.9601701,0.9121616,0,0,15.10003,16.00895,0,0.9601701,-0.9601701,23.66282,60.67377,0.1855365,1.003378,0,0,16.00895
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,6.410649,6.410649,0,-1,0,6.410649,0,0,8.881784E-16,0,0,6.748051,6.410649,0,0,16.16689,15.04878,0,6.748051,-6.748051,16.54975,42.43517,0.1855365,7.051713,0,0,15.04878
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,6.808291,6.808291,0,-1,0,6.808291,0,0,8.881784E-16,0,0,7.166622,6.808291,0,0,23.66472,8.300726,0,7.166622,-7.166622,8.995465,23.06525,0.1855365,7.48912,0,0,8.300726
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,4.389579,1.077398,0,-1,0,1.077398,0,0,3.312181,3.751139,0,1.134103,1.077398,0,0,31.62764,1.134103,0,1.134103,-1.134103,7.800015,20,0.1855365,4.828537,0,0,1.134103
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855365,0,0,0,0
