Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855365,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855365,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855365,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,1.16196,0,0,-1,0,0,0,0,1.16196,1.278156,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855365,1.278156,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.01264294,0,0,-1,0,0,0,0,0.01264294,0.01390723,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855365,0.01390723,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,1.572371,1.572371,10.37237,0,2.96021,1.572371,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.185623,1.729608,0,12,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1725842,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1725842,0,0,8.8,8.36,24.52775,7.524,8.532584,0,8.532584,23.82573,61.09149,0.1856307,0,0.1380674,12,7.696584
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.67002,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.67002,0,0,8.8,8.36,15.99517,15.20333,10.03002,0,10.03002,33.34104,85.48968,0.1855924,0,1.336016,12,16.87335
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.778994,2.797857,2.797857,0,0,0,2.797857,63.58415,0,0,0,1.778994,2.945113,2.797857,0,0,5.965149,24.23034,0,1.166119,-1.166119,32.11184,82.3379,0.1855924,3.077643,1.423195,0,26.00934
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,5.335582,5.538054,5.538054,0,-1,0,5.538054,96.34398,0,0,0,5.335582,5.829531,5.538054,0,0,7.260837,23.06422,0,0.4939489,-0.4939489,31.59118,81.00285,0.1855924,6.091859,4.268466,0,28.39981
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,7.485915,2.790946,2.790946,0,0,0,2.790946,268.2214,0,0,0,7.485915,2.937838,2.790946,0,0,7.809669,22.57028,4.548077,0,4.548077,35.90586,92.06612,0.1854529,3.07004,5.988732,0,30.05619
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,6.238183,14.17269,14.17269,11.34493,0,3.206268,14.17269,44.01551,0,0,0,6.238183,2.976591,2.827761,0,0,3.261592,26.66355,3.261592,0,3.261592,39.00008,100,0.1854969,15.58996,4.990546,12,32.90173
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,6.957434,0,0,0,0,0,0,0,6.957434,0,0,6.957434,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1854969,0,5.565947,0,36.55641
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,9.397885,2.491873,2.491873,0,0,0,2.491873,377.1415,6.774862,0,0,9.397885,2.623024,2.491873,0,0,0,29.59898,0,0,0,39.00008,100,0.1854969,2.74106,7.518309,0,38.99686
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,6.185854,0.8673922,0.8673922,0,-1,0,0.8673922,713.1555,5.27281,0,0,6.185854,0.9130444,0.8673922,0,0,0,29.59898,0,0,0,39.00008,100,0.1854969,0.9541314,4.948684,0,35.78483
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,4.472117,0.04380418,0.04380418,0,-1,0,0.04380418,10209.34,4.426008,0,0,4.472117,0.04610966,0.04380418,0,0,0,29.59898,0,0,0,39.00008,100,0.1854969,0.0481846,3.577694,0,34.07109
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.639219,0.7803403,0.7803403,0,-1,0,0.7803403,338.2139,1.817808,0,0,2.639219,0.8214108,0.7803403,0,0,0,29.59898,0,0,0,39.00008,100,0.1854969,0.8583742,2.111375,0,32.2382
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,2.191036,0,0,0,-1,0,0,0,2.191036,0,0,2.191036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1854969,0,1.752829,0,31.79001
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4892938,0.5666043,0.5666043,0,-1,0,0.5666043,86.35548,0,0,0,0.4892938,0.5964255,0.5666043,0,0,0,29.59898,0,0.1071317,-0.1071317,38.88715,99.71044,0.1854969,0.6232647,0.3914351,0,30.08827
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,15.38526,8.36,0,-1,0,8.36,0,0,7.025259,8.563785,0,8.8,8.36,0,0,0.1190352,29.49185,0,8.8,-8.8,29.61114,75.92584,0.1854969,16.92378,0,0,29.49185
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,11.30641,8.36,0,-1,0,8.36,0,0,2.946405,4.077046,0,8.8,8.36,0,0,9.896813,20.69185,0,8.8,-8.8,20.33512,52.14124,0.1854969,12.43705,0,0,20.69185
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,8.814288,8.36,0,-1,0,8.36,0,0,0.4542885,1.335717,0,8.8,8.36,0,0,19.67459,11.89185,0,8.8,-8.8,11.05911,28.35663,0.1854969,9.695717,0,0,11.89185
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.45237,3.091846,0,0,0,11.05911,28.35663,0.1854969,0,0,0,3.091846
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.592359,0.592359,0,-1,0,0.592359,0,0,0,0,0,0.6235358,0.592359,0,0,29.45237,3.091846,0,0.6235358,-0.6235358,10.40184,26.67134,0.1854969,0.6515949,0,0,3.091846
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.801362,0.801362,0,-1,0,0.801362,0,0,1.110223E-16,0,0,0.8435389,0.801362,0,0,30.14519,2.468311,0,0.8435389,-0.8435389,9.512675,24.39143,0.1854969,0.8814982,0,0,2.468311
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,1.00561,1.00561,0,-1,0,1.00561,0,0,0,0,0,1.058537,1.00561,0,0,31.08245,1.624772,0,1.058537,-1.058537,8.39688,21.53042,0.1854969,1.106171,0,0,1.624772
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.8836504,0.5379232,0,-1,0,0.5379232,0,0,0.3457272,0.4340922,0,0.566235,0.5379232,0,0,32.2586,0.566235,0,0.566235,-0.566235,7.800015,20,0.1854969,0.9720155,0,0,0.566235
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,1.338226,0,0,-1,0,0,0,0,1.338226,1.472048,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854969,1.472048,0,0,0
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,1.188058,0,0,-1,0,0,0,0,1.188058,1.306864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854969,1.306864,0,0,0
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,1.629125,1.629125,10.42912,0,2.974569,1.629125,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1855856,1.792038,0,12,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1585887,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1585887,0,0,8.8,8.36,24.52775,7.524,8.518589,0,8.518589,23.81245,61.05745,0.1855938,0,0.126871,12,7.682589
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,1.017938,1.359201,1.359201,10.1592,0,2.906278,1.359201,74.8924,0,0,0,1.017938,0,0,8.8,8.36,16.00916,15.19073,9.377938,0,9.377938,32.70914,83.86943,0.1856385,1.495121,0.8143507,12,16.20867
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.186868,0,0,0,0,0,0,0,0,0,0,1.186868,0,0,0,0,6.631226,23.63087,1.186868,0,1.186868,33.83511,86.75651,0.1856023,0,0.9494945,0,24.81774
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.589912,4.847188,4.847188,0,-1,0,4.847188,32.8007,0,0,0,1.589912,5.102303,4.847188,0,0,5.444358,24.69906,0,3.512391,-3.512391,30.13272,77.26323,0.1856023,5.331907,1.271929,0,26.28897
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.947382,0,0,0,0,0,0,0,0,0,0,2.947382,0,0,0,0,9.347015,21.18666,2.947382,0,2.947382,32.92885,84.43279,0.1855123,0,2.357905,0,24.13405
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.872834,0,0,0,0,0,0,0,0,0,0,3.872834,0,0,0,0,6.399633,23.83931,3.872834,0,3.872834,36.60295,93.85352,0.1853942,0,3.098267,0,27.71214
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,4.232211,2.601722,2.601722,0,0,0,2.601722,162.6696,0,0,0,4.232211,2.738655,2.601722,0,0,2.5268,27.32486,1.493556,0,1.493556,38.01986,97.48662,0.1853487,2.861894,3.385769,0,31.55707
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,2.016734,5.620073,5.620073,0,0,0,5.620073,35.88448,0,0,0,2.016734,5.915866,5.620073,0,0,1.033243,28.66906,0,3.899132,-3.899132,33.90981,86.94806,0.1853487,6.18208,1.613387,0,30.68579
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,4.392608,0,0,0,-1,0,0,0,0,0,0,4.392608,0,0,0,0,5.365613,24.76993,4.392608,0,4.392608,38.077,97.63315,0.1852151,0,3.514086,0,29.16253
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.653804,0.7680276,0.7680276,0,-1,0,0.7680276,215.3314,0,0,0,1.653804,0.8084501,0.7680276,0,0,0.9730047,28.72327,0.8453543,0,0.8453543,38.87898,99.68949,0.1851894,0.8448303,1.323044,0,30.37708
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.5016508,3.856101,3.856101,0,-1,0,3.856101,13.00928,0,4.440892E-16,0,0.5016508,4.059054,3.856101,0,0,0.1276503,29.48409,0,3.557403,-3.557403,35.12915,90.07455,0.1851894,4.241711,0.4013206,0,29.98574
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.2099518,5.619889,5.619889,0,-1,0,5.619889,3.735871,0,8.881784E-16,0,0.2099518,5.915673,5.619889,0,0,4.08032,25.92669,0,5.705721,-5.705721,29.11479,74.65315,0.1851894,6.181879,0.1679615,0,26.13664
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1910324,0,0,0,-1,0,0,0,0,0,0,0.1910324,0,0,0,0,10.42001,20.22097,0.1910324,0,0.1910324,29.29602,75.11784,0.1851836,0,0.1528259,0,20.412
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,3.162371,3.162371,0,-1,0,3.162371,0,0,4.440892E-16,0,0,3.328811,3.162371,0,0,10.22898,20.3929,0,3.328811,-3.328811,25.78714,66.12074,0.1851836,3.478608,0,0,20.3929
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.92766,17.06409,0,0,0,25.78714,66.12074,0.1851836,0,0,0,17.06409
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,5.307296,5.307296,0,-1,0,5.307296,0,0,8.881784E-16,0,0,5.586627,5.307296,0,0,13.92766,17.06409,0,5.586627,-5.586627,19.89832,51.02123,0.1851836,5.838026,0,0,17.06409
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.13502,11.47746,0,0,0,19.89832,51.02123,0.1851836,0,0,0,11.47746
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.13502,11.47746,0,0,0,19.89832,51.02123,0.1851836,0,0,0,11.47746
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.1085192,0.1085192,0,-1,0,0.1085192,0,0,1.387779E-17,0,0,0.1142308,0.1085192,0,0,20.13502,11.47746,0,0.1142308,-0.1142308,19.77791,50.71249,0.1851836,0.1193712,0,0,11.47746
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.26194,11.36323,0,0,0,19.77791,50.71249,0.1851836,0,0,0,11.36323
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,1.686761,1.686761,0,-1,0,1.686761,0,0,2.220446E-16,0,0,1.775538,1.686761,0,0,20.26194,11.36323,0,1.775538,-1.775538,17.90633,45.91357,0.1851836,1.855437,0,0,11.36323
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.23476,9.58769,0,0,0,17.90633,45.91357,0.1851836,0,0,0,9.58769
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,3.077766,3.077766,0,-1,0,3.077766,0,0,4.440892E-16,0,0,3.239754,3.077766,0,0,22.23476,9.58769,0,3.239754,-3.239754,14.49133,37.15718,0.1851836,3.385543,0,0,9.58769
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,1.467188,1.467188,0,0,0,1.467188,0,0,2.220446E-16,0,0,1.544408,1.467188,0,0,25.83449,6.347937,0,1.544408,-1.544408,12.86338,32.98296,0.1851836,1.613907,0,0,6.347937
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1566618,1.788143,1.788143,0,0,0,1.788143,8.761144,0,2.220446E-16,0,0.1566618,1.882256,1.788143,0,0,27.5505,4.803528,0,1.725594,-1.725594,11.04444,28.31903,0.1851836,1.966957,0.1253294,0,4.96019
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.6439651,4.470359,4.470359,12,0,3.372,4.470359,14.40522,-8.881784E-16,0,0,0.6439651,0,0,7.529641,7.153159,29.46783,3.077934,7.797124,0,7.797124,18.44144,47.28566,0.185322,4.917395,0.5151721,12,3.721899
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.178995,10.43016,10.43016,12,0,3.372,10.43016,11.30371,0,0,0,1.178995,0,0,1.569838,1.491346,21.6707,10.09535,2.670341,0,2.670341,20.97475,53.78131,0.1853649,11.47318,0.9431961,12,11.27434
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.551383,0,0,0,-1,0,0,0,0,0,0,1.551383,0,0,0,0,19.00036,12.49865,1.551383,0,1.551383,22.44652,57.55507,0.1853178,0,1.241106,0,14.05004
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,6.598832,3.189617,3.189617,0,0,0,3.189617,206.8848,0,0,0,6.598832,3.357491,3.189617,0,0,17.44898,13.8949,3.24134,0,3.24134,25.52153,65.43968,0.1852194,3.508579,5.279066,0,20.49373
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,9.194358,0,0,0,0,0,0,0,0,0,0,9.194358,0,0,0,0,14.20764,16.8121,9.194358,0,9.194358,34.24406,87.80511,0.184941,0,7.355486,0,26.00646
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,9.232855,4.734313,4.734313,0,0,0,4.734313,195.0199,0,0,0,9.232855,4.983488,4.734313,0,0,5.013281,25.08702,4.249368,0,4.249368,38.27537,98.14177,0.1848126,5.207745,7.386284,0,34.31988
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,5.992773,5.350373,5.350373,0,0,0,5.350373,112.0066,0,0,0,5.992773,5.631972,5.350373,0,0,0.7639136,28.91146,0.3608014,0,0.3608014,38.61765,99.01942,0.1848017,5.885411,4.794219,0,34.90423
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,6.160033,10.51633,8.36,0,-1,0,8.36,73.6846,0,2.156333,3.207967,6.160033,8.8,8.36,0,0,0.4031121,29.23618,0,2.639967,-2.639967,35.83488,91.88413,0.1848017,11.56797,4.928026,0,35.39621
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,5.566469,0,0,0,-1,0,0,0,2.23006,0,0,5.566469,0,0,0,0,3.336409,26.59621,3.336409,0,3.336409,39.00008,100,0.184701,0,4.453176,0,32.16268
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.896056,1.315355,1.315355,0,-1,0,1.315355,220.173,1.511472,0,0,2.896056,1.384584,1.315355,0,0,0,29.59898,0,0,0,39.00008,100,0.184701,1.44689,2.316845,0,32.49503
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.8196054,4.490716,4.490716,0,-1,0,4.490716,18.25111,0,8.881784E-16,0,0.8196054,4.727069,4.490716,0,0,0,29.59898,0,3.907464,-3.907464,34.88125,89.43892,0.184701,4.939787,0.6556844,0,30.41858
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4985916,0,0,0,-1,0,0,0,0,0,0,0.4985916,0,0,0,0,4.341627,25.69151,0.4985916,0,0.4985916,35.35426,90.65176,0.184686,0,0.3988732,0,26.19011
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.843035,26.14025,0,0,0,35.35426,90.65176,0.184686,0,0,0,26.14025
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,7.10695,7.10695,0,-1,0,7.10695,0,0,8.881784E-16,0,0,7.481,7.10695,0,0,3.843035,26.14025,0,7.481,-7.481,27.46859,70.43214,0.184686,7.817645,0,0,26.14025
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.15526,18.65925,0,0,0,27.46859,70.43214,0.184686,0,0,0,18.65925
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.15526,18.65925,0,0,0,27.46859,70.43214,0.184686,0,0,0,18.65925
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,3.452322,3.452322,0,-1,0,3.452322,0,0,4.440892E-16,0,0,3.634023,3.452322,0,0,12.15526,18.65925,0,3.634023,-3.634023,23.63799,60.61011,0.184686,3.797554,0,0,18.65925
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.19306,15.02522,0,0,0,23.63799,60.61011,0.184686,0,0,0,15.02522
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,1.055077,1.055077,0,-1,0,1.055077,0,0,2.220446E-16,0,0,1.110607,1.055077,0,0,16.19306,15.02522,0,1.110607,-1.110607,22.46731,57.60837,0.184686,1.160585,0,0,15.02522
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,1.003123,1.003123,0,-1,0,1.003123,0,0,0,0,0,1.055919,1.003123,0,0,17.42707,13.91462,0,1.055919,-1.055919,21.35427,54.75444,0.184686,1.103435,0,0,13.91462
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,1.429654,1.429654,0,-1,0,1.429654,0,0,0,0,0,1.504899,1.429654,0,0,18.60031,12.8587,0,1.504899,-1.504899,19.76797,50.687,0.184686,1.57262,0,0,12.8587
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.27242,11.3538,0,0,0,19.76797,50.687,0.184686,0,0,0,11.3538
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.2393007,0.2393007,0,0,0,0.2393007,0,0,2.775558E-17,0,0,0.2518955,0.2393007,0,0,20.27242,11.3538,0,0.2518955,-0.2518955,19.50245,50.00618,0.184686,0.2632308,0,0,11.3538
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.02053938,0.763707,0.763707,0,0,0,0.763707,2.689431,0,0,0,0.02053938,0.8039021,0.763707,0,0,20.55231,11.1019,0,0.7833627,-0.7833627,18.67671,47.88891,0.184686,0.8400778,0.0164315,0,11.12244
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.097821,3.738018,3.738018,0,0,0,3.738018,2.616922,0,0,0,0.097821,3.934755,3.738018,0,0,21.42271,10.31854,0,3.836934,-3.836934,14.63223,37.51846,0.184686,4.111819,0.07825681,0,10.41636
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.7302,12.17958,12.17958,12,0,3.372,12.17958,5.995279,0,0,0,0.7302,0.1890356,0.1795839,0,0,25.68597,6.481605,0.5411643,0,0.5411643,15.14562,38.83485,0.1846932,13.39754,0.58416,12,7.211805
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.667723,9.274392,8.204557,0,-1,0,8.204557,20.32679,0,1.069834,3.264743,1.667723,8.636376,8.204557,0,0,25.14481,6.968653,0,6.968653,-6.968653,7.800015,20,0.1846932,10.20183,1.334179,0,8.636376
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.5359176,0,0,0,0,0,0,0,0,0,0,0.5359176,0,0,0,0,32.88775,0,0.5359176,0,0.5359176,8.308432,21.30363,0.1846771,0,0.4287341,0,0.5359176
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.832138,2.06301,2.06301,10.86301,0,3.084342,2.06301,185.7547,0,0,0,3.832138,0,0,8.8,8.36,32.35184,0.4823259,12.19214,0,12.19214,19.87491,50.9612,0.1846704,2.269311,3.065711,12,4.314464
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,5.903583,2.269696,2.269696,11.0697,0,3.136633,2.269696,260.1046,0,0,0,5.903583,0,0,8.8,8.36,20.1597,11.45525,14.26358,0,14.26358,33.40653,85.6576,0.1846109,2.496665,4.722866,12,17.35883
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.976023,0.5124452,0.5124452,0,0,0,0.5124452,775.8923,0,0,0,3.976023,0.539416,0.5124452,0,0,5.896115,24.29247,3.436607,0,3.436607,36.66678,94.0172,0.1845079,0.5636898,3.180819,0,28.2685
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,3.610844,5.388535,5.388535,0,-1,0,5.388535,67.00976,0,0,0,3.610844,5.672142,5.388535,0,0,2.459508,27.38542,0,2.061298,-2.061298,34.49398,88.44594,0.1845079,5.927388,2.888675,0,30.99627
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.558651,13.12993,8.36,0,-1,0,8.36,30.60587,0,4.769927,6.08292,2.558651,8.8,8.36,0,0,4.749839,25.32412,0,6.241349,-6.241349,27.91503,71.57684,0.1845079,14.44292,2.046921,0,27.88277
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,1.033845,2.0224,2.0224,0,-1,0,2.0224,51.11971,0,4.440892E-16,0,1.033845,2.128842,2.0224,0,0,11.68467,19.08277,0,1.094997,-1.094997,26.7608,68.61729,0.1845079,2.22464,0.827076,0,20.11662
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.446936,0,0,0,-1,0,0,0,0,0,0,0.446936,0,0,0,0,12.90133,17.98778,0.446936,0,0.446936,27.1848,69.70447,0.1844945,0,0.3575488,0,18.43471
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.5030429,12.68199,8.36,0,-1,0,8.36,6.01726,0,4.321994,5.590193,0.5030429,8.8,8.36,0,0,12.4544,18.39002,0,8.296957,-8.296957,18.43904,47.27949,0.1844945,13.95019,0.4024343,0,18.89306
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,2.563738,2.563738,0,-1,0,2.563738,0,0,0,0,0,2.698671,2.563738,0,0,21.67324,10.09306,0,2.698671,-2.698671,15.59439,39.98553,0.1844945,2.820111,0,0,10.09306
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,6.459638,6.459638,0,-1,0,6.459638,0,0,0,0.08092988,0,6.799619,6.459638,0,0,24.67176,7.394391,0,6.799619,-6.799619,8.426961,21.60755,0.1844945,7.105602,0,0,7.394391
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,17.11092,0.5650339,0,-1,0,0.5650339,0,0,16.54589,18.25698,0,0.5947725,0.5650339,0,0,32.22689,0.5947725,0,0.5947725,-0.5947725,7.800015,20,0.1844945,18.82201,0,0,0.5947725
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,3.021194,0,0,-1,0,0,0,0,3.021194,3.323313,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844945,3.323313,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,1.559792,0,0,-1,0,0,0,0,1.559792,1.715771,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844945,1.715771,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.08718367,0,0,-1,0,0,0,0,0.08718367,0.09590204,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844945,0.09590204,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,2.525387,0,0,-1,0,0,0,0,2.525387,2.777925,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844945,2.777925,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,3.000371,0,0,-1,0,0,0,0,3.000371,3.300409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844945,3.300409,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.02756849,0,0,-1,0,0,0,0,0.02756849,0.03032535,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844945,0.03032535,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.4611368,0,0,-1,0,0,0,0,0.4611368,0.5072504,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844945,0.5072504,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.857498,0.857498,9.657498,0,2.779347,0.857498,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1845479,0.9432479,0,12,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1131811,1.73644,1.73644,10.53644,0,3.001719,1.73644,6.517997,0,0,0,0.1131811,0,0,8.8,8.36,24.52775,7.524,8.473181,0,8.473181,23.76937,60.94699,0.1846378,1.910084,0.09054489,12,7.637181
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.3982,10.88416,10.88416,12,0,3.372,10.88416,12.84619,0,0,0,1.3982,0,0,1.115837,1.060045,16.05457,15.14986,2.458245,0,2.458245,26.10147,66.92671,0.1846755,11.97258,1.11856,12,16.54806
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,4.55288,2.969553,2.969553,11.76955,0,3.313697,2.969553,153.3187,1.776357E-15,0,0,4.55288,0,0,8.8,8.36,13.59633,17.36228,12.91288,0,12.91288,38.3517,98.3375,0.1846885,3.266508,3.642304,12,21.91516
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,4.717685,4.085375,4.085375,0,-1,0,4.085375,115.4774,0,0,0,4.717685,4.300395,4.085375,0,0,0.6834472,28.98388,0.41729,0,0.41729,38.74758,99.35257,0.1846761,4.493912,3.774148,0,33.70156
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,3.337048,3.898613,3.898613,0,0,0,3.898613,85.59576,0,0,0,3.337048,4.103804,3.898613,0,0,0.2661572,29.35944,0,0.7667556,-0.7667556,37.93935,97.28018,0.1846761,4.288475,2.669638,0,32.69648
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,4.709486,14.37843,14.37843,10.96663,0,3.110556,14.37843,32.75382,0,0,0,4.709486,3.591378,3.41181,0,0,1.118108,28.59268,1.118108,0,1.118108,39.00008,100,0.184691,15.81628,3.767589,12,33.30217
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,4.854743,7.128749,7.128749,0,0,0,7.128749,68.10091,0,0,0,4.854743,7.503946,7.128749,0,0,0,29.59898,0,2.649203,-2.649203,36.20757,92.83974,0.184691,7.841624,3.883795,0,34.45372
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,6.679963,7.342926,7.342926,0,0,0,7.342926,90.97141,0,0,0,6.679963,7.729396,7.342926,0,0,2.943559,26.94978,0,1.049433,-1.049433,35.10137,90.00334,0.184691,8.077219,5.34397,0,33.62974
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,6.01957,5.376403,5.376403,0,-1,0,5.376403,111.9628,0,0,0,6.01957,5.659372,5.376403,0,0,4.109595,25.90034,0.3601982,0,0.3601982,35.44309,90.87953,0.1846802,5.914044,4.815656,0,31.91991
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,5.092617,3.958855,3.958855,0,-1,0,3.958855,128.6386,0,0,0,5.092617,4.167215,3.958855,0,0,3.749397,26.22452,0.9254011,0,0.9254011,36.321,93.13058,0.1846526,4.35474,4.074093,0,31.31714
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,3.551879,6.595897,6.595897,0,-1,0,6.595897,53.84982,0,0,0,3.551879,6.94305,6.595897,0,0,2.823996,27.05738,0,3.391171,-3.391171,32.74639,83.96494,0.1846526,7.255487,2.841503,0,30.60926
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,2.182425,0,0,0,-1,0,0,0,0,0,0,2.182425,0,0,0,0,6.591964,23.66621,2.182425,0,2.182425,34.81682,89.27373,0.1845875,0,1.74594,0,25.84864
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.4649302,17.54977,8.36,0,-1,0,8.36,5.561367,0,9.189766,10.94474,0.4649302,8.8,8.36,0,0,4.409538,25.63039,0,8.33507,-8.33507,26.03089,66.74574,0.1845875,19.30474,0.3719442,0,26.09532
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,5.96996,5.96996,0,-1,0,5.96996,0,0,8.881784E-16,0,0,6.284168,5.96996,0,0,13.67073,17.29532,0,6.284168,-6.284168,19.40679,49.76091,0.1845875,6.566956,0,0,17.29532
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,5.727873,5.727873,0,-1,0,5.727873,0,0,0,0,0,6.02934,5.727873,0,0,20.65314,11.01116,0,6.02934,-6.02934,13.05131,33.46483,0.1845875,6.300661,0,0,11.01116
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,7.092891,4.732725,0,-1,0,4.732725,0,0,2.360167,3.069456,0,4.981815,4.732725,0,0,27.3524,4.981815,0,4.981815,-4.981815,7.800015,20,0.1845875,7.80218,0,0,4.981815
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,1.99985,0,0,-1,0,0,0,0,1.99985,2.199835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845875,2.199835,0,0,0
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.9048852,0,0,-1,0,0,0,0,0.9048852,0.9953737,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845875,0.9953737,0,0,0
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,1.951323,0,0,-1,0,0,0,0,1.951323,2.146455,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845875,2.146455,0,0,0
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,1.919998,0,0,-1,0,0,0,0,1.919998,2.111997,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845875,2.111997,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,1.448824,0,0,-1,0,0,0,0,1.448824,1.593706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845875,1.593706,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,1.985441,0,0,-1,0,0,0,0,1.985441,2.183985,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845875,2.183985,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,2.564069,0,0,-1,0,0,0,0,2.564069,2.820476,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845875,2.820476,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.5038659,0.5038659,9.303866,0,2.689878,0.5038659,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1846244,0.5542525,0,12,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.2104624,1.667695,1.667695,10.4677,0,2.984327,1.667695,12.61996,0,0,0,0.2104624,0,0,8.8,8.36,24.52775,7.524,8.570462,0,8.570462,23.86166,61.18363,0.1847077,1.834464,0.1683699,12,7.734462
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,2.239986,3.436264,3.436264,11.72528,0,3.302495,3.436264,65.18666,0,0,0,2.239986,0,0,8.289013,7.874562,15.95729,15.23742,10.11455,0,10.11455,33.45716,85.78743,0.1848017,3.77989,1.791989,12,17.4774
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,5.16029,2.935179,2.935179,0,0,0,2.935179,175.8084,0,0,0,5.16029,3.089662,2.935179,0,0,5.842743,24.34051,2.070628,0,2.070628,35.42154,90.82426,0.1847402,3.228697,4.128232,0,29.5008
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,7.494408,10.83921,8.36,0,-1,0,8.36,89.64603,0,2.479212,3.563133,7.494408,8.8,8.36,0,0,3.772115,26.20407,0,1.305592,-1.305592,34.04532,87.29552,0.1847402,11.92313,5.995526,0,33.69848
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,6.247421,7.534938,7.534938,0,0,0,7.534938,82.9127,0,8.881784E-16,0,6.247421,7.931514,7.534938,0,0,5.222774,24.89848,0,1.684093,-1.684093,32.27013,82.74376,0.1847402,8.288432,4.997937,0,31.1459
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,9.667904,3.740858,3.740858,0,0,0,3.740858,258.4408,0,0,0,9.667904,3.937745,3.740858,0,0,7.093988,23.21439,5.730159,0,5.730159,37.70624,96.68246,0.1845702,4.114944,7.734323,0,32.88229
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,7.907456,6.340611,6.340611,0,0,0,6.340611,124.7113,0,0,0,7.907456,6.674328,6.340611,0,0,1.363829,28.37153,1.233128,0,1.233128,38.87608,99.68207,0.1845337,6.974673,6.325964,0,36.27899
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,10.19196,4.890072,4.890072,0,0,0,4.890072,208.4216,4.913819,0,0,10.19196,5.147444,4.890072,0,0,0.1307014,29.48135,0.1307014,0,0.1307014,39.00008,100,0.1845298,5.379079,8.153571,0,39.67331
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,8.357491,0.7366961,0.7366961,0,-1,0,0.7366961,1134.456,7.582021,0,0,8.357491,0.7754696,0.7366961,0,0,0,29.59898,0,0,0,39.00008,100,0.1845298,0.8103657,6.685993,0,37.95647
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,7.564592,5.275833,5.275833,0,-1,0,5.275833,143.3819,2.011083,0,0,7.564592,5.553508,5.275833,0,0,0,29.59898,0,0,0,39.00008,100,0.1845298,5.803416,6.051673,0,37.16357
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,5.125551,13.76194,8.36,0,-1,0,8.36,61.31042,0,5.401938,6.778131,5.125551,8.8,8.36,0,0,0,29.59898,0,3.674449,-3.674449,35.12687,90.06872,0.1845298,15.13813,4.100441,0,34.72453
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.786857,6.571574,6.571574,0,-1,0,6.571574,42.40775,0,0,0,2.786857,6.917446,6.571574,0,0,4.082721,25.92453,0,4.130589,-4.130589,30.77284,78.90457,0.1845298,7.228731,2.229485,0,28.71139
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.4551236,7.479873,7.479873,0,-1,0,7.479873,6.084643,0,8.881784E-16,0,0.4551236,7.873551,7.479873,0,0,8.672265,21.79394,0,7.418427,-7.418427,22.95314,58.85408,0.1845298,8.22786,0.3640989,0,22.24906
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,4.464627,4.464627,0,-1,0,4.464627,0,0,0,0,0,4.699608,4.464627,0,0,16.91496,14.37551,0,4.699608,-4.699608,17.99932,46.152,0.1845298,4.91109,0,0,14.37551
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,11.94523,8.36,0,-1,0,8.36,0,0,3.585234,4.779757,0,8.8,8.36,0,0,22.13675,9.675904,0,8.8,-8.8,8.7233,22.36739,0.1845298,13.13976,0,0,9.675904
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,3.740783,0.8321092,0,-1,0,0.8321092,0,0,2.908674,3.282752,0,0.8759044,0.8321092,0,0,31.91453,0.8759044,0,0.8759044,-0.8759044,7.800015,20,0.1845298,4.114861,0,0,0.8759044
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845298,0,0,0,0
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,1.292159,0,0,-1,0,0,0,0,1.292159,1.421375,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845298,1.421375,0,0,0
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845298,0,0,0,0
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,1.547818,0,0,-1,0,0,0,0,1.547818,1.7026,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845298,1.7026,0,0,0
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,2.062282,0,0,-1,0,0,0,0,2.062282,2.26851,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845298,2.26851,0,0,0
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,1.743939,0,0,-1,0,0,0,0,1.743939,1.918333,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845298,1.918333,0,0,0
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,1.596453,0,0,-1,0,0,0,0,1.596453,1.756098,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845298,1.756098,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.8385518,0.8385518,9.638552,0,2.774554,0.8385518,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1845817,0.9224069,0,12,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1973246,1.303569,1.303569,10.10357,0,2.892203,1.303569,15.13725,0,0,0,0.1973246,0,0,8.8,8.36,24.52775,7.524,8.557324,0,8.557324,23.8492,61.15167,0.1846485,1.433926,0.1578597,12,7.721324
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.9808244,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9808244,0,0,8.8,8.36,15.97043,15.22559,9.340824,0,9.340824,32.71068,83.87337,0.1846334,0,0.7846595,12,16.20642
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,3.150989,7.442625,7.442625,0,0,0,7.442625,42.33707,0,0,0,3.150989,7.834342,7.442625,0,0,6.629604,23.63233,0,4.683353,-4.683353,27.774,71.21523,0.1846334,8.186887,2.520791,0,26.78332
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,3.286488,5.066951,5.066951,0,-1,0,5.066951,64.86125,0,0,0,3.286488,5.333633,5.066951,0,0,11.83333,18.94898,0,2.047145,-2.047145,25.61612,65.68221,0.1846334,5.573647,2.62919,0,22.23547
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.996587,5.09791,5.09791,0,0,0,5.09791,98.01246,0,0,0,4.996587,5.366221,5.09791,0,0,14.10793,16.90184,0,0.3696343,-0.3696343,25.22649,64.68317,0.1846334,5.607702,3.99727,0,21.89842
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,3.41299,6.653589,6.653589,0,0,0,6.653589,51.29547,0,0,0,3.41299,7.003778,6.653589,0,0,14.51864,16.5322,0,3.590788,-3.590788,21.44146,54.978,0.1846334,7.318948,2.730392,0,19.94519
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.738821,4.392565,4.392565,0,0,0,4.392565,85.11704,0,0,0,3.738821,4.623752,4.392565,0,0,18.50841,12.94141,0,0.884931,-0.884931,20.50867,52.58621,0.1846334,4.831821,2.991057,0,16.68023
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.870082,0,0,0,0,0,0,0,0,0,0,1.870082,0,0,0,0,19.49166,12.05648,1.870082,0,1.870082,22.28278,57.13522,0.1845782,0,1.496066,0,13.92657
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.5842195,0,0,0,-1,0,0,0,0,0,0,0.5842195,0,0,0,0,17.62158,13.73956,0.5842195,0,0.5842195,22.83702,58.55634,0.184561,0,0.4673756,0,14.32378
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.986343,6.650227,6.650227,0,-1,0,6.650227,29.8688,0,0,0,1.986343,7.000238,6.650227,0,0,17.03736,14.26535,0,5.013896,-5.013896,17.55191,45.00481,0.184561,7.315249,1.589074,0,16.2517
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.8983318,10.62751,8.36,0,-1,0,8.36,10.7456,0,2.267514,3.330266,0.8983318,8.8,8.36,0,0,22.60835,9.251458,0,7.901668,-7.901668,9.222819,23.64821,0.184561,11.69027,0.7186654,0,10.14979
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.3178903,4.947048,1.584297,0,-1,0,1.584297,20.06507,0,3.362751,4.099052,0.3178903,1.667681,1.584297,0,0,31.38799,1.34979,0,1.34979,-1.34979,7.800015,20,0.184561,5.441753,0.2543122,0,1.667681
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.4407573,0,0,0,-1,0,0,0,0,0,0,0.4407573,0,0,0,0,32.88775,0,0.4407573,0,0.4407573,8.218155,21.07215,0.184548,0,0.3526058,0,0.4407573
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,12.45819,0.3768475,0,-1,0,0.3768475,0,0,12.08134,13.32716,0,0.3966816,0.3768475,0,0,32.44699,0.3966816,0,0.3966816,-0.3966816,7.800015,20,0.184548,13.70401,0,0,0.3966816
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,10.14751,0,0,-1,0,0,0,0,10.14751,11.16226,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184548,11.16226,0,0,0
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,5.929794,0,0,-1,0,0,0,0,5.929794,6.522773,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184548,6.522773,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,1.256981,0,0,-1,0,0,0,0,1.256981,1.382679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184548,1.382679,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.5158837,0,0,-1,0,0,0,0,0.5158837,0.567472,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184548,0.567472,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184548,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.9889805,0,0,-1,0,0,0,0,0.9889805,1.087879,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184548,1.087879,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,1.316744,0,0,-1,0,0,0,0,1.316744,1.448419,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184548,1.448419,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.7417386,0,0,-1,0,0,0,0,0.7417386,0.8159124,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184548,0.8159124,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.3144504,0,0,-1,0,0,0,0,0.3144504,0.3458954,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184548,0.3458954,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,1.687853,1.687853,10.48785,0,2.989427,1.687853,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1846377,1.856638,0,12,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1383751,1.314172,1.314172,10.11417,0,2.894886,1.314172,10.52945,0,0,0,0.1383751,0,0,8.8,8.36,24.52775,7.524,8.498375,0,8.498375,23.79327,61.00827,0.1847063,1.445589,0.1107001,12,7.662375
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.82163,8.047947,8.047947,12,0,3.372,8.047947,22.63471,0,0,0,1.82163,0,0,3.952053,3.75445,16.02938,15.17254,5.57608,0,5.57608,29.08321,74.57218,0.1847967,8.852742,1.457304,12,16.99417
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,3.056029,8.673063,8.673063,12,0,3.372,8.673063,35.23587,0,0,0,3.056029,0,0,3.326937,3.16059,10.4533,20.19101,6.216619,0,6.216619,34.98081,89.69421,0.1848925,9.54037,2.444824,12,23.24704
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.958385,6.243681,6.243681,0,-1,0,6.243681,63.39826,0,8.881784E-16,0,3.958385,6.572296,6.243681,0,0,4.236679,25.78597,0,2.613911,-2.613911,32.22551,82.62934,0.1848925,6.868049,3.166708,0,29.74435
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,4.563715,3.297762,3.297762,0,0,0,3.297762,138.3883,0,0,0,4.563715,3.471328,3.297762,0,0,7.141024,23.17206,1.092387,0,1.092387,33.26184,85.28659,0.1848604,3.627538,3.650972,0,27.73577
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.878542,1.637707,1.637707,0,0,0,1.637707,236.8276,0,0,0,3.878542,1.723902,1.637707,0,0,6.048637,24.1552,2.15464,0,2.15464,35.30591,90.52779,0.1847971,1.801478,3.102834,0,28.03375
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,6.029356,1.529367,1.529367,0,0,0,1.529367,394.2386,0.5254985,0,0,6.029356,1.60986,1.529367,0,0,3.893997,26.09438,3.893997,0,3.893997,39.00008,100,0.1846827,1.682304,4.823484,0,32.12374
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,5.714988,2.287432,2.287432,0,0,0,2.287432,249.843,3.307165,0,0,5.714988,2.407823,2.287432,0,0,0,29.59898,0,0,0,39.00008,100,0.1846827,2.516176,4.57199,0,35.31396
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,7.617493,5.513552,5.513552,0,-1,0,5.513552,138.1595,1.813754,0,0,7.617493,5.803739,5.513552,0,0,0,29.59898,0,0,0,39.00008,100,0.1846827,6.064907,6.093994,0,37.21647
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,4.01942,0.3694817,0.3694817,0,-1,0,0.3694817,1087.854,3.630491,0,0,4.01942,0.3889281,0.3694817,0,0,0,29.59898,0,0,0,39.00008,100,0.1846827,0.4064298,3.215536,0,33.6184
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,4.463879,4.156744,4.156744,0,-1,0,4.156744,107.3888,0.08835894,0,0,4.463879,4.37552,4.156744,0,0,0,29.59898,0,0,0,39.00008,100,0.1846827,4.572418,3.571103,0,34.06286
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,2.388694,11.4638,8.36,0,-1,0,8.36,28.57289,0,3.103797,4.250177,2.388694,8.8,8.36,0,0,0,29.59898,0,6.411306,-6.411306,32.24197,82.67155,0.1846827,12.61018,1.910955,0,31.98767
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.3074743,9.183028,8.36,0,-1,0,8.36,3.677922,0,0.8230283,1.741331,0.3074743,8.8,8.36,0,0,7.123673,23.18767,0,8.492526,-8.492526,23.29006,59.71798,0.1846827,10.10133,0.2459794,0,23.49515
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,10.14526,8.36,0,-1,0,8.36,0,0,1.78526,2.799786,0,8.8,8.36,0,0,16.55981,14.69515,0,8.8,-8.8,14.01405,35.93338,0.1846827,11.15979,0,0,14.69515
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,7.993641,5.600389,0,-1,0,5.600389,0,0,2.393252,3.192616,0,5.895146,5.600389,0,0,26.33759,5.895146,0,5.895146,-5.895146,7.800015,20,0.1846827,8.793005,0,0,5.895146
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,2.389709,0,0,-1,0,0,0,0,2.389709,2.62868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846827,2.62868,0,0,0
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846827,0,0,0,0
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.09719163,0,0,-1,0,0,0,0,0.09719163,0.1069108,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846827,0.1069108,0,0,0
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,2.912424,0,0,-1,0,0,0,0,2.912424,3.203666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846827,3.203666,0,0,0
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.1581257,0,0,-1,0,0,0,0,0.1581257,0.1739383,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846827,0.1739383,0,0,0
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846827,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,2.015611,0,0,-1,0,0,0,0,2.015611,2.217172,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846827,2.217172,0,0,0
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.101008,0,0,-1,0,0,0,0,0.101008,0.1111088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846827,0.1111088,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,1.454575,1.454575,10.25457,0,2.930407,1.454575,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1847613,1.600032,0,12,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1301914,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1301914,0,0,8.8,8.36,24.52775,7.524,8.490191,0,8.490191,23.78551,60.98837,0.1847711,0,0.1041531,12,7.654191
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.933857,0.7505069,0.7505069,9.550507,0,2.752278,0.7505069,257.6734,1.776357E-15,0,0,1.933857,0,0,8.8,8.36,16.03756,15.16517,10.29386,0,10.29386,33.55112,86.02834,0.1847615,0.8255575,1.547085,12,17.09903
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.87263,1.370956,1.370956,0,0,0,1.370956,355.4183,0,0,0,4.87263,1.443112,1.370956,0,0,5.743705,24.42964,3.429518,0,3.429518,36.80465,94.3707,0.1846614,1.508052,3.898104,0,29.30227
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,7.726198,2.878084,2.878084,0,-1,0,2.878084,268.4494,2.382448,0,0,7.726198,3.029562,2.878084,0,0,2.314188,27.51621,2.314188,0,2.314188,39.00008,100,0.1845938,3.165892,6.180958,0,35.24241
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,9.326779,1.763064,1.763064,0,0,0,1.763064,529.0098,7.470922,0,0,9.326779,1.855857,1.763064,0,0,0,29.59898,0,0,0,39.00008,100,0.1845938,1.93937,7.461423,0,38.92576
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,11.2704,8.837461,8.837461,3,0,1.095,8.837461,127.5299,5.125709,0,0,11.2704,6.144695,5.837461,0,0,0,29.59898,0,0,0,39.00008,100,0.1845938,9.721207,9.016323,12,40.86938
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,11.17015,2.309969,2.309969,0,0,0,2.309969,483.563,8.738608,0,0,11.17015,2.431546,2.309969,0,0,0,29.59898,0,0,0,39.00008,100,0.1845938,2.540966,8.936124,0,40.76913
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,11.23658,0.0555655,0.0555655,0,0,0,0.0555655,20222.22,11.17809,0,0,11.23658,0.05849,0.0555655,0,0,0,29.59898,0,0,0,39.00008,100,0.1845938,0.06112205,8.989261,0,40.83556
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,10.8787,5.352385,5.352385,0,-1,0,5.352385,203.2496,5.244612,0,0,10.8787,5.634089,5.352385,0,0,0,29.59898,0,0,0,39.00008,100,0.1845938,5.887624,8.702961,0,40.47768
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,8.287185,2.55302,2.55302,0,-1,0,2.55302,324.6032,5.599795,0,0,8.287185,2.68739,2.55302,0,0,0,29.59898,0,0,0,39.00008,100,0.1845938,2.808322,6.629748,0,37.88616
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,5.17028,0,0,0,-1,0,0,0,5.17028,0,0,5.17028,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1845938,0,4.136224,0,34.76926
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.678591,4.781862,4.781862,0,-1,0,4.781862,56.01566,0,0,0,2.678591,5.033539,4.781862,0,0,0,29.59898,0,2.354948,-2.354948,36.51775,93.63506,0.1845938,5.260049,2.142873,0,32.27757
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4931649,0,0,0,-1,0,0,0,0,0,0,0.4931649,0,0,0,0,2.616609,27.24403,0.4931649,0,0.4931649,36.9856,94.83469,0.1845794,0,0.3945319,0,27.7372
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.123444,27.68788,0,0,0,36.9856,94.83469,0.1845794,0,0,0,27.68788
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,7.727206,7.727206,0,-1,0,7.727206,0,0,8.881784E-16,0.1399271,0,8.133902,7.727206,0,0,2.123444,27.68788,0,8.133902,-8.133902,28.41172,72.85041,0.1845794,8.499928,0,0,27.68788
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,9.993546,8.36,0,-1,0,8.36,0,0,1.633546,2.632901,0,8.8,8.36,0,0,11.16111,19.55398,0,8.8,-8.8,19.1357,49.06581,0.1845794,10.9929,0,0,19.55398
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,3.054282,3.054282,0,-1,0,3.054282,0,0,0,0,0,3.215034,3.054282,0,0,20.93889,10.75398,0,3.215034,-3.215034,15.74676,40.37622,0.1845794,3.35971,0,0,10.75398
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,1.001143,1.001143,0,-1,0,1.001143,0,0,2.220446E-16,0,0,1.053835,1.001143,0,0,24.51115,7.538943,0,1.053835,-1.053835,14.63592,37.52792,0.1845794,1.101257,0,0,7.538943
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,1.738587,1.738587,0,-1,0,1.738587,0,0,0,0,0,1.830092,1.738587,0,0,25.68208,6.485108,0,1.830092,-1.830092,12.70683,32.58156,0.1845794,1.912446,0,0,6.485108
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,3.033041,3.033041,0,-1,0,3.033041,0,0,4.440892E-16,0,0,3.192674,3.033041,0,0,27.71551,4.655016,0,3.192674,-3.192674,9.34146,23.95241,0.1845794,3.336345,0,0,4.655016
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,1.727244,1.389225,0,-1,0,1.389225,0,0,0.3380187,0.5107431,0,1.462342,1.389225,0,0,31.26293,1.462342,0,1.462342,-1.462342,7.800015,20,0.1845794,1.899968,0,0,1.462342
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,3.662378,0,0,-1,0,0,0,0,3.662378,4.028615,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845794,4.028615,0,0,0
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845794,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.4655933,0.4655933,9.265594,0,2.680195,0.4655933,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1846139,0.5121527,0,12,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.08646946,3.061631,3.061631,11.38179,0,3.215592,3.061631,2.824294,0,0,0,0.08646946,0,0,8.320157,7.904149,24.52775,7.524,7.990619,0,7.990619,23.31157,59.77315,0.1847528,3.367794,0.06917557,12,7.610469
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.574383,16.72227,16.72227,12,0,3.372,16.72227,9.414887,0,0,0,1.574383,4.970807,4.722266,0,0,16.53713,14.71556,0,3.396424,-3.396424,19.73143,50.59331,0.1847528,18.39449,1.259506,12,16.28994
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,3.126447,3.31263,3.31263,11.44102,0,3.230578,3.31263,94.37958,0,0,0,3.126447,0,0,8.12839,7.721971,20.31094,11.31913,10.84842,0,10.84842,30.02314,76.98226,0.1848108,3.643893,2.501157,12,14.44558
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,4.083575,3.100342,3.100342,0,-1,0,3.100342,131.7137,0,0,0,4.083575,3.263518,3.100342,0,0,9.462523,21.08271,0.8200569,0,0.8200569,30.80112,78.97706,0.1847869,3.410376,3.26686,0,25.16628
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,6.955962,3.422882,3.422882,0,0,0,3.422882,203.2195,0,0,0,6.955962,3.603033,3.422882,0,0,8.642466,21.82076,3.352928,0,3.352928,33.98198,87.13312,0.1846895,3.76517,5.564769,0,28.77672
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,5.229527,6.970728,6.970728,0,0,0,6.970728,75.02125,0,0,0,5.229527,7.337608,6.970728,0,0,5.289537,24.83839,0,2.108081,-2.108081,31.75987,81.4354,0.1846895,7.667801,4.183622,0,30.06792
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,9.552015,0,0,0,0,0,0,0,1.920166,0,0,9.552015,0,0,0,0,7.631849,22.73031,7.631849,0,7.631849,39.00008,100,0.1844681,0,7.641612,0,32.28233
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,7.545967,4.082697,4.082697,0,0,0,4.082697,184.828,3.248392,0,0,7.545967,4.297575,4.082697,0,0,0,29.59898,0,0,0,39.00008,100,0.1844681,4.490967,6.036774,0,37.14495
