Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,6.66112,3.058049,3.058049,0,-1,0,3.058049,217.8225,3.442121,0,0,6.66112,3.218999,3.058049,0,0,0,29.59898,0,0,0,39.00008,100,0.1844681,3.363854,5.328897,0,36.2601
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,5.001254,2.073066,2.073066,0,-1,0,2.073066,241.2492,2.819079,0,0,5.001254,2.182174,2.073066,0,0,0,29.59898,0,0,0,39.00008,100,0.1844681,2.280372,4.001003,0,34.60023
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,3.803201,7.348874,7.348874,0,-1,0,7.348874,51.75217,0,0,0,3.803201,7.735656,7.348874,0,0,0,29.59898,0,3.932455,-3.932455,34.85491,89.37138,0.1844681,8.08376,3.042561,0,33.40218
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,2.470415,0,0,0,-1,0,0,0,0,0,0,2.470415,0,0,0,0,4.369394,25.66652,2.470415,0,2.470415,37.19855,95.3807,0.1843966,0,1.976332,0,28.13694
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.5140776,5.156744,5.156744,0,-1,0,5.156744,9.969035,0,0,0,0.5140776,5.428151,5.156744,0,0,1.89898,27.8899,0,4.914073,-4.914073,32.01866,82.09896,0.1843966,5.672418,0.4112621,0,28.40397
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,9.515179,8.36,0,-1,0,8.36,0,0,1.155178,2.106696,0,8.8,8.36,0,0,7.359061,22.97582,0,8.8,-8.8,22.74265,58.31436,0.1843966,10.4667,0,0,22.97582
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.13684,14.17582,0,0,0,22.74265,58.31436,0.1843966,0,0,0,14.17582
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,11.80765,8.36,0,-1,0,8.36,0,0,3.447646,4.628411,0,8.8,8.36,0,0,17.13684,14.17582,0,8.8,-8.8,13.46663,34.52975,0.1843966,12.98841,0,0,14.17582
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.91462,5.375823,0,0,0,13.46663,34.52975,0.1843966,0,0,0,5.375823
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.91462,5.375823,0,0,0,13.46663,34.52975,0.1843966,0,0,0,5.375823
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,2.671549,2.671549,0,-1,0,2.671549,0,0,0,0,0,2.812156,2.671549,0,0,26.91462,5.375823,0,2.812156,-2.812156,10.50236,26.92907,0.1843966,2.938704,0,0,5.375823
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.03923,2.563667,0,0,0,10.50236,26.92907,0.1843966,0,0,0,2.563667
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.03923,2.563667,0,0,0,10.50236,26.92907,0.1843966,0,0,0,2.563667
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.9890422,0.9890422,0,-1,0,0.9890422,0,0,1.110223E-16,0,0,1.041097,0.9890422,0,0,30.03923,2.563667,0,1.041097,-1.041097,9.404944,24.11519,0.1843966,1.087946,0,0,2.563667
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,1.37653,1.37653,0,-1,0,1.37653,0,0,2.220446E-16,0.06774247,0,1.448979,1.37653,0,0,31.19601,1.52257,0,1.448979,-1.448979,7.877586,20.1989,0.1843966,1.514184,0,0,1.52257
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.9435083,0.9435083,9.743508,0,2.801108,0.9435083,0,0,0,0,0,0,0,8.8,8.36,32.80599,0.07359008,8.36,0,8.36,15.80858,40.53474,0.1844521,1.037859,0,12,0.07359008
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1206026,1.336387,1.336387,10.13639,0,2.900506,1.336387,9.024529,0,0,0,0.1206026,0,0,8.8,8.36,24.44599,7.59759,8.480602,0,8.480602,23.85398,61.16394,0.1845213,1.470026,0.09648211,12,7.718193
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.856048,0.4111339,0.4111339,9.211134,0,2.666417,0.4111339,451.4461,1.776357E-15,0,0,1.856048,0,0,8.8,8.36,15.96538,15.23013,10.21605,0,10.21605,33.54578,86.01465,0.1844995,0.4522473,1.484838,12,17.08618
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,5.158558,0,0,0,0,0,0,0,0,0,0,5.158558,0,0,0,0,5.749336,24.42458,5.158558,0,5.158558,38.43962,98.56292,0.1843508,0,4.126846,0,29.58313
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,8.392811,4.860294,4.860294,0,-1,0,4.860294,172.6811,2.685933,0,0,8.392811,5.116099,4.860294,0,0,0.5907785,29.06728,0.5907785,0,0.5907785,39.00008,100,0.1843338,5.346324,6.714249,0,37.46009
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,9.530572,0.1423075,0.1423075,0,0,0,0.1423075,6697.169,9.380774,0,0,9.530572,0.1497973,0.1423075,0,0,0,29.59898,0,0,0,39.00008,100,0.1843338,0.1565382,7.624457,0,39.12955
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,10.01973,0,0,0,0,0,0,0,10.01973,0,0,10.01973,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1843338,0,8.01578,0,39.61871
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,10.56567,1.476796,1.476796,0,0,0,1.476796,715.4456,9.011147,0,0,10.56567,1.554522,1.476796,0,0,0,29.59898,0,0,0,39.00008,100,0.1843338,1.624475,8.452536,0,40.16465
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,10.03749,7.652991,7.652991,3,0,1.095,7.652991,131.1577,5.139602,0,0,10.03749,4.897886,4.652991,0,0,0,29.59898,0,0,0,39.00008,100,0.1843338,8.41829,8.02999,12,39.63647
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,9.095928,4.614648,4.614648,0,-1,0,4.614648,197.1099,4.238404,0,0,9.095928,4.857524,4.614648,0,0,0,29.59898,0,0,0,39.00008,100,0.1843338,5.076113,7.276742,0,38.6949
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,6.374361,0.6165604,0.6165604,0,-1,0,0.6165604,1033.858,5.725349,0,0,6.374361,0.649011,0.6165604,0,0,0,29.59898,0,0,0,39.00008,100,0.1843338,0.6782165,5.099488,0,35.97334
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,5.442349,11.38168,8.36,0,-1,0,8.36,65.09987,0,3.021676,4.159844,5.442349,8.8,8.36,0,0,0,29.59898,0,3.357651,-3.357651,35.4608,90.92496,0.1843338,12.51984,4.353879,0,35.04133
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,3.304903,5.591963,5.591963,0,-1,0,5.591963,59.10094,0,0,0,3.304903,5.886276,5.591963,0,0,3.730723,26.24133,0,2.581374,-2.581374,32.7398,83.94803,0.1843338,6.151159,2.643922,0,29.54623
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.4786627,11.81156,8.36,0,-1,0,8.36,5.72563,0,3.451558,4.632714,0.4786627,8.8,8.36,0,0,6.598917,23.65995,0,8.321338,-8.321338,23.96834,61.45715,0.1843338,12.99271,0.3829302,0,24.13862
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,11.05601,8.36,0,-1,0,8.36,0,0,2.696006,3.801606,0,8.8,8.36,0,0,15.84485,15.33862,0,8.8,-8.8,14.69232,37.67255,0.1843338,12.16161,0,0,15.33862
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,5.9698,5.9698,0,-1,0,5.9698,0,0,8.881784E-16,0.3550955,0,6.284,5.9698,0,0,25.62263,6.538616,0,6.284,-6.284,8.068404,20.68817,0.1843338,6.566781,0,0,6.538616
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.60485,0.2546153,0,0,0,8.068404,20.68817,0.1843338,0,0,0,0.2546153
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.60485,0.2546153,0,0,0,8.068404,20.68817,0.1843338,0,0,0,0.2546153
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.60485,0.2546153,0,0,0,8.068404,20.68817,0.1843338,0,0,0,0.2546153
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.421641,0.2418846,0,-1,0,0.2418846,0,0,0.1797564,0.2219205,0,0.2546153,0.2418846,0,0,32.60485,0.2546153,0,0.2546153,-0.2546153,7.800015,20,0.1843338,0.463805,0,0,0.2546153
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,1.421335,0,0,-1,0,0,0,0,1.421335,1.563468,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843338,1.563468,0,0,0
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,4.336638,0,0,-1,0,0,0,0,4.336638,4.770302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843338,4.770302,0,0,0
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,2.308375,0,0,-1,0,0,0,0,2.308375,2.539213,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843338,2.539213,0,0,0
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.5734514,0,0,-1,0,0,0,0,0.5734514,0.6307966,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843338,0.6307966,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,1.355371,1.355371,10.15537,0,2.905309,1.355371,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1844072,1.490908,0,12,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.09244812,1.882233,1.882233,10.68223,0,3.038605,1.882233,4.911619,1.776357E-15,0,0,0.09244812,0,0,8.8,8.36,24.52775,7.524,8.452448,0,8.452448,23.7497,60.89656,0.1845008,2.070457,0.0739585,12,7.616448
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.417892,1.957015,1.957015,10.75702,0,3.057525,1.957015,123.55,0,0,0,2.417892,0,0,8.8,8.36,16.07531,15.1312,10.77789,0,10.77789,33.97451,87.11395,0.1845307,2.152716,1.934314,12,17.5491
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,5.509875,10.15552,10.15552,9.953678,0,2.85428,10.15552,54.25499,8.881784E-16,0,0,5.509875,0.2124618,0.2018387,0,0,5.297413,24.83131,5.297413,0,5.297413,39.00008,100,0.1845986,11.17107,4.4079,12,30.34118
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,7.129416,6.868118,6.868118,0,-1,0,6.868118,103.8045,0,0,0,7.129416,7.229598,6.868118,0,0,0,29.59898,0,0.1001809,-0.1001809,38.89448,99.72923,0.1845986,7.554929,5.703533,0,36.72839
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,8.73962,2.56793,2.56793,0,0,0,2.56793,340.3371,5.925223,0,0,8.73962,2.703085,2.56793,0,0,0.1113121,29.4988,0.1113121,0,0.1113121,39.00008,100,0.1845954,2.824724,6.991696,0,38.23842
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,10.49027,6.573694,6.573694,0,0,0,6.573694,159.5795,3.570589,0,0,10.49027,6.919678,6.573694,0,0,0,29.59898,0,0,0,39.00008,100,0.1845954,7.231064,8.392214,0,40.08924
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,12.03322,6.217464,6.217464,0,0,0,6.217464,193.5391,5.488523,0,0,12.03322,6.5447,6.217464,0,0,0,29.59898,0,0,0,39.00008,100,0.1845954,6.839211,9.626578,0,41.6322
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,10.11728,3.981678,3.981678,0,0,0,3.981678,254.0959,5.92604,0,0,10.11728,4.19124,3.981678,0,0,0,29.59898,0,0,0,39.00008,100,0.1845954,4.379846,8.093824,0,39.71626
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,9.766256,0,0,0,-1,0,0,0,9.766256,0,0,9.766256,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1845954,0,7.813005,0,39.36523
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,8.204984,5.351327,5.351327,0,-1,0,5.351327,153.3261,2.572008,0,0,8.204984,5.632976,5.351327,0,0,0,29.59898,0,0,0,39.00008,100,0.1845954,5.88646,6.563987,0,37.80396
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,4.339336,0,0,0,-1,0,0,0,4.339336,0,0,4.339336,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1845954,0,3.471469,0,33.93832
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,2.195467,2.990861,2.990861,0,-1,0,2.990861,73.40583,0,0,0,2.195467,3.148275,2.990861,0,0,0,29.59898,0,0.9528083,-0.9528083,37.99573,97.42475,0.1845954,3.289947,1.756373,0,31.79445
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.5280398,8.788277,8.36,0,-1,0,8.36,6.316265,0,0.4282763,1.307104,0.5280398,8.8,8.36,0,0,1.058676,28.64617,0,8.27196,-8.27196,29.27632,75.06733,0.1845954,9.667104,0.4224318,0,29.17421
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,4.012401,4.012401,0,-1,0,4.012401,0,0,0,0,0,4.223579,4.012401,0,0,10.24974,20.37421,0,4.223579,-4.223579,24.82427,63.65186,0.1845954,4.41364,0,0,20.37421
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.94261,16.15063,0,0,0,24.82427,63.65186,0.1845954,0,0,0,16.15063
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,4.6921,4.6921,0,-1,0,4.6921,0,0,0,0,0,4.939053,4.6921,0,0,14.94261,16.15063,0,4.939053,-4.939053,19.61806,50.30261,0.1845954,5.16131,0,0,16.15063
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,1.173887,1.173887,0,-1,0,1.173887,0,0,2.220446E-16,0,0,1.235671,1.173887,0,0,20.43044,11.21158,0,1.235671,-1.235671,18.31554,46.96284,0.1845954,1.291276,0,0,11.21158
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,1.376339,1.376339,0,-1,0,1.376339,0,0,2.220446E-16,0,0,1.448778,1.376339,0,0,21.80341,9.975906,0,1.448778,-1.448778,16.7884,43.04709,0.1845954,1.513973,0,0,9.975906
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,1.15243,1.15243,0,-1,0,1.15243,0,0,2.220446E-16,0,0,1.213085,1.15243,0,0,23.41317,8.527129,0,1.213085,-1.213085,15.5097,39.76837,0.1845954,1.267673,0,0,8.527129
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.76104,7.314044,0,0,0,15.5097,39.76837,0.1845954,0,0,0,7.314044
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,1.47225,1.47225,0,-1,0,1.47225,0,0,0,0,0,1.549737,1.47225,0,0,24.76104,7.314044,0,1.549737,-1.549737,13.87613,35.57975,0.1845954,1.619475,0,0,7.314044
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,1.363869,1.363869,0,-1,0,1.363869,0,0,0,0,0,1.435651,1.363869,0,0,26.48297,5.764307,0,1.435651,-1.435651,12.36282,31.69947,0.1845954,1.500256,0,0,5.764307
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,3.213425,3.213425,0,-1,0,3.213425,0,0,0,0,0,3.382552,3.213425,0,0,28.07814,4.328656,0,3.382552,-3.382552,8.797297,22.55713,0.1845954,3.534767,0,0,4.328656
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,1.609524,1.609524,10.40952,0,2.969609,1.609524,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.83653,0.9461036,8.36,0,8.36,16.72829,42.89296,0.1846792,1.770476,0,12,0.9461036
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.07205287,0.08470985,0.08470985,8.88471,0,2.583832,0.08470985,85.05843,1.776357E-15,0,0,0.07205287,0,0,8.8,8.36,23.47653,8.470103,8.432053,0,8.432053,24.72764,63.40407,0.1846942,0.09318084,0.0576423,12,8.542156
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.612043,5.341898,5.341898,12,0,3.372,5.341898,11.45741,0,0,0,0.612043,0,0,6.658102,6.325197,15.04447,16.05895,6.93724,0,6.93724,31.30888,80.27902,0.184811,5.876088,0.4896345,12,16.67099
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.33191,4.794518,4.794518,0,0,0,4.794518,27.77985,0,8.881784E-16,0,1.33191,5.046861,4.794518,0,0,8.107235,22.30247,0,3.714951,-3.714951,27.39298,70.23827,0.184811,5.27397,1.065528,0,23.63438
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.320752,0,0,0,-1,0,0,0,0,0,0,1.320752,0,0,0,0,12.23496,18.58751,1.320752,0,1.320752,28.64595,73.45101,0.1847732,0,1.056602,0,19.90827
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,3.241731,3.947147,3.947147,0,0,0,3.947147,82.12846,0,0,0,3.241731,4.154892,3.947147,0,0,10.91421,19.77619,0,0.9131609,-0.9131609,27.6834,70.98293,0.1847732,4.341862,2.593385,0,23.01792
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,4.361803,0,0,0,0,0,0,0,0,0,0,4.361803,0,0,0,0,11.92883,18.86303,4.361803,0,4.361803,31.82137,81.59309,0.1846485,0,3.489443,0,23.22483
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.909995,0.2779875,0.2779875,0,0,0,0.2779875,1046.808,0,0,0,2.909995,0.2926185,0.2779875,0,0,7.567027,22.78865,2.617376,0,2.617376,34.30443,87.95989,0.1845738,0.3057863,2.327996,0,25.69865
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.339893,2.884245,2.884245,0,0,0,2.884245,46.45557,0,0,0,1.339893,3.036048,2.884245,0,0,4.94965,25.14429,0,1.696155,-1.696155,32.51652,83.37553,0.1845738,3.17267,1.071914,0,26.48419
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.865049,6.759396,6.759396,0,-1,0,6.759396,42.38617,0,8.881784E-16,0,2.865049,7.115153,6.759396,0,0,6.834267,23.44814,0,4.250104,-4.250104,28.03652,71.88837,0.1845738,7.435335,2.292039,0,26.31319
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,2.093195,0,0,0,-1,0,0,0,0,0,0,2.093195,0,0,0,0,11.5566,19.19803,2.093195,0,2.093195,30.0223,76.9801,0.184514,0,1.674556,0,21.29123
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.681684,0,0,0,-1,0,0,0,0,0,0,1.681684,0,0,0,0,9.463409,21.08191,1.681684,0,1.681684,31.61769,81.07082,0.1844661,0,1.345347,0,22.76359
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.6298516,7.952462,7.952462,0,-1,0,7.952462,7.920209,0,8.881784E-16,0.3877077,0.6298516,8.371012,7.952462,0,0,7.781726,22.59542,0,7.74116,-7.74116,23.45778,60.14804,0.1844661,8.747707,0.5038813,0,23.22528
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.5210918,3.576622,3.576622,0,-1,0,3.576622,14.56938,0,4.440892E-16,0,0.5210918,3.764866,3.576622,0,0,16.38301,14.85426,0,3.243774,-3.243774,20.03855,51.38079,0.1844661,3.934285,0.4168734,0,15.37536
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,8.499779,8.36,0,-1,0,8.36,0,0,0.1397786,0.9897564,0,8.8,8.36,0,0,19.98721,11.61049,0,8.8,-8.8,10.76253,27.59618,0.1844661,9.349756,0,0,11.61049
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,2.45279,2.45279,0,-1,0,2.45279,0,0,0,0.02810329,0,2.581884,2.45279,0,0,29.76499,2.81049,0,2.581884,-2.581884,8.040987,20.61788,0.1844661,2.698069,0,0,2.81049
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,14.39127,0.2171757,0,-1,0,0.2171757,0,0,14.1741,15.61322,0,0.228606,0.2171757,0,0,32.63375,0.228606,0,0.228606,-0.228606,7.800015,20,0.1844661,15.8304,0,0,0.228606
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,1.370506,0,0,-1,0,0,0,0,1.370506,1.507557,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844661,1.507557,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844661,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,2.555214,0,0,-1,0,0,0,0,2.555214,2.810735,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844661,2.810735,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,2.746402,0,0,-1,0,0,0,0,2.746402,3.021043,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844661,3.021043,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,1.988248,0,0,-1,0,0,0,0,1.988248,2.187073,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844661,2.187073,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,3.156605,0,0,-1,0,0,0,0,3.156605,3.472265,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844661,3.472265,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,2.664964,0,0,-1,0,0,0,0,2.664964,2.931461,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844661,2.931461,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.3951033,0.3951033,9.195104,0,2.662361,0.3951033,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1844969,0.4346136,0,12,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1181679,0.1256613,0.1256613,8.925661,0,2.594192,0.1256613,94.03678,0,0,0,0.1181679,0,0,8.8,8.36,24.52775,7.524,8.478168,0,8.478168,23.77411,60.95912,0.1845125,0.1382274,0.09453429,12,7.642168
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.831224,4.398769,4.398769,11.39262,0,3.218332,4.398769,41.63038,0,0,0,1.831224,0,0,6.993846,6.644154,16.04959,15.15435,8.475379,0,8.475379,31.81455,81.57561,0.184635,4.838646,1.464979,12,16.98557
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,4.232919,2.507847,2.507847,0,0,0,2.507847,168.787,0,0,0,4.232919,2.639838,2.507847,0,0,7.574207,22.78219,1.593081,0,1.593081,33.32588,85.45081,0.1845897,2.758631,3.386335,0,27.01511
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,5.030043,5.24631,5.24631,0,-1,0,5.24631,95.87772,0,0,0,5.030043,5.522432,5.24631,0,0,5.981126,24.21596,0,0.4923891,-0.4923891,32.80686,84.11999,0.1845897,5.770941,4.024035,0,29.24601
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,9.17187,6.413657,6.413657,0,0,0,6.413657,143.0053,0,0,0,9.17187,6.751217,6.413657,0,0,6.528225,23.72358,2.420653,0,2.420653,35.10329,90.00826,0.184521,7.055022,7.337496,0,32.89545
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,8.596714,0,0,0,0,0,0,0,4.489141,0,0,8.596714,0,0,0,0,4.107573,25.90216,4.107573,0,4.107573,39.00008,100,0.1844044,0,6.877371,0,34.49887
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,9.545587,6.28706,6.28706,0,0,0,6.28706,151.8291,2.927629,0,0,9.545587,6.617958,6.28706,0,0,0,29.59898,0,0,0,39.00008,100,0.1844044,6.915766,7.636469,0,39.14457
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,10.13494,4.041638,4.041638,0,0,0,4.041638,250.7633,5.880589,0,0,10.13494,4.254356,4.041638,0,0,0,29.59898,0,0,0,39.00008,100,0.1844044,4.445802,8.107956,0,39.73392
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,7.173439,8.697012,8.36,0,-1,0,8.36,85.80669,0,0.3370123,1.206713,7.173439,8.8,8.36,0,0,0,29.59898,0,1.626561,-1.626561,37.28553,95.60374,0.1844044,9.566713,5.738751,0,36.77242
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,4.536305,4.681227,4.681227,0,-1,0,4.681227,96.9042,0,0,0,4.536305,4.927607,4.681227,0,0,1.80729,27.97242,0,0.391302,-0.391302,36.87306,94.54613,0.1844044,5.149349,3.629044,0,32.50872
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,3.781133,2.064935,2.064935,0,-1,0,2.064935,183.1115,0,0,0,3.781133,2.173616,2.064935,0,0,2.24207,27.58112,1.607517,0,1.607517,38.39809,98.45644,0.1843589,2.271428,3.024906,0,31.36225
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,2.232491,3.596134,3.596134,0,-1,0,3.596134,62.08032,0,0,0,2.232491,3.785404,3.596134,0,0,0.6345528,29.02788,0,1.552913,-1.552913,36.76117,94.25923,0.1843589,3.955747,1.785993,0,31.26037
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.539125,7.439263,7.439263,0,-1,0,7.439263,7.247021,0,8.881784E-16,0,0.539125,7.830804,7.439263,0,0,2.360011,27.47497,0,7.291679,-7.291679,29.07507,74.55132,0.1843589,8.183189,0.4313,0,28.01409
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,15.41765,8.36,0,-1,0,8.36,0,0,7.057654,8.59942,0,8.8,8.36,0,0,10.46188,20.18329,0,8.8,-8.8,19.79906,50.76671,0.1843589,16.95942,0,0,20.18329
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,6.890643,6.890643,0,-1,0,6.890643,0,0,8.881784E-16,0,0,7.253308,6.890643,0,0,20.23965,11.38329,0,7.253308,-7.253308,12.1534,31.1625,0.1843589,7.579707,0,0,11.38329
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,1.612874,1.612874,0,-1,0,1.612874,0,0,2.220446E-16,0,0,1.697763,1.612874,0,0,28.29889,4.129981,0,1.697763,-1.697763,10.3638,26.57379,0.1843589,1.774162,0,0,4.129981
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.18529,2.432219,0,0,0,10.3638,26.57379,0.1843589,0,0,0,2.432219
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.06579419,0.06579419,0,-1,0,0.06579419,0,0,1.387779E-17,0,0,0.06925705,0.06579419,0,0,30.18529,2.432219,0,0.06925705,-0.06925705,10.2908,26.3866,0.1843589,0.07237361,0,0,2.432219
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,2.981632,2.244813,0,-1,0,2.244813,0,0,0.7368189,1.034982,0,2.362962,2.244813,0,0,30.26224,2.362962,0,2.362962,-2.362962,7.800015,20,0.1843589,3.279796,0,0,2.362962
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,1.670343,0,0,-1,0,0,0,0,1.670343,1.837377,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843589,1.837377,0,0,0
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,1.02359,0,0,-1,0,0,0,0,1.02359,1.125949,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843589,1.125949,0,0,0
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.2577117,0,0,-1,0,0,0,0,0.2577117,0.2834828,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843589,0.2834828,0,0,0
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,1.893984,0,0,-1,0,0,0,0,1.893984,2.083382,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843589,2.083382,0,0,0
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,1.677521,1.677521,10.47752,0,2.986813,1.677521,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1844449,1.845274,0,12,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1437569,0.6793103,0.6793103,9.47931,0,2.734266,0.6793103,21.16218,1.776357E-15,0,0,0.1437569,0,0,8.8,8.36,24.52775,7.524,8.503757,0,8.503757,23.79838,61.02137,0.1844837,0.7472414,0.1150055,12,7.667757
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,1.074794,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.074794,0,0,8.8,8.36,16.024,15.17738,9.434793,0,9.434793,32.74901,83.97166,0.1844669,0,0.8598351,12,16.25217
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,3.45126,0,0,0,0,0,0,0,0,0,0,3.45126,0,0,0,0,6.589203,23.6687,3.45126,0,3.45126,36.02316,92.36691,0.1843695,0,2.761008,0,27.11996
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,6.137183,5.450071,5.450071,0,-1,0,5.450071,112.6074,0,0,0,6.137183,5.736917,5.450071,0,0,3.137943,26.77483,0.4002662,0,0.4002662,36.40289,93.34055,0.1843582,5.995078,4.909747,0,32.91201
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,8.914516,5.824971,5.824971,0,0,0,5.824971,153.0397,0.04529107,0,0,8.914516,6.131548,5.824971,0,0,2.737677,27.13507,2.737677,0,2.737677,39.00008,100,0.184281,6.407468,7.131613,0,36.04959
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,9.112096,5.461641,5.461641,0,0,0,5.461641,166.8381,3.363,0,0,9.112096,5.749095,5.461641,0,0,0,29.59898,0,0,0,39.00008,100,0.184281,6.007805,7.289677,0,38.71107
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,5.727296,3.784955,3.784955,0,0,0,3.784955,151.3174,1.743133,0,0,5.727296,3.984163,3.784955,0,0,0,29.59898,0,0,0,39.00008,100,0.184281,4.163451,4.581837,0,35.32627
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,7.154095,5.13641,5.13641,0,0,0,5.13641,139.282,1.747347,0,0,7.154095,5.406747,5.13641,0,0,0,29.59898,0,0,0,39.00008,100,0.184281,5.650051,5.723276,0,36.75307
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,8.580737,2.269146,2.269146,0,-1,0,2.269146,378.1483,6.192162,0,0,8.580737,2.388575,2.269146,0,0,0,29.59898,0,0,0,39.00008,100,0.184281,2.496061,6.86459,0,38.17971
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,6.083165,0,0,0,-1,0,0,0,6.083165,0,0,6.083165,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.184281,0,4.866532,0,35.68214
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,4.693347,0,0,0,-1,0,0,0,4.693347,0,0,4.693347,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.184281,0,3.754678,0,34.29232
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,2.326982,0,0,0,-1,0,0,0,2.326982,0,0,2.326982,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.184281,0,1.861585,0,31.92596
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.534659,0.8770713,0.8770713,0,-1,0,0.8770713,60.95958,0,0,0,0.534659,0.923233,0.8770713,0,0,0,29.59898,0,0.388574,-0.388574,38.59048,98.94976,0.184281,0.9647784,0.4277272,0,30.13364
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,10.23623,8.36,0,-1,0,8.36,0,0,1.876228,2.899851,0,8.8,8.36,0,0,0.4317489,29.2104,0,8.8,-8.8,29.31447,75.16516,0.184281,11.25985,0,0,29.2104
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,10.13475,8.36,0,-1,0,8.36,0,0,1.774747,2.788222,0,8.8,8.36,0,0,10.20953,20.4104,0,8.8,-8.8,20.03846,51.38055,0.184281,11.14822,0,0,20.4104
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,3.774215,3.774215,0,-1,0,3.774215,0,0,4.440892E-16,0,0,3.972858,3.774215,0,0,19.9873,11.6104,0,3.972858,-3.972858,15.8507,40.64273,0.184281,4.151637,0,0,11.6104
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.5176824,0.5176824,0,-1,0,0.5176824,0,0,0,0,0,0.5449288,0.5176824,0,0,24.40159,7.637546,0,0.5449288,-0.5449288,15.27629,39.1699,0.184281,0.5694507,0,0,7.637546
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.8572671,0.8572671,0,-1,0,0.8572671,0,0,0,0,0,0.9023864,0.8572671,0,0,25.00707,7.092617,0,0.9023864,-0.9023864,14.32509,36.73093,0.184281,0.9429938,0,0,7.092617
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.08102954,0.08102954,0,-1,0,0.08102954,0,0,1.387779E-17,0,0,0.08529425,0.08102954,0,0,26.00972,6.19023,0,0.08529425,-0.08529425,14.23518,36.5004,0.184281,0.0891325,0,0,6.19023
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,1.545588,1.545588,0,-1,0,1.545588,0,0,2.220446E-16,0,0,1.626935,1.545588,0,0,26.10449,6.104936,0,1.626935,-1.626935,12.52024,32.10312,0.184281,1.700147,0,0,6.104936
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.7208565,0.7208565,0,-1,0,0.7208565,0,0,1.110223E-16,0,0,0.7587963,0.7208565,0,0,27.9122,4.478001,0,0.7587963,-0.7587963,11.7204,30.05225,0.184281,0.7929421,0,0,4.478001
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.6238096,0.6238096,0,-1,0,0.6238096,0,0,1.110223E-16,0,0,0.6566417,0.6238096,0,0,28.7553,3.719205,0,0.6566417,-0.6566417,11.02824,28.27748,0.184281,0.6861906,0,0,3.719205
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,1.274045,1.274045,0,-1,0,1.274045,0,0,0,0,0,1.3411,1.274045,0,0,29.48491,3.062563,0,1.3411,-1.3411,9.614597,24.65276,0.184281,1.401449,0,0,3.062563
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.7156402,0.7156402,0,0,0,0.7156402,0,0,1.110223E-16,0,0,0.7533056,0.7156402,0,0,30.97502,1.721463,0,0.7533056,-0.7533056,8.820543,22.61673,0.184281,0.7872043,0,0,1.721463
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.07013774,3.87392,3.87392,12,0,3.372,3.87392,1.810511,0,0,0,0.07013774,0,0,8.12608,7.719776,31.81202,0.9681577,7.789914,0,7.789914,16.2107,41.56583,0.1844135,4.261312,0.05611019,12,1.038296
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7982804,3.771361,3.771361,12,0,3.372,3.771361,21.1669,0,0,0,0.7982804,0,0,8.228639,7.817207,24.02211,7.97908,8.615487,0,8.615487,24.38407,62.52314,0.1845565,4.148497,0.6386243,12,8.77736
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.446484,6.847491,6.847491,12,0,3.372,6.847491,21.1243,0,0,0,1.446484,0,0,5.152509,4.894883,15.40662,15.73302,6.341368,0,6.341368,30.40002,77.94862,0.1846578,7.53224,1.157188,12,17.1795
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.57068,2.335426,2.335426,0,-1,0,2.335426,67.25453,0,0,0,1.57068,2.458343,2.335426,0,0,9.065254,21.44025,0,0.8876634,-0.8876634,29.46434,75.54945,0.1846578,2.568969,1.256544,0,23.01093
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,2.1243,7.034462,7.034462,0,0,0,7.034462,30.19847,0,0,0,2.1243,7.404697,7.034462,0,0,10.05155,20.55259,0,5.280396,-5.280396,23.89832,61.27761,0.1846578,7.737908,1.69944,0,22.67689
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,5.146618,6.518503,6.518503,0,0,0,6.518503,78.95399,0,0,0,5.146618,6.861582,6.518503,0,0,15.91865,15.27219,0,1.714964,-1.714964,22.09059,56.64241,0.1846578,7.170353,4.117295,0,20.41881
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,4.599747,0.441646,0.441646,0,0,0,0.441646,1041.501,0,0,0,4.599747,0.4648905,0.441646,0,0,17.82417,13.55723,4.134857,0,4.134857,26.01326,66.70052,0.1845415,0.4858106,3.679798,0,18.15697
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,6.209769,0.585324,0.585324,0,0,0,0.585324,1060.911,0,0,0,6.209769,0.6161305,0.585324,0,0,13.68931,17.2786,5.593638,0,5.593638,31.31985,80.30714,0.1843844,0.6438564,4.967815,0,23.48837
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,5.559368,0,0,0,-1,0,0,0,0,0,0,5.559368,0,0,0,0,8.095675,22.31287,5.559368,0,5.559368,36.59393,93.83039,0.1842285,0,4.447495,0,27.87224
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,3.369263,1.861676,1.861676,0,-1,0,1.861676,180.9801,0,0,0,3.369263,1.959659,1.861676,0,0,2.536306,27.3163,1.409604,0,1.409604,37.93119,97.25928,0.1841891,2.047843,2.69541,0,30.68557
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,3.341064,2.029022,2.029022,0,-1,0,2.029022,164.6638,0.07854932,0,0,3.341064,2.135813,2.029022,0,0,1.126702,28.58495,1.126702,0,1.126702,39.00008,100,0.1841575,2.231924,2.672852,0,31.92601
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.286753,7.479024,7.479024,0,-1,0,7.479024,17.20482,0,0,0,1.286753,7.872657,7.479024,0,0,0,29.59898,0,6.585904,-6.585904,32.05793,82.19965,0.1841575,8.226926,1.029402,0,30.88573
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.4586999,0,0,0,-1,0,0,0,0,0,0,0.4586999,0,0,0,0,7.317671,23.01307,0.4586999,0,0.4586999,32.49309,83.31544,0.1841447,0,0.3669599,0,23.47177
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.2785862,0.2785862,0,-1,0,0.2785862,0,0,5.551115E-17,0,0,0.2932487,0.2785862,0,0,6.858971,23.4259,0,0.2932487,-0.2932487,32.18398,82.52285,0.1841447,0.3064449,0,0,23.4259
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,3.974988,3.974988,0,-1,0,3.974988,0,0,4.440892E-16,0,0,4.184198,3.974988,0,0,7.184803,23.13266,0,4.184198,-4.184198,27.77344,71.21381,0.1841447,4.372488,0,0,23.13266
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.7626381,0.7626381,0,-1,0,0.7626381,0,0,1.110223E-16,0,0,0.8027769,0.7626381,0,0,11.83391,18.94846,0,0.8027769,-0.8027769,26.92724,69.04407,0.1841447,0.8389019,0,0,18.94846
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.8965825,0.8965825,0,-1,0,0.8965825,0,0,0,0,0,0.943771,0.8965825,0,0,12.72589,18.14568,0,0.943771,-0.943771,25.93242,66.49325,0.1841447,0.9862407,0,0,18.14568
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,3.231362,3.231362,0,-1,0,3.231362,0,0,0,0,0,3.401434,3.231362,0,0,13.77452,17.20191,0,3.401434,-3.401434,22.34699,57.29987,0.1841447,3.554498,0,0,17.20191
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,3.265806,3.265806,0,-1,0,3.265806,0,0,4.440892E-16,0,0,3.43769,3.265806,0,0,17.55389,13.80048,0,3.43769,-3.43769,18.72335,48.00849,0.1841447,3.592386,0,0,13.80048
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.37355,10.36278,0,0,0,18.72335,48.00849,0.1841447,0,0,0,10.36278
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.5455756,0.5455756,0,-1,0,0.5455756,0,0,1.110223E-16,0,0,0.5742902,0.5455756,0,0,21.37355,10.36278,0,0.5742902,-0.5742902,18.11799,46.4563,0.1841447,0.6001332,0,0,10.36278
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.1919337,0.1919337,0,-1,0,0.1919337,0,0,2.775558E-17,0,0,0.2020355,0.1919337,0,0,22.01165,9.788494,0,0.2020355,-0.2020355,17.90503,45.91024,0.1841447,0.2111271,0,0,9.788494
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.23613,9.586459,0,0,0,17.90503,45.91024,0.1841447,0,0,0,9.586459
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,1.940117,1.940117,0,0,0,1.940117,0,0,0,0,0,2.042229,1.940117,0,0,22.23613,9.586459,0,2.042229,-2.042229,15.75233,40.39051,0.1841447,2.134129,0,0,9.586459
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1814607,2.2756,2.2756,0,0,0,2.2756,7.974192,0,4.440892E-16,0,0.1814607,2.395369,2.2756,0,0,24.50528,7.54423,0,2.213908,-2.213908,13.41867,34.40677,0.1841447,2.50316,0.1451686,0,7.725691
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,2.055161,5.691782,5.691782,12,0,3.372,5.691782,36.10752,8.881784E-16,0,0,2.055161,0,0,6.308218,5.992807,26.96517,5.330322,8.047968,0,8.047968,21.05364,53.98359,0.1842722,6.260961,1.644129,12,7.385484
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.797078,10.65667,10.65667,12,0,3.372,10.65667,26.24721,0,0,0,2.797078,0,0,1.343329,1.276163,18.91721,12.57349,4.073241,0,4.073241,24.91786,63.89182,0.184329,11.72234,2.237663,12,15.37057
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,5.838974,0.7565657,0.7565657,0,-1,0,0.7565657,771.7735,0,0,0,5.838974,0.796385,0.7565657,0,0,14.84396,16.23941,5.042589,0,5.042589,29.70168,76.158,0.1841881,0.8322223,4.671179,0,22.07838
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,10.27546,0,0,0,0,0,0,0,0.4740833,0,0,10.27546,0,0,0,0,9.801375,20.77774,9.801375,0,9.801375,39.00008,100,0.1839148,0,8.220367,0,31.0532
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,11.81705,8.226765,8.226765,3,0,1.095,8.226765,143.6415,6.315188,0,0,11.81705,5.501858,5.226765,0,0,0,29.59898,0,0,0,39.00008,100,0.1839148,9.049441,9.453637,12,41.41602
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,10.55278,0.9152536,0.9152536,0,0,0,0.9152536,1152.99,9.58936,0,0,10.55278,0.9634248,0.9152536,0,0,0,29.59898,0,0,0,39.00008,100,0.1839148,1.006779,8.442227,0,40.15176
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,8.680841,6.702821,6.702821,0,0,0,6.702821,129.5103,1.62524,0,0,8.680841,7.055601,6.702821,0,0,0,29.59898,0,0,0,39.00008,100,0.1839148,7.373103,6.944673,0,38.27982
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,7.612534,7.189836,7.189836,0,-1,0,7.189836,105.8791,0.04428589,0,0,7.612534,7.568248,7.189836,0,0,0,29.59898,0,0,0,39.00008,100,0.1839148,7.908819,6.090027,0,37.21151
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,7.512162,8.065443,8.065443,0,-1,0,8.065443,93.14011,0,0,0.5119872,7.512162,8.48994,8.065443,0,0,0,29.59898,0,0.9777781,-0.9777781,37.96941,97.35726,0.1839148,8.871987,6.009729,0,37.11114
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,4.233628,5.513372,5.513372,0,-1,0,5.513372,76.78835,0,0,0,4.233628,5.80355,5.513372,0,0,1.08642,28.6212,0,1.569922,-1.569922,36.31457,93.11408,0.1839148,6.06471,3.386902,0,32.85483
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.544007,0.8860183,0.8860183,0,-1,0,0.8860183,287.1281,0,0,0,2.544007,0.9326509,0.8860183,0,0,2.830778,27.05128,1.611356,0,1.611356,37.84324,97.03374,0.18387,0.9746201,2.035206,0,29.59529
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.5421821,12.79831,8.36,0,-1,0,8.36,6.485432,0,4.438314,5.718146,0.5421821,8.8,8.36,0,0,1.219422,28.5015,0,8.257818,-8.257818,29.13873,74.71454,0.18387,14.07815,0.4337457,0,29.04368
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.39477,20.24368,0,0,0,29.13873,74.71454,0.18387,0,0,0,20.24368
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,6.6761,6.6761,0,-1,0,6.6761,0,0,8.881784E-16,0,0,7.027474,6.6761,0,0,10.39477,20.24368,0,7.027474,-7.027474,21.73112,55.72071,0.18387,7.34371,0,0,20.24368
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,4.964016,4.964016,0,-1,0,4.964016,0,0,8.881784E-16,0,0,5.225281,4.964016,0,0,18.20308,13.21621,0,5.225281,-5.225281,16.22319,41.59784,0.18387,5.460418,0,0,13.21621
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,2.059513,2.059513,0,-1,0,2.059513,0,0,4.440892E-16,0,0,2.167908,2.059513,0,0,24.00895,7.990926,0,2.167908,-2.167908,13.93802,35.73843,0.18387,2.265464,0,0,7.990926
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,1.083669,1.083669,0,-1,0,1.083669,0,0,0,0,0,1.140704,1.083669,0,0,26.41773,5.823018,0,1.140704,-1.140704,12.73561,32.65534,0.18387,1.192036,0,0,5.823018
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,1.503407,1.503407,0,-1,0,1.503407,0,0,0,0,0,1.582534,1.503407,0,0,27.68518,4.682314,0,1.582534,-1.582534,11.06747,28.37807,0.18387,1.653748,0,0,4.682314
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.44355,3.09978,0,0,0,11.06747,28.37807,0.18387,0,0,0,3.09978
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.2681311,0.2681311,0,-1,0,0.2681311,0,0,5.551115E-17,0,0,0.2822433,0.2681311,0,0,29.44355,3.09978,0,0.2822433,-0.2822433,10.76996,27.61523,0.18387,0.2949442,0,0,3.09978
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,1.297886,1.297886,0,-1,0,1.297886,0,0,0,0,0,1.366195,1.297886,0,0,29.75716,2.817537,0,1.366195,-1.366195,9.329864,23.92268,0.18387,1.427674,0,0,2.817537
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,2.448612,1.378775,0,-1,0,1.378775,0,0,1.069837,1.314698,0,1.451342,1.378775,0,0,31.27515,1.451342,0,1.451342,-1.451342,7.800015,20,0.18387,2.693473,0,0,1.451342
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,1.479016,1.479016,10.27902,0,2.936591,1.479016,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1839469,1.626917,0,12,0
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1653954,0.09839007,0.09839007,8.89839,0,2.587293,0.09839007,168.1018,0,0,0,0.1653954,0,0,8.8,8.36,24.52775,7.524,8.525395,0,8.525395,23.81891,61.074,0.1839605,0.1082291,0.1323164,12,7.689395
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.9825146,2.898663,2.898663,11.69866,0,3.295762,2.898663,33.89544,1.776357E-15,0,0,0.9825146,0,0,8.8,8.36,16.00236,15.19686,9.342515,0,9.342515,32.682,83.79982,0.18407,3.18853,0.7860117,12,16.17937
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.934972,0,0,0,0,0,0,0,0,0,0,2.934972,0,0,0,0,6.659843,23.60512,2.934972,0,2.934972,35.46635,90.93919,0.1839886,0,2.347978,0,26.54009
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.755155,5.290828,5.290828,0,-1,0,5.290828,52.07418,0,8.881784E-16,0,2.755155,5.569293,5.290828,0,0,3.724871,26.24659,0,2.814138,-2.814138,32.49999,83.33315,0.1839886,5.819911,2.204124,0,29.00175
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.779757,6.778485,6.778485,0,0,0,6.778485,55.7611,0,8.881784E-16,0,3.779757,7.135247,6.778485,0,0,6.851691,23.43246,0,3.355489,-3.355489,28.963,74.26395,0.1839886,7.456333,3.023806,0,27.21221
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,4.014563,10.2463,10.2463,12,0,3.372,10.2463,39.18061,0,0,0,4.014563,0,0,1.753701,1.666016,10.58001,20.07697,5.680579,0,5.680579,34.35207,88.08205,0.1840669,11.27093,3.21165,12,24.09153
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.99926,0,0,0,0,0,0,0,0,0,0,3.99926,0,0,0,0,4.899433,25.18949,3.99926,0,3.99926,38.1461,97.81032,0.1839561,0,3.199408,0,29.18875
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,4.367762,0,0,0,0,0,0,0,3.467589,0,0,4.367762,0,0,0,0,0.9001728,28.78882,0.9001728,0,0.9001728,39.00008,100,0.1839312,0,3.49421,0,33.15659
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,4.156411,8.729503,8.36,0,-1,0,8.36,49.71783,0,0.3695027,1.242453,4.156411,8.8,8.36,0,0,0,29.59898,0,4.643589,-4.643589,34.1053,87.44933,0.1839312,9.602453,3.325129,0,33.75539
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.874431,5.926697,5.926697,0,-1,0,5.926697,31.62691,0,8.881784E-16,0,1.874431,6.238629,5.926697,0,0,5.159544,24.95539,0,4.364198,-4.364198,29.50504,75.65379,0.1839312,6.519367,1.499545,0,26.82982
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.766144,3.142162,3.142162,0,-1,0,3.142162,56.20792,0,0,0,1.766144,3.307539,3.142162,0,0,10.00865,20.59119,0,1.541395,-1.541395,27.88026,71.48772,0.1839312,3.456378,1.412915,0,22.35734
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.728254,5.373617,5.373617,0,-1,0,5.373617,32.16184,0,0,0,1.728254,5.656439,5.373617,0,0,11.72131,19.0498,0,3.928185,-3.928185,23.73959,60.87063,0.1839312,5.910979,1.382603,0,20.77805
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.5451958,0,0,0,-1,0,0,0,0,0,0,0.5451958,0,0,0,0,16.08596,15.12161,0.5451958,0,0.5451958,24.25681,62.19683,0.1839161,0,0.4361566,0,15.66681
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,9.178853,8.36,0,-1,0,8.36,0,0,0.8188529,1.736738,0,8.8,8.36,0,0,15.54077,15.61229,0,8.8,-8.8,14.9808,38.41222,0.1839161,10.09674,0,0,15.61229
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,5.343877,5.343877,0,-1,0,5.343877,0,0,0,0,0,5.625134,5.343877,0,0,25.31854,6.812288,0,5.625134,-5.625134,9.051386,23.20864,0.1839161,5.878265,0,0,6.812288
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,4.530996,1.127796,0,-1,0,1.127796,0,0,3.4032,3.8563,0,1.187154,1.127796,0,0,31.56869,1.187154,0,1.187154,-1.187154,7.800015,20,0.1839161,4.984096,0,0,1.187154
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.300306,0,0,-1,0,0,0,0,0.300306,0.3303366,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839161,0.3303366,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.4817178,0,0,-1,0,0,0,0,0.4817178,0.5298896,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839161,0.5298896,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839161,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,1.016102,0,0,-1,0,0,0,0,1.016102,1.117713,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839161,1.117713,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,1.389002,0,0,-1,0,0,0,0,1.389002,1.527902,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839161,1.527902,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839161,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.5707772,0,0,-1,0,0,0,0,0.5707772,0.627855,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839161,0.627855,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.1610365,0.1610365,8.961037,0,2.603142,0.1610365,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1839369,0.1771401,0,12,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1141701,1.838886,1.838886,10.63889,0,3.027638,1.838886,6.208653,1.776357E-15,0,0,0.1141701,0,0,8.8,8.36,24.52775,7.524,8.47417,0,8.47417,23.77031,60.94939,0.1840252,2.022775,0.09133607,12,7.63817
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.391183,2.079894,2.079894,10.87989,0,3.088613,2.079894,114.9666,1.776357E-15,0,0,2.391183,0,0,8.8,8.36,16.05358,15.15075,10.75118,0,10.75118,33.96978,87.10182,0.1840606,2.287883,1.912946,12,17.54193
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.583312,0,0,0,0,0,0,0,0,0,0,3.583312,0,0,0,0,5.302401,24.82682,3.583312,0,3.583312,37.36921,95.81829,0.1839619,0,2.866649,0,28.41013
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.904293,3.683467,3.683467,0,-1,0,3.683467,78.84673,0,0,0,2.904293,3.877333,3.683467,0,0,1.719089,28.0518,0,0.9730404,-0.9730404,36.34353,93.18835,0.1839619,4.051814,2.323435,0,30.95609
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,8.100207,1.641124,1.641124,0,0,0,1.641124,493.5768,3.572463,0,0,8.100207,1.727499,1.641124,0,0,2.800245,27.07876,2.800245,0,2.800245,39.00008,100,0.1838848,1.805236,6.480166,0,35.17897
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,11.28117,11.68609,11.68609,3.326094,0,1.177502,11.68609,96.535,2.481171,0,0,11.28117,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1838848,12.8547,9.024937,12,40.88015
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,10.7776,0.9568532,0.9568532,0,0,0,0.9568532,1126.359,9.770386,0,0,10.7776,1.007214,0.9568532,0,0,0,29.59898,0,0,0,39.00008,100,0.1838848,1.052539,8.62208,0,40.37658
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,7.271291,0,0,0,0,0,0,0,7.271291,0,0,7.271291,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1838848,0,5.817032,0,36.87027
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,3.271214,3.711242,3.711242,0,-1,0,3.711242,88.14337,0,0,0,3.271214,3.906571,3.711242,0,0,0,29.59898,0,0.6353567,-0.6353567,38.33035,98.28276,0.1838848,4.082366,2.616971,0,32.87019
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,4.233779,3.799204,3.799204,0,-1,0,3.799204,111.4386,0,0,0,4.233779,3.999162,3.799204,0,0,0.7059519,28.96362,0.2346169,0,0.2346169,38.55293,98.85347,0.1838784,4.179125,3.387023,0,33.1974
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.73027,4.432497,4.432497,0,-1,0,4.432497,84.15731,0,0,0,3.73027,4.665786,4.432497,0,0,0.471335,29.17478,0,0.9355158,-0.9355158,37.56681,96.32496,0.1838784,4.875746,2.984216,0,32.90504
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.397383,4.400598,4.400598,0,-1,0,4.400598,54.47858,0,8.881784E-16,0,2.397383,4.632208,4.400598,0,0,1.510797,28.23926,0,2.234825,-2.234825,35.2111,90.28468,0.1838784,4.840658,1.917907,0,30.63664
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.533693,6.768357,6.768357,0,-1,0,6.768357,7.885118,0,8.881784E-16,0,0.533693,7.124587,6.768357,0,0,3.993936,26.00444,0,6.590894,-6.590894,28.26369,72.47085,0.1838784,7.445193,0.4269544,0,26.53813
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.31715,19.41354,0,0,0,28.26369,72.47085,0.1838784,0,0,0,19.41354
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,3.658258,3.658258,0,-1,0,3.658258,0,0,4.440892E-16,0,0,3.850798,3.658258,0,0,11.31715,19.41354,0,3.850798,-3.850798,24.20459,62.06292,0.1838784,4.024084,0,0,19.41354
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.59582,15.56274,0,0,0,24.20459,62.06292,0.1838784,0,0,0,15.56274
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.59582,15.56274,0,0,0,24.20459,62.06292,0.1838784,0,0,0,15.56274
