Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.59582,15.56274,0,0,0,24.20459,62.06292,0.1838784,0,0,0,15.56274
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,1.56191,1.56191,0,-1,0,1.56191,0,0,2.220446E-16,0,0,1.644115,1.56191,0,0,15.59582,15.56274,0,1.644115,-1.644115,22.47154,57.61921,0.1838784,1.718101,0,0,15.56274
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,1.076368,1.076368,0,-1,0,1.076368,0,0,2.220446E-16,0,0,1.133019,1.076368,0,0,17.42261,13.91863,0,1.133019,-1.133019,21.27723,54.5569,0.1838784,1.184005,0,0,13.91863
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.68152,12.78561,0,0,0,21.27723,54.5569,0.1838784,0,0,0,12.78561
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.578922,0.578922,0,-1,0,0.578922,0,0,1.110223E-16,0,0,0.6093916,0.578922,0,0,18.68152,12.78561,0,0.6093916,-0.6093916,20.63488,52.90984,0.1838784,0.6368142,0,0,12.78561
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.5068145,0.5068145,0,-1,0,0.5068145,0,0,0,0,0,0.5334889,0.5068145,0,0,19.35862,12.17622,0,0.5334889,-0.5334889,20.07253,51.46792,0.1838784,0.557496,0,0,12.17622
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,2.000296,2.000296,0,0,0,2.000296,0,0,0,0,0,2.105575,2.000296,0,0,19.95139,11.64273,0,2.105575,-2.105575,17.85306,45.77699,0.1838784,2.200326,0,0,11.64273
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1712379,3.118357,3.118357,0,0,0,3.118357,5.491286,0,4.440892E-16,0,0.1712379,3.282481,3.118357,0,0,22.29091,9.537154,0,3.111243,-3.111243,14.57352,37.36793,0.1838784,3.430193,0.1369903,0,9.708392
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.276631,7.824239,7.824239,12,0,3.372,7.824239,16.31636,0,0,0,1.276631,0,0,4.175761,3.966973,25.74785,6.425911,5.243604,0,5.243604,19.54804,50.12308,0.1839607,8.606663,1.021305,12,7.702542
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.884855,9.907079,9.907079,12,0,3.372,9.907079,39.21292,0,0,0,3.884855,0,0,2.092921,1.988275,20.50425,11.14515,5.87313,0,5.87313,25.11978,64.40956,0.1840422,10.89779,3.107884,12,15.03001
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.303995,3.558775,3.558775,0,-1,0,3.558775,64.74123,0,4.440892E-16,0,2.303995,3.746079,3.558775,0,0,14.63112,16.43097,0,1.442084,-1.442084,23.59969,60.51191,0.1840422,3.914653,1.843196,0,18.73497
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.87777,0.5905486,0.5905486,0,0,0,0.5905486,317.9705,0,0,0,1.87777,0.6216301,0.5905486,0,0,16.23343,14.98889,1.25614,0,1.25614,24.79137,63.56749,0.1840076,0.6496035,1.502216,0,16.86666
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,2.183144,5.917189,5.917189,0,0,0,5.917189,36.89495,0,8.881784E-16,0,2.183144,6.228621,5.917189,0,0,14.97729,16.11941,0,4.045476,-4.045476,20.52706,52.63339,0.1840076,6.508908,1.746515,0,18.30256
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.400339,3.868922,3.868922,0,0,0,3.868922,62.04154,0,0,0,2.400339,4.072549,3.868922,0,0,19.47227,12.07394,0,1.672211,-1.672211,18.7644,48.11375,0.1840076,4.255814,1.920271,0,14.47428
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,5.836881,7.862786,7.862786,12,0,3.372,7.862786,74.23426,0,0,0,5.836881,0,0,4.137214,3.930353,21.33028,10.40173,9.767234,0,9.767234,28.03041,71.8727,0.1841169,8.649065,4.669505,12,16.23861
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.957654,0,0,0,-1,0,0,0,0,0,0,2.957654,0,0,0,0,11.56305,19.19224,2.957654,0,2.957654,30.83629,79.06725,0.1840357,0,2.366123,0,22.14989
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.724658,5.854975,5.854975,0,-1,0,5.854975,46.53577,0,0,0,2.724658,6.163131,5.854975,0,0,8.605392,21.85413,0,3.438474,-3.438474,27.21182,69.77375,0.1840357,6.440472,2.179726,0,24.57878
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.951515,6.514585,6.514585,0,-1,0,6.514585,29.95608,0,0,0,1.951515,6.857458,6.514585,0,0,12.42592,18.41565,0,4.905944,-4.905944,22.0405,56.51398,0.1840357,7.166044,1.561212,0,20.36717
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,1.165493,0.3104764,0.3104764,0,-1,0,0.3104764,375.3886,0,0,0,1.165493,0.3268172,0.3104764,0,0,17.87697,13.50971,0.8386757,0,0.8386757,22.83614,58.55408,0.1840127,0.341524,0.9323943,0,14.6752
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.3287391,2.136918,2.136918,0,-1,0,2.136918,15.38379,0,0,0,0.3287391,2.249388,2.136918,0,0,17.03829,14.26452,0,1.920649,-1.920649,20.81159,53.36296,0.1840127,2.35061,0.2629913,0,14.59326
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,6.480986,6.480986,0,-1,0,6.480986,0,0,8.881784E-16,0,0,6.822091,6.480986,0,0,19.17234,12.34387,0,6.822091,-6.822091,13.62048,34.92424,0.1840127,7.129085,0,0,12.34387
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,2.688217,2.688217,0,-1,0,2.688217,0,0,4.440892E-16,0,0,2.829702,2.688217,0,0,26.75245,5.521777,0,2.829702,-2.829702,10.63771,27.27613,0.1840127,2.957039,0,0,5.521777
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.3040602,0.3040602,0,-1,0,0.3040602,0,0,0,0,0,0.3200634,0.3040602,0,0,29.89656,2.692075,0,0.3200634,-0.3200634,10.30033,26.41106,0.1840127,0.3344662,0,0,2.692075
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,1.763271,1.763271,0,-1,0,1.763271,0,0,2.220446E-16,0,0,1.856075,1.763271,0,0,30.25219,2.372011,0,1.856075,-1.856075,8.343861,21.39447,0.1840127,1.939598,0,0,2.372011
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.3233037,0.3233037,0,-1,0,0.3233037,0,0,0,0,0,0.3403197,0.3233037,0,0,32.31449,0.5159367,0,0.3403197,-0.3403197,7.985132,20.47466,0.1840127,0.3556341,0,0,0.5159367
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.8318624,0.1668362,0,-1,0,0.1668362,0,0,0.6650262,0.7482125,0,0.175617,0.1668362,0,0,32.69262,0.175617,0,0.175617,-0.175617,7.800015,20,0.1840127,0.9150487,0,0,0.175617
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.7559637,0,0,-1,0,0,0,0,0.7559637,0.8315601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840127,0.8315601,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,2.027877,0,0,-1,0,0,0,0,2.027877,2.230664,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840127,2.230664,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,1.576757,0,0,-1,0,0,0,0,1.576757,1.734433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840127,1.734433,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,2.310388,0,0,-1,0,0,0,0,2.310388,2.541427,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840127,2.541427,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,2.461238,2.461238,11.26124,0,3.185093,2.461238,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1841294,2.707361,0,12,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.03098319,0.3099354,0.3099354,9.109936,0,2.640814,0.3099354,9.99666,0,0,0,0.03098319,0,0,8.8,8.36,24.52775,7.524,8.390984,0,8.390984,23.69139,60.74704,0.1841551,0.3409289,0.02478655,12,7.554983
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.4323089,3.806355,3.806355,12,0,3.372,3.806355,11.35756,0,0,0,0.4323089,0,0,8.193645,7.783963,16.13677,15.07588,8.216272,0,8.216272,31.48603,80.73326,0.1842896,4.18699,0.3458471,12,15.50819
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.561683,2.399166,2.399166,0,0,0,2.399166,65.09275,0,0,0,1.561683,2.525438,2.399166,0,0,7.920498,22.47053,0,0.9637547,-0.9637547,30.47015,78.12843,0.1842896,2.639082,1.249346,0,24.03221
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,1.048887,18.90758,8.36,0,-1,0,8.36,12.5465,0,10.54758,12.43834,1.048887,8.8,8.36,0,0,8.991337,21.50677,0,7.751113,-7.751113,22.29976,57.17875,0.1842896,20.79834,0.8391096,0,22.55566
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.887379,5.903762,5.903762,0,0,0,5.903762,31.96909,0,0,0,1.887379,6.214486,5.903762,0,0,17.60369,13.75566,0,4.327107,-4.327107,17.73858,45.48346,0.1842896,6.494138,1.509903,0,15.64304
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.853272,11.91698,11.91698,12,0,3.372,11.91698,15.55153,0,0,0,1.853272,0,0,0.08302114,0.07887009,22.41158,9.428555,1.932142,0,1.932142,19.57158,50.18343,0.1843137,13.10868,1.482618,12,11.28183
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.396267,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.396267,0,0,8.8,8.36,20.47944,11.16748,10.75627,0,10.75627,29.77587,76.34822,0.1842615,0,1.917013,12,13.56375
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.961395,4.577057,4.577057,10.05075,0,2.878839,4.577057,86.54894,8.881784E-16,0,0,3.961395,0,0,5.473689,5.200005,9.723172,20.84812,9.161399,0,9.161399,38.46713,98.63348,0.184305,5.034763,3.169116,12,24.80952
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.632992,1.757813,1.757813,0,-1,0,1.757813,92.8991,2.220446E-16,0,0,1.632992,1.850329,1.757813,0,0,0.5617733,29.09338,0,0.2173369,-0.2173369,38.23804,98.04606,0.184305,1.933594,1.306394,0,30.72637
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.663525,9.91514,8.36,0,-1,0,8.36,31.86035,0,1.55514,2.546654,2.663525,8.8,8.36,0,0,0.8032588,28.87605,0,6.136475,-6.136475,31.76963,81.46042,0.184305,10.90665,2.13082,0,31.53957
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.579034,5.042031,5.042031,0,-1,0,5.042031,11.48414,0,0,0,0.579034,5.307401,5.042031,0,0,7.621564,22.73957,0,4.728367,-4.728367,26.78549,68.68061,0.184305,5.546234,0.4632272,0,23.3186
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,1.007703,5.158371,5.158371,0,-1,0,5.158371,19.5353,0,8.881784E-16,0,1.007703,5.429864,5.158371,0,0,12.87531,18.0112,0,4.422161,-4.422161,22.12412,56.72841,0.184305,5.674208,0.8061625,0,19.01891
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.5251662,5.438166,5.438166,0,-1,0,5.438166,9.657045,0,0,0,0.5251662,5.724385,5.438166,0,0,17.78882,13.58904,0,5.199219,-5.199219,16.64367,42.67598,0.184305,5.981983,0.4201329,0,14.11421
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.06777962,0.06777962,0,-1,0,0.06777962,0,0,1.387779E-17,0,0,0.07134696,0.06777962,0,0,23.56573,8.389823,0,0.07134696,-0.07134696,16.56846,42.48314,0.184305,0.07455757,0,0,8.389823
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,10.66712,7.902552,0,-1,0,7.902552,0,0,2.764565,3.831277,0,8.318476,7.902552,0,0,23.645,8.318476,0,8.318476,-8.318476,7.800015,20,0.184305,11.73383,0,0,8.318476
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.184305,0,0,0,8.426001E-16
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.1822688,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1822688,0.2004957,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.184305,0.2004957,0,0,8.426001E-16
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.7729202,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7729202,0.8502122,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.184305,0.8502122,0,0,8.426001E-16
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.4263664,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4263664,0.4690031,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.184305,0.4690031,0,0,8.426001E-16
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.9099584,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9099584,1.000954,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.184305,1.000954,0,0,8.426001E-16
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.5925703,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.5925703,0.6518273,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.184305,0.6518273,0,0,8.426001E-16
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,1.66262,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.66262,1.828882,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.184305,1.828882,0,0,8.426001E-16
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,3.211891,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.211891,3.533081,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.184305,3.533081,0,0,8.426001E-16
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,1.400753,1.400753,10.20075,0,2.91679,1.400753,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1843765,1.540829,0,12,8.426001E-16
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.06040398,0.3424494,0.3424494,9.142449,0,2.64904,0.3424494,17.6388,0,0,0,0.06040398,0,0,8.8,8.36,24.52775,7.524,8.420404,0,8.420404,23.71931,60.81861,0.1844022,0.3766944,0.04832318,12,7.584404
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3284459,2.145344,2.145344,10.94534,0,3.105172,2.145344,15.30971,1.776357E-15,0,0,0.3284459,0,0,8.8,8.36,16.10735,15.10236,8.688446,0,8.688446,31.96189,81.95339,0.1844953,2.359879,0.2627567,12,15.43081
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.9167585,4.467525,4.467525,0,0,0,4.467525,20.5205,0,8.881784E-16,0,0.9167585,4.702658,4.467525,0,0,7.418903,22.92196,0,3.7859,-3.7859,27.9712,71.72088,0.1844953,4.914278,0.7334068,0,23.83872
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.533801,4.133132,4.133132,0,-1,0,4.133132,85.49935,0,0,0,3.533801,4.350665,4.133132,0,0,11.62546,19.13606,0,0.8168641,-0.8168641,27.11015,69.51306,0.1844953,4.546445,2.827041,0,22.66987
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,4.467305,5.386921,5.386921,0,0,0,5.386921,82.92873,0,0,0,4.467305,5.670443,5.386921,0,0,12.53309,18.3192,0,1.203138,-1.203138,25.84193,66.26123,0.1844953,5.925613,3.573844,0,22.78651
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.920503,7.563553,7.563553,0,0,0,7.563553,38.61284,0,0,0,2.920503,7.961635,7.563553,0,0,13.86991,17.11606,0,5.041132,-5.041132,20.52811,52.63608,0.1844953,8.319908,2.336402,0,20.03657
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.560803,1.340366,1.340366,0,0,0,1.340366,265.659,0,0,0,3.560803,1.410912,1.340366,0,0,19.47116,12.07493,2.149891,0,2.149891,22.56768,57.86572,0.1844368,1.474403,2.848642,0,15.63573
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.384888,6.941268,6.941268,0,0,0,6.941268,34.3581,0,8.881784E-16,0,2.384888,7.306598,6.941268,0,0,17.32127,14.00983,0,4.92171,-4.92171,17.37974,44.56334,0.1844368,7.635395,1.907911,0,16.39472
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,3.037137,5.420959,5.420959,0,-1,0,5.420959,56.02581,0,0,0,3.037137,5.706273,5.420959,0,0,22.78984,9.088123,0,2.669137,-2.669137,14.56622,37.34921,0.1844368,5.963056,2.429709,0,12.12526
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,3.595139,3.055105,3.055105,0,-1,0,3.055105,117.6764,0,0,0,3.595139,3.2159,3.055105,0,0,25.75555,6.418987,0.3792385,0,0.3792385,14.926,38.27172,0.1844265,3.360616,2.876111,0,10.01413
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.926582,5.899882,5.899882,0,-1,0,5.899882,32.65459,0,0,0,1.926582,6.210402,5.899882,0,0,25.37631,6.760302,0,4.28382,-4.28382,10.41046,26.69342,0.1844265,6.48987,1.541266,0,8.686884
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.589746,0,0,0,-1,0,0,0,0,0,0,0.589746,0,0,0,0,30.13611,2.476482,0.589746,0,0.589746,10.96994,28.12799,0.1844105,0,0.4717968,0,3.066228
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4880224,1.454713,1.454713,0,-1,0,1.454713,33.54768,0,2.220446E-16,0,0.4880224,1.531276,1.454713,0,0,29.54636,3.007253,0,1.043254,-1.043254,9.870253,25.30829,0.1844105,1.600184,0.3904179,0,3.495275
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,2.592775,1.865799,0,-1,0,1.865799,0,0,0.7269762,0.9862537,0,1.963999,1.865799,0,0,30.70553,1.963999,0,1.963999,-1.963999,7.800015,20,0.1844105,2.852053,0,0,1.963999
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,9.29517,0,0,-1,0,0,0,0,9.29517,10.22469,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844105,10.22469,0,0,0
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844105,0,0,0,0
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.7846556,0,0,-1,0,0,0,0,0.7846556,0.8631212,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844105,0.8631212,0,0,0
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,2.857645,0,0,-1,0,0,0,0,2.857645,3.14341,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844105,3.14341,0,0,0
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,1.980326,0,0,-1,0,0,0,0,1.980326,2.178359,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844105,2.178359,0,0,0
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,1.586322,0,0,-1,0,0,0,0,1.586322,1.744954,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844105,1.744954,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.04511959,0,0,-1,0,0,0,0,0.04511959,0.04963155,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844105,0.04963155,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844105,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.7319742,0,0,-1,0,0,0,0,0.7319742,0.8051715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844105,0.8051715,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,2.095571,2.095571,10.89557,0,3.09258,2.095571,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1845103,2.305128,0,12,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.121493,1.368232,1.368232,10.16823,0,2.908563,1.368232,8.879557,1.776357E-15,0,0,0.121493,0,0,8.8,8.36,24.52775,7.524,8.481493,0,8.481493,23.77726,60.96721,0.1845765,1.505056,0.09719437,12,7.645493
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,2.091139,11.96995,11.96995,12,0,3.372,11.96995,17.46991,0,0,0,2.091139,0,0,0.03005216,0.02854956,16.04626,15.15734,2.119688,0,2.119688,25.78817,66.12338,0.1846023,13.16694,1.672911,12,17.24848
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,5.341463,1.620154,1.620154,10.42015,0,2.972299,1.620154,329.6886,1.776357E-15,0,0,5.341463,0,0,8.8,8.36,13.92657,17.06506,13.70146,0,13.70146,38.78652,99.45242,0.1845372,1.782169,4.27317,12,22.40653
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,8.034041,0,0,0,-1,0,0,0,7.808932,0,0,8.034041,0,0,0,0,0.2251095,29.39638,0.2251095,0,0.2251095,39.00008,100,0.1845311,0,6.427233,0,37.43042
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,10.06065,3.31724,3.31724,0,0,0,3.31724,303.2838,6.568818,0,0,10.06065,3.491832,3.31724,0,0,0,29.59898,0,0,0,39.00008,100,0.1845311,3.648964,8.04852,0,39.65963
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,9.974563,4.952999,4.952999,0,0,0,4.952999,201.3843,4.76088,0,0,9.974563,5.213683,4.952999,0,0,0,29.59898,0,0,0,39.00008,100,0.1845311,5.448299,7.97965,0,39.57354
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,9.255029,6.206889,6.206889,0,0,0,6.206889,149.109,2.721461,0,0,9.255029,6.533567,6.206889,0,0,0,29.59898,0,0,0,39.00008,100,0.1845311,6.827578,7.404023,0,38.85401
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,5.403081,6.794337,6.794337,0,0,0,6.794337,79.5233,0,0,0,5.403081,7.151934,6.794337,0,0,0,29.59898,0,1.748853,-1.748853,37.15662,95.27321,0.1845311,7.473771,4.322465,0,35.00206
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,9.294574,6.137961,6.137961,0,-1,0,6.137961,151.4277,0.8903931,0,0,9.294574,6.461011,6.137961,0,0,1.94317,27.85013,1.94317,0,1.94317,39.00008,100,0.1844786,6.751757,7.435659,0,37.1447
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,7.608055,5.42663,5.42663,0,-1,0,5.42663,140.1985,1.895812,0,0,7.608055,5.712243,5.42663,0,0,0,29.59898,0,0,0,39.00008,100,0.1844786,5.969294,6.086444,0,37.20703
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.962223,13.43282,8.36,0,-1,0,8.36,59.35674,0,5.072819,6.416101,4.962223,8.8,8.36,0,0,0,29.59898,0,3.837777,-3.837777,34.9547,89.62727,0.1844786,14.7761,3.969779,0,34.5612
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,3.188076,0,0,0,-1,0,0,0,0,0,0,3.188076,0,0,0,0,4.264196,25.7612,3.188076,0,3.188076,37.97918,97.38232,0.1843923,0,2.550461,0,28.94928
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.536613,21.80961,8.36,0,-1,0,8.36,6.418816,0,13.44962,15.63058,0.536613,8.8,8.36,0,0,1.07612,28.63047,0,8.263387,-8.263387,29.26881,75.04807,0.1843923,23.99058,0.4292904,0,29.16708
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,9.414642,8.36,0,-1,0,8.36,0,0,1.054643,1.996107,0,8.8,8.36,0,0,10.25766,20.36708,0,8.8,-8.8,19.99279,51.26347,0.1843923,10.35611,0,0,20.36708
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,10.11181,8.36,0,-1,0,8.36,0,0,1.751814,2.762995,0,8.8,8.36,0,0,20.03544,11.56708,0,8.8,-8.8,10.71678,27.47886,0.1843923,11.12299,0,0,11.56708
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,7.781888,2.628729,0,-1,0,2.628729,0,0,5.15316,5.931349,0,2.767083,2.628729,0,0,29.81322,2.767083,0,2.767083,-2.767083,7.800015,20,0.1843923,8.560078,0,0,2.767083
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,1.216463,0,0,-1,0,0,0,0,1.216463,1.338109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843923,1.338109,0,0,0
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.6156606,0,0,-1,0,0,0,0,0.6156606,0.6772267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843923,0.6772267,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,1.977067,0,0,-1,0,0,0,0,1.977067,2.174773,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843923,2.174773,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,1.0366,0,0,-1,0,0,0,0,1.0366,1.14026,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843923,1.14026,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843923,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,1.084007,0,0,-1,0,0,0,0,1.084007,1.192407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843923,1.192407,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,1.284204,0,0,-1,0,0,0,0,1.284204,1.412624,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843923,1.412624,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843923,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.09603843,3.692775,3.692775,11.9953,0,3.37081,3.692775,2.600711,0,0,0,0.09603843,0,0,8.302523,7.887396,32.88775,0,7.983435,0,7.983435,15.37377,39.41984,0.1845223,4.062053,0.07683074,12,0.09603843
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.700738,7.875214,7.875214,12,0,3.372,7.875214,21.59609,0,0,0,1.700738,0,0,4.124786,3.918547,24.90432,7.185091,5.619285,0,5.619285,20.70469,53.08884,0.1846067,8.662735,1.36059,12,8.885829
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,4.459007,17.14994,17.14994,12,0,3.372,17.14994,26.00013,0,0,0,4.459007,5.420993,5.149943,0,0,19.28503,12.24245,0,0.9619858,-0.9619858,19.69067,50.48879,0.1846067,18.86494,3.567206,12,16.70146
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,7.733489,6.847515,6.847515,0,-1,0,6.847515,112.9386,0,0,0,7.733489,7.207911,6.847515,0,0,20.35391,11.28046,0.5255783,0,0.5255783,20.18927,51.76727,0.1845925,7.532266,6.186791,0,19.01395
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,10.04307,3.248787,3.248787,0,0,0,3.248787,309.1329,0,0,0,10.04307,3.419776,3.248787,0,0,19.82833,11.75348,6.623293,0,6.623293,26.47268,67.87853,0.1844138,3.573666,8.034455,0,21.79655
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,10.17365,7.173793,7.173793,0,0,0,7.173793,141.8169,0,0,0,10.17365,7.551361,7.173793,0,0,13.20504,17.71445,2.622288,0,2.622288,28.9604,74.25729,0.1843432,7.891172,8.138919,0,27.8881
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,10.68884,0.5976485,0.5976485,0,0,0,0.5976485,1788.483,0,0,0,10.68884,0.6291037,0.5976485,0,0,10.58275,20.0745,10.05974,0,10.05974,38.50391,98.72778,0.1840727,0.6574134,8.551075,0,30.76335
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,11.57435,8.878916,8.878916,3,0,1.095,8.878916,130.3577,4.863008,0,0,11.57435,6.188332,5.878916,0,0,0.5230078,29.12827,0.5230078,0,0.5230078,39.00008,100,0.1840586,9.766808,9.259479,12,40.70262
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,9.15308,6.147789,6.147789,0,-1,0,6.147789,148.8841,2.681723,0,0,9.15308,6.471357,6.147789,0,0,0,29.59898,0,0,0,39.00008,100,0.1840586,6.762568,7.322464,0,38.75206
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,6.265297,5.474168,5.474168,0,-1,0,5.474168,114.452,0.5030149,0,0,6.265297,5.762282,5.474168,0,0,0,29.59898,0,0,0,39.00008,100,0.1840586,6.021585,5.012238,0,35.86427
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,5.310355,2.997121,2.997121,0,-1,0,2.997121,177.1819,2.155491,0,0,5.310355,3.154864,2.997121,0,0,0,29.59898,0,0,0,39.00008,100,0.1840586,3.296833,4.248284,0,34.90933
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.911374,11.74452,8.36,0,-1,0,8.36,34.82505,0,3.384521,4.558973,2.911374,8.8,8.36,0,0,0,29.59898,0,5.888626,-5.888626,32.79292,84.08424,0.1840586,12.91897,2.329099,0,32.51035
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.5388164,19.46128,8.36,0,-1,0,8.36,6.445172,0,11.10128,13.0474,0.5388164,8.8,8.36,0,0,6.542918,23.71035,0,8.261184,-8.261184,24.08487,61.75595,0.1840586,21.4074,0.4310531,0,24.24917
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.72201,15.44917,0,0,0,24.08487,61.75595,0.1840586,0,0,0,15.44917
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,1.855278,1.855278,0,-1,0,1.855278,0,0,2.220446E-16,0,0,1.952924,1.855278,0,0,15.72201,15.44917,0,1.952924,-1.952924,22.02631,56.4776,0.1840586,2.040806,0,0,15.44917
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,2.845513,2.845513,0,-1,0,2.845513,0,0,4.440892E-16,0,0,2.995277,2.845513,0,0,17.89193,13.49624,0,2.995277,-2.995277,18.86901,48.38197,0.1840586,3.130064,0,0,13.49624
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,1.500012,1.500012,0,-1,0,1.500012,0,0,2.220446E-16,0,0,1.57896,1.500012,0,0,21.22001,10.50097,0,1.57896,-1.57896,17.20464,44.11437,0.1840586,1.650013,0,0,10.50097
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,1.8721,1.8721,0,-1,0,1.8721,0,0,2.220446E-16,0,0,1.970631,1.8721,0,0,22.97441,8.922008,0,1.970631,-1.970631,15.12741,38.78815,0.1840586,2.059309,0,0,8.922008
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.651907,0.651907,0,-1,0,0.651907,0,0,1.110223E-16,0,0,0.686218,0.651907,0,0,25.164,6.951377,0,0.686218,-0.686218,14.40407,36.93344,0.1840586,0.7170978,0,0,6.951377
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.1695585,0.1695585,0,-1,0,0.1695585,0,0,2.775558E-17,0,0,0.1784826,0.1695585,0,0,25.92647,6.265159,0,0.1784826,-0.1784826,14.21594,36.45105,0.1840586,0.1865143,0,0,6.265159
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.9798971,0.9798971,0,-1,0,0.9798971,0,0,1.110223E-16,0,0,1.031471,0.9798971,0,0,26.12478,6.086676,0,1.031471,-1.031471,13.12867,33.66319,0.1840586,1.077887,0,0,6.086676
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,1.07313,1.07313,0,-1,0,1.07313,0,0,2.220446E-16,0,0,1.129611,1.07313,0,0,27.27086,5.055206,0,1.129611,-1.129611,11.93796,30.61008,0.1840586,1.180443,0,0,5.055206
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.9478118,0.9478118,0,-1,0,0.9478118,0,0,1.110223E-16,0,0,0.9976966,0.9478118,0,0,28.52598,3.925595,0,0.9976966,-0.9976966,10.88629,27.91351,0.1840586,1.042593,0,0,3.925595
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,1.348508,1.348508,0,0,0,1.348508,0,0,2.220446E-16,0,0,1.419482,1.348508,0,0,29.63453,2.927898,0,1.419482,-1.419482,9.390026,24.07694,0.1840586,1.483358,0,0,2.927898
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1543738,0,0,0,0,0,0,0,0,0,0,0.1543738,0,0,0,0,31.21173,1.508417,0.1543738,0,0.1543738,9.536478,24.45246,0.1840545,0,0.123499,0,1.66279
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,2.008807,6.297099,6.297099,12,0,3.372,6.297099,31.90052,0,0,0,2.008807,0,0,5.702901,5.417756,31.05736,1.647353,7.426563,0,7.426563,16.58193,42.5177,0.1841671,6.926809,1.607046,12,3.65616
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.662766,6.385142,6.385142,12,0,3.372,6.385142,41.70255,0,0,0,2.662766,0,0,5.614858,5.334115,23.6308,8.33126,7.996882,0,7.996882,24.16844,61.97024,0.1842859,7.023656,2.130213,12,10.99403
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,4.095868,6.32794,6.32794,0,-1,0,6.32794,64.72672,0,0,0,4.095868,6.66099,6.32794,0,0,15.63392,15.52845,0,2.565122,-2.565122,21.46457,55.03724,0.1842859,6.960734,3.276694,0,19.62432
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.895543,4.492333,4.492333,0,0,0,4.492333,108.9755,0,0,0,4.895543,4.728772,4.492333,0,0,18.48405,12.96333,0.166771,0,0.166771,21.62278,55.44291,0.1842815,4.941567,3.916435,0,17.85888
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,6.854574,1.213074,1.213074,0,0,0,1.213074,565.0581,0,0,0,6.854574,1.27692,1.213074,0,0,18.31728,13.11343,5.577653,0,5.577653,26.91421,69.01065,0.184132,1.334381,5.483659,0,19.968
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,10.75275,3.966279,3.966279,0,0,0,3.966279,271.1042,0,0,0,10.75275,4.17503,3.966279,0,0,12.73963,18.13331,6.577716,0,6.577716,33.15438,85.01105,0.1839561,4.362906,8.602197,0,28.88606
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,9.857172,9.438258,9.438258,5.92776,0,1.835723,9.438258,104.4385,0,0,0,9.857172,3.695261,3.510498,0,0,6.161911,24.05326,6.161911,0,6.161911,39.00008,100,0.183911,10.38208,7.885737,12,33.91043
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.982098,13.29816,8.36,0,-1,0,8.36,59.59447,0,4.938163,6.26798,4.982098,8.8,8.36,0,0,0,29.59898,0,3.817902,-3.817902,34.97565,89.68099,0.183911,14.62798,3.985678,0,34.58108
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,4.218649,4.270571,4.270571,0,-1,0,4.270571,98.78421,0,0,0,4.218649,4.495337,4.270571,0,0,4.242114,25.78108,0,0.2766882,-0.2766882,34.684,88.93316,0.183911,4.697628,3.37492,0,29.99973
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,3.552462,3.173724,3.173724,0,-1,0,3.173724,111.9335,0,0,0,3.552462,3.340763,3.173724,0,0,4.549545,25.50439,0.2116999,0,0.2116999,34.88484,89.44812,0.1839053,3.491097,2.84197,0,29.05685
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.866668,3.948801,3.948801,0,-1,0,3.948801,72.59589,0,0,0,2.866668,4.156633,3.948801,0,0,4.337845,25.69492,0,1.289965,-1.289965,33.52509,85.96161,0.1839053,4.343681,2.293334,0,28.56158
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.5130422,0,0,0,-1,0,0,0,0,0,0,0.5130422,0,0,0,0,5.77114,24.40495,0.5130422,0,0.5130422,34.01181,87.20959,0.1838917,0,0.4104338,0,24.91799
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,8.293077,8.293077,0,-1,0,8.293077,0,0,1.776357E-15,0.7623856,0,8.729555,8.293077,0,0,5.258098,24.86669,0,8.729555,-8.729555,24.81005,63.61538,0.1838917,9.122386,0,0,24.86669
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,7.669733,7.669733,0,-1,0,7.669733,0,0,8.881784E-16,0.07670569,0,8.073402,7.669733,0,0,14.9576,16.13713,0,8.073402,-8.073402,16.29993,41.79462,0.1838917,8.436706,0,0,16.13713
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,7.170912,7.170912,0,-1,0,7.170912,0,0,8.881784E-16,0.2274584,0,7.548329,7.170912,0,0,23.92805,8.063732,0,7.548329,-7.548329,8.343298,21.39303,0.1838917,7.888004,0,0,8.063732
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.3767981,0.3767981,0,-1,0,0.3767981,0,0,5.551115E-17,0,0,0.3966296,0.3767981,0,0,32.31508,0.515403,0,0.3966296,-0.3966296,7.925214,20.32102,0.1838917,0.4144779,0,0,0.515403
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,3.557298,0.1128348,0,-1,0,0.1128348,0,0,3.444463,3.800193,0,0.1187735,0.1128348,0,0,32.75578,0.1187735,0,0.1187735,-0.1187735,7.800015,20,0.1838917,3.913028,0,0,0.1187735
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.03229802,0,0,-1,0,0,0,0,0.03229802,0.03552782,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838917,0.03552782,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.5242263,0,0,-1,0,0,0,0,0.5242263,0.5766489,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838917,0.5766489,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.7768949,0,0,-1,0,0,0,0,0.7768949,0.8545844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838917,0.8545844,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.9023159,0,0,-1,0,0,0,0,0.9023159,0.9925475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838917,0.9925475,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,2.006592,0,0,-1,0,0,0,0,2.006592,2.207251,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838917,2.207251,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,1.00394,1.00394,9.803941,0,2.816397,1.00394,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1839461,1.104334,0,12,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1579025,1.499486,1.499486,10.29949,0,2.94177,1.499486,10.53045,1.776357E-15,0,0,0.1579025,0,0,8.8,8.36,24.52775,7.524,8.517902,0,8.517902,23.8118,61.05577,0.1840163,1.649434,0.126322,12,7.681902
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.573983,8.96172,8.96172,12,0,3.372,8.96172,17.5634,0,0,0,1.573983,0,0,3.03828,2.886367,16.00985,15.19011,4.460349,0,4.460349,28.04326,71.90565,0.1840819,9.857891,1.259186,12,16.7641
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.778453,5.161851,5.161851,11.6474,0,3.282793,5.161851,73.19958,0,0,0,3.778453,0,0,6.485553,6.161276,11.5495,19.20443,9.939729,0,9.939729,37.47291,96.0842,0.1841688,5.678036,3.022763,12,22.98288
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.891523,0.4427314,0.4427314,0,-1,0,0.4427314,1104.851,2.815717,0,0,4.891523,0.466033,0.4427314,0,0,1.609773,28.15018,1.609773,0,1.609773,39.00008,100,0.1841259,0.4870045,3.913218,0,33.04171
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,5.192516,0,0,0,0,0,0,0,5.192516,0,0,5.192516,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1841259,0,4.154013,0,34.79149
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,5.831017,0.6264398,0.6264398,0,0,0,0.6264398,930.8185,5.171607,0,0,5.831017,0.6594102,0.6264398,0,0,0,29.59898,0,0,0,39.00008,100,0.1841259,0.6890837,4.664813,0,35.43
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,6.747488,8.587387,8.587387,3,0,1.095,8.587387,78.5744,0.866028,0,0,6.747488,5.88146,5.587387,0,0,0,29.59898,0,0,0,39.00008,100,0.1841259,9.446126,5.39799,12,36.34647
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,7.158605,0,0,0,0,0,0,0,7.158605,0,0,7.158605,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1841259,0,5.726884,0,36.75758
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,5.937353,2.72283,2.72283,0,-1,0,2.72283,218.0581,3.071216,0,0,5.937353,2.866137,2.72283,0,0,0,29.59898,0,0,0,39.00008,100,0.1841259,2.995113,4.749883,0,35.53633
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.394105,0.7121061,0.7121061,0,-1,0,0.7121061,195.772,0.6445194,0,0,1.394105,0.7495854,0.7121061,0,0,0,29.59898,0,0,0,39.00008,100,0.1841259,0.7833167,1.115284,0,30.99308
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,3.164106,4.874422,4.874422,0,-1,0,4.874422,64.91243,0,8.881784E-16,0,3.164106,5.130971,4.874422,0,0,0,29.59898,0,1.966865,-1.966865,36.92682,94.68397,0.1841259,5.361865,2.531285,0,32.76308
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.9694042,0,0,0,-1,0,0,0,0,0,0,0.9694042,0,0,0,0,2.185405,27.63211,0.9694042,0,0.9694042,37.84648,97.04205,0.1841002,0,0.7755233,0,28.60152
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.544899,3.528095,3.528095,0,-1,0,3.528095,15.44457,0,4.440892E-16,0,0.544899,3.713784,3.528095,0,0,1.216001,28.50458,0,3.168885,-3.168885,34.50618,88.47721,0.1841002,3.880904,0.4359192,0,29.04948
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,3.165969,3.165969,0,-1,0,3.165969,0,0,4.440892E-16,0,0,3.332598,3.165969,0,0,4.736984,25.33569,0,3.332598,-3.332598,30.99331,79.46987,0.1841002,3.482565,0,0,25.33569
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,16.96935,8.36,0,-1,0,8.36,0,0,8.609345,10.30628,0,8.8,8.36,0,0,8.439872,22.00309,0,8.8,-8.8,21.7173,55.68527,0.1841002,18.66628,0,0,22.00309
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,2.629345,2.629345,0,-1,0,2.629345,0,0,0,0,0,2.767731,2.629345,0,0,18.21765,13.20309,0,2.767731,-2.767731,18.79985,48.20465,0.1841002,2.892279,0,0,13.20309
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.6462358,0.6462358,0,-1,0,0.6462358,0,0,1.110223E-16,0,0,0.6802481,0.6462358,0,0,21.29291,10.43536,0,0.6802481,-0.6802481,18.08281,46.36609,0.1841002,0.7108593,0,0,10.43536
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.8783172,0.8783172,0,-1,0,0.8783172,0,0,1.110223E-16,0,0,0.9245444,0.8783172,0,0,22.04874,9.755114,0,0.9245444,-0.9245444,17.10825,43.86723,0.1841002,0.9661489,0,0,9.755114
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,2.840504,2.840504,0,-1,0,2.840504,0,0,4.440892E-16,0,0,2.990004,2.840504,0,0,23.07601,8.830569,0,2.990004,-2.990004,13.95651,35.78586,0.1841002,3.124554,0,0,8.830569
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,2.955567,2.955567,0,-1,0,2.955567,0,0,4.440892E-16,0,0,3.111123,2.955567,0,0,26.39824,5.840565,0,3.111123,-3.111123,10.6771,27.37713,0.1841002,3.251123,0,0,5.840565
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,2.567684,2.567684,0,-1,0,2.567684,0,0,0,0.2314817,0,2.702825,2.567684,0,0,29.85504,2.729442,0,2.702825,-2.702825,7.828073,20.07194,0.1841002,2.824452,0,0,2.729442
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,1.758525,0.02528661,0,-1,0,0.02528661,0,0,1.733238,1.909091,0,0.02661749,0.02528661,0,0,32.85818,0.02661749,0,0.02661749,-0.02661749,7.800015,20,0.1841002,1.934378,0,0,0.02661749
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,1.999928,0,0,-1,0,0,0,0,1.999928,2.199921,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841002,2.199921,0,0,0
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841002,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07775404,0.1477999,0.1477999,8.9478,0,2.599793,0.1477999,52.60763,0,0,0,0.07775404,0,0,8.8,8.36,32.88775,0,8.437754,0,8.437754,15.80477,40.52497,0.1841173,0.1625799,0.06220324,12,0.07775404
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.6419786,3.792988,3.792988,11.72142,0,3.30152,3.792988,16.92541,0,0,0,0.6419786,0,0,7.928435,7.532014,24.45,7.593978,8.173992,0,8.173992,23.5593,60.40834,0.1842462,4.172287,0.5135829,12,8.235957
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.808777,3.696019,3.696019,12,0,3.372,3.696019,48.93852,0,0,0,1.808777,0,0,8.303981,7.888782,16.27601,14.95057,9.697559,0,9.697559,32.75921,83.99782,0.1843532,4.06562,1.447021,12,16.75935
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,3.167731,11.23877,8.36,0,-1,0,8.36,37.89152,0,2.878766,4.002642,3.167731,8.8,8.36,0,0,6.578448,23.67838,0,5.632269,-5.632269,26.82228,68.77494,0.1843532,12.36264,2.534185,0,26.84611
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.720502,6.003533,6.003533,0,0,0,6.003533,61.97187,0,0,0,3.720502,6.319509,6.003533,0,0,12.83652,18.04611,0,2.599007,-2.599007,24.08269,61.75036,0.1843532,6.603887,2.976402,0,21.76661
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,5.172247,4.482755,4.482755,0,0,0,4.482755,115.381,0,0,0,5.172247,4.718689,4.482755,0,0,15.72431,15.4471,0.4535585,0,0.4535585,24.51297,62.85365,0.1843411,4.93103,4.137798,0,20.61935
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,4.394144,9.174105,9.174105,12,0,3.372,9.174105,47.89725,0,0,0,4.394144,0,0,2.825896,2.684601,15.27075,15.8553,7.078745,0,7.078745,31.22846,80.07281,0.1844364,10.09151,3.515315,12,20.24944
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,6.969727,1.760433,1.760433,0,0,0,1.760433,395.9097,0,0,0,6.969727,1.853088,1.760433,0,0,8.192006,22.22617,5.116639,0,5.116639,36.08253,92.51912,0.1843009,1.936477,5.575781,0,29.1959
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.686637,9.332206,8.36,0,-1,0,8.36,44.09853,0,0.9722062,1.905427,3.686637,8.8,8.36,0,0,3.075368,26.83115,0,5.113363,-5.113363,30.69257,78.69874,0.1843009,10.26543,2.94931,0,30.51778
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.578662,3.871306,3.871306,0,-1,0,3.871306,40.77853,0,0,0,1.578662,4.075059,3.871306,0,0,8.756882,21.71778,0,2.496397,-2.496397,28.06114,71.95149,0.1843009,4.258437,1.26293,0,23.29645
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2445292,4.927629,4.927629,0,-1,0,4.927629,4.962411,0,0,0,0.2445292,5.186978,4.927629,0,0,11.53066,19.22139,0,4.942449,-4.942449,22.85134,58.59306,0.1843009,5.420392,0.1956234,0,19.46592
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.193776,9.970016,8.36,0,-1,0,8.36,14.27961,0,1.610016,2.607018,1.193776,8.8,8.36,0,0,17.02227,14.27894,0,7.606224,-7.606224,14.83367,38.03498,0.1843009,10.96702,0.9550206,0,15.47271
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.4332005,3.635551,3.635551,0,-1,0,3.635551,11.91568,0,4.440892E-16,0,0.4332005,3.826896,3.635551,0,0,25.47363,6.672714,0,3.393695,-3.393695,11.2564,28.86252,0.1843009,3.999106,0.3465604,0,7.105915
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,11.55437,3.115068,0,-1,0,3.115068,0,0,8.439298,9.594734,0,3.279019,3.115068,0,0,29.2444,3.279019,0,3.279019,-3.279019,7.800015,20,0.1843009,12.7098,0,0,3.279019
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,3.832513,0,0,-1,0,0,0,0,3.832513,4.215765,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843009,4.215765,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,20.71308,0,0,-1,0,0,0,0,20.71308,22.78439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843009,22.78439,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,3.626026,0,0,-1,0,0,0,0,3.626026,3.988628,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843009,3.988628,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,2.231503,0,0,-1,0,0,0,0,2.231503,2.454654,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843009,2.454654,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.08788856,0,0,-1,0,0,0,0,0.08788856,0.09667742,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843009,0.09667742,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,3.342572,0,0,-1,0,0,0,0,3.342572,3.67683,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843009,3.67683,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,2.181101,0,0,-1,0,0,0,0,2.181101,2.399211,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843009,2.399211,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,2.672534,0,0,-1,0,0,0,0,2.672534,2.939787,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843009,2.939787,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,2.170115,0,0,-1,0,0,0,0,2.170115,2.387127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843009,2.387127,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,2.487403,2.487403,11.2874,0,3.191713,2.487403,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.184414,2.736143,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1464346,2.613707,2.613707,11.41371,0,3.223668,2.613707,5.602564,1.776357E-15,0,0,0.1464346,0,0,8.8,8.36,24.52775,7.524,8.506434,0,8.506434,23.80092,61.02788,0.1845281,2.875077,0.1171477,12,7.670434
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.668855,5.345023,5.345023,12,0,3.372,5.345023,31.2226,0,0,0,1.668855,0,0,6.654977,6.322228,16.02132,15.17979,7.991083,0,7.991083,31.38193,80.46632,0.1846486,5.879525,1.335084,12,16.84865
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,3.139712,3.331985,3.331985,0,0,0,3.331985,94.22945,0,4.440892E-16,0,3.139712,3.507353,3.331985,0,0,8.030236,22.37177,0,0.3676415,-0.3676415,30.9944,79.47266,0.1846486,3.665184,2.511769,0,25.51148
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,5.073238,0,0,0,-1,0,0,0,0,0,0,5.073238,0,0,0,0,8.438726,22.00412,5.073238,0,5.073238,35.8073,91.81339,0.1845147,0,4.058591,0,27.07736
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.991317,6.219643,6.219643,0,0,0,6.219643,80.25087,0,0,0,4.991317,6.546992,6.219643,0,0,3.365488,26.57004,0,1.555675,-1.555675,34.16747,87.60873,0.1845147,6.841607,3.993054,0,31.56136
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.892959,7.111736,7.111736,0,0,0,7.111736,68.80119,0,0,0,4.892959,7.486038,7.111736,0,0,5.094016,25.01436,0,2.593079,-2.593079,31.43413,80.60016,0.1845147,7.822909,3.914367,0,29.90732
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,5.458602,1.59726,1.59726,0,0,0,1.59726,341.748,0,0,0,5.458602,1.681326,1.59726,0,0,7.975214,22.42129,3.777277,0,3.777277,35.01756,89.78844,0.1844151,1.756986,4.366882,0,27.87989
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.327474,0,0,0,0,0,0,0,0,0,0,1.327474,0,0,0,0,4.197938,25.82083,1.327474,0,1.327474,36.27692,93.01755,0.1843801,0,1.061979,0,27.14831
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,5.084837,5.670096,5.670096,0,-1,0,5.670096,89.67815,0,0,0,5.084837,5.968522,5.670096,0,0,2.870464,27.01556,0,0.8836852,-0.8836852,35.34543,90.62913,0.1843801,6.237106,4.06787,0,32.1004
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,2.081568,4.388467,4.388467,0,-1,0,4.388467,47.4327,0,0,0,2.081568,4.619439,4.388467,0,0,3.852337,26.13188,0,2.537871,-2.537871,32.67028,83.76978,0.1843801,4.827313,1.665255,0,28.21344
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,2.125862,0.4650886,0.4650886,0,-1,0,0.4650886,457.0875,0,0,0,2.125862,0.489567,0.4650886,0,0,6.672193,23.594,1.636295,0,1.636295,34.22261,87.75009,0.184337,0.5115975,1.700689,0,25.71987
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.192828,4.819254,4.819254,0,-1,0,4.819254,24.75129,0,0,0,1.192828,5.072899,4.819254,0,0,5.035898,25.06667,0,3.880071,-3.880071,30.13265,77.26305,0.184337,5.301179,0.9542621,0,26.2595
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.5023991,13.53374,8.36,0,-1,0,8.36,6.009559,0,5.173741,6.527115,0.5023991,8.8,8.36,0,0,9.347089,21.1866,0,8.297601,-8.297601,21.38621,54.83633,0.184337,14.88712,0.4019193,0,21.689
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,10.50219,8.36,0,-1,0,8.36,0,0,2.142191,3.19241,0,8.8,8.36,0,0,18.56664,12.889,0,8.8,-8.8,12.1102,31.05173,0.184337,11.55241,0,0,12.889
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,8.97231,3.884548,0,-1,0,3.884548,0,0,5.087762,5.984993,0,4.088997,3.884548,0,0,28.34442,4.088997,0,4.088997,-4.088997,7.800015,20,0.184337,9.869541,0,0,4.088997
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,4.413756,0,0,-1,0,0,0,0,4.413756,4.855131,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184337,4.855131,0,0,0
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184337,0,0,0,0
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.3102172,0,0,-1,0,0,0,0,0.3102172,0.3412389,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184337,0.3412389,0,0,0
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,2.69078,0,0,-1,0,0,0,0,2.69078,2.959858,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184337,2.959858,0,0,0
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,3.048856,0,0,-1,0,0,0,0,3.048856,3.353741,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184337,3.353741,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,1.268489,0,0,-1,0,0,0,0,1.268489,1.395338,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184337,1.395338,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.2712075,0,0,-1,0,0,0,0,0.2712075,0.2983283,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184337,0.2983283,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.6996425,0,0,-1,0,0,0,0,0.6996425,0.7696068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184337,0.7696068,0,0,0
