Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.18522,0.18522,8.98522,0,2.609261,0.18522,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1843572,0.203742,0,12,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05813043,1.799639,1.799639,10.59964,0,3.017709,1.799639,3.230117,1.776357E-15,0,0,0.05813043,0,0,8.8,8.36,24.52775,7.524,8.418131,0,8.418131,23.71715,60.81308,0.1844404,1.979602,0.04650434,12,7.58213
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.640943,4.824054,4.824054,12,0,3.372,4.824054,34.01586,8.881784E-16,0,0,1.640943,0,0,7.175946,6.817149,16.10962,15.10032,8.458093,0,8.458093,31.7412,81.38753,0.1845679,5.306459,1.312755,12,16.74126
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,4.236567,5.569201,5.569201,0,0,0,5.569201,76.07135,0,0,0,4.236567,5.862318,5.569201,0,0,7.651531,22.7126,0,1.625751,-1.625751,30.02751,76.99345,0.1845679,6.126122,3.389253,0,26.94917
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,6.177508,5.393799,5.393799,0,-1,0,5.393799,114.5298,0,0,0,6.177508,5.677683,5.393799,0,0,9.45792,21.08685,0.4998244,0,0.4998244,30.50168,78.20928,0.1845548,5.933179,4.942006,0,27.26436
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,7.415291,2.172495,2.172495,0,0,0,2.172495,341.326,0,0,0,7.415291,2.286837,2.172495,0,0,8.958097,21.53669,5.128454,0,5.128454,35.36696,90.68433,0.1844202,2.389745,5.932232,0,28.95198
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,9.719481,2.113919,2.113919,0,0,0,2.113919,459.7849,3.66466,0,0,9.719481,2.225178,2.113919,0,0,3.829643,26.1523,3.829643,0,3.829643,39.00008,100,0.1843198,2.325311,7.775585,0,35.87178
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,10.14346,0,0,0,0,0,0,0,10.14346,0,0,10.14346,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1843198,0,8.114769,0,39.74244
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,9.029498,3.676447,3.676447,0,0,0,3.676447,245.6039,5.159554,0,0,9.029498,3.869944,3.676447,0,0,0,29.59898,0,0,0,39.00008,100,0.1843198,4.044092,7.223598,0,38.62848
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,7.942593,0,0,0,-1,0,0,0,7.942593,0,0,7.942593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1843198,0,6.354074,0,37.54157
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,6.578994,6.53205,6.53205,0,-1,0,6.53205,100.7187,0,0,0,6.578994,6.875842,6.53205,0,0,0,29.59898,0,0.2968472,-0.2968472,38.68717,99.19769,0.1843198,7.185255,5.263196,0,36.17797
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.896895,5.650009,5.650009,0,-1,0,5.650009,51.2724,0,8.881784E-16,0,2.896895,5.947378,5.650009,0,0,0.3298302,29.30213,0,3.050483,-3.050483,35.47168,90.95285,0.1843198,6.21501,2.317516,0,32.19903
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.392773,9.795744,8.36,0,-1,0,8.36,28.62168,0,1.435744,2.415318,2.392773,8.8,8.36,0,0,3.719255,26.25165,0,6.407227,-6.407227,28.71787,73.63542,0.1843198,10.77532,1.914218,0,28.64442
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.5432029,8.040157,8.040157,0,-1,0,8.040157,6.756123,0,1.776357E-15,0.4841727,0.5432029,8.463324,8.040157,0,0,10.8384,19.84442,0,7.92012,-7.92012,20.36933,52.22895,0.1843198,8.844172,0.4345623,0,20.38762
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,9.675102,8.36,0,-1,0,8.36,0,0,1.315102,2.282612,0,8.8,8.36,0,0,19.63853,11.9243,0,8.8,-8.8,11.09332,28.44435,0.1843198,10.64261,0,0,11.9243
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,10.2909,2.968086,0,-1,0,2.968086,0,0,7.322813,8.351903,0,3.124301,2.968086,0,0,29.41631,3.124301,0,3.124301,-3.124301,7.800015,20,0.1843198,11.31999,0,0,3.124301
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,12.38897,0,0,-1,0,0,0,0,12.38897,13.62787,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843198,13.62787,0,0,0
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.4088991,0,0,-1,0,0,0,0,0.4088991,0.449789,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843198,0.449789,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.633393,0,0,-1,0,0,0,0,0.633393,0.6967323,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843198,0.6967323,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.6040499,0,0,-1,0,0,0,0,0.6040499,0.6644548,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843198,0.6644548,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,2.946335,0,0,-1,0,0,0,0,2.946335,3.240969,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843198,3.240969,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,1.312773,0,0,-1,0,0,0,0,1.312773,1.44405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843198,1.44405,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,1.472309,0,0,-1,0,0,0,0,1.472309,1.61954,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843198,1.61954,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.5495072,0,0,-1,0,0,0,0,0.5495072,0.6044579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843198,0.6044579,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,2.631949,2.631949,11.43195,0,3.228283,2.631949,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1844375,2.895144,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1264739,1.572715,1.572715,10.37271,0,2.960297,1.572715,8.041759,0,0,0,0.1264739,0,0,8.8,8.36,24.52775,7.524,8.486474,0,8.486474,23.78198,60.97932,0.1845095,1.729986,0.1011792,12,7.650474
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.504067,7.948058,7.948058,12,0,3.372,7.948058,18.9237,0,0,0,1.504067,0,0,4.051942,3.849344,16.04128,15.16183,5.353412,0,5.353412,28.86068,74.00159,0.1845878,8.742865,1.203254,12,16.66589
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,4.114001,2.172425,2.172425,9.092284,0,2.636348,2.172425,189.3737,0,0,0,4.114001,0,0,6.919859,6.573866,10.68787,19.9799,10.68787,0,10.68787,39.00008,100,0.184551,2.389667,3.291201,12,24.0939
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,7.191378,3.56148,3.56148,0,-1,0,3.56148,201.9211,3.442451,0,0,7.191378,3.748927,3.56148,0,0,0,29.59898,0,0,0,39.00008,100,0.184551,3.917628,5.753103,0,36.79036
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,7.18715,0,0,0,0,0,0,0,7.18715,0,0,7.18715,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.184551,0,5.749721,0,36.78613
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,5.600129,0,0,0,0,0,0,0,5.600129,0,0,5.600129,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.184551,0,4.480103,0,35.19911
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,5.038473,7.320444,7.320444,0,0,0,7.320444,68.82742,0,0,0,5.038473,7.70573,7.320444,0,0,0,29.59898,0,2.667258,-2.667258,36.18854,92.79095,0.184551,8.052488,4.030778,0,34.63745
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.995697,0,0,0,0,0,0,0,2.032078,0,0,4.995697,0,0,0,0,2.96362,26.93172,2.96362,0,2.96362,39.00008,100,0.1844736,0,3.996558,0,31.92742
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.941287,0.5058708,0.5058708,0,-1,0,0.5058708,779.1094,3.408791,0,0,3.941287,0.5324956,0.5058708,0,0,0,29.59898,0,0,0,39.00008,100,0.1844736,0.5564579,3.153029,0,33.54026
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.85085,4.181135,4.181135,0,-1,0,4.181135,92.10057,8.881784E-16,0,0,3.85085,4.401195,4.181135,0,0,0,29.59898,0,0.5503455,-0.5503455,38.41996,98.51253,0.1844736,4.599249,3.08068,0,33.44983
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.721979,10.04168,8.36,0,-1,0,8.36,20.59784,0,1.681678,2.685846,1.721979,8.8,8.36,0,0,0.611495,29.04863,0,7.078021,-7.078021,30.95907,79.38208,0.1844736,11.04585,1.377583,0,30.77061
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.174879,6.404563,6.404563,0,-1,0,6.404563,18.3444,0,0,0,1.174879,6.741645,6.404563,0,0,8.475963,21.97061,0,5.566766,-5.566766,25.09119,64.33625,0.1844736,7.045019,0.9399031,0,23.14549
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4773971,12.84707,8.36,0,-1,0,8.36,5.710491,0,4.487071,5.771778,0.4773971,8.8,8.36,0,0,14.66126,16.40384,0,8.322603,-8.322603,16.31839,41.84195,0.1844736,14.13178,0.3819177,0,16.88124
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,5.082759,5.082759,0,-1,0,5.082759,0,0,0,0,0,5.350272,5.082759,0,0,23.9086,8.081243,0,5.350272,-5.350272,10.67871,27.38125,0.1844736,5.591034,0,0,8.081243
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.85334,2.73097,0,0,0,10.67871,27.38125,0.1844736,0,0,0,2.73097
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,8.038167,2.594422,0,-1,0,2.594422,0,0,5.443745,6.247562,0,2.73097,2.594422,0,0,29.85334,2.73097,0,2.73097,-2.73097,7.800015,20,0.1844736,8.841984,0,0,2.73097
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,1.762177,0,0,-1,0,0,0,0,1.762177,1.938394,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844736,1.938394,0,0,0
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.2351892,0,0,-1,0,0,0,0,0.2351892,0.2587082,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844736,0.2587082,0,0,0
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,1.723368,0,0,-1,0,0,0,0,1.723368,1.895705,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844736,1.895705,0,0,0
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,1.127917,0,0,-1,0,0,0,0,1.127917,1.240709,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844736,1.240709,0,0,0
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,2.233929,0,0,-1,0,0,0,0,2.233929,2.457322,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844736,2.457322,0,0,0
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,3.934926,0,0,-1,0,0,0,0,3.934926,4.328419,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844736,4.328419,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,1.391364,0,0,-1,0,0,0,0,1.391364,1.530501,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844736,1.530501,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844736,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.1053836,0.416975,0.416975,9.216975,0,2.667895,0.416975,25.27335,1.776357E-15,0,0,0.1053836,0,0,8.8,8.36,32.88775,0,8.465384,0,8.465384,15.83098,40.59219,0.1844999,0.4586725,0.08430684,12,0.1053836
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.208164,5.215885,5.215885,12,0,3.372,5.215885,23.16317,0,0,0,1.208164,0,0,6.784115,6.444909,24.42237,7.618845,7.653073,0,7.653073,23.09133,59.20841,0.1846153,5.737473,0.9665313,12,8.827009
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.26321,0.5898038,0.5898038,9.389804,0,2.71162,0.5898038,214.1746,0,0,0,1.26321,0,0,8.8,8.36,16.7693,14.50661,9.62321,0,9.62321,32.2207,82.61703,0.1846181,0.6487842,1.010568,12,15.76982
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.914782,11.7956,8.36,0,-1,0,8.36,22.90409,0,3.4356,4.61516,1.914782,8.8,8.36,0,0,7.146087,23.1675,0,6.885218,-6.885218,24.96305,64.00769,0.1846181,12.97516,1.531826,0,25.08228
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.799429,7.116063,7.116063,0,0,0,7.116063,39.33957,8.881784E-16,0,0,2.799429,7.490592,7.116063,0,0,14.79633,16.28228,0,4.691164,-4.691164,20.01813,51.32843,0.1846181,7.827669,2.239543,0,19.08171
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.19635,0,0,0,0,0,0,0,0,0,0,1.19635,0,0,0,0,20.00873,11.59112,1.19635,0,1.19635,21.15308,54.23857,0.184587,0,0.95708,0,12.78747
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.941939,6.102098,6.102098,0,0,0,6.102098,48.21193,0,8.881784E-16,0,2.941939,6.423261,6.102098,0,0,18.81238,12.66783,0,3.481322,-3.481322,17.48345,44.82927,0.184587,6.712307,2.353551,0,15.60977
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.790194,8.76211,8.76211,12,0,3.372,8.76211,31.84385,0,0,0,2.790194,0,0,3.23789,3.075996,22.68052,9.186512,5.866189,0,5.866189,23.0486,59.09887,0.1846676,9.638321,2.232155,12,11.97671
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,5.303887,0,0,0,-1,0,0,0,0,0,0,5.303887,0,0,0,0,16.81433,14.46608,5.303887,0,5.303887,28.08031,72.00066,0.1845298,0,4.24311,0,19.76997
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.898632,1.26479,1.26479,0,-1,0,1.26479,308.2434,0,0,0,3.898632,1.331358,1.26479,0,0,11.51044,19.23958,2.567274,0,2.567274,30.51584,78.2456,0.1844632,1.391269,3.118906,0,23.13821
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.7926652,0,0,0,-1,0,0,0,0,0,0,0.7926652,0,0,0,0,8.943168,21.55013,0.7926652,0,0.7926652,31.26783,80.17377,0.1844426,0,0.6341321,0,22.34279
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.300874,0,0,0,-1,0,0,0,0,0,0,1.300874,0,0,0,0,8.150502,22.26353,1.300874,0,1.300874,32.50195,83.33817,0.1844089,0,1.040699,0,23.5644
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.5429379,7.111423,7.111423,0,-1,0,7.111423,7.634729,0,8.881784E-16,0,0.5429379,7.485709,7.111423,0,0,6.849628,23.43431,0,6.942771,-6.942771,25.18363,64.57327,0.1844089,7.822566,0.4343503,0,23.97725
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,2.914412,2.914412,0,-1,0,2.914412,0,0,4.440892E-16,0,0,3.067802,2.914412,0,0,14.56382,16.49154,0,3.067802,-3.067802,21.94988,56.28163,0.1844089,3.205853,0,0,16.49154
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,10.83455,8.36,0,-1,0,8.36,0,0,2.474552,3.558007,0,8.8,8.36,0,0,17.97249,13.42374,0,8.8,-8.8,12.67386,32.49702,0.1844089,11.91801,0,0,13.42374
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,10.38725,4.392552,0,-1,0,4.392552,0,0,5.994695,7.03342,0,4.623739,4.392552,0,0,27.75027,4.623739,0,4.623739,-4.623739,7.800015,20,0.1844089,11.42597,0,0,4.623739
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,1.071677,0,0,-1,0,0,0,0,1.071677,1.178845,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844089,1.178845,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,2.978713,0,0,-1,0,0,0,0,2.978713,3.276584,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844089,3.276584,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,3.843453,0,0,-1,0,0,0,0,3.843453,4.227799,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844089,4.227799,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.8250524,0,0,-1,0,0,0,0,0.8250524,0.9075576,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844089,0.9075576,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.6265173,0,0,-1,0,0,0,0,0.6265173,0.689169,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844089,0.689169,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,2.408648,0,0,-1,0,0,0,0,2.408648,2.649513,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844089,2.649513,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844089,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.988873,0.988873,9.788873,0,2.812585,0.988873,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1844604,1.08776,0,12,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.0403124,0.6428999,0.6428999,9.4429,0,2.725054,0.6428999,6.2704,1.776357E-15,0,0,0.0403124,0,0,8.8,8.36,24.52775,7.524,8.400312,0,8.400312,23.70024,60.76973,0.1844971,0.7071899,0.03224992,12,7.564312
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.7182905,6.06585,6.06585,12,0,3.372,6.06585,11.84155,0,0,0,0.7182905,0,0,5.93415,5.637443,16.12744,15.08428,6.355733,0,6.355733,29.72982,76.23016,0.1845934,6.672435,0.5746324,12,15.80257
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.214935,15.37309,15.37309,12,0,3.372,15.37309,7.902996,4.440892E-16,0,0,1.214935,3.550621,3.37309,0,0,9.771708,20.80444,0,2.335686,-2.335686,27.26779,69.91727,0.1845934,16.9104,0.9719477,12,22.01937
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.969843,1.288662,1.288662,0,-1,0,1.288662,152.8595,0,0,0,1.969843,1.356486,1.288662,0,0,12.36691,18.46876,0.6133562,0,0.6133562,27.84967,71.40928,0.1845775,1.417528,1.575874,0,20.4386
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.499663,0,0,0,0,0,0,0,0,0,0,1.499663,0,0,0,0,11.75356,19.02077,1.499663,0,1.499663,29.27238,75.05724,0.1845388,0,1.199731,0,20.52044
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.097852,4.60149,4.60149,0,0,0,4.60149,23.85862,0,8.881784E-16,0,1.097852,4.843674,4.60149,0,0,10.25389,20.37047,0,3.745822,-3.745822,25.32394,64.93304,0.1845388,5.061639,0.8782816,0,21.46832
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.9651219,6.673759,6.673759,0,0,0,6.673759,14.46144,0,8.881784E-16,0,0.9651219,7.025009,6.673759,0,0,14.41592,16.62465,0,6.059887,-6.059887,18.93625,48.5544,0.1845388,7.341135,0.7720975,0,17.58977
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,2.201482,7.789645,7.789645,12,0,3.372,7.789645,28.26164,0,0,0,2.201482,0,0,4.210355,3.999837,21.14913,10.56476,6.201319,0,6.201319,24.81934,63.63921,0.1846265,8.568609,1.761185,12,12.76624
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.282321,8.641198,8.36,0,-1,0,8.36,15.33877,0,0.2811981,1.145318,1.282321,8.8,8.36,0,0,14.94781,16.14595,0,7.517679,-7.517679,16.89501,43.32046,0.1846265,9.505318,1.025857,0,17.42827
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.459426,0,0,0,-1,0,0,0,0,0,0,1.459426,0,0,0,0,23.30079,8.628272,1.459426,0,1.459426,18.27954,46.87054,0.1845888,0,1.167541,0,10.0877
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7995673,3.055139,3.055139,0,-1,0,3.055139,26.17123,0,4.440892E-16,0,0.7995673,3.215935,3.055139,0,0,21.84136,9.941755,0,2.416368,-2.416368,15.73247,40.33958,0.1845888,3.360652,0.6396539,0,10.74132
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.6335708,9.812143,7.75101,0,-1,0,7.75101,8.174042,0,2.061133,3.523861,0.6335708,8.158957,7.75101,0,0,24.52621,7.525387,0,7.525387,-7.525387,7.800015,20,0.1845888,10.79336,0.5068566,0,8.158957
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.5462443,1.986274,0.518932,0,-1,0,0.518932,105.2632,0,1.467342,2.081115,0.5462443,0.5462443,0.518932,0,0,32.88775,0,0,0,0,7.800015,20,0.1845888,2.184902,0.4369954,0,0.5462443
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.569299,0,0,-1,0,0,0,0,0.569299,0.6262289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845888,0.6262289,0,0,0
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845888,0,0,0,0
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845888,0,0,0,0
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845888,0,0,0,0
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,2.387479,0,0,-1,0,0,0,0,2.387479,2.626227,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845888,2.626227,0,0,0
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,3.152822,0,0,-1,0,0,0,0,3.152822,3.468104,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845888,3.468104,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,1.065198,0,0,-1,0,0,0,0,1.065198,1.171718,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845888,1.171718,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,1.180705,0,0,-1,0,0,0,0,1.180705,1.298776,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845888,1.298776,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,1.729474,0,0,-1,0,0,0,0,1.729474,1.902421,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845888,1.902421,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.8567412,0,0,-1,0,0,0,0,0.8567412,0.9424153,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845888,0.9424153,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845888,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06738533,0,0,0,0,0,0,0,0,0,0,0.06738533,0,0,0,0,32.88775,0,0.06738533,0,0.06738533,7.863943,20.16392,0.1845871,0,0.05390827,0,0.06738533
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.517669,6.92494,6.92494,12,0,3.372,6.92494,7.475429,0,0,0,0.517669,0,0,5.07506,4.821307,32.82037,0.0606468,5.338976,0,5.338976,12.92894,33.15106,0.1846681,7.617434,0.4141352,12,0.5783158
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.6134245,6.912563,6.912563,12,0,3.372,6.912563,8.874053,0,0,0,0.6134245,0,0,5.087437,4.833066,27.48139,4.865726,5.44649,0,5.44649,18.09593,46.39974,0.1847503,7.603819,0.4907396,12,5.47915
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.14007,7.626608,7.626608,0,-1,0,7.626608,14.94858,0,0,0.029269,1.14007,8.028008,7.626608,0,0,22.0349,9.767567,0,6.887938,-6.887938,10.83541,27.78305,0.1847503,8.389269,0.912056,0,10.90764
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.6390101,11.26323,11.26323,12,0,3.372,11.26323,5.67342,0,0,0,0.6390101,0,0,0.7367743,0.6999356,29.68817,2.879628,1.338946,0,1.338946,12.10565,31.04005,0.1847685,12.38955,0.5112081,12,3.518638
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.4077691,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4077691,0,0,8.8,8.36,28.34922,4.084679,8.767769,0,8.767769,20.42348,52.36779,0.1847699,0,0.3262152,12,4.492448
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.7580456,8.184503,8.184503,12,0,3.372,8.184503,9.261964,0,0,0,0.7580456,0,0,3.815498,3.624723,19.58145,11.97567,4.382769,0,4.382769,24.58134,63.02895,0.1848348,9.002953,0.6064365,12,12.73372
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.391393,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.391393,0,0,8.8,8.36,15.19868,15.92016,9.751393,0,9.751393,33.83232,86.74937,0.1848108,0,1.113115,12,17.31156
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.654641,3.126494,3.126494,0,-1,0,3.126494,52.9232,0,0,0,1.654641,3.291046,3.126494,0,0,5.44729,24.69642,0,1.636406,-1.636406,32.1074,82.32651,0.1848108,3.439143,1.323712,0,26.35106
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.8423168,4.368166,4.368166,0,-1,0,4.368166,19.28308,0,0,0,0.8423168,4.598069,4.368166,0,0,7.265519,23.06001,0,3.755752,-3.755752,28.14849,72.17548,0.1848108,4.804982,0.6738535,0,23.90233
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.750835,11.21476,8.36,0,-1,0,8.36,8.98128,0,2.854765,3.976241,0.750835,8.8,8.36,0,0,11.43858,19.30426,0,8.049165,-8.049165,19.66393,50.42022,0.1848108,12.33624,0.600668,0,20.05509
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.6757213,0,0,0,-1,0,0,0,0,0,0,0.6757213,0,0,0,0,20.38209,11.25509,0.6757213,0,0.6757213,20.30497,52.06393,0.1847935,0,0.540577,0,11.93081
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.5241513,8.98944,8.36,0,-1,0,8.36,6.269752,0,0.6294398,1.528384,0.5241513,8.8,8.36,0,0,19.70637,11.86324,0,8.275848,-8.275848,11.58146,29.69599,0.1847935,9.888384,0.419321,0,12.38739
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,17.66594,3.408024,0,-1,0,3.408024,0,0,14.25791,16.02451,0,3.587394,3.408024,0,0,28.90176,3.587394,0,3.587394,-3.587394,7.800015,20,0.1847935,19.43253,0,0,3.587394
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,2.545064,0,0,-1,0,0,0,0,2.545064,2.79957,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1847935,2.79957,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,7.290634,0,0,-1,0,0,0,0,7.290634,8.019697,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1847935,8.019697,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.9897172,0,0,-1,0,0,0,0,0.9897172,1.088689,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1847935,1.088689,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,2.071787,0,0,-1,0,0,0,0,2.071787,2.278966,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1847935,2.278966,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,2.246794,0,0,-1,0,0,0,0,2.246794,2.471473,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1847935,2.471473,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,1.120867,0,0,-1,0,0,0,0,1.120867,1.232954,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1847935,1.232954,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,2.646935,0,0,-1,0,0,0,0,2.646935,2.911628,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1847935,2.911628,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,1.148197,0,0,-1,0,0,0,0,1.148197,1.263017,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1847935,1.263017,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1847935,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.4492306,0.4492306,9.24923,0,2.676055,0.4492306,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1848229,0.4941537,0,12,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.0130081,2.889359,2.889359,11.68936,0,3.293408,2.889359,0.4502069,0,0,0,0.0130081,0,0,8.8,8.36,24.52775,7.524,8.373008,0,8.373008,23.67434,60.70332,0.1849473,3.178295,0.01040648,12,7.537008
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.3011352,10.86434,10.86434,12,0,3.372,10.86434,2.771776,0,0,0,0.3011352,0,0,1.135661,1.078878,16.15475,15.05971,1.380013,0,1.380013,24.98354,64.06022,0.1849673,11.95077,0.2409081,12,15.36084
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.439909,10.13358,10.13358,12,0,3.372,10.13358,4.3411,0,0,0,0.439909,0,0,1.866415,1.773095,14.77473,16.30172,2.213004,0,2.213004,27.08298,69.44339,0.1849996,11.14694,0.3519273,12,16.74163
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.196159,7.83729,7.83729,0,-1,0,7.83729,15.2624,0,0,0.2610195,1.196159,8.24978,7.83729,0,0,12.56173,18.29342,0,7.053621,-7.053621,19.64781,50.37889,0.1849996,8.621019,0.9569268,0,19.48958
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.870661,10.19786,10.19786,12,0,3.372,10.19786,18.34367,0,0,0,1.870661,0,0,1.802142,1.712035,20.39908,11.2398,3.582697,0,3.582697,23.04665,59.09386,0.1850473,11.21764,1.496529,12,13.11046
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,2.009698,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.009698,0,0,8.8,8.36,16.81639,14.46423,10.3697,0,10.3697,32.88421,84.31832,0.1850073,0,1.607759,12,16.47393
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.515128,7.459531,7.459531,0,0,0,7.459531,20.31131,0,0,0,1.515128,7.852139,7.459531,0,0,6.44669,23.79696,0,6.33701,-6.33701,26.20442,67.19067,0.1850073,8.205484,1.212103,0,25.31209
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.7682981,2.387365,2.387365,0,0,0,2.387365,32.18184,0,4.440892E-16,0,0.7682981,2.513016,2.387365,0,0,13.48781,17.45995,0,1.744718,-1.744718,24.36532,62.47506,0.1850073,2.626102,0.6146385,0,18.22824
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2700648,2.550648,2.550648,0,-1,0,2.550648,10.58809,0,0,0,0.2700648,2.684893,2.550648,0,0,15.42639,15.71523,0,2.414828,-2.414828,21.81987,55.94827,0.1850073,2.805713,0.2160519,0,15.98529
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.7030925,0,0,0,-1,0,0,0,0,0,0,0.7030925,0,0,0,0,18.10953,13.3004,0.7030925,0,0.7030925,22.48688,57.65855,0.1849893,0,0.562474,0,14.00349
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3863204,3.467655,3.467655,0,-1,0,3.467655,11.14068,0,4.440892E-16,0,0.3863204,3.650163,3.467655,0,0,17.40644,13.93318,0,3.263843,-3.263843,19.04649,48.83706,0.1849893,3.81442,0.3090563,0,14.3195
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2406464,4.867791,4.867791,0,-1,0,4.867791,4.943647,0,0,0,0.2406464,5.123991,4.867791,0,0,21.03293,10.66934,0,4.883344,-4.883344,13.89899,35.63837,0.1849893,5.35457,0.1925171,0,10.90999
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.5410361,0,0,0,-1,0,0,0,0,0,0,0.5410361,0,0,0,0,26.45887,5.785997,0.5410361,0,0.5410361,14.41226,36.95445,0.1849754,0,0.4328289,0,6.327034
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,6.638432,5.959283,0,-1,0,5.959283,0,0,0.679149,1.342992,0,6.27293,5.959283,0,0,25.91783,6.27293,0,6.27293,-6.27293,7.800015,20,0.1849754,7.302276,0,0,6.27293
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849754,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,6.211524,0,0,-1,0,0,0,0,6.211524,6.832676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849754,6.832676,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.5190265,0,0,-1,0,0,0,0,0.5190265,0.5709292,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849754,0.5709292,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,1.357496,0,0,-1,0,0,0,0,1.357496,1.493246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849754,1.493246,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,1.909268,0,0,-1,0,0,0,0,1.909268,2.100195,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849754,2.100195,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.7354334,0,0,-1,0,0,0,0,0.7354334,0.8089767,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849754,0.8089767,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,1.772398,0,0,-1,0,0,0,0,1.772398,1.949638,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849754,1.949638,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,2.602888,0,0,-1,0,0,0,0,2.602888,2.863176,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849754,2.863176,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.7503935,0,0,-1,0,0,0,0,0.7503935,0.8254328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849754,0.8254328,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,2.185794,2.185794,10.98579,0,3.115406,2.185794,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1850721,2.404373,0,12,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.152285,2.863983,2.863983,11.66398,0,3.286988,2.863983,5.317244,1.776357E-15,0,0,0.152285,0,0,8.8,8.36,24.52775,7.524,8.512285,0,8.512285,23.80647,61.04211,0.185191,3.150381,0.121828,12,7.676285
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.802741,2.723642,2.723642,11.52364,0,3.251482,2.723642,66.18861,0,0,0,1.802741,0,0,8.8,8.36,16.01547,15.18506,10.16274,0,10.16274,33.44769,85.76315,0.1852619,2.996006,1.442193,12,16.9878
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.659899,2.921154,2.921154,0,0,0,2.921154,91.05645,0,0,0,2.659899,3.074898,2.921154,0,0,5.852728,24.33152,0,0.4149998,-0.4149998,33.01025,84.64149,0.1852619,3.213269,2.127919,0,26.99142
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.878326,8.029243,8.029243,0,-1,0,8.029243,60.75699,0,0,0.4721673,4.878326,8.451835,8.029243,0,0,6.313838,23.91652,0,3.573508,-3.573508,29.24344,74.98302,0.1852619,8.832168,3.902661,0,28.79485
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,5.704653,8.965512,8.965512,12,0,3.372,8.965512,63.62886,0,0,0,5.704653,0,0,3.034487,2.882763,10.2844,20.34302,8.587417,0,8.587417,37.39017,95.87205,0.1853702,9.862064,4.563723,12,26.04767
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,6.863574,2.423089,2.423089,0,0,0,2.423089,283.2571,2.615966,0,0,6.863574,2.55062,2.423089,0,0,1.696987,28.07169,1.696987,0,1.696987,39.00008,100,0.1853269,2.665398,5.490859,0,34.93526
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,7.908578,3.936971,3.936971,0,0,0,3.936971,200.8797,3.764398,0,0,7.908578,4.14418,3.936971,0,0,0,29.59898,0,0,0,39.00008,100,0.1853269,4.330668,6.326862,0,37.50756
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,6.733688,11.2034,11.2034,4.806393,0,1.552017,11.2034,60.10399,0,0,0,6.733688,6.733688,6.397004,0,0,0,29.59898,0,0,0,39.00008,100,0.1853269,12.32374,5.38695,12,36.33266
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,5.8223,7.027188,7.027188,0,-1,0,7.027188,82.8539,0,0,0,5.8223,7.39704,7.027188,0,0,0,29.59898,0,1.57474,-1.57474,37.34016,95.7438,0.1853269,7.729908,4.65784,0,35.42128
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,4.457037,6.276817,6.276817,0,-1,0,6.276817,71.00792,8.881784E-16,0,0,4.457037,6.607176,6.276817,0,0,1.749711,28.02424,0,2.150139,-2.150139,35.07371,89.93241,0.1853269,6.904499,3.56563,0,32.48127
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,2.110771,4.09911,4.09911,0,-1,0,4.09911,51.4934,0,8.881784E-16,0,2.110771,4.314852,4.09911,0,0,4.138754,25.8741,0,2.204081,-2.204081,32.7504,83.97523,0.1853269,4.50902,1.688617,0,27.98487
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.484571,5.684914,5.684914,0,-1,0,5.684914,43.70464,0,0,0,2.484571,5.984119,5.684914,0,0,6.587734,23.67002,0,3.499549,-3.499549,29.06156,74.51666,0.1853269,6.253405,1.987657,0,26.15459
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.5384666,13.52255,8.36,0,-1,0,8.36,6.440988,0,5.162553,6.514808,0.5384666,8.8,8.36,0,0,10.47612,20.17047,0,8.261534,-8.261534,20.35314,52.18742,0.1853269,14.87481,0.4307733,0,20.70894
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.6556,11.90894,0,0,0,20.35314,52.18742,0.1853269,0,0,0,11.90894
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,6.304865,6.304865,0,-1,0,6.304865,0,0,0,0,0,6.6367,6.304865,0,0,19.6556,11.90894,0,6.6367,-6.6367,13.35744,34.24978,0.1853269,6.935352,0,0,11.90894
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,5.307782,5.008624,0,-1,0,5.008624,0,0,0.2991579,0.829936,0,5.272236,5.008624,0,0,27.02971,5.272236,0,5.272236,-5.272236,7.800015,20,0.1853269,5.83856,0,0,5.272236
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,1.856396,0,0,-1,0,0,0,0,1.856396,2.042035,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853269,2.042035,0,0,0
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.9671118,0,0,-1,0,0,0,0,0.9671118,1.063823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853269,1.063823,0,0,0
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853269,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853269,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.1537131,0,0,-1,0,0,0,0,0.1537131,0.1690844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853269,0.1690844,0,0,0
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853269,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853269,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,2.079926,2.079926,10.87993,0,3.088621,2.079926,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1854185,2.287919,0,12,0
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.07325714,0.9881011,0.9881011,9.788101,0,2.81239,0.9881011,7.413931,1.776357E-15,0,0,0.07325714,0,0,8.8,8.36,24.52775,7.524,8.433257,0,8.433257,23.7315,60.84987,0.1854659,1.086911,0.05860571,12,7.597257
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.246919,7.233701,7.233701,12,0,3.372,7.233701,31.06181,0,0,0,2.246919,0,0,4.766299,4.527984,16.0945,15.11393,6.774902,0,6.774902,30.15874,77.32993,0.1855598,7.957071,1.797535,12,17.36085
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.99088,0,0,4.55654,0,1.488805,0,0,0,0,0,4.99088,0,0,4.55654,4.328713,9.319593,21.21134,9.319593,0,9.319593,39.00008,100,0.1853825,0,3.992705,12,26.20222
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,7.56011,5.308202,5.308202,0,-1,0,5.308202,142.4232,1.972528,0,0,7.56011,5.587581,5.308202,0,0,0,29.59898,0,0,0,39.00008,100,0.1853825,5.839023,6.048088,0,37.15909
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,8.529603,5.519668,5.519668,0,0,0,5.519668,154.5311,2.719426,0,0,8.529603,5.810177,5.519668,0,0,0,29.59898,0,0,0,39.00008,100,0.1853825,6.071635,6.823682,0,38.12858
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,11.20504,2.26313,2.26313,0,0,0,2.26313,495.1125,8.822798,0,0,11.20504,2.382242,2.26313,0,0,0,29.59898,0,0,0,39.00008,100,0.1853825,2.489443,8.964031,0,40.80402
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,11.85463,6.958797,6.958797,0,0,0,6.958797,170.3546,4.529582,0,0,11.85463,7.325049,6.958797,0,0,0,29.59898,0,0,0,39.00008,100,0.1853825,7.654677,9.483706,0,41.45361
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,11.83982,9.554238,9.554238,3,0,1.095,9.554238,123.9222,4.940624,0,0,11.83982,6.899199,6.554239,0,0,0,29.59898,0,0,0,39.00008,100,0.1853825,10.50966,9.471858,12,41.4388
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,9.070103,0.9145974,0.9145974,0,-1,0,0.9145974,991.7044,8.107368,0,0,9.070103,0.9627341,0.9145974,0,0,0,29.59898,0,0,0,39.00008,100,0.1853825,1.006057,7.256082,0,38.66908
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,7.430216,7.628571,7.628571,0,-1,0,7.628571,97.39984,0,8.881784E-16,0.03142817,7.430216,8.030075,7.628571,0,0,0,29.59898,0,0.5998588,-0.5998588,38.36777,98.37871,0.1853825,8.391428,5.944173,0,37.02919
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,5.293398,0,0,0,-1,0,0,0,4.626888,0,0,5.293398,0,0,0,0,0.6665097,28.99912,0.6665097,0,0.6665097,39.00008,100,0.1853656,0,4.234718,0,34.29252
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.666736,3.283914,3.283914,0,-1,0,3.283914,81.206,0,0,0,2.666736,3.456752,3.283914,0,0,0,29.59898,0,0.7900164,-0.7900164,38.16733,97.86475,0.1853656,3.612306,2.133389,0,32.26571
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.5331912,5.660862,5.660862,0,-1,0,5.660862,9.418904,8.881784E-16,0,0,0.5331912,5.958803,5.660862,0,0,0.8777961,28.80896,0,5.425611,-5.425611,32.44823,83.20042,0.1853656,6.226949,0.426553,0,29.34215
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.906253,23.38335,0,0,0,32.44823,83.20042,0.1853656,0,0,0,23.38335
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,1.650522,1.650522,0,-1,0,1.650522,0,0,0,0,0,1.737391,1.650522,0,0,6.906253,23.38335,0,1.737391,-1.737391,30.61686,78.50461,0.1853656,1.815574,0,0,23.38335
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,4.026652,4.026652,0,-1,0,4.026652,0,0,8.881784E-16,0,0,4.238581,4.026652,0,0,8.836688,21.64596,0,4.238581,-4.238581,26.149,67.04859,0.1853656,4.429317,0,0,21.64596
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,1.670989,1.670989,0,-1,0,1.670989,0,0,2.220446E-16,0,0,1.758936,1.670989,0,0,13.54622,17.40738,0,1.758936,-1.758936,24.29492,62.29455,0.1853656,1.838088,0,0,17.40738
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.1345252,0.1345252,0,-1,0,0.1345252,0,0,0,0,0,0.1416055,0.1345252,0,0,15.5006,15.64844,0,0.1416055,-0.1416055,24.14566,61.91182,0.1853656,0.1479777,0,0,15.64844
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.6627012,0.6627012,0,-1,0,0.6627012,0,0,0,0,0,0.6975803,0.6627012,0,0,15.65794,15.50684,0,0.6975803,-0.6975803,23.41034,60.0264,0.1853656,0.7289714,0,0,15.50684
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,4.104505,4.104505,0,-1,0,4.104505,0,0,8.881784E-16,0,0,4.320531,4.104505,0,0,16.43302,14.80926,0,4.320531,-4.320531,18.8561,48.34888,0.1853656,4.514955,0,0,14.80926
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.9793159,0.9793159,0,-1,0,0.9793159,0,0,1.110223E-16,0,0,1.030859,0.9793159,0,0,21.23361,10.48872,0,1.030859,-1.030859,17.76948,45.56268,0.1853656,1.077248,0,0,10.48872
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,2.042025,2.042025,0,-1,0,2.042025,0,0,0,0,0,2.1495,2.042025,0,0,22.37901,9.457867,0,2.1495,-2.1495,15.50371,39.75303,0.1853656,2.246227,0,0,9.457867
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.76735,7.308367,0,0,0,15.50371,39.75303,0.1853656,0,0,0,7.308367
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.4008273,0.4008273,0,0,0,0.4008273,0,0,5.551115E-17,0,0,0.4219234,0.4008273,0,0,24.76735,7.308367,0,0.4219234,-0.4219234,15.05896,38.61265,0.1853656,0.44091,0,0,7.308367
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1434932,1.940828,1.940828,0,0,0,1.940828,7.393401,0,0,0,0.1434932,2.042977,1.940828,0,0,25.23615,6.886443,0,1.899484,-1.899484,13.05673,33.47873,0.1853656,2.134911,0.1147946,0,7.029936
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.841198,1.292408,1.292408,0,0,0,1.292408,142.4626,0,0,0,1.841198,1.36043,1.292408,0,0,27.34669,4.986959,0.4807685,0,0.4807685,13.51283,34.64821,0.1853534,1.421649,1.472959,0,6.828158
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,4.009293,6.88138,6.88138,12,0,3.372,6.88138,58.26292,0,0,0,4.009293,0,0,5.11862,4.862689,26.86592,5.419651,8.871983,0,8.871983,21.92953,56.22945,0.1854719,7.569518,3.207435,12,9.428945
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,6.481529,3.606961,3.606961,0,-1,0,3.606961,179.695,0,0,0,6.481529,3.796802,3.606961,0,0,17.99394,13.40444,2.684727,0,2.684727,24.47649,62.7601,0.1854037,3.967658,5.185223,0,19.88596
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,4.165828,3.719297,3.719297,0,0,0,3.719297,112.0058,0,0,0,4.165828,3.915049,3.719297,0,0,15.30921,15.82069,0.2507785,0,0.2507785,24.7144,63.37012,0.1853973,4.091227,3.332662,0,19.98652
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,4.460237,1.178196,1.178196,0,0,0,1.178196,378.5648,0,0,0,4.460237,1.240207,1.178196,0,0,15.05843,16.04639,3.22003,0,3.22003,27.76918,71.2029,0.1853156,1.296016,3.568189,0,20.50663
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,8.430178,3.525871,3.525871,0,0,0,3.525871,239.0949,0,0,0,8.430178,3.711443,3.525871,0,0,11.8384,18.94442,4.718734,0,4.718734,32.24577,82.6813,0.185196,3.878458,6.744142,0,27.3746
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,8.873621,1.638012,1.638012,0,0,0,1.638012,541.7311,0.02973139,0,0,8.873621,1.724223,1.638012,0,0,7.119667,23.19128,7.119667,0,7.119667,39.00008,100,0.1850158,1.801813,7.098897,0,32.0649
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,7.924722,3.721125,3.721125,0,-1,0,3.721125,212.9657,4.007748,0,0,7.924722,3.916974,3.721125,0,0,0,29.59898,0,0,0,39.00008,100,0.1850158,4.093238,6.339778,0,37.5237
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,5.276419,0.6986297,0.6986297,0,-1,0,0.6986297,755.2526,4.541019,0,0,5.276419,0.7353996,0.6986297,0,0,0,29.59898,0,0,0,39.00008,100,0.1850158,0.7684926,4.221135,0,34.8754
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,3.196295,1.978557,1.978557,0,-1,0,1.978557,161.5468,1.113603,0,0,3.196295,2.082692,1.978557,0,0,0,29.59898,0,0,0,39.00008,100,0.1850158,2.176413,2.557036,0,32.79527
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.577165,4.395087,4.395087,0,-1,0,4.395087,35.88473,0,8.881784E-16,0,1.577165,4.626407,4.395087,0,0,0,29.59898,0,3.049242,-3.049242,35.7859,91.75852,0.1850158,4.834595,1.261732,0,31.17614
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.5277043,4.003339,4.003339,0,-1,0,4.003339,13.1816,0,0,0,0.5277043,4.214041,4.003339,0,0,3.388047,26.54974,0,3.686337,-3.686337,31.90015,81.7951,0.1850158,4.403673,0.4221634,0,27.07744
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,6.730453,6.730453,0,-1,0,6.730453,0,0,8.881784E-16,0,0,7.084687,6.730453,0,0,7.483977,22.8634,0,7.084687,-7.084687,24.43224,62.64664,0.1850158,7.403498,0,0,22.8634
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,7.920401,7.920401,0,-1,0,7.920401,0,0,8.881784E-16,0.3524408,0,8.337264,7.920401,0,0,15.35585,15.77871,0,8.337264,-8.337264,15.64399,40.11272,0.1850158,8.71244,0,0,15.77871
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.61948,7.441448,0,0,0,15.64399,40.11272,0.1850158,0,0,0,7.441448
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.61948,7.441448,0,0,0,15.64399,40.11272,0.1850158,0,0,0,7.441448
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.61948,7.441448,0,0,0,15.64399,40.11272,0.1850158,0,0,0,7.441448
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,2.881353,2.881353,0,-1,0,2.881353,0,0,4.440892E-16,0,0,3.033003,2.881353,0,0,24.61948,7.441448,0,3.033003,-3.033003,12.44693,31.91513,0.1850158,3.169488,0,0,7.441448
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.98948,4.408445,0,0,0,12.44693,31.91513,0.1850158,0,0,0,4.408445
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.3190173,0.3190173,0,-1,0,0.3190173,0,0,5.551115E-17,0,0,0.3358077,0.3190173,0,0,27.98948,4.408445,0,0.3358077,-0.3358077,12.09295,31.00751,0.1850158,0.3509191,0,0,4.408445
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.8019391,0.8019391,0,-1,0,0.8019391,0,0,1.110223E-16,0,0,0.8441464,0.8019391,0,0,28.3626,4.072638,0,0.8441464,-0.8441464,11.20314,28.72595,0.1850158,0.882133,0,0,4.072638
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,1.093301,1.093301,0,-1,0,1.093301,0,0,2.220446E-16,0,0,1.150844,1.093301,0,0,29.30054,3.228491,0,1.150844,-1.150844,9.990048,25.61546,0.1850158,1.202632,0,0,3.228491
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.07849197,0.07849197,0,0,0,0.07849197,0,0,0,0,0,0.08262312,0.07849197,0,0,30.57926,2.077648,0,0.08262312,-0.08262312,9.902956,25.39215,0.1850158,0.08634117,0,0,2.077648
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1225986,4.034162,4.034162,12,0,3.372,4.034162,3.039009,0,0,0,0.1225986,0,0,7.965838,7.567546,30.67106,1.995025,7.690145,0,7.690145,17.19847,44.09855,0.1851317,4.437578,0.09807885,12,2.117623
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.673426,1.868867,1.868867,10.66887,0,3.035223,1.868867,89.54224,1.776357E-15,0,0,1.673426,0,0,8.8,8.36,22.98092,8.916155,10.03343,0,10.03343,26.71701,68.50502,0.1851724,2.055754,1.338741,12,10.58958
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.635532,15.34364,15.34364,12,0,3.372,15.34364,17.17671,4.440892E-16,0,0,2.635532,3.519624,3.343643,0,0,12.94749,17.94624,0,0.8840917,-0.8840917,25.7851,66.1155,0.1851724,16.87801,2.108426,12,20.58177
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.641733,8.994601,8.36,0,-1,0,8.36,31.59967,0,0.6346008,1.534061,2.641733,8.8,8.36,0,0,13.92981,17.06215,0,6.158267,-6.158267,19.29371,49.47096,0.1851724,9.894061,2.113386,0,19.70388
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.979359,8.599201,8.599201,12,0,3.372,8.599201,34.64693,0,0,0,2.979359,0,0,3.400799,3.230759,20.77233,10.90388,6.210118,0,6.210118,25.18515,64.57717,0.1852544,9.459122,2.383487,12,13.88324
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,4.430294,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.430294,0,0,8.8,8.36,14.56221,16.49298,12.79029,0,12.79029,37.31909,95.68977,0.1851539,0,3.544235,12,20.92328
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,6.307215,4.93697,4.93697,0,0,0,4.93697,127.7548,0,0,0,6.307215,5.196811,4.93697,0,0,1.771921,28.00425,1.110404,0,1.110404,38.37251,98.39085,0.1851259,5.430667,5.045772,0,34.31146
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.930526,4.210536,4.210536,0,0,0,4.210536,117.0997,0,0,0,4.930526,4.432143,4.210536,0,0,0.6615168,29.00361,0.4983828,0,0.4983828,38.84531,99.60317,0.1851134,4.63159,3.944421,0,33.93414
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,3.451842,3.17958,3.17958,0,-1,0,3.17958,108.5628,0,0,0,3.451842,3.346926,3.17958,0,0,0.163134,29.45216,0.1049159,0,0.1049159,38.94485,99.85838,0.1851107,3.497538,2.761474,0,32.904
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,4.11111,7.447399,7.447399,0,-1,0,7.447399,55.20195,0,8.881784E-16,0,4.11111,7.839367,7.447399,0,0,0.05821804,29.54658,0,3.728258,-3.728258,35.01492,89.78166,0.1851107,8.192139,3.288888,0,33.65769
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.833082,2.454908,2.454908,0,-1,0,2.454908,115.4048,0,0,0,2.833082,2.584113,2.454908,0,0,4.200727,25.81832,0.2489687,0,0.2489687,35.25111,90.38728,0.1851044,2.700398,2.266466,0,28.65141
