Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.966461,9.244425,8.36,0,-1,0,8.36,23.52226,0,0.884425,1.808868,1.966461,8.8,8.36,0,0,3.951758,26.0424,0,6.833539,-6.833539,28.04793,71.91762,0.1851044,10.16887,1.573169,0,28.00886
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.5300286,8.709484,8.36,0,-1,0,8.36,6.340055,0,0.3494841,1.220433,0.5300286,8.8,8.36,0,0,11.54458,19.20886,0,8.269972,-8.269972,19.33061,49.56557,0.1851044,9.580433,0.4240229,0,19.73889
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,3.274967,3.274967,0,-1,0,3.274967,0,0,0,0,0,3.447334,3.274967,0,0,20.73344,10.93888,0,3.447334,-3.447334,15.6968,40.24813,0.1851044,3.602464,0,0,10.93888
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,5.923785,5.923785,0,-1,0,5.923785,0,0,8.881784E-16,0,0,6.235563,5.923785,0,0,24.56381,7.491551,0,6.235563,-6.235563,9.123943,23.39468,0.1851044,6.516163,0,0,7.491551
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.49221,1.255988,0,0,0,9.123943,23.39468,0.1851044,0,0,0,1.255988
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.01752434,0.01752434,0,-1,0,0.01752434,0,0,0,0,0,0.01844667,0.01752434,0,0,31.49221,1.255988,0,0.01844667,-0.01844667,9.104499,23.34482,0.1851044,0.01927677,0,0,1.255988
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.04604231,0.04604231,0,-1,0,0.04604231,0,0,6.938894E-18,0,0,0.04846559,0.04604231,0,0,31.51271,1.237542,0,0.04846559,-0.04846559,9.053411,23.21383,0.1851044,0.05064654,0,0,1.237542
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,1.414162,1.129622,0,-1,0,1.129622,0,0,0.2845395,0.4259556,0,1.189076,1.129622,0,0,31.56656,1.189076,0,1.189076,-1.189076,7.800015,20,0.1851044,1.555578,0,0,1.189076
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.06179128,0,0,-1,0,0,0,0,0.06179128,0.06797041,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1851044,0.06797041,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,2.368621,0,0,-1,0,0,0,0,2.368621,2.605483,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1851044,2.605483,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,1.59954,0,0,-1,0,0,0,0,1.59954,1.759495,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1851044,1.759495,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,1.915108,0,0,-1,0,0,0,0,1.915108,2.106619,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1851044,2.106619,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,1.335907,1.335907,10.13591,0,2.900384,1.335907,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1851667,1.469498,0,12,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1361235,3.59868,3.59868,11.87499,0,3.340372,3.59868,3.782596,0,0,0,0.1361235,0,0,8.27631,7.862494,24.52775,7.524,7.998618,0,7.998618,23.31916,59.79261,0.1852863,3.958547,0.1088988,12,7.660123
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.904288,4.726812,4.726812,11.63406,0,3.279418,4.726812,40.28695,0,0,0,1.904288,0,0,6.907249,6.561887,16.52913,14.72276,8.466175,0,8.466175,31.35088,80.38672,0.1854027,5.199493,1.523431,12,16.62704
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.814045,0,0,0,0,0,0,0,0,0,0,3.814045,0,0,0,0,8.06296,22.34231,3.814045,0,3.814045,34.9692,89.66444,0.1853069,0,3.051236,0,26.15636
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.740885,1.686437,1.686437,0,-1,0,1.686437,281.1185,0,0,0,4.740885,1.775196,1.686437,0,0,4.248915,25.77495,2.965689,0,2.965689,37.7827,96.87853,0.1852325,1.85508,3.792708,0,30.51584
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.730907,9.644056,9.644056,9.21876,0,2.668346,9.644056,17.94791,0,0,0,1.730907,0.4476808,0.4252968,0,0,1.283226,28.44407,1.283226,0,1.283226,39.00008,100,0.1852467,10.60846,1.384726,12,30.17498
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.42334,3.715477,3.715477,0,0,0,3.715477,65.22286,0,4.440892E-16,0,2.42334,3.911028,3.715477,0,0,0,29.59898,0,1.487688,-1.487688,37.43192,95.97908,0.1852467,4.087025,1.938672,0,32.02232
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,5.631826,0.3546367,0.3546367,0,0,0,0.3546367,1588.055,3.605538,0,0,5.631826,0.3733018,0.3546367,0,0,1.652987,28.11129,1.652987,0,1.652987,39.00008,100,0.1852053,0.3901004,4.505461,0,33.74312
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,7.502842,11.88016,11.88016,4.752458,0,1.538372,11.88016,63.1544,0,1.776357E-15,0,7.502842,7.502842,7.1277,0,0,0,29.59898,0,0,0,39.00008,100,0.1852053,13.06817,6.002274,12,37.10182
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,8.574617,7.571743,7.571743,0,-1,0,7.571743,113.245,0.6043621,0,0,8.574617,7.970255,7.571743,0,0,0,29.59898,0,0,0,39.00008,100,0.1852053,8.328917,6.859694,0,38.1736
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,3.556214,4.329991,4.329991,0,-1,0,4.329991,82.12984,0,0,0,3.556214,4.557885,4.329991,0,0,0,29.59898,0,1.001671,-1.001671,37.94423,97.29269,0.1852053,4.76299,2.844972,0,33.15519
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.669903,4.512739,4.512739,0,-1,0,4.512739,59.16369,0,8.881784E-16,0,2.669903,4.750252,4.512739,0,0,1.112967,28.59731,0,2.080348,-2.080348,35.75134,91.66993,0.1852053,4.964013,2.135923,0,31.26721
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,2.079149,8.66776,8.36,0,-1,0,8.36,24.87021,0,0.3077602,1.174536,2.079149,8.8,8.36,0,0,3.424466,26.51696,0,6.72085,-6.72085,28.66695,73.50484,0.1852053,9.534536,1.66332,0,28.59611
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.517234,0,0,0,-1,0,0,0,0,0,0,0.517234,0,0,0,0,10.89208,19.79611,0.517234,0,0.517234,29.15764,74.76302,0.1851923,0,0.4137872,0,20.31334
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.4643674,0.4643674,0,-1,0,0.4643674,0,0,5.551115E-17,0,0,0.4888078,0.4643674,0,0,10.37484,20.26162,0,0.4888078,-0.4888078,28.64239,73.44187,0.1851923,0.5108042,0,0,20.26162
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,12.58414,8.36,0,-1,0,8.36,0,0,4.224135,5.482549,0,8.8,8.36,0,0,10.91796,19.77281,0,8.8,-8.8,19.36637,49.65727,0.1851923,13.84255,0,0,19.77281
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,19.14934,8.36,0,-1,0,8.36,0,0,10.78934,12.70427,0,8.8,8.36,0,0,20.69574,10.97281,0,8.8,-8.8,10.09036,25.87267,0.1851923,21.06427,0,0,10.97281
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.47352,2.172811,0,0,0,10.09036,25.87267,0.1851923,0,0,0,2.172811
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.2200496,0.2200496,0,-1,0,0.2200496,0,0,2.775558E-17,0,0,0.2316312,0.2200496,0,0,30.47352,2.172811,0,0.2316312,-0.2316312,9.846199,25.24661,0.1851923,0.2420546,0,0,2.172811
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,1.802932,1.802932,0,-1,0,1.802932,0,0,2.220446E-16,0.1391041,0,1.897823,1.802932,0,0,30.73089,1.94118,0,1.897823,-1.897823,7.845718,20.11719,0.1851923,1.983225,0,0,1.94118
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,3.362439,0.0411891,0,-1,0,0.0411891,0,0,3.321249,3.657493,0,0.04335694,0.0411891,0,0,32.83958,0.04335694,0,0.04335694,-0.04335694,7.800015,20,0.1851923,3.698683,0,0,0.04335694
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,4.329689,0,0,-1,0,0,0,0,4.329689,4.762658,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1851923,4.762658,0,0,0
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1851923,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,1.968115,0,0,-1,0,0,0,0,1.968115,2.164927,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1851923,2.164927,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.4073841,0.4073841,9.207384,0,2.665468,0.4073841,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1852189,0.4481225,0,12,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04654586,4.229082,4.229082,12,0,3.372,4.229082,1.100614,0,0,0,0.04654586,0,0,7.770918,7.382372,24.52775,7.524,7.428918,0,7.428918,22.7787,58.4068,0.1853298,4.651989,0.03723668,12,7.570546
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.92457,0.899259,0.899259,9.699259,0,2.789912,0.899259,214.0173,0,0,0,1.92457,0,0,8.8,8.36,17.09883,14.21003,10.28457,0,10.28457,32.5355,83.42419,0.1853267,0.9891849,1.539656,12,16.1346
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.794903,9.955406,9.955406,12,0,3.372,9.955406,38.11902,0,0,0,3.794903,0,0,2.044594,1.942364,6.814265,23.46614,5.737267,0,5.737267,37.97835,97.38019,0.1853974,10.95095,3.035923,12,27.26104
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,5.929994,3.354237,3.354237,0,-1,0,3.354237,176.7912,1.322221,0,0,5.929994,3.530775,3.354237,0,0,1.076998,28.62968,1.076998,0,1.076998,39.00008,100,0.1853705,3.68966,4.743995,0,34.55967
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,8.325287,0,0,0,0,0,0,0,8.325287,0,0,8.325287,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1853705,0,6.660229,0,37.92426
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,8.615893,11.08542,11.08542,3,0,1.095,11.08542,77.72278,0.1049288,0,0,8.615893,8.510964,8.085417,0,0,0,29.59898,0,0,0,39.00008,100,0.1853705,12.19396,6.892715,12,38.21487
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,10.33967,0,0,0,0,0,0,0,10.33967,0,0,10.33967,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1853705,0,8.27174,0,39.93865
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,11.70351,14.91025,14.91025,6.550246,0,1.993212,14.91025,78.49306,2.903509,0,0,11.70351,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1853705,16.40127,9.362807,12,41.30249
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,9.31112,0,0,0,-1,0,0,0,9.31112,0,0,9.31112,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1853705,0,7.448896,0,38.9101
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,6.284647,3.365062,3.365062,0,-1,0,3.365062,186.7617,2.742476,0,0,6.284647,3.54217,3.365062,0,0,0,29.59898,0,0,0,39.00008,100,0.1853705,3.701568,5.027717,0,35.88363
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.878744,8.715978,8.36,0,-1,0,8.36,46.39645,0,0.3559778,1.227576,3.878744,8.8,8.36,0,0,0,29.59898,0,4.921257,-4.921257,33.81262,86.69884,0.1853705,9.587576,3.102995,0,33.47772
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,2.316468,4.638887,4.638887,0,-1,0,4.638887,49.93585,0,0,0,2.316468,4.883039,4.638887,0,0,5.468062,24.67772,0,2.566572,-2.566572,31.10721,79.76193,0.1853705,5.102777,1.853174,0,26.99419
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.5171602,8.648603,8.36,0,-1,0,8.36,6.186126,0,0.288603,1.153463,0.5171602,8.8,8.36,0,0,8.319809,22.11115,0,8.28284,-8.28284,22.37634,57.3751,0.1853705,9.513463,0.4137281,0,22.62831
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,6.981987,6.981987,0,-1,0,6.981987,0,0,8.881784E-16,0,0,7.34946,6.981987,0,0,17.52296,13.82831,0,7.34946,-7.34946,14.62932,37.51101,0.1853705,7.680186,0,0,13.82831
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.68903,6.47885,0,0,0,14.62932,37.51101,0.1853705,0,0,0,6.47885
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,8.140073,6.154908,0,-1,0,6.154908,0,0,1.985165,2.799172,0,6.47885,6.154908,0,0,25.68903,6.47885,0,6.47885,-6.47885,7.800015,20,0.1853705,8.95408,0,0,6.47885
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,1.74955,0,0,-1,0,0,0,0,1.74955,1.924505,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853705,1.924505,0,0,0
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,1.849435,0,0,-1,0,0,0,0,1.849435,2.034378,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853705,2.034378,0,0,0
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,3.640327,0,0,-1,0,0,0,0,3.640327,4.00436,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853705,4.00436,0,0,0
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.9769673,0,0,-1,0,0,0,0,0.9769673,1.074664,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853705,1.074664,0,0,0
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,1.220945,0,0,-1,0,0,0,0,1.220945,1.34304,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853705,1.34304,0,0,0
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,3.428801,0,0,-1,0,0,0,0,3.428801,3.771682,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853705,3.771682,0,0,0
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,1.408859,0,0,-1,0,0,0,0,1.408859,1.549744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853705,1.549744,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.3557582,0.3557582,9.155758,0,2.652407,0.3557582,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1853948,0.3913341,0,12,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03582701,3.055209,3.055209,11.39394,0,3.218668,3.055209,1.172653,0,0,0,0.03582701,0,0,8.338736,7.921799,24.52775,7.524,7.957626,0,7.957626,23.28028,59.69289,0.1855129,3.36073,0.0286616,12,7.559827
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9867659,7.757558,7.757558,12,0,3.372,7.757558,12.72006,0,0,0,0.9867659,0,0,4.242442,4.03032,16.57013,14.68586,5.017086,0,5.017086,28.0399,71.89703,0.1855835,8.533314,0.7894127,12,15.67263
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.849317,6.034999,6.034999,12,0,3.372,6.034999,47.21321,0,0,0,2.849317,0,0,5.965001,5.666751,11.55304,19.20124,8.516068,0,8.516068,36.11895,92.61251,0.1856985,6.638499,2.279454,12,22.05056
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.75946,4.889671,4.889671,0,-1,0,4.889671,15.53193,0,8.881784E-16,0,0.75946,5.147022,4.889671,0,0,3.036974,26.8657,0,4.387562,-4.387562,31.49405,80.75383,0.1856985,5.378638,0.607568,0,27.62516
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.352027,9.680881,9.680881,12,0,3.372,9.680881,13.96595,0,0,0,1.352027,0,0,2.319119,2.203163,7.912043,22.47814,3.555191,0,3.555191,34.86681,89.40189,0.1857458,10.64897,1.081622,12,23.83017
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,5.78733,5.8788,5.8788,0,0,0,5.8788,98.44407,0,0,0,5.78733,6.18821,5.8788,0,0,4.356852,25.67781,0,0.4008808,-0.4008808,34.44424,88.31839,0.1857458,6.46668,4.629864,0,31.46514
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,8.111457,11.67635,11.67635,8.532627,0,2.494755,11.67635,69.46912,8.881784E-16,0,0,8.111457,3.309182,3.143723,0,0,4.802275,25.27693,4.802275,0,4.802275,39.00008,100,0.1857982,12.84398,6.489165,12,33.38839
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,9.321317,3.987229,3.987229,0,0,0,3.987229,233.7793,5.124233,0,0,9.321317,4.197083,3.987229,0,0,0,29.59898,0,0,0,39.00008,100,0.1857982,4.385952,7.457054,0,38.9203
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,7.07127,0,0,0,-1,0,0,0,7.07127,0,0,7.07127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1857982,0,5.657017,0,36.67025
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,4.546487,4.679386,4.679386,0,-1,0,4.679386,97.15991,0,0,0,4.546487,4.92567,4.679386,0,0,0,29.59898,0,0.379182,-0.379182,38.60038,98.97515,0.1857982,5.147325,3.63719,0,34.14547
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,4.235098,5.323472,5.323472,0,-1,0,5.323472,79.55518,0,0,0,4.235098,5.603655,5.323472,0,0,0.4213133,29.2198,0,1.368557,-1.368557,37.1578,95.27621,0.1857982,5.85582,3.388079,0,33.4549
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.726862,11.73754,8.36,0,-1,0,8.36,20.65624,0,3.377541,4.551295,1.726862,8.8,8.36,0,0,1.941932,27.85124,0,7.073138,-7.073138,29.70206,76.15897,0.1857982,12.91129,1.381489,0,29.5781
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.4351474,16.42191,8.36,0,-1,0,8.36,5.205113,0,8.061912,9.704103,0.4351474,8.8,8.36,0,0,9.800975,20.7781,0,8.364853,-8.364853,20.88473,53.55048,0.1857982,18.0641,0.3481179,0,21.21325
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,11.68023,8.36,0,-1,0,8.36,0,0,3.320228,4.488251,0,8.8,8.36,0,0,19.09525,12.41325,0,8.8,-8.8,11.60871,29.76587,0.1857982,12.84825,0,0,12.41325
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,8.255368,3.432586,0,-1,0,3.432586,0,0,4.822782,5.648319,0,3.613248,3.432586,0,0,28.87303,3.613248,0,3.613248,-3.613248,7.800015,20,0.1857982,9.080905,0,0,3.613248
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,12.1882,0,0,-1,0,0,0,0,12.1882,13.40702,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857982,13.40702,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,2.073807,0,0,-1,0,0,0,0,2.073807,2.281188,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857982,2.281188,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,4.090678,0,0,-1,0,0,0,0,4.090678,4.499746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857982,4.499746,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857982,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,2.828722,0,0,-1,0,0,0,0,2.828722,3.111593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857982,3.111593,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.09937991,0,0,-1,0,0,0,0,0.09937991,0.1093179,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857982,0.1093179,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,1.904745,0,0,-1,0,0,0,0,1.904745,2.09522,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857982,2.09522,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,2.520671,0,0,-1,0,0,0,0,2.520671,2.772738,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857982,2.772738,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857982,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1326518,2.284792,2.284792,11.08479,0,3.140452,2.284792,5.805857,0,0,0,0.1326518,0,0,8.8,8.36,32.88775,0,8.492652,0,8.492652,15.85685,40.65852,0.1858912,2.513272,0.1061214,12,0.1326518
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.929469,6.670995,6.670995,12,0,3.372,6.670995,28.92325,0,0,0,1.929469,0,0,5.329005,5.062555,24.3951,7.643386,6.992023,0,6.992023,22.49007,57.66673,0.1859866,7.338095,1.543575,12,9.572855
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.389003,1.778388,1.778388,10.57839,0,3.012332,1.778388,190.5661,0,0,0,3.389003,0,0,8.8,8.36,17.40308,13.93621,11.749,0,11.749,33.63615,86.24637,0.1859793,1.956226,2.711202,12,17.32521
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,6.508175,10.46341,8.36,0,-1,0,8.36,77.84898,0,2.103412,3.149753,6.508175,8.8,8.36,0,0,5.654075,24.51031,0,2.291825,-2.291825,31.22036,80.05203,0.1859793,11.50975,5.20654,0,31.01849
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,9.576134,3.154624,3.154624,0,0,0,3.154624,303.5586,0,0,0,9.576134,3.320657,3.154624,0,0,8.200547,22.21848,6.255476,0,6.255476,37.15482,95.26859,0.1858241,3.470087,7.660907,0,31.79462
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,9.713752,0.0794783,0.0794783,0,0,0,0.0794783,12221.89,7.685019,0,0,9.713752,0.08366137,0.0794783,0,0,1.945071,27.84841,1.945071,0,1.945071,39.00008,100,0.1857759,0.08742613,7.771001,0,37.56216
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,9.120564,10.18329,10.18329,3,0,1.095,10.18329,89.56397,1.559201,0,0,9.120564,7.561363,7.183295,0,0,0,29.59898,0,0,0,39.00008,100,0.1857759,11.20162,7.296451,12,38.71954
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,5.828403,8.210914,8.210914,3,0,1.095,8.210914,70.9836,0.3432302,0,0,5.828403,5.485172,5.210914,0,0,0,29.59898,0,0,0,39.00008,100,0.1857759,9.032005,4.662722,12,35.42738
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,5.594811,6.426919,6.426919,0,-1,0,6.426919,87.05276,0,0,0,5.594811,6.765178,6.426919,0,0,0,29.59898,0,1.170367,-1.170367,37.7664,96.83674,0.1857759,7.069611,4.475849,0,35.19379
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,6.067603,7.17039,7.17039,0,-1,0,7.17039,84.62026,0,0,0,6.067603,7.547779,7.17039,0,0,1.300408,28.42861,0,1.480176,-1.480176,36.20616,92.83612,0.1857759,7.887429,4.854083,0,34.49621
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,5.468847,4.269253,4.269253,0,-1,0,4.269253,128.0984,0,0,0,5.468847,4.49395,4.269253,0,0,2.945048,26.94843,0.9748967,0,0.9748967,37.13103,95.20757,0.1857517,4.696178,4.375078,0,32.41728
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.895022,10.06192,8.36,0,-1,0,8.36,34.62944,0,1.701919,2.708111,2.895022,8.8,8.36,0,0,1.970152,27.82584,0,5.904978,-5.904978,30.90664,79.24762,0.1857517,11.06811,2.316017,0,30.72086
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.5077758,6.121441,6.121441,0,-1,0,6.121441,8.295038,0,0,0,0.5077758,6.443622,6.121441,0,0,8.531239,21.92086,0,5.935846,-5.935846,24.6497,63.20424,0.1857517,6.733585,0.4062207,0,22.42864
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,8.464013,8.36,0,-1,0,8.36,0,0,0.1040131,0.9504144,0,8.8,8.36,0,0,15.12662,15.98502,0,8.8,-8.8,15.37369,39.41964,0.1857517,9.310414,0,0,15.98502
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,5.538851,5.538851,0,-1,0,5.538851,0,0,8.881784E-16,0,0,5.830369,5.538851,0,0,24.9044,7.185017,0,5.830369,-5.830369,9.22794,23.66134,0.1857517,6.092736,0,0,7.185017
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,4.280109,1.286916,0,-1,0,1.286916,0,0,2.993194,3.421205,0,1.354648,1.286916,0,0,31.38259,1.354648,0,1.354648,-1.354648,7.800015,20,0.1857517,4.70812,0,0,1.354648
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,3.239384,0,0,-1,0,0,0,0,3.239384,3.563322,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857517,3.563322,0,0,0
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.06948891,0,0,-1,0,0,0,0,0.06948891,0.0764378,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857517,0.0764378,0,0,0
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.9592908,0,0,-1,0,0,0,0,0.9592908,1.05522,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857517,1.05522,0,0,0
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,2.787158,0,0,-1,0,0,0,0,2.787158,3.065874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857517,3.065874,0,0,0
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,2.06544,0,0,-1,0,0,0,0,2.06544,2.271985,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857517,2.271985,0,0,0
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.7146426,0,0,-1,0,0,0,0,0.7146426,0.7861069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857517,0.7861069,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.8399365,0,0,-1,0,0,0,0,0.8399365,0.9239301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857517,0.9239301,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.5794271,0.5794271,9.379427,0,2.708995,0.5794271,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1857837,0.6373698,0,12,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,1.951975,1.951975,10.75198,0,3.05625,1.951975,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1858671,2.147172,0,12,7.524
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.4221222,12.16357,12.16357,12,0,3.372,12.16357,3.470381,0,0,0,0.4221222,0.1721793,0.1635704,0,0,16.16775,15.048,0.2499429,0,0.2499429,23.89912,61.27966,0.1858698,13.37993,0.3376978,12,15.47012
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.282629,9.740388,9.740388,12,0,3.372,9.740388,13.16815,0,0,0,1.282629,0,0,2.259612,2.146631,15.91781,15.27295,3.42926,0,3.42926,27.1524,69.6214,0.185915,10.71443,1.026103,12,16.55558
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.15317,6.266261,6.266261,0,-1,0,6.266261,18.40285,0,8.881784E-16,0,1.15317,6.596064,6.266261,0,0,12.48855,18.35928,0,5.442894,-5.442894,21.41508,54.91037,0.185915,6.892887,0.9225364,0,19.51245
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.639564,3.404527,3.404527,0,0,0,3.404527,48.15836,0,0,0,1.639564,3.583713,3.404527,0,0,18.53621,12.91639,0,1.944149,-1.944149,19.36577,49.65573,0.185915,3.74498,1.311651,0,14.55595
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,2.083152,3.331044,3.331044,0,0,0,3.331044,62.53751,0,4.440892E-16,0,2.083152,3.506362,3.331044,0,0,20.69637,10.97224,0,1.42321,-1.42321,17.86558,45.80908,0.185915,3.664148,1.666522,0,13.05539
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.698337,8.156343,8.156343,12,0,3.372,8.156343,20.82228,0,0,0,1.698337,0,0,3.843657,3.651474,22.27772,9.549031,5.349811,0,5.349811,22.94086,58.82259,0.1859867,8.971977,1.35867,12,11.24737
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.628946,2.852366,2.852366,11.65237,0,3.284049,2.852366,92.16718,0,0,0,2.628946,0,0,8.8,8.36,16.92791,14.36386,10.98895,0,10.98895,33.36588,85.55338,0.1860383,3.137603,2.103157,12,16.99281
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,2.102732,1.307252,1.307252,0,-1,0,1.307252,160.8513,0,0,0,2.102732,1.376055,1.307252,0,0,5.938962,24.25391,0.7266772,0,0.7266772,34.05527,87.32103,0.1860203,1.437977,1.682185,0,26.35664
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,2.212046,0.5052288,0.5052288,0,-1,0,0.5052288,437.8307,0,0,0,2.212046,0.5318197,0.5052288,0,0,5.212285,24.90792,1.680227,0,1.680227,35.64927,91.40821,0.1859789,0.5557516,1.769637,0,27.11997
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.9618824,10.31135,8.36,0,-1,0,8.36,11.50577,0,1.95135,2.982485,0.9618824,8.8,8.36,0,0,3.532058,26.42013,0,7.838118,-7.838118,27.38717,70.22337,0.1859789,11.34249,0.7695059,0,27.38201
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.205765,8.125961,8.125961,0,-1,0,8.125961,14.83843,0,0,0.5785577,1.205765,8.553644,8.125961,0,0,12.24108,18.58201,0,7.347878,-7.347878,19.64183,50.36356,0.1859789,8.938558,0.9646122,0,19.78777
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.5041317,16.02229,8.36,0,-1,0,8.36,6.030283,0,7.662287,9.264516,0.5041317,8.8,8.36,0,0,20.40539,11.23413,0,8.295868,-8.295868,10.89721,27.94152,0.1859789,17.62452,0.4033053,0,11.73826
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,9.725019,2.791348,0,-1,0,2.791348,0,0,6.933671,7.906173,0,2.938261,2.791348,0,0,29.62302,2.938261,0,2.938261,-2.938261,7.800015,20,0.1859789,10.69752,0,0,2.938261
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1859789,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,3.062928,0,0,-1,0,0,0,0,3.062928,3.369221,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1859789,3.369221,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1859789,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,1.636911,0,0,-1,0,0,0,0,1.636911,1.800602,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1859789,1.800602,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,1.456491,0,0,-1,0,0,0,0,1.456491,1.60214,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1859789,1.60214,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.7201703,0,0,-1,0,0,0,0,0.7201703,0.7921873,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1859789,0.7921873,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1859789,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.1333689,0,0,-1,0,0,0,0,0.1333689,0.1467057,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1859789,0.1467057,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,1.275445,0,0,-1,0,0,0,0,1.275445,1.40299,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1859789,1.40299,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1859789,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,1.143176,1.143176,9.943176,0,2.851624,1.143176,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1860315,1.257494,0,12,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.7232326,2.19368,2.19368,10.99368,0,3.117401,2.19368,32.96893,1.776357E-15,0,0,0.7232326,0,0,8.8,8.36,24.52775,7.524,9.083233,0,9.083233,24.34812,62.43095,0.1861053,2.413048,0.5785861,12,8.247232
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.618939,0.39489,0.39489,9.19489,0,2.662307,0.39489,409.972,0,0,0,1.618939,0,0,8.8,8.36,15.44452,15.69891,9.978938,0,9.978938,33.81497,86.70488,0.18609,0.434379,1.295151,12,17.31785
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,4.021781,7.21921,7.21921,0,-1,0,7.21921,55.70943,0,8.881784E-16,0,4.021781,7.599169,7.21921,0,0,5.465582,24.67995,0,3.577388,-3.577388,30.04407,77.03593,0.18609,7.941131,3.217425,0,28.70173
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,6.982938,6.860232,6.860232,0,0,0,6.860232,101.7887,0,0,0,6.982938,7.221297,6.860232,0,0,9.440457,21.10257,0,0.2383591,-0.2383591,29.79282,76.39169,0.18609,7.546256,5.586351,0,28.0855
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.777565,0,0,0,0,0,0,0,0,0,0,3.777565,0,0,0,0,9.705301,20.86421,3.777565,0,3.777565,33.37653,85.58068,0.1859971,0,3.022052,0,24.64177
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,5.598255,12.43178,12.43178,12,0,3.372,12.43178,45.03179,0,0,0,5.598255,0.4545099,0.4317844,0,0,5.927736,24.26402,5.143745,0,5.143745,38.25632,98.09293,0.1860521,13.67496,4.478604,12,29.86227
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,3.309847,0,0,0,0,0,0,0,2.525856,0,0,3.309847,0,0,0,0,0.7839915,28.89338,0.7839915,0,0.7839915,39.00008,100,0.1860329,0,2.647878,0,32.20323
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.404154,0,0,0,-1,0,0,0,2.404154,0,0,2.404154,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1860329,0,1.923323,0,32.00313
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,4.615537,9.519258,8.36,0,-1,0,8.36,55.20977,0,1.159258,2.111184,4.615537,8.8,8.36,0,0,0,29.59898,0,4.184463,-4.184463,34.58927,88.69025,0.1860329,10.47118,3.69243,0,34.21452
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.957342,8.355919,8.355919,0,-1,0,8.355919,35.39219,0,0,0.8315108,2.957342,8.795704,8.355919,0,0,4.649404,25.41451,0,5.838362,-5.838362,28.43509,72.91035,0.1860329,9.191511,2.365874,0,28.37186
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.6609375,0,0,0,-1,0,0,0,0,0,0,0.6609375,0,0,0,0,11.13647,19.57615,0.6609375,0,0.6609375,29.06211,74.51809,0.1860166,0,0.52875,0,20.23709
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.19043,5.532289,5.532289,0,-1,0,5.532289,3.442155,0,0,0,0.19043,5.823462,5.532289,0,0,10.47553,20.171,0,5.633032,-5.633032,23.12438,59.29316,0.1860166,6.085517,0.152344,0,20.36143
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,9.989353,8.36,0,-1,0,8.36,0,0,1.629353,2.628288,0,8.8,8.36,0,0,16.73446,14.53796,0,8.8,-8.8,13.84836,35.50855,0.1860166,10.98829,0,0,14.53796
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.2530298,0.2530298,0,-1,0,0.2530298,0,0,5.551115E-17,0,0,0.2663471,0.2530298,0,0,26.51224,5.737965,0,0.2663471,-0.2663471,13.56761,34.78867,0.1860166,0.2783328,0,0,5.737965
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,4.638104,4.638104,0,-1,0,4.638104,0,0,8.881784E-16,0,0,4.882215,4.638104,0,0,26.80818,5.471618,0,4.882215,-4.882215,8.421301,21.59304,0.1860166,5.101914,0,0,5.471618
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.4646136,0.4646136,0,-1,0,0.4646136,0,0,5.551115E-17,0,0,0.4890669,0.4646136,0,0,32.23286,0.589403,0,0.4890669,-0.4890669,7.905779,20.27119,0.1860166,0.5110749,0,0,0.589403
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,2.204709,0.09531932,0,-1,0,0.09531932,0,0,2.109389,2.32986,0,0.1003361,0.09531932,0,0,32.77627,0.1003361,0,0.1003361,-0.1003361,7.800015,20,0.1860166,2.425179,0,0,0.1003361
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.998598,0,0,-1,0,0,0,0,0.998598,1.098458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860166,1.098458,0,0,0
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.04342965,0,0,-1,0,0,0,0,0.04342965,0.04777262,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860166,0.04777262,0,0,0
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,2.468744,0,0,-1,0,0,0,0,2.468744,2.715618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860166,2.715618,0,0,0
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.87198,0,0,-1,0,0,0,0,0.87198,0.959178,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860166,0.959178,0,0,0
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,1.138855,0,0,-1,0,0,0,0,1.138855,1.252741,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860166,1.252741,0,0,0
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,1.975212,1.975212,10.77521,0,3.062129,1.975212,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1860998,2.172733,0,12,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,1.802043,1.802043,10.60204,0,3.018317,1.802043,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1861764,1.982247,0,12,7.524
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.771261,1.226092,1.226092,10.02609,0,2.872601,1.226092,144.464,1.776357E-15,0,0,1.771261,0,0,8.8,8.36,16.16775,15.048,10.13126,0,10.13126,33.27336,85.31613,0.1861881,1.348701,1.417009,12,16.81926
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.668456,6.618551,6.618551,0,0,0,6.618551,55.42687,0,0,0,3.668456,6.966896,6.618551,0,0,6.036492,24.16614,0,3.29844,-3.29844,29.7965,76.40112,0.1861881,7.280406,2.934765,0,27.83459
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,7.169971,3.691179,3.691179,0,-1,0,3.691179,194.2461,0,0,0,7.169971,3.885452,3.691179,0,0,9.701426,20.86769,3.284519,0,3.284519,32.91246,84.39077,0.1861077,4.060297,5.735977,0,28.03767
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,6.918497,0.371132,0.371132,0,0,0,0.371132,1864.161,0.1109255,0,0,6.918497,0.3906652,0.371132,0,0,6.416906,23.82376,6.416906,0,6.416906,39.00008,100,0.1859508,0.4082451,5.534798,0,30.74226
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,10.45086,10.06383,10.06383,3,0,1.095,10.06383,103.8458,3.015253,0,0,10.45086,7.435608,7.063828,0,0,0,29.59898,0,0,0,39.00008,100,0.1859508,11.07021,8.360689,12,40.04984
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,11.46469,2.570141,2.570141,0,0,0,2.570141,446.0725,8.75928,0,0,11.46469,2.705411,2.570141,0,0,0,29.59898,0,0,0,39.00008,100,0.1859508,2.827155,9.171753,0,41.06367
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,9.540689,4.016073,4.016073,0,0,0,4.016073,237.5626,5.313243,0,0,9.540689,4.227445,4.016073,0,0,0,29.59898,0,0,0,39.00008,100,0.1859508,4.41768,7.632551,0,39.13967
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,9.636278,6.153758,6.153758,0,-1,0,6.153758,156.5918,3.158638,0,0,9.636278,6.47764,6.153758,0,0,0,29.59898,0,0,0,39.00008,100,0.1859508,6.769134,7.709023,0,39.23526
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,7.037416,1.357344,1.357344,0,-1,0,1.357344,518.4696,5.608633,0,0,7.037416,1.428783,1.357344,0,0,0,29.59898,0,0,0,39.00008,100,0.1859508,1.493079,5.629933,0,36.63639
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,5.789421,14.01247,8.36,0,-1,0,8.36,69.25145,0,5.652469,7.053716,5.789421,8.8,8.36,0,0,0,29.59898,0,3.010579,-3.010579,35.82665,91.86302,0.1859508,15.41372,4.631536,0,35.3884
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,3.276665,4.872129,4.872129,0,-1,0,4.872129,67.25324,0,0,0,3.276665,5.128557,4.872129,0,0,3.345088,26.5884,0,1.851892,-1.851892,33.87458,86.85773,0.1859508,5.359342,2.621332,0,29.86506
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4952337,12.47876,8.36,0,-1,0,8.36,5.923849,0,4.118761,5.366637,0.4952337,8.8,8.36,0,0,5.402746,24.73651,0,8.304767,-8.304767,25.12059,64.41164,0.1859508,13.72664,0.396187,0,25.23174
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,5.610148,5.610148,0,-1,0,5.610148,0,0,8.881784E-16,0,0,5.90542,5.610148,0,0,14.63026,16.43174,0,5.90542,-5.90542,18.89573,48.4505,0.1859508,6.171164,0,0,16.43174
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,5.437986,5.437986,0,-1,0,5.437986,0,0,8.881784E-16,0,0,5.724196,5.437986,0,0,21.19184,10.52632,0,5.724196,-5.724196,12.8619,32.97916,0.1859508,5.981785,0,0,10.52632
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,4.64049,4.562018,0,-1,0,4.562018,0,0,0.07847134,0.5425203,0,4.802125,4.562018,0,0,27.55206,4.802125,0,4.802125,-4.802125,7.800015,20,0.1859508,5.104539,0,0,4.802125
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.9174618,0,0,-1,0,0,0,0,0.9174618,1.009208,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1859508,1.009208,0,0,0
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.7383326,0,0,-1,0,0,0,0,0.7383326,0.8121659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1859508,0.8121659,0,0,0
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,1.742282,0,0,-1,0,0,0,0,1.742282,1.91651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1859508,1.91651,0,0,0
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.895856,0,0,-1,0,0,0,0,0.895856,0.9854416,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1859508,0.9854416,0,0,0
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1859508,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,1.286558,0,0,-1,0,0,0,0,1.286558,1.415213,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1859508,1.415213,0,0,0
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,2.211274,0,0,-1,0,0,0,0,2.211274,2.432402,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1859508,2.432402,0,0,0
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,1.457898,1.457898,10.2579,0,2.931248,1.457898,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1860145,1.603688,0,12,0
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.3076036,0.3076036,9.107604,0,2.640224,0.3076036,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1860357,0.338364,0,12,7.524
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,2.11415,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.11415,0,0,8.8,8.36,16.16775,15.048,10.47415,0,10.47415,33.59865,86.15022,0.1859941,0,1.69132,12,17.16215
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.984736,7.868447,7.868447,8.54187,0,2.497093,7.868447,63.35096,0,0,0,4.984736,0,0,0.6734236,0.6397524,5.693603,24.47474,5.624489,0,5.624489,38.93451,99.83188,0.1860561,8.655292,3.987789,12,29.45947
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,7.251899,11.12313,8.36,0,-1,0,8.36,86.7452,0,2.763132,3.875445,7.251899,8.8,8.36,0,0,0.06911453,29.53678,0,1.548101,-1.548101,37.30267,95.64767,0.1860561,12.23545,5.801519,0,36.78867
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,8.727784,7.457631,7.457631,0,0,0,7.457631,117.0316,0,0,0,8.727784,7.850138,7.457631,0,0,1.789227,27.98867,0.8776462,0,0.8776462,38.13528,97.78256,0.1860348,8.203394,6.982227,0,36.71646
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,8.544863,3.855893,3.855893,0,0,0,3.855893,221.6053,3.574447,0,0,8.544863,4.058835,3.855893,0,0,0.9115809,28.77855,0.9115809,0,0.9115809,39.00008,100,0.1860126,4.241482,6.83589,0,37.32342
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,9.794056,11.87472,11.87472,3.514718,0,1.225224,11.87472,82.47823,0.9940561,0,0,9.794056,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1860126,13.06219,7.835245,12,39.39304
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,9.332481,1.54645,1.54645,0,0,0,1.54645,603.4777,7.704639,0,0,9.332481,1.627842,1.54645,0,0,0,29.59898,0,0,0,39.00008,100,0.1860126,1.701095,7.465985,0,38.93146
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,10.55779,2.567307,2.567307,0,-1,0,2.567307,411.2397,7.855358,0,0,10.55779,2.702428,2.567307,0,0,0,29.59898,0,0,0,39.00008,100,0.1860126,2.824038,8.446229,0,40.15676
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,6.032871,5.802689,5.802689,0,-1,0,5.802689,103.9668,0,0,0,6.032871,6.108094,5.802689,0,0,0,29.59898,0,0.07522286,-0.07522286,38.92079,99.79668,0.1860126,6.382958,4.826297,0,35.63185
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,4.065608,4.533795,4.533795,0,-1,0,4.533795,89.67341,0,0,0,4.065608,4.772416,4.533795,0,0,0.08358095,29.52376,0,0.7068073,-0.7068073,38.17575,97.88633,0.1860126,4.987174,3.252486,0,33.58936
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.757674,13.22121,8.36,0,-1,0,8.36,32.98653,0,4.861207,6.183327,2.757674,8.8,8.36,0,0,0.8689223,28.81695,0,6.042326,-6.042326,31.80657,81.55515,0.1860126,14.54333,2.206139,0,31.57462
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4824807,0,0,0,-1,0,0,0,0,0,0,0.4824807,0,0,0,0,7.582618,22.77462,0.4824807,0,0.4824807,32.2643,82.7288,0.1860009,0,0.3859846,0,23.2571
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,5.900943,5.900943,0,-1,0,5.900943,0,0,8.881784E-16,0,0,6.211519,5.900943,0,0,7.100138,23.20885,0,6.211519,-6.211519,25.71678,65.94033,0.1860009,6.491038,0,0,23.20885
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.00183,16.99734,0,0,0,25.71678,65.94033,0.1860009,0,0,0,16.99734
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,6.612924,6.612924,0,-1,0,6.612924,0,0,8.881784E-16,0,0,6.960973,6.612924,0,0,14.00183,16.99734,0,6.960973,-6.960973,18.37927,47.12624,0.1860009,7.274217,0,0,16.99734
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.73624,10.03636,0,0,0,18.37927,47.12624,0.1860009,0,0,0,10.03636
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,1.247455,1.247455,0,-1,0,1.247455,0,0,0,0,0,1.31311,1.247455,0,0,21.73624,10.03636,0,1.31311,-1.31311,16.99513,43.57717,0.1860009,1.3722,0,0,10.03636
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,1.393991,1.393991,0,-1,0,1.393991,0,0,0,0,0,1.467359,1.393991,0,0,23.19525,8.723251,0,1.467359,-1.467359,15.4484,39.6112,0.1860009,1.53339,0,0,8.723251
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,1.772822,1.772822,0,-1,0,1.772822,0,0,0,0,0,1.866129,1.772822,0,0,24.82565,7.255892,0,1.866129,-1.866129,13.48133,34.56743,0.1860009,1.950105,0,0,7.255892
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.6687853,0.6687853,0,-1,0,0.6687853,0,0,1.110223E-16,0,0,0.7039846,0.6687853,0,0,26.89913,5.389763,0,0.7039846,-0.7039846,12.73926,32.6647,0.1860009,0.7356639,0,0,5.389763
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.68133,4.685779,0,0,0,12.73926,32.6647,0.1860009,0,0,0,4.685779
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.68133,4.685779,0,0,0,12.73926,32.6647,0.1860009,0,0,0,4.685779
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.6537393,0.6537393,0,0,0,0.6537393,0,0,1.110223E-16,0,0,0.6881467,0.6537393,0,0,27.68133,4.685779,0,0.6881467,-0.6881467,12.01389,30.80478,0.1860009,0.7191133,0,0,4.685779
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.3242715,0.3242715,0,0,0,0.3242715,0,0,0,0,0,0.3413384,0.3242715,0,0,28.44594,3.997632,0,0.3413384,-0.3413384,11.65409,29.88222,0.1860009,0.3566987,0,0,3.997632
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6568229,5.951321,5.951321,12,0,3.372,5.951321,11.03659,0,0,0,0.6568229,0,0,6.048679,5.746245,28.8252,3.656294,6.403068,0,6.403068,17.72857,45.45779,0.1860903,6.546453,0.5254583,12,4.313117
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.10588,1.930133,1.930133,10.73013,0,3.050724,1.930133,57.29553,1.776357E-15,0,0,1.10588,0,0,8.8,8.36,22.42214,9.419055,9.46588,0,9.46588,26.70869,68.4837,0.186144,2.123147,0.8847041,12,10.52494
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.450832,0,0,0,-1,0,0,0,0,0,0,2.450832,0,0,0,0,12.95626,17.93835,2.450832,0,2.450832,29.03376,74.44538,0.1860845,0,1.960666,0,20.38918
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,4.113072,0,0,0,0,0,0,0,0,0,0,4.113072,0,0,0,0,10.50542,20.1441,4.113072,0,4.113072,32.93576,84.4505,0.1859847,0,3.290458,0,24.25717
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,5.354717,2.255235,2.255235,0,0,0,2.255235,237.435,0,0,0,5.354717,2.373932,2.255235,0,0,6.392352,23.84586,2.980786,0,2.980786,35.76358,91.70131,0.1859124,2.480759,4.283774,0,29.20058
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.860001,0,0,0,0,0,0,0,1.448434,0,0,4.860001,0,0,0,0,3.411566,26.52857,3.411566,0,3.411566,39.00008,100,0.1858298,0,3.888,0,31.38857
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,4.579594,0,0,0,0,0,0,0,4.579594,0,0,4.579594,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1858298,0,3.663675,0,34.17857
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,2.26945,2.918418,2.918418,0,-1,0,2.918418,77.76303,0,0,0,2.26945,3.072019,2.918418,0,0,0,29.59898,0,0.8025686,-0.8025686,38.15409,97.83082,0.1858298,3.21026,1.81556,0,31.86843
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,3.02318,6.222241,6.222241,0,-1,0,6.222241,48.58667,0,8.881784E-16,0,3.02318,6.549728,6.222241,0,0,0.8917429,28.79641,0,3.526548,-3.526548,34.43679,88.29928,0.1858298,6.844465,2.418544,0,31.81959
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.9879296,11.73427,8.36,0,-1,0,8.36,11.81734,0,3.374266,4.547692,0.9879296,8.8,8.36,0,0,4.81013,25.26986,0,7.81207,-7.81207,26.20214,67.18484,0.1858298,12.90769,0.7903437,0,26.25779
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.557665,4.66898,4.66898,0,-1,0,4.66898,33.36199,0,8.881784E-16,0,1.557665,4.914715,4.66898,0,0,13.49021,17.45779,0,3.357051,-3.357051,22.6635,58.11142,0.1858298,5.135878,1.246132,0,19.01546
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3728942,5.837249,5.837249,0,-1,0,5.837249,6.388184,0,8.881784E-16,0,0.3728942,6.144472,5.837249,0,0,17.22026,14.10074,0,5.771578,-5.771578,16.57972,42.51202,0.1858298,6.420973,0.2983153,0,14.47363
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,1.664713,1.664713,0,-1,0,1.664713,0,0,2.220446E-16,0,0,1.752329,1.664713,0,0,23.63313,8.329162,0,1.752329,-1.752329,14.73261,37.77584,0.1858298,1.831184,0,0,8.329162
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,1.329193,1.329193,0,-1,0,1.329193,0,0,2.220446E-16,0,0,1.399151,1.329193,0,0,25.58016,6.576833,0,1.399151,-1.399151,13.25777,33.99422,0.1858298,1.462112,0,0,6.576833
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,7.553569,4.918798,0,-1,0,4.918798,0,0,2.634772,3.390128,0,5.177682,4.918798,0,0,27.13477,5.177682,0,5.177682,-5.177682,7.800015,20,0.1858298,8.308927,0,0,5.177682
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,1.195003,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.195003,1.314503,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1858298,1.314503,0,0,8.426001E-16
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.7838429,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7838429,0.8622272,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1858298,0.8622272,0,0,8.426001E-16
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,2.62606,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.62606,2.888666,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1858298,2.888666,0,0,8.426001E-16
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1858298,0,0,0,8.426001E-16
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1858298,0,0,0,8.426001E-16
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,2.177441,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.177441,2.395185,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1858298,2.395185,0,0,8.426001E-16
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1858298,0,0,0,8.426001E-16
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.07181084,0.07181084,8.871811,0,2.580568,0.07181084,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1858425,0.07899193,0,12,8.426001E-16
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,3.102777,3.102777,11.90278,0,3.347403,3.102777,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1859621,3.413055,0,12,7.524
