Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.284489,6.994181,6.994181,12,0,3.372,6.994181,18.3651,0,0,0,1.284489,0,0,5.005819,4.755528,16.16775,15.048,6.040016,0,6.040016,29.39206,75.36411,0.1860435,7.693599,1.027591,12,16.33249
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,4.156788,2.106873,2.106873,8.392082,0,2.459197,2.106873,197.2966,0,0,0,4.156788,0,0,6.285209,5.970949,10.12774,20.48401,10.12774,0,10.12774,39.00008,100,0.1859957,2.31756,3.325431,12,24.6408
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,5.033704,9.680247,8.36,0,-1,0,8.36,60.21177,0,1.320248,2.288272,5.033704,8.8,8.36,0,0,0,29.59898,0,3.766296,-3.766296,35.03005,89.82047,0.1859957,10.64827,4.026963,0,34.63268
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,7.172504,7.823551,7.823551,4.985207,0,1.597257,7.823551,91.67838,8.881784E-16,0,0,7.172504,2.987731,2.838344,0,0,4.184774,25.83268,4.184774,0,4.184774,39.00008,100,0.1859672,8.605906,5.738004,12,33.00519
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,6.961754,2.246368,2.246368,0,0,0,2.246368,309.9116,4.597157,0,0,6.961754,2.364598,2.246368,0,0,0,29.59898,0,0,0,39.00008,100,0.1859672,2.471005,5.569404,0,36.56073
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,7.888751,6.504314,6.504314,0,0,0,6.504314,121.2849,1.042104,0,0,7.888751,6.846647,6.504314,0,0,0,29.59898,0,0,0,39.00008,100,0.1859672,7.154746,6.311,0,37.48773
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,6.232984,13.71967,13.71967,7.798339,0,2.30898,13.71967,45.43099,0,0,0,6.232984,6.232984,5.921335,0,0,0,29.59898,0,0,0,39.00008,100,0.1859672,15.09164,4.986387,12,35.83196
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,7.481679,8.782362,8.36,0,-1,0,8.36,89.49377,0,0.422362,1.300598,7.481679,8.8,8.36,0,0,0,29.59898,0,1.318321,-1.318321,37.61045,96.43684,0.1859672,9.660598,5.985343,0,37.08066
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,7.466211,5.922065,5.922065,0,-1,0,5.922065,126.0744,0,0,0,7.466211,6.233753,5.922065,0,0,1.464801,28.28066,1.232458,0,1.232458,38.77966,99.43482,0.1859374,6.514272,5.972969,0,35.74687
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.865941,6.522535,6.522535,0,-1,0,6.522535,74.60197,0,0,0,4.865941,6.865827,6.522535,0,0,0.2323428,29.38987,0,1.999887,-1.999887,36.67159,94.02953,0.1859374,7.174789,3.892752,0,34.25581
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,2.03222,0.5308595,0.5308595,0,-1,0,0.5308595,382.817,0,0,0,2.03222,0.5587995,0.5308595,0,0,2.454439,27.38998,1.473421,0,1.473421,38.0694,97.61366,0.1859019,0.5839455,1.625776,0,29.4222
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.474566,13.06727,8.36,0,-1,0,8.36,5.676626,0,4.707267,6.013994,0.474566,8.8,8.36,0,0,0.9810181,28.71606,0,8.325434,-8.325434,29.29362,75.11171,0.1859019,14.37399,0.3796528,0,29.19063
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,2.841417,2.841417,0,-1,0,2.841417,0,0,4.440892E-16,0,0,2.990965,2.841417,0,0,10.2315,20.39063,0,2.990965,-2.990965,26.14087,67.02774,0.1859019,3.125558,0,0,20.39063
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,2.869453,2.869453,0,-1,0,2.869453,0,0,0,0,0,3.020477,2.869453,0,0,13.5548,17.39966,0,3.020477,-3.020477,22.95701,58.86401,0.1859019,3.156398,0,0,17.39966
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,4.983638,4.983638,0,-1,0,4.983638,0,0,0,0,0,5.245934,4.983638,0,0,16.91088,14.37919,0,5.245934,-5.245934,17.42731,44.68531,0.1859019,5.482001,0,0,14.37919
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,1.910645,1.910645,0,-1,0,1.910645,0,0,0,0,0,2.011205,1.910645,0,0,22.7397,9.133251,0,2.011205,-2.011205,15.30731,39.24944,0.1859019,2.101709,0,0,9.133251
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.9414899,0.9414899,0,-1,0,0.9414899,0,0,0,0,0,0.991042,0.9414899,0,0,24.97437,7.122046,0,0.991042,-0.991042,14.26266,36.57085,0.1859019,1.035639,0,0,7.122046
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,3.438806,3.438806,0,-1,0,3.438806,0,0,4.440892E-16,0,0,3.619796,3.438806,0,0,26.07553,6.131004,0,3.619796,-3.619796,10.44706,26.78728,0.1859019,3.782686,0,0,6.131004
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,3.018632,2.385648,0,-1,0,2.385648,0,0,0.6329833,0.9348465,0,2.511209,2.385648,0,0,30.09752,2.511209,0,2.511209,-2.511209,7.800015,20,0.1859019,3.320495,0,0,2.511209
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,1.111263,0,0,-1,0,0,0,0,1.111263,1.222389,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1859019,1.222389,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,1.398629,0,0,-1,0,0,0,0,1.398629,1.538492,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1859019,1.538492,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,3.2044,0,0,-1,0,0,0,0,3.2044,3.52484,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1859019,3.52484,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.2665689,0.2665689,9.066569,0,2.629842,0.2665689,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1859215,0.2932257,0,12,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,2.66288,2.66288,11.46288,0,3.236109,2.66288,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1860282,2.929168,0,12,7.524
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,2.121005,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.121005,0,0,8.8,8.36,16.16775,15.048,10.481,0,10.481,33.60516,86.16689,0.185987,0,1.696804,12,17.169
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,5.267237,5.243378,5.243378,0,0,0,5.243378,100.455,0,0,0,5.267237,5.519345,5.243378,0,0,5.686749,24.4809,0,0.2521083,-0.2521083,33.33941,85.4855,0.185987,5.767716,4.213789,0,29.74814
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,6.425181,1.326627,1.326627,0,-1,0,1.326627,484.3246,0,0,0,6.425181,1.396449,1.326627,0,0,5.966869,24.2288,5.028732,0,5.028732,38.11008,97.71796,0.1858662,1.45929,5.140145,0,30.65398
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,9.653032,12.09505,12.09505,3.815898,0,1.301422,12.09505,79.80978,0,0,0,9.653032,8.714895,8.279151,0,0,0.9381371,28.75465,0.9381371,0,0.9381371,39.00008,100,0.1858466,13.30455,7.722426,12,38.40769
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,9.124329,0,0,0,0,0,0,0,9.124329,0,0,9.124329,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1858466,0,7.299463,0,38.72331
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,10.58585,1.086576,1.086576,0,0,0,1.086576,974.2392,9.442085,0,0,10.58585,1.143764,1.086576,0,0,0,29.59898,0,0,0,39.00008,100,0.1858466,1.195234,8.46868,0,40.18483
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,9.339061,0.7908889,0.7908889,0,0,0,0.7908889,1180.831,8.506546,0,0,9.339061,0.8325146,0.7908889,0,0,0,29.59898,0,0,0,39.00008,100,0.1858466,0.8699778,7.471249,0,38.93804
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,7.699439,9.348209,8.36,0,-1,0,8.36,92.09856,0,0.9882094,1.92303,7.699439,8.8,8.36,0,0,0,29.59898,0,1.100561,-1.100561,37.83998,97.02541,0.1858466,10.28303,6.159551,0,37.29842
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,6.872139,10.51065,8.36,0,-1,0,8.36,82.20261,0,2.150652,3.201717,6.872139,8.8,8.36,0,0,1.222845,28.49842,0,1.927861,-1.927861,35.80784,91.81479,0.1858466,11.56172,5.497711,0,35.37056
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,4.51448,2.853987,2.853987,0,-1,0,2.853987,158.1815,0,0,0,4.51448,3.004197,2.853987,0,0,3.364914,26.57056,1.510283,0,1.510283,37.24062,95.48858,0.1858104,3.139386,3.611584,0,31.08504
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.984851,0,0,0,-1,0,0,0,0.13022,0,0,1.984851,0,0,0,0,1.854631,27.92981,1.854631,0,1.854631,39.00008,100,0.185766,0,1.587881,0,29.91466
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3945591,2.542774,2.542774,0,-1,0,2.542774,15.51688,0,4.440892E-16,0,0.3945591,2.676604,2.542774,0,0,0,29.59898,0,2.282045,-2.282045,36.59459,93.8321,0.185766,2.797051,0.3156473,0,29.99354
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,1.288364,1.288364,0,-1,0,1.288364,0,0,0,0,0,1.356173,1.288364,0,0,2.535606,27.31693,0,1.356173,-1.356173,35.16506,90.16664,0.185766,1.4172,0,0,27.31693
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.042464,25.96076,0,0,0,35.16506,90.16664,0.185766,0,0,0,25.96076
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,1.296739,1.296739,0,-1,0,1.296739,0,0,2.220446E-16,0,0,1.364989,1.296739,0,0,4.042464,25.96076,0,1.364989,-1.364989,33.72623,86.47736,0.185766,1.426413,0,0,25.96076
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.7003229,0.7003229,0,-1,0,0.7003229,0,0,0,0,0,0.737182,0.7003229,0,0,5.559118,24.59577,0,0.737182,-0.737182,32.94918,84.4849,0.185766,0.7703552,0,0,24.59577
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,1.457003,1.457003,0,-1,0,1.457003,0,0,0,0,0,1.533688,1.457003,0,0,6.37821,23.85859,0,1.533688,-1.533688,31.33253,80.33965,0.185766,1.602704,0,0,23.85859
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,2.807616,2.807616,0,-1,0,2.807616,0,0,4.440892E-16,0,0,2.955386,2.807616,0,0,8.082307,22.3249,0,2.955386,-2.955386,28.21728,72.35185,0.185766,3.088378,0,0,22.3249
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,1.639121,1.639121,0,-1,0,1.639121,0,0,0,0,0,1.725391,1.639121,0,0,11.36607,19.36952,0,1.725391,-1.725391,26.39856,67.68847,0.185766,1.803033,0,0,19.36952
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.4117425,0.4117425,0,-1,0,0.4117425,0,0,5.551115E-17,0,0,0.4334131,0.4117425,0,0,13.28317,17.64412,0,0.4334131,-0.4334131,25.9417,66.51704,0.185766,0.4529167,0,0,17.64412
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,1.882343,1.882343,0,-1,0,1.882343,0,0,2.220446E-16,0,0,1.981414,1.882343,0,0,13.76474,17.21071,0,1.981414,-1.981414,23.85311,61.16169,0.185766,2.070577,0,0,17.21071
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.7746295,0.7746295,0,-1,0,0.7746295,0,0,0,0,0,0.8153995,0.7746295,0,0,15.96631,15.2293,0,0.8153995,-0.8153995,22.9936,58.95783,0.185766,0.8520924,0,0,15.2293
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,1.492429,1.492429,0,0,0,1.492429,0,0,0,0,0,1.570978,1.492429,0,0,16.87231,14.4139,0,1.570978,-1.570978,21.33764,54.7118,0.185766,1.641672,0,0,14.4139
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.5574888,0.5574888,0,0,0,0.5574888,0,0,1.110223E-16,0,0,0.5868303,0.5574888,0,0,18.61784,12.84292,0,0.5868303,-0.5868303,20.71907,53.12571,0.185766,0.6132377,0,0,12.84292
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.54995,7.712986,7.712986,12,0,3.372,7.712986,20.09534,0,0,0,1.54995,0,0,4.287014,4.072664,19.26987,12.25609,5.622614,0,5.622614,26.05315,66.80282,0.18584,8.484284,1.23996,12,13.80604
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.535711,3.149111,3.149111,11.49932,0,3.245328,3.149111,48.76649,0,0,0,1.535711,0,0,8.35021,7.9327,13.64726,17.31644,9.46841,0,9.46841,35.03567,89.83488,0.1859211,3.464022,1.228569,12,18.85215
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.566096,7.390752,7.390752,0,-1,0,7.390752,21.18994,0,0,0,1.566096,7.779739,7.390752,0,0,4.17885,25.83801,0,6.213643,-6.213643,28.48592,73.04067,0.1859211,8.129827,1.252877,0,27.40411
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.994148,6.142747,6.142747,0,0,0,6.142747,97.58089,0,0,0,5.994148,6.46605,6.142747,0,0,11.0829,19.62437,0,0.4719021,-0.4719021,27.98849,71.76521,0.1859211,6.757022,4.795318,0,25.61852
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,6.284543,5.739194,5.739194,0,0,0,5.739194,109.5022,0,0,0,6.284543,6.041257,5.739194,0,0,11.60723,19.15247,0.243286,0,0.243286,28.21929,72.35701,0.1859153,6.313114,5.027635,0,25.43701
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,6.965474,3.837298,3.837298,0,0,0,3.837298,181.5203,0,0,0,6.965474,4.039261,3.837298,0,0,11.36395,19.37143,2.926213,0,2.926213,30.99534,79.47507,0.1858453,4.221028,5.572379,0,26.3369
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,9.507533,3.05668,3.05668,0,0,0,3.05668,311.0411,0,0,0,9.507533,3.217558,3.05668,0,0,8.437735,22.00502,6.289975,0,6.289975,36.96254,94.77554,0.1856949,3.362349,7.606027,0,31.51255
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,3.221199,1.807627,1.807627,0,-1,0,1.807627,178.2004,0,0,0,3.221199,1.902765,1.807627,0,0,2.14776,27.66599,1.318434,0,1.318434,38.21331,97.98265,0.1856635,1.98839,2.576959,0,30.88719
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.313992,18.84903,8.36,0,-1,0,8.36,15.7176,0,10.48903,12.37393,1.313992,8.8,8.36,0,0,0.8293261,28.85258,0,7.486009,-7.486009,30.32236,77.7495,0.1856635,20.73393,1.051193,0,30.16658
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.805092,16.16269,8.36,0,-1,0,8.36,21.59201,0,7.802686,9.418955,1.805092,8.8,8.36,0,0,9.147113,21.36658,0,6.994908,-6.994908,22.94908,58.84369,0.1856635,17.77896,1.444074,0,23.17167
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.947216,3.009223,3.009223,0,-1,0,3.009223,64.70824,0,0,0,1.947216,3.167604,3.009223,0,0,16.91923,14.37167,0,1.220388,-1.220388,21.66268,55.54523,0.1856635,3.310146,1.557773,0,16.31888
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4501497,6.199087,6.199087,0,-1,0,6.199087,7.261549,0,1.776357E-15,0,0.4501497,6.525354,6.199087,0,0,18.27522,13.15128,0,6.075204,-6.075204,15.25885,39.12519,0.1856635,6.818995,0.3601198,0,13.60143
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.02545,7.076076,0,0,0,15.25885,39.12519,0.1856635,0,0,0,7.076076
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,8.883129,6.722272,0,-1,0,6.722272,0,0,2.160857,3.04917,0,7.076076,6.722272,0,0,25.02545,7.076076,0,7.076076,-7.076076,7.800015,20,0.1856635,9.771442,0,0,7.076076
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,16.54834,0,0,-1,0,0,0,0,16.54834,18.20317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856635,18.20317,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,1.275303,0,0,-1,0,0,0,0,1.275303,1.402834,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856635,1.402834,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,1.805777,0,0,-1,0,0,0,0,1.805777,1.986355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856635,1.986355,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,3.42218,0,0,-1,0,0,0,0,3.42218,3.764398,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856635,3.764398,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.9267837,0,0,-1,0,0,0,0,0.9267837,1.019462,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856635,1.019462,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856635,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,2.823104,0,0,-1,0,0,0,0,2.823104,3.105415,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856635,3.105415,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,1.213699,0,0,-1,0,0,0,0,1.213699,1.335068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856635,1.335068,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856635,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856635,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.172688,12.98129,12.98129,12,0,3.372,12.98129,9.033683,0,0,2.056605,1.172688,1.032934,0.9812869,0,0,32.88775,0,0.1397547,0,0.1397547,7.932599,20.33996,0.1856649,14.27942,0.9381506,12,1.172688
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.230111,3.55055,3.55055,11.80881,0,3.323629,3.55055,62.81029,0,0,0,2.230111,0,0,8.258258,7.845345,32.748,0.1257792,10.07546,0,10.07546,17.49102,44.84867,0.1857427,3.905606,1.784089,12,2.35589
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.638212,8.237352,8.237352,0,-1,0,8.237352,44.16725,0,0,0.7010875,3.638212,8.670897,8.237352,0,0,22.67254,9.19369,0,5.032685,-5.032685,12.1861,31.24635,0.1857427,9.061088,2.91057,0,12.8319
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,6.289399,3.596586,3.596586,0,0,0,3.596586,174.8714,0,0,0,6.289399,3.78588,3.596586,0,0,28.26441,4.161005,2.50352,0,2.50352,14.56115,37.3362,0.185683,3.956244,5.031519,0,10.4504
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,5.742837,11.01865,11.01865,12,0,3.372,11.01865,52.11925,0,0,0,5.742837,0,0,0.9813517,0.9322841,25.76089,6.414173,6.675121,0,6.675121,20.89372,53.57354,0.1857561,12.12051,4.59427,12,12.15701
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,5.796976,5.178835,5.178835,11.71534,0,3.299982,5.178835,111.9359,0,0,0,5.796976,0,0,6.536507,6.209681,19.08577,12.42178,12.00666,0,12.00666,32.28424,82.77993,0.1857842,5.696719,4.637581,12,18.21876
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,7.053995,5.661109,5.661109,0,0,0,5.661109,124.6045,0,0,0,7.053995,5.959063,5.661109,0,0,7.079116,23.22777,1.094932,0,1.094932,33.32298,85.44337,0.1857582,6.227221,5.643196,0,30.28177
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,7.96862,11.89375,8.36,0,-1,0,8.36,95.31842,0,3.53375,4.723125,7.96862,8.8,8.36,0,0,5.984184,24.21321,0,0.8313798,-0.8313798,32.44663,83.19632,0.1857582,13.08312,6.374896,0,32.18183
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,5.641459,5.046123,5.046123,0,-1,0,5.046123,111.7979,0,0,0,5.641459,5.311708,5.046123,0,0,6.90794,23.38183,0.3297505,0,0.3297505,32.75946,83.99844,0.1857504,5.550735,4.513167,0,29.02329
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.693249,0,0,0,-1,0,0,0,0,0,0,2.693249,0,0,0,0,6.578189,23.67861,2.693249,0,2.693249,35.3145,90.54982,0.1856863,0,2.1546,0,26.37186
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.492185,5.639723,5.639723,0,-1,0,5.639723,26.45849,0,8.881784E-16,0,1.492185,5.93655,5.639723,0,0,3.88494,26.10253,0,4.444365,-4.444365,30.62973,78.53761,0.1856863,6.203695,1.193748,0,27.59472
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3668048,4.913346,4.913346,0,-1,0,4.913346,7.465478,0,0,0,0.3668048,5.171944,4.913346,0,0,8.823123,21.65817,0,4.805139,-4.805139,25.56467,65.5503,0.1856863,5.404681,0.2934438,0,22.02497
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,8.736749,8.36,0,-1,0,8.36,0,0,0.3767484,1.250423,0,8.8,8.36,0,0,14.16217,16.85303,0,8.8,-8.8,16.28865,41.76569,0.1856863,9.610423,0,0,16.85303
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,8.376473,7.650377,0,-1,0,7.650377,0,0,0.7260963,1.563744,0,8.053029,7.650377,0,0,23.93994,8.053029,0,8.053029,-8.053029,7.800015,20,0.1856863,9.214121,0,0,8.053029
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,7.927209,8.0047E-16,0,-1,0,8.0047E-16,0,0,7.927209,8.71993,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1856863,8.71993,0,0,8.426001E-16
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.3852418,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3852418,0.423766,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1856863,0.423766,0,0,8.426001E-16
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.3472616,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3472616,0.3819877,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1856863,0.3819877,0,0,8.426001E-16
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,1.648121,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.648121,1.812933,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1856863,1.812933,0,0,8.426001E-16
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.6920806,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6920806,0.7612887,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1856863,0.7612887,0,0,8.426001E-16
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.9107554,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9107554,1.001831,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1856863,1.001831,0,0,8.426001E-16
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,1.368426,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.368426,1.505268,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1856863,1.505268,0,0,8.426001E-16
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.8877174,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8877174,0.9764891,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1856863,0.9764891,0,0,8.426001E-16
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.3968662,0.3968662,9.196866,0,2.662807,0.3968662,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1857106,0.4365528,0,12,8.426001E-16
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1857205,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.559392,5.088446,5.088446,12,0,3.372,5.088446,30.64575,0,0,0,1.559392,0,0,6.911554,6.565977,16.16775,15.048,8.125369,0,8.125369,31.3704,80.43677,0.185829,5.59729,1.247514,12,16.60739
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.79342,4.578144,4.578144,0,0,0,4.578144,82.85935,8.881784E-16,0,0,3.79342,4.819098,4.578144,0,0,8.042384,22.36083,0,1.025678,-1.025678,30.28924,77.66457,0.185829,5.035958,3.034736,0,26.15425
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,6.95653,0,0,0,-1,0,0,0,0,0,0,6.95653,0,0,0,0,9.182027,21.33515,6.95653,0,6.95653,36.88879,94.58644,0.1856642,0,5.565224,0,28.29168
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,10.19944,8.157002,8.157002,3,0,1.095,8.157002,125.0391,2.545519,0,0,10.19944,5.428424,5.157002,0,0,2.225497,27.59603,2.225497,0,2.225497,39.00008,100,0.1856116,8.972703,8.159553,12,37.79547
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,11.94588,0.5321445,0.5321445,0,0,0,0.5321445,2244.857,11.38573,0,0,11.94588,0.5601521,0.5321445,0,0,0,29.59898,0,0,0,39.00008,100,0.1856116,0.585359,9.556705,0,41.54486
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,12.22175,6.517777,6.517777,0,0,0,6.517777,187.5141,5.360933,0,0,12.22175,6.860818,6.517777,0,0,0,29.59898,0,0,0,39.00008,100,0.1856116,7.169555,9.777401,0,41.82073
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,12.76399,2.895819,2.895819,0,0,0,2.895819,440.7732,9.715764,0,0,12.76399,3.04823,2.895819,0,0,0,29.59898,0,0,0,39.00008,100,0.1856116,3.185401,10.21119,0,42.36297
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,11.4662,8.800899,8.36,0,-1,0,8.36,137.1555,2.6662,0.4408985,1.320988,11.4662,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1856116,9.680988,9.17296,0,41.06518
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,9.552387,9.773881,8.36,0,-1,0,8.36,114.263,0.7523872,1.413881,2.391269,9.552387,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1856116,10.75127,7.64191,0,39.15136
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,6.2489,0.6982182,0.6982182,0,-1,0,0.6982182,894.9782,5.513934,0,0,6.2489,0.7349665,0.6982182,0,0,0,29.59898,0,0,0,39.00008,100,0.1856116,0.76804,4.999121,0,35.84788
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,2.227814,10.89264,8.36,0,-1,0,8.36,26.64849,0,2.532637,3.621901,2.227814,8.8,8.36,0,0,0,29.59898,0,6.572186,-6.572186,32.07238,82.23672,0.1856116,11.9819,1.782251,0,31.82679
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3567324,14.90309,8.36,0,-1,0,8.36,4.267134,0,6.54309,8.033399,0.3567324,8.8,8.36,0,0,7.302429,23.02679,0,8.443268,-8.443268,23.1724,59.41629,0.1856116,16.3934,0.2853859,0,23.38352
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,10.48995,8.36,0,-1,0,8.36,0,0,2.129946,3.178941,0,8.8,8.36,0,0,16.68384,14.58352,0,8.8,-8.8,13.89639,35.63169,0.1856116,11.53894,0,0,14.58352
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,3.953926,3.953926,0,-1,0,3.953926,0,0,4.440892E-16,0,0,4.162027,3.953926,0,0,26.46161,5.783525,0,4.162027,-4.162027,9.509224,24.38258,0.1856116,4.349319,0,0,5.783525
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.08609,1.621497,0,0,0,9.509224,24.38258,0.1856116,0,0,0,1.621497
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.6136097,0.6136097,0,-1,0,0.6136097,0,0,1.110223E-16,0,0,0.645905,0.6136097,0,0,31.08609,1.621497,0,0.645905,-0.645905,8.828381,22.63683,0.1856116,0.6749707,0,0,1.621497
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.5340225,0.5340225,0,-1,0,0.5340225,0,0,0,0,0,0.562129,0.5340225,0,0,31.80376,0.9755924,0,0.562129,-0.562129,8.235845,21.11751,0.1856116,0.5874248,0,0,0.9755924
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,1.692787,0.3927903,0,-1,0,0.3927903,0,0,1.299997,1.469276,0,0.4134635,0.3927903,0,0,32.42835,0.4134635,0,0.4134635,-0.4134635,7.800015,20,0.1856116,1.862066,0,0,0.4134635
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,1.455569,0,0,-1,0,0,0,0,1.455569,1.601126,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856116,1.601126,0,0,0
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.8855546,0,0,-1,0,0,0,0,0.8855546,0.9741101,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856116,0.9741101,0,0,0
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856116,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,3.348586,0,0,-1,0,0,0,0,3.348586,3.683444,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856116,3.683444,0,0,0
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.9604076,0.9604076,9.760407,0,2.805383,0.9604076,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.185656,1.056448,0,12,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,1.664112,1.664112,10.46411,0,2.98342,1.664112,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1857254,1.830523,0,12,7.524
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.152166,4.967896,4.967896,12,0,3.372,4.967896,23.19222,0,0,0,1.152166,0,0,7.032104,6.680499,16.16775,15.048,7.832664,0,7.832664,31.09272,79.72476,0.1858308,5.464685,0.9217324,12,16.20016
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.731261,0.8635023,0.8635023,7.814899,0,2.313169,0.8635023,200.493,0,0,0,1.731261,0,0,6.951397,6.603827,8.335089,22.0974,8.335089,0,8.335089,39.00008,100,0.185806,0.9498525,1.385009,12,23.82866
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.805436,0,0,0,-1,0,0,0,3.805436,0,0,3.805436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.185806,0,3.044349,0,33.40442
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.986095,8.512804,8.512804,5.676013,0,1.772031,8.512804,35.07769,0,0,0,2.986095,2.986095,2.83679,0,0,0,29.59898,0,0,0,39.00008,100,0.185806,9.364084,2.388876,12,32.58507
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.894531,4.20241,4.20241,0,0,0,4.20241,116.4696,0.4709416,0,0,4.894531,4.42359,4.20241,0,0,0,29.59898,0,0,0,39.00008,100,0.185806,4.622651,3.915625,0,34.49351
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.701187,6.46283,6.46283,0,0,0,6.46283,72.74193,0,0,0,4.701187,6.802979,6.46283,0,0,0,29.59898,0,2.101792,-2.101792,36.7846,94.31928,0.185806,7.109113,3.76095,0,34.30016
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.531177,1.000979,1.000979,0,0,0,1.000979,152.968,0,0,0,1.531177,1.053662,1.000979,0,0,2.335324,27.49719,0.4775152,0,0.4775152,37.23761,95.48085,0.1857948,1.101077,1.224942,0,29.02836
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5784962,7.839804,7.839804,0,-1,0,7.839804,7.378962,0,8.881784E-16,0.2637843,0.5784962,8.252425,7.839804,0,0,1.857809,27.92695,0,7.673929,-7.673929,29.14857,74.73978,0.1857948,8.623784,0.4627969,0,28.50545
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.949558,2.996768,2.996768,0,-1,0,2.996768,65.05534,0,4.440892E-16,0,1.949558,3.154492,2.996768,0,0,10.3844,20.25302,0,1.204935,-1.204935,27.87846,71.48309,0.1857948,3.296444,1.559646,0,22.20258
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.798712,0,0,0,-1,0,0,0,0,0,0,2.798712,0,0,0,0,11.72321,19.04809,2.798712,0,2.798712,30.53355,78.29101,0.1857288,0,2.23897,0,21.8468
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,2.081116,9.743814,8.36,0,-1,0,8.36,24.89373,0,1.383815,2.358196,2.081116,8.8,8.36,0,0,8.9245,21.56693,0,6.718884,-6.718884,23.45123,60.13123,0.1857288,10.7182,1.664893,0,23.64804
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.4328119,5.6706,5.6706,0,-1,0,5.6706,7.632559,0,0,0,0.4328119,5.969053,5.6706,0,0,16.38993,14.84804,0,5.536241,-5.536241,17.61552,45.1679,0.1857288,6.23766,0.3462495,0,15.28086
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,10.92336,8.36,0,-1,0,8.36,0,0,2.56336,3.655697,0,8.8,8.36,0,0,22.54131,9.311802,0,8.8,-8.8,8.339502,21.3833,0.1857288,12.0157,0,0,9.311802
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.31908,0.5118024,0,0,0,8.339502,21.3833,0.1857288,0,0,0,0.5118024
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,2.593754,0.4862122,0,-1,0,0.4862122,0,0,2.107542,2.366917,0,0.5118024,0.4862122,0,0,32.31908,0.5118024,0,0.5118024,-0.5118024,7.800015,20,0.1857288,2.85313,0,0,0.5118024
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,3.907816,0,0,-1,0,0,0,0,3.907816,4.298598,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857288,4.298598,0,0,0
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,1.844439,0,0,-1,0,0,0,0,1.844439,2.028883,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857288,2.028883,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,2.627948,0,0,-1,0,0,0,0,2.627948,2.890743,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857288,2.890743,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,1.671001,0,0,-1,0,0,0,0,1.671001,1.838101,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857288,1.838101,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,2.983973,0,0,-1,0,0,0,0,2.983973,3.28237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857288,3.28237,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,1.738339,0,0,-1,0,0,0,0,1.738339,1.912173,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857288,1.912173,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,2.65976,0,0,-1,0,0,0,0,2.65976,2.925735,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857288,2.925735,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.5527217,0.5527217,9.352722,0,2.702239,0.5527217,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1857584,0.6079939,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,2.958928,2.958928,11.75893,0,3.311009,2.958928,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1858734,3.254821,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,2.153197,1.880923,1.880923,10.68092,0,3.038274,1.880923,114.4756,1.776357E-15,0,0,2.153197,0,0,8.8,8.36,16.16775,15.048,10.5132,0,10.5132,33.6357,86.2452,0.1858994,2.069015,1.722558,12,17.2012
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.785385,7.568435,7.568435,0,0,0,7.568435,63.22819,0,0,0,4.785385,7.966774,7.568435,0,0,5.654556,24.50988,0,3.181389,-3.181389,30.28222,77.64655,0.1858994,8.325279,3.828308,0,29.29526
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,7.765511,0.3855804,0.3855804,0,-1,0,0.3855804,2013.979,0,0,0,7.765511,0.4058741,0.3855804,0,0,9.189433,21.32849,7.359636,0,7.359636,37.26418,95.54899,0.1857266,0.4241385,6.212409,0,29.094
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,10.00254,0,0,0,0,0,0,0,8.172747,0,0,10.00254,0,0,0,0,1.829797,27.95216,1.829797,0,1.829797,39.00008,100,0.1856837,0,8.002035,0,37.9547
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,9.702876,3.835995,3.835995,0,0,0,3.835995,252.9429,5.664987,0,0,9.702876,4.037889,3.835995,0,0,0,29.59898,0,0,0,39.00008,100,0.1856837,4.219594,7.762301,0,39.30185
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,11.92538,12.23958,12.23958,3.879579,0,1.317533,12.23958,97.43292,3.12538,0,0,11.92538,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1856837,13.46354,9.540304,12,41.52436
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,11.6469,0,0,0,0,0,0,0,11.6469,0,0,11.6469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1856837,0,9.317522,0,41.24588
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,9.149989,0,0,0,-1,0,0,0,9.149989,0,0,9.149989,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1856837,0,7.319991,0,38.74897
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,4.622761,0,0,0,-1,0,0,0,4.622761,0,0,4.622761,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1856837,0,3.698209,0,34.22174
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,4.133143,3.343431,3.343431,0,-1,0,3.343431,123.6198,0.6137425,0,0,4.133143,3.519401,3.343431,0,0,0,29.59898,0,0,0,39.00008,100,0.1856837,3.677774,3.306515,0,33.73212
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.390456,1.419414,1.419414,0,-1,0,1.419414,97.95985,0,0,0,1.390456,1.49412,1.419414,0,0,0,29.59898,0,0.1036641,-0.1036641,38.89081,99.71982,0.1856837,1.561355,1.112365,0,30.98943
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.4122831,16.85895,8.36,0,-1,0,8.36,4.931616,0,8.49895,10.18484,0.4122831,8.8,8.36,0,0,0.1151823,29.49531,0,8.387717,-8.387717,30.04938,77.04953,0.1856837,18.54484,0.3298265,0,29.9076
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,10.23481,8.36,0,-1,0,8.36,0,0,1.874812,2.898294,0,8.8,8.36,0,0,9.434868,21.1076,0,8.8,-8.8,20.77336,53.26492,0.1856837,11.25829,0,0,21.1076
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,10.3479,8.36,0,-1,0,8.36,0,0,1.987903,3.022694,0,8.8,8.36,0,0,19.21264,12.3076,0,8.8,-8.8,11.49735,29.48032,0.1856837,11.38269,0,0,12.3076
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,9.106645,3.332217,0,-1,0,3.332217,0,0,5.774427,6.685091,0,3.507597,3.332217,0,0,28.99042,3.507597,0,3.507597,-3.507597,7.800015,20,0.1856837,10.01731,0,0,3.507597
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,1.362002,0,0,-1,0,0,0,0,1.362002,1.498202,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856837,1.498202,0,0,0
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856837,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856837,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,1.339548,0,0,-1,0,0,0,0,1.339548,1.473503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856837,1.473503,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,2.893178,0,0,-1,0,0,0,0,2.893178,3.182496,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856837,3.182496,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,1.902161,0,0,-1,0,0,0,0,1.902161,2.092378,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856837,2.092378,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,2.288119,0,0,-1,0,0,0,0,2.288119,2.516931,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856837,2.516931,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.7574558,0.7574558,9.557456,0,2.754036,0.7574558,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1857204,0.8332013,0,12,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,3.586656,3.586656,12,0,3.372,3.586656,0,0,0,0,0,0,0,8.413344,7.992677,24.52775,7.524,7.992677,0,7.992677,23.31353,59.77816,0.1858314,3.945322,0,12,7.524
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3563463,0.9075125,0.9075125,9.707513,0,2.792001,0.9075125,39.26627,0,0,0,0.3563463,0,0,8.8,8.36,16.53508,14.71741,8.716347,0,8.716347,31.58258,80.98081,0.1858648,0.9982637,0.285077,12,15.07376
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.6321157,1.654051,1.654051,0,0,0,1.654051,38.21622,0,0,0,0.6321157,1.741106,1.654051,0,0,7.81873,22.56212,0,1.108991,-1.108991,30.4136,77.98344,0.1858648,1.819456,0.5056926,0,23.19424
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.43889,3.203243,3.203243,0,-1,0,3.203243,44.91977,0,0,0,1.43889,3.371835,3.203243,0,0,9.050942,21.45313,0,1.932945,-1.932945,28.3761,72.75908,0.1858648,3.523567,1.151112,0,22.89202
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.128699,4.86168,4.86168,0,0,0,4.86168,23.21623,0,8.881784E-16,0,1.128699,5.117558,4.86168,0,0,11.19866,19.52019,0,3.988859,-3.988859,24.17147,61.97801,0.1858648,5.347848,0.9029591,0,20.64888
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.7194163,0,0,0,0,0,0,0,0,0,0,0.7194163,0,0,0,0,15.63072,15.53133,0.7194163,0,0.7194163,24.85397,63.728,0.185848,0,0.575533,0,16.25074
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.598043,0,0,0,0,0,0,0,0,0,0,1.598043,0,0,0,0,14.91131,16.1788,1.598043,0,1.598043,26.37,67.61526,0.1858106,0,1.278434,0,17.77684
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,4.390516,3.234322,3.234322,0,0,0,3.234322,135.7476,0,0,0,4.390516,3.40455,3.234322,0,0,13.31327,17.61704,0.985966,0,0.985966,27.30537,70.01364,0.1857876,3.557755,3.512413,0,22.00756
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,3.103656,3.767367,3.767367,0,-1,0,3.767367,82.38264,0,4.440892E-16,0,3.103656,3.965649,3.767367,0,0,12.3273,18.50441,0,0.8619931,-0.8619931,26.39676,67.68385,0.1857876,4.144104,2.482925,0,21.60806
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.713365,14.34005,8.36,0,-1,0,8.36,20.4948,0,5.980055,7.41406,1.713365,8.8,8.36,0,0,13.28507,17.64242,0,7.086635,-7.086635,18.92678,48.53012,0.1857876,15.77406,1.370692,0,19.35578
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.336473,5.818772,5.818772,0,-1,0,5.818772,22.9683,0,8.881784E-16,0,1.336473,6.125023,5.818772,0,0,21.15911,10.55578,0,4.78855,-4.78855,13.87921,35.58765,0.1857876,6.40065,1.069178,0,11.89225
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.493052,3.446847,3.446847,0,-1,0,3.446847,43.31645,0,0,0,1.493052,3.62826,3.446847,0,0,26.47972,5.767231,0,2.135208,-2.135208,11.6285,29.81661,0.1857876,3.791532,1.194441,0,7.260282
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.4117902,12.47813,3.841622,0,-1,0,3.841622,10.71918,0,8.636512,10.19729,0.4117902,4.043812,3.841622,0,0,28.85217,3.632022,0,3.632022,-3.632022,7.800015,20,0.1857876,13.72595,0.3294322,0,4.043812
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,2.655288,0,0,-1,0,0,0,0,2.655288,2.920817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857876,2.920817,0,0,0
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,4.786246,0,0,-1,0,0,0,0,4.786246,5.264871,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857876,5.264871,0,0,0
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,7.801509,0,0,-1,0,0,0,0,7.801509,8.581659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857876,8.581659,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857876,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,1.370884,0,0,-1,0,0,0,0,1.370884,1.507972,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857876,1.507972,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,3.890312,0,0,-1,0,0,0,0,3.890312,4.279344,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857876,4.279344,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.5055084,0,0,-1,0,0,0,0,0.5055084,0.5560592,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857876,0.5560592,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,2.47281,0,0,-1,0,0,0,0,2.47281,2.720091,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857876,2.720091,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,1.277696,0,0,-1,0,0,0,0,1.277696,1.405465,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857876,1.405465,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.8530055,0,0,-1,0,0,0,0,0.8530055,0.9383061,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857876,0.9383061,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.6832809,0.6832809,9.483281,0,2.73527,0.6832809,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1858214,0.751609,0,12,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1858311,0,0,12,7.524
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09691269,4.534119,4.534119,12,0,3.372,4.534119,2.13741,0,0,0,0.09691269,0,0,7.465881,7.092587,16.16775,15.048,7.1895,0,7.1895,30.48256,78.16025,0.18593,4.987531,0.07753015,12,15.14491
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9679192,7.317618,7.317618,12,0,3.372,7.317618,13.22724,0,0,0,0.9679192,0,0,4.682382,4.448263,8.978253,21.51855,5.416182,0,5.416182,35.6208,91.33521,0.1860012,8.049379,0.7743353,12,22.48647
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8893355,7.223366,7.223366,0,-1,0,7.223366,12.31193,0,0,0,0.8893355,7.603543,7.223366,0,0,3.562071,26.39311,0,6.714208,-6.714208,28.5434,73.18806,0.1860012,7.945703,0.7114684,0,27.28245
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.764508,4.227841,4.227841,0,0,0,4.227841,65.38817,0,0,0,2.764508,4.450359,4.227841,0,0,11.0223,19.67891,0,1.685851,-1.685851,26.76636,68.63155,0.1860012,4.650625,2.211606,0,22.44341
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.315545,8.96306,8.96306,12,0,3.372,8.96306,25.83431,0,0,0,2.315545,0,0,3.03694,2.885093,12.89547,17.99306,5.200637,0,5.200637,31.70012,81.2822,0.1860644,9.859366,1.852436,12,20.3086
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6921983,0,0,0,0,0,0,0,0,0,0,0.6921983,0,0,0,0,7.694833,22.67363,0.6921983,0,0.6921983,32.3568,82.96597,0.1860483,0,0.5537586,0,23.36583
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,2.138143,1.907414,1.907414,0,0,0,1.907414,112.0964,0,0,0,2.138143,2.007804,1.907414,0,0,7.002635,23.29661,0.1303388,0,0.1303388,32.48045,83.28303,0.1860452,2.098155,1.710514,0,25.43475
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.525868,3.328997,3.328997,0,-1,0,3.328997,75.87474,4.440892E-16,0,0,2.525868,3.504207,3.328997,0,0,6.872296,23.41391,0,0.9783394,-0.9783394,31.44919,80.63878,0.1860452,3.661896,2.020694,0,25.93978
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.272495,6.058378,6.058378,0,-1,0,6.058378,21.0039,0,8.881784E-16,0,1.272495,6.37724,6.058378,0,0,7.95934,22.43557,0,5.104744,-5.104744,26.06831,66.84169,0.1860452,6.664216,1.017996,0,23.70807
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,2.161332,4.608838,4.608838,0,-1,0,4.608838,46.89539,0,0,0,2.161332,4.851408,4.608838,0,0,13.63128,17.33083,0,2.690076,-2.690076,23.23272,59.57096,0.1860452,5.069722,1.729066,0,19.49216
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.587555,5.21061,5.21061,0,-1,0,5.21061,30.46774,0,8.881784E-16,0,1.587555,5.484852,5.21061,0,0,16.62025,14.64075,0,3.897297,-3.897297,19.12461,49.03737,0.1860452,5.731671,1.270044,0,16.22831
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.4063305,0,0,0,-1,0,0,0,0,0,0,0.4063305,0,0,0,0,20.95058,10.74345,0.4063305,0,0.4063305,19.51009,50.02577,0.1860358,0,0.3250644,0,11.14979
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,2.235547,2.235547,0,-1,0,2.235547,0,0,4.440892E-16,0,0,2.353208,2.235547,0,0,20.54425,11.10915,0,2.353208,-2.353208,17.02959,43.66553,0.1860358,2.459102,0,0,11.10915
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,6.153792,6.153792,0,-1,0,6.153792,0,0,8.881784E-16,0,0,6.477675,6.153792,0,0,23.15893,8.755944,0,6.477675,-6.477675,10.20152,26.1577,0.1860358,6.769171,0,0,8.755944
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,10.30875,2.164356,0,-1,0,2.164356,0,0,8.144399,9.175275,0,2.278269,2.164356,0,0,30.35634,2.278269,0,2.278269,-2.278269,7.800015,20,0.1860358,11.33963,0,0,2.278269
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,2.865077,0,0,-1,0,0,0,0,2.865077,3.151585,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860358,3.151585,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,1.592214,0,0,-1,0,0,0,0,1.592214,1.751436,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860358,1.751436,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860358,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.6565351,0,0,-1,0,0,0,0,0.6565351,0.7221886,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860358,0.7221886,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.5266888,0,0,-1,0,0,0,0,0.5266888,0.5793576,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860358,0.5793576,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,2.025513,0,0,-1,0,0,0,0,2.025513,2.228064,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860358,2.228064,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,1.021989,0,0,-1,0,0,0,0,1.021989,1.124188,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860358,1.124188,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.1067659,0.1067659,8.906766,0,2.589412,0.1067659,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1860489,0.1174425,0,12,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,1.593845,1.593845,10.39385,0,2.965643,1.593845,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1861143,1.75323,0,12,7.524
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,2.135836,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.135836,0,0,8.8,8.36,16.16775,15.048,10.49584,0,10.49584,33.61922,86.20296,0.186074,0,1.708669,12,17.18384
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.444611,0,0,0,0,0,0,0,0,0,0,3.444611,0,0,0,0,5.671917,24.49425,3.444611,0,3.444611,36.88707,94.58204,0.185994,0,2.755689,0,27.93886
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.874352,1.700575,1.700575,0,-1,0,1.700575,345.4333,1.856967,0,0,5.874352,1.790079,1.700575,0,0,2.227306,27.5944,2.227306,0,2.227306,39.00008,100,0.1859424,1.870632,4.699482,0,33.46875
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,8.00306,5.903674,5.903674,0,0,0,5.903674,135.5607,1.788666,0,0,8.00306,6.214394,5.903674,0,0,0,29.59898,0,0,0,39.00008,100,0.1859424,6.494041,6.402448,0,37.60204
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,8.560162,10.92283,10.92283,3,0,1.095,10.92283,78.36942,0.2203358,0,0,8.560162,8.339827,7.922835,0,0,0,29.59898,0,0,0,39.00008,100,0.1859424,12.01512,6.84813,12,38.15914
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,9.778115,0,0,0,0,0,0,0,9.778115,0,0,9.778115,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1859424,0,7.822492,0,39.37709
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,11.86767,0,0,0,0,0,0,0,11.86767,0,0,11.86767,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1859424,0,9.494137,0,41.46665
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,11.27748,0.7913619,0.7913619,0,-1,0,0.7913619,1425.073,10.44447,0,0,11.27748,0.8330125,0.7913619,0,0,0,29.59898,0,0,0,39.00008,100,0.1859424,0.8704981,9.021986,0,40.87646
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,9.06002,3.702534,3.702534,0,-1,0,3.702534,244.6978,5.162616,0,0,9.06002,3.897404,3.702534,0,0,0,29.59898,0,0,0,39.00008,100,0.1859424,4.072788,7.248016,0,38.659
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,6.449904,8.826528,8.36,0,-1,0,8.36,77.15197,0,0.4665281,1.349181,6.449904,8.8,8.36,0,0,0,29.59898,0,2.350096,-2.350096,36.52286,93.64817,0.1859424,9.709181,5.159924,0,36.04888
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.717749,0.8890773,0.8890773,0,-1,0,0.8890773,305.6819,0,0,0,2.717749,0.9358709,0.8890773,0,0,2.611217,27.24888,1.781878,0,1.781878,38.2133,97.98262,0.185901,0.977985,2.174199,0,29.96663
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3988838,12.14538,8.36,0,-1,0,8.36,4.771338,0,3.785385,4.999924,0.3988838,8.8,8.36,0,0,0.8293396,28.85257,0,8.401116,-8.401116,29.35774,75.27612,0.185901,13.35992,0.3191071,0,29.25146
