Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,1.015863,1.015863,0,-1,0,1.015863,0,0,2.220446E-16,0,0,1.06933,1.015863,0,0,10.16391,20.45146,0,1.06933,-1.06933,28.23057,72.38593,0.185901,1.11745,0,0,20.45146
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,1.716365,1.716365,0,-1,0,1.716365,0,0,2.220446E-16,0,0,1.8067,1.716365,0,0,11.35206,19.38213,0,1.8067,-1.8067,26.32614,67.50279,0.185901,1.888002,0,0,19.38213
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,1.456102,1.456102,0,-1,0,1.456102,0,0,2.220446E-16,0,0,1.532739,1.456102,0,0,13.3595,17.57543,0,1.532739,-1.532739,24.71049,63.36011,0.185901,1.601712,0,0,17.57543
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,2.576008,2.576008,0,-1,0,2.576008,0,0,0,0,0,2.711587,2.576008,0,0,15.06255,16.04269,0,2.711587,-2.711587,21.85223,56.03124,0.185901,2.833608,0,0,16.04269
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,1.355886,1.355886,0,-1,0,1.355886,0,0,2.220446E-16,0,0,1.427248,1.355886,0,0,18.07542,13.3311,0,1.427248,-1.427248,20.34778,52.17368,0.185901,1.491474,0,0,13.3311
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.9614945,0.9614945,0,-1,0,0.9614945,0,0,1.110223E-16,0,0,1.0121,0.9614945,0,0,19.66125,11.90385,0,1.0121,-1.0121,19.28093,49.43819,0.185901,1.057644,0,0,11.90385
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.8036208,0.8036208,0,-1,0,0.8036208,0,0,1.110223E-16,0,0,0.8459166,0.8036208,0,0,20.78581,10.89175,0,0.8459166,-0.8459166,18.38926,47.15184,0.185901,0.8839828,0,0,10.89175
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,1.248445,1.248445,0,-1,0,1.248445,0,0,2.220446E-16,0,0,1.314153,1.248445,0,0,21.72571,10.04584,0,1.314153,-1.314153,17.00402,43.59996,0.185901,1.37329,0,0,10.04584
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,3.172609,3.172609,0,-1,0,3.172609,0,0,4.440892E-16,0,0,3.339588,3.172609,0,0,23.18588,8.731683,0,3.339588,-3.339588,13.48378,34.57373,0.185901,3.48987,0,0,8.731683
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,2.154465,2.154465,0,-1,0,2.154465,0,0,0,0,0,2.267858,2.154465,0,0,26.89654,5.392094,0,2.267858,-2.267858,11.09325,28.44417,0.185901,2.369911,0,0,5.392094
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.03032878,0.03032878,0,0,0,0.03032878,0,0,6.938894E-18,0,0,0.03192503,0.03032878,0,0,29.41638,3.124237,0,0.03192503,-0.03192503,11.0596,28.35789,0.185901,0.03336166,0,0,3.124237
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,1.849703,1.849703,0,0,0,1.849703,0,0,2.220446E-16,0,0,1.947056,1.849703,0,0,29.45185,3.092312,0,1.947056,-1.947056,9.007221,23.09539,0.185901,2.034673,0,0,3.092312
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.886299,4.001038,4.001038,12,0,3.372,4.001038,47.14525,0,0,0,1.886299,0,0,7.998962,7.599014,31.61525,1.145256,9.485313,0,9.485313,18.00578,46.16858,0.1859965,4.401141,1.509039,12,3.031555
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.357336,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.357336,0,0,8.8,8.36,22.12993,9.682038,11.71734,0,11.71734,29.12182,74.67119,0.1859282,0,2.685869,12,13.03937
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.838127,2.193171,2.193171,0,-1,0,2.193171,175.0036,0,0,0,3.838127,2.308601,2.193171,0,0,10.4126,20.22764,1.529526,0,1.529526,30.57286,78.39178,0.1858929,2.412488,3.070502,0,24.06577
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,5.662859,0.1178775,0.1178775,0,0,0,0.1178775,4804.021,0,0,0,5.662859,0.1240816,0.1178775,0,0,8.883071,21.60421,5.538777,0,5.538777,35.8274,91.86495,0.1857649,0.1296652,4.530287,0,27.26707
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,7.419523,2.082402,2.082402,0,0,0,2.082402,356.2964,1.883227,0,0,7.419523,2.192002,2.082402,0,0,3.344294,26.58911,3.344294,0,3.344294,39.00008,100,0.1856877,2.290642,5.935618,0,34.00864
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,8.874355,0,0,0,0,0,0,0,8.874355,0,0,8.874355,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1856877,0,7.099484,0,38.47333
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,4.185661,8.339678,8.339678,4.363299,0,1.439915,8.339678,50.18972,0,0,0,4.185661,4.185661,3.976378,0,0,0,29.59898,0,0,0,39.00008,100,0.1856877,9.173645,3.348529,12,33.78464
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,7.631349,13.62963,8.36,0,-1,0,8.36,91.28408,0,5.269627,6.632589,7.631349,8.8,8.36,0,0,0,29.59898,0,1.168651,-1.168651,37.76821,96.84138,0.1856877,14.99259,6.105079,0,37.23033
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,5.226008,6.065783,6.065783,0,-1,0,6.065783,86.15554,0,0,0,5.226008,6.385035,6.065783,0,0,1.298501,28.43033,0,1.159026,-1.159026,36.54649,93.70876,0.1856877,6.672361,4.180807,0,33.65633
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,3.179926,0,0,0,-1,0,0,0,0.5936181,0,0,3.179926,0,0,0,0,2.586308,27.2713,2.586308,0,2.586308,39.00008,100,0.1856281,0,2.543941,0,30.45123
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.622888,0,0,0,-1,0,0,0,1.622888,0,0,1.622888,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1856281,0,1.29831,0,31.22187
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3808295,7.152063,7.152063,0,-1,0,7.152063,5.32475,0,0,0,0.3808295,7.528487,7.152063,0,0,0,29.59898,0,7.147658,-7.147658,31.46579,80.68134,0.1856281,7.867269,0.3046636,0,29.97981
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,8.096008,8.096008,0,-1,0,8.096008,0,0,0,0.5456092,0,8.522114,8.096008,0,0,7.941842,22.45132,0,8.522114,-8.522114,22.48269,57.6478,0.1856281,8.905609,0,0,22.45132
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,3.706808,3.706808,0,-1,0,3.706808,0,0,4.440892E-16,0,0,3.901903,3.706808,0,0,17.41086,13.92921,0,3.901903,-3.901903,18.36972,47.10175,0.1856281,4.077489,0,0,13.92921
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,10.92814,8.36,0,-1,0,8.36,0,0,2.568145,3.660959,0,8.8,8.36,0,0,21.74631,10.0273,0,8.8,-8.8,9.093707,23.31715,0.1856281,12.02096,0,0,10.0273
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,2.46875,1.165938,0,-1,0,1.165938,0,0,1.302812,1.549687,0,1.227303,1.165938,0,0,31.52408,1.227303,0,1.227303,-1.227303,7.800015,20,0.1856281,2.715625,0,0,1.227303
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,2.862487,0,0,-1,0,0,0,0,2.862487,3.148736,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856281,3.148736,0,0,0
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.5628962,0,0,-1,0,0,0,0,0.5628962,0.6191858,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856281,0.6191858,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.4391024,0,0,-1,0,0,0,0,0.4391024,0.4830127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856281,0.4830127,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856281,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,2.037379,0,0,-1,0,0,0,0,2.037379,2.241116,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856281,2.241116,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,2.266129,0,0,-1,0,0,0,0,2.266129,2.492742,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856281,2.492742,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,1.925659,1.925659,10.72566,0,3.049592,1.925659,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.185705,2.118225,0,12,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.9633341,0.9633341,9.763334,0,2.806123,0.9633341,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1857482,1.059667,0,12,7.524
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.425404,12.52658,12.52658,12,0,3.372,12.52658,11.37903,0,0,0,1.425404,0.5542969,0.5265821,0,0,16.16775,15.048,0.8711072,0,0.8711072,24.48841,62.79066,0.185757,13.77924,1.140323,12,16.4734
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.904362,2.606809,2.606809,11.40681,0,3.221923,2.606809,149.7756,1.776357E-15,0,0,3.904362,0,0,8.8,8.36,15.29665,15.832,12.26436,0,12.26436,36.1234,92.62392,0.1857675,2.86749,3.12349,12,19.73636
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.595735,1.237758,1.237758,0,-1,0,1.237758,371.2952,0.2605484,0,0,4.595735,1.302903,1.237758,0,0,3.032284,26.86992,3.032284,0,3.032284,39.00008,100,0.1856979,1.361534,3.676588,0,31.46566
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,5.215944,0,0,0,0,0,0,0,5.215944,0,0,5.215944,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1856979,0,4.172755,0,34.81492
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,9.321323,9.385187,9.385187,3,0,1.095,9.385187,99.31953,2.600074,0,0,9.321323,6.72125,6.385187,0,0,0,29.59898,0,0,0,39.00008,100,0.1856979,10.32371,7.457059,12,38.9203
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,10.69746,0,0,0,0,0,0,0,10.69746,0,0,10.69746,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1856979,0,8.557969,0,40.29644
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,9.293204,10.07436,10.07436,3,0,1.095,10.07436,92.24614,1.846514,0,0,9.293204,7.446691,7.074356,0,0,0,29.59898,0,0,0,39.00008,100,0.1856979,11.08179,7.434564,12,38.89218
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,6.183361,1.842643,1.842643,0,-1,0,1.842643,335.5701,4.243736,0,0,6.183361,1.939625,1.842643,0,0,0,29.59898,0,0,0,39.00008,100,0.1856979,2.026908,4.946689,0,35.78234
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.372088,3.289816,3.289816,0,-1,0,3.289816,72.10397,0,4.440892E-16,0,2.372088,3.462965,3.289816,0,0,0,29.59898,0,1.090876,-1.090876,37.85019,97.05158,0.1856979,3.618798,1.897671,0,31.97107
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.6194382,4.426173,4.426173,0,-1,0,4.426173,13.99489,0,8.881784E-16,0,0.6194382,4.65913,4.426173,0,0,1.212085,28.5081,0,4.039691,-4.039691,33.59198,86.13313,0.1856979,4.86879,0.4955505,0,29.12754
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.8487405,0.684048,0.684048,0,-1,0,0.684048,124.0762,0,0,0,0.8487405,0.7200505,0.684048,0,0,5.700631,24.46841,0.12869,0,0.12869,33.71407,86.44616,0.1856949,0.7524528,0.6789924,0,25.31715
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.1171461,13.90012,8.36,0,-1,0,8.36,1.401269,0,5.540125,6.930137,0.1171461,8.8,8.36,0,0,5.571941,24.58423,0,8.682854,-8.682854,24.56154,62.97818,0.1856949,15.29014,0.09371687,0,24.70138
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,5.446986,5.446986,0,-1,0,5.446986,0,0,8.881784E-16,0,0,5.733669,5.446986,0,0,15.21956,15.90138,0,5.733669,-5.733669,18.51772,47.48124,0.1856949,5.991684,0,0,15.90138
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,14.39954,8.36,0,-1,0,8.36,0,0,6.039537,7.479491,0,8.8,8.36,0,0,21.5903,10.16771,0,8.8,-8.8,9.241707,23.69664,0.1856949,15.83949,0,0,10.16771
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,4.077273,1.299323,0,-1,0,1.299323,0,0,2.777951,3.185678,0,1.367708,1.299323,0,0,31.36808,1.367708,0,1.367708,-1.367708,7.800015,20,0.1856949,4.485001,0,0,1.367708
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,3.126187,0,0,-1,0,0,0,0,3.126187,3.438806,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856949,3.438806,0,0,0
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,1.929628,0,0,-1,0,0,0,0,1.929628,2.122591,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856949,2.122591,0,0,0
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,2.359545,0,0,-1,0,0,0,0,2.359545,2.595499,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856949,2.595499,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.7261879,0,0,-1,0,0,0,0,0.7261879,0.7988067,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856949,0.7988067,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856949,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.09407426,0,0,-1,0,0,0,0,0.09407426,0.1034817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856949,0.1034817,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,1.539334,0,0,-1,0,0,0,0,1.539334,1.693267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856949,1.693267,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,1.537049,1.537049,10.33705,0,2.951273,1.537049,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1857579,1.690754,0,12,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.0576331,0.0576331,8.857633,0,2.576981,0.0576331,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1857695,0.06339641,0,12,7.524
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.363559,3.391181,3.391181,11.60599,0,3.272316,3.391181,69.69723,0,0,0,2.363559,0,0,8.214811,7.80407,16.16775,15.048,10.16763,0,10.16763,33.30786,85.4046,0.1858349,3.7303,1.890848,12,17.41156
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.623227,3.06158,3.06158,0,0,0,3.06158,151.0079,0,0,0,4.623227,3.222716,3.06158,0,0,6.000123,24.19887,1.400512,0,1.400512,34.63651,88.81137,0.1858028,3.367738,3.698582,0,28.82209
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.991353,3.940094,3.940094,0,-1,0,3.940094,126.6811,0,0,0,4.991353,4.147467,3.940094,0,0,4.599611,25.45933,0.8438857,0,0.8438857,35.43708,90.86414,0.1857835,4.334103,3.993082,0,30.45068
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,4.264763,0,0,0,0,0,0,0,0.5090372,0,0,4.264763,0,0,0,0,3.755726,26.21882,3.755726,0,3.755726,39.00008,100,0.1856975,0,3.41181,0,30.48359
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,7.273578,2.202042,2.202042,0,0,0,2.202042,330.3106,4.955639,0,0,7.273578,2.317939,2.202042,0,0,0,29.59898,0,0,0,39.00008,100,0.1856975,2.422246,5.818862,0,36.87255
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,5.80174,3.035781,3.035781,0,0,0,3.035781,191.112,2.606181,0,0,5.80174,3.195559,3.035781,0,0,0,29.59898,0,0,0,39.00008,100,0.1856975,3.339359,4.641392,0,35.40072
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,6.520037,1.431343,1.431343,0,0,0,1.431343,455.5189,5.01336,0,0,6.520037,1.506677,1.431343,0,0,0,29.59898,0,0,0,39.00008,100,0.1856975,1.574477,5.216029,0,36.11901
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,5.464885,5.13903,5.13903,0,-1,0,5.13903,106.3408,0.05537994,0,0,5.464885,5.409505,5.13903,0,0,0,29.59898,0,0,0,39.00008,100,0.1856975,5.652933,4.371908,0,35.06386
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,7.537394,2.694211,2.694211,0,-1,0,2.694211,279.7626,4.701383,0,0,7.537394,2.836011,2.694211,0,0,0,29.59898,0,0,0,39.00008,100,0.1856975,2.963632,6.029915,0,37.13637
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,3.530586,1.987877,1.987877,0,-1,0,1.987877,177.6058,1.438083,0,0,3.530586,2.092502,1.987877,0,0,0,29.59898,0,0,0,39.00008,100,0.1856975,2.186665,2.824469,0,33.12956
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,2.103185,0,0,0,-1,0,0,0,2.103185,0,0,2.103185,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1856975,0,1.682548,0,31.70216
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.3078204,0,0,0,-1,0,0,0,0.3078204,0,0,0.3078204,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1856975,0,0.2462563,0,29.9068
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,9.108855,8.36,0,-1,0,8.36,0,0,0.7488551,1.659741,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1856975,10.01974,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,8.024207,8.024207,0,-1,0,8.024207,0,0,0,0.4666274,0,8.446533,8.024207,0,0,9.777778,20.79898,0,8.446533,-8.446533,20.82063,53.38614,0.1856975,8.826628,0,0,20.79898
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,2.562249,2.562249,0,-1,0,2.562249,0,0,4.440892E-16,0,0,2.697104,2.562249,0,0,19.16282,12.35244,0,2.697104,-2.697104,17.97764,46.09642,0.1856975,2.818474,0,0,12.35244
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,1.670047,1.670047,0,-1,0,1.670047,0,0,2.220446E-16,0,0,1.757944,1.670047,0,0,22.1596,9.65534,0,1.757944,-1.757944,16.1246,41.34505,0.1856975,1.837051,0,0,9.65534
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,1.322689,1.322689,0,-1,0,1.322689,0,0,2.220446E-16,0,0,1.392304,1.322689,0,0,24.11287,7.897397,0,1.392304,-1.392304,14.65699,37.58194,0.1856975,1.454958,0,0,7.897397
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,1.791461,1.791461,0,-1,0,1.791461,0,0,2.220446E-16,0,0,1.885749,1.791461,0,0,25.65987,6.505092,0,1.885749,-1.885749,12.66923,32.48514,0.1856975,1.970607,0,0,6.505092
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,1.129601,1.129601,0,-1,0,1.129601,0,0,0,0,0,1.189054,1.129601,0,0,27.75515,4.619344,0,1.189054,-1.189054,11.41586,29.27137,0.1856975,1.242562,0,0,4.619344
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,1.492339,1.492339,0,-1,0,1.492339,0,0,2.220446E-16,0,0,1.570883,1.492339,0,0,29.07632,3.430289,0,1.570883,-1.570883,9.760002,25.02559,0.1856975,1.641573,0,0,3.430289
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.2947107,0.2947107,0,-1,0,0.2947107,0,0,0,0,0,0.3102218,0.2947107,0,0,30.82175,1.859406,0,0.3102218,-0.3102218,9.433,24.18713,0.1856975,0.3241817,0,0,1.859406
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,2.725007,1.471725,0,-1,0,1.471725,0,0,1.253281,1.525782,0,1.549184,1.471725,0,0,31.16644,1.549184,0,1.549184,-1.549184,7.800015,20,0.1856975,2.997507,0,0,1.549184
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.1108758,0.1108758,8.910876,0,2.590451,0.1108758,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.185711,0.1219634,0,12,0
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1217415,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1217415,0,0,8.8,8.36,24.52775,7.524,8.481742,0,8.481742,23.77749,60.96781,0.1857178,0,0.09739316,12,7.645741
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.9465286,1.491522,1.491522,10.29152,0,2.939755,1.491522,63.46059,0,0,0,0.9465286,0,0,8.8,8.36,16.04601,15.15757,9.306529,0,9.306529,32.60644,83.60609,0.1857572,1.640674,0.7572229,12,16.1041
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.9119605,6.074842,6.074842,0,0,0,6.074842,15.01208,0,0,0,0.9119605,6.394571,6.074842,0,0,6.739483,23.53344,0,5.482611,-5.482611,26.82726,68.78772,0.1857572,6.682327,0.7295684,0,24.4454
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.9395215,13.12059,8.36,0,-1,0,8.36,11.2383,0,4.760592,6.072652,0.9395215,8.8,8.36,0,0,12.83127,18.05083,0,7.860478,-7.860478,18.54159,47.54245,0.1857572,14.43265,0.7516172,0,18.99035
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.587628,5.975328,5.975328,0,0,0,5.975328,43.3052,0,0,0,2.587628,6.289819,5.975328,0,0,21.56514,10.19035,0,3.702191,-3.702191,14.63914,37.53618,0.1857572,6.572861,2.070102,0,12.77798
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.498114,1.896422,1.896422,0,0,0,1.896422,184.4586,0,0,0,3.498114,1.996234,1.896422,0,0,25.67868,6.488163,1.50188,0,1.50188,16.06395,41.18953,0.185723,2.086064,2.798491,0,9.986277
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.733858,1.112647,1.112647,0,0,0,1.112647,335.5834,0,0,0,3.733858,1.171207,1.112647,0,0,24.1768,7.839855,2.562651,0,2.562651,18.49509,47.42322,0.1856646,1.223912,2.987086,0,11.57371
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.65969,4.517217,4.517217,0,0,0,4.517217,36.74144,0,8.881784E-16,0,1.65969,4.754966,4.517217,0,0,21.61415,10.14624,0,3.095275,-3.095275,15.23239,39.05732,0.1856646,4.968939,1.327752,0,11.80593
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,3.191697,0.1036631,0.1036631,0,-1,0,0.1036631,3078.912,0,0,0,3.191697,0.1091191,0.1036631,0,0,25.05335,7.050965,3.082578,0,3.082578,18.15678,46.55574,0.1855944,0.1140295,2.553357,0,10.24266
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.753453,3.400565,3.400565,0,-1,0,3.400565,80.97047,0,0,0,2.753453,3.579542,3.400565,0,0,21.97077,9.825286,0,0.8260887,-0.8260887,17.286,44.32299,0.1855944,3.740622,2.202763,0,12.57874
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.511341,1.434004,1.434004,0,-1,0,1.434004,105.3931,0,0,0,1.511341,1.509478,1.434004,0,0,22.88865,8.999197,0.00186332,0,0.00186332,17.28777,44.32753,0.1855943,1.577404,1.209073,0,10.51054
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.402663,0.967242,0.967242,0,-1,0,0.967242,145.0167,0,0,0,1.402663,1.018149,0.967242,0,0,22.88678,9.000874,0.384513,0,0.384513,17.65255,45.26286,0.1855856,1.063966,1.12213,0,10.40354
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3575937,7.055122,7.055122,0,-1,0,7.055122,5.06857,0,0,0,0.3575937,7.426444,7.055122,0,0,22.50227,9.346935,0,7.06885,-7.06885,10.20133,26.1572,0.1855856,7.760634,0.286075,0,9.704529
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.6445614,0.6445614,0,-1,0,0.6445614,0,0,0,0,0,0.6784857,0.6445614,0,0,30.35655,2.278085,0,0.6784857,-0.6784857,9.486141,24.32339,0.1855856,0.7090176,0,0,2.278085
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,4.998654,1.51962,0,-1,0,1.51962,0,0,3.479034,3.9789,0,1.5996,1.51962,0,0,31.11042,1.5996,0,1.5996,-1.5996,7.800015,20,0.1855856,5.498519,0,0,1.5996
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,6.518517,0,0,-1,0,0,0,0,6.518517,7.170369,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855856,7.170369,0,0,0
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,1.517033,0,0,-1,0,0,0,0,1.517033,1.668736,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855856,1.668736,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,2.904187,0,0,-1,0,0,0,0,2.904187,3.194606,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855856,3.194606,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855856,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,3.609623,0,0,-1,0,0,0,0,3.609623,3.970586,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855856,3.970586,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,2.645917,0,0,-1,0,0,0,0,2.645917,2.910509,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855856,2.910509,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,1.547855,0,0,-1,0,0,0,0,1.547855,1.702641,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855856,1.702641,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,2.620211,0,0,-1,0,0,0,0,2.620211,2.882232,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855856,2.882232,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,2.131282,2.131282,10.93128,0,3.101614,2.131282,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1856686,2.34441,0,12,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1117808,1.081326,1.081326,9.881326,0,2.835975,1.081326,10.33739,1.776357E-15,0,0,0.1117808,0,0,8.8,8.36,24.52775,7.524,8.471781,0,8.471781,23.76805,60.94358,0.1857129,1.189458,0.08942468,12,7.635781
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.7338736,5.484451,5.484451,12,0,3.372,5.484451,13.38099,0,0,0,0.7338736,0,0,6.515549,6.189772,16.05597,15.1486,6.923645,0,6.923645,30.33639,77.78546,0.1858036,6.032896,0.5870988,12,15.88248
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.595921,11.82709,11.82709,12,0,3.372,11.82709,13.49378,0,0,0,1.595921,0,0,0.1729092,0.1642637,9.132327,21.37988,1.760185,0,1.760185,32.00625,82.06715,0.1858217,13.0098,1.276737,12,22.97581
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,5.30029,7.362551,7.362551,0,-1,0,7.362551,71.98985,0,0,0,5.30029,7.750054,7.362551,0,0,7.372142,22.96405,0,2.449764,-2.449764,29.42397,75.44593,0.1858217,8.098806,4.240232,0,28.26434
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,4.522563,13.89313,13.89313,12,0,3.372,13.89313,32.55252,0,0,0,4.522563,1.992763,1.893125,0,0,10.0941,20.51429,2.529799,0,2.529799,31.82395,81.59971,0.1858468,15.28244,3.61805,12,25.03685
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,1.089472,2.790575,2.790575,0,0,0,2.790575,39.04115,0,0,0,1.089472,2.937447,2.790575,0,0,7.564303,22.79111,0,1.847975,-1.847975,29.87601,76.60501,0.1858468,3.069632,0.8715778,0,23.88058
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.457615,4.168218,4.168218,0,0,0,4.168218,58.96082,0,0,0,2.457615,4.387598,4.168218,0,0,9.617608,20.94313,0,1.929982,-1.929982,27.84163,71.38866,0.1858468,4.58504,1.966092,0,23.40075
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.6724,5.827796,5.827796,0,0,0,5.827796,63.01525,0,0,0,3.6724,6.134522,5.827796,0,0,11.76203,19.01315,0,2.462122,-2.462122,25.24633,64.73405,0.1858468,6.410576,2.93792,0,22.68555
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.970495,5.168663,5.168663,0,-1,0,5.168663,76.81863,0,0,0,3.970495,5.440698,5.168663,0,0,14.49772,16.55103,0,1.470202,-1.470202,23.6966,60.76039,0.1858468,5.685529,3.176396,0,20.52152
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.829673,1.809161,1.809161,0,-1,0,1.809161,211.6822,0,0,0,3.829673,1.90438,1.809161,0,0,16.13128,15.08082,1.925292,0,1.925292,25.52309,65.4437,0.1858031,1.990077,3.063738,0,18.9105
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,3.137185,0,0,0,-1,0,0,0,0,0,0,3.137185,0,0,0,0,14.20599,16.81359,3.137185,0,3.137185,28.49929,73.07495,0.1857319,0,2.509748,0,19.95077
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.190814,3.5012,3.5012,0,-1,0,3.5012,34.0116,0,4.440892E-16,0,1.190814,3.685474,3.5012,0,0,11.0688,19.63705,0,2.494659,-2.494659,25.86969,66.3324,0.1857319,3.85132,0.9526514,0,20.82787
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3477355,7.890533,7.890533,0,-1,0,7.890533,4.406996,0,1.776357E-15,0.3195867,0.3477355,8.305824,7.890533,0,0,13.84065,17.1424,0,7.958089,-7.958089,17.48112,44.8233,0.1857319,8.679586,0.2781884,0,17.49013
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,12.41735,8.36,0,-1,0,8.36,0,0,4.05735,5.299085,0,8.8,8.36,0,0,22.68297,9.184305,0,8.8,-8.8,8.20511,21.0387,0.1857319,13.65909,0,0,9.184305
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,4.540328,0.3650903,0,-1,0,0.3650903,0,0,4.175237,4.62927,0,0.3843055,0.3650903,0,0,32.46075,0.3843055,0,0.3843055,-0.3843055,7.800015,20,0.1857319,4.99436,0,0,0.3843055
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.746944,0,0,-1,0,0,0,0,0.746944,0.8216383,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857319,0.8216383,0,0,0
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857319,0,0,0,0
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,2.150684,0,0,-1,0,0,0,0,2.150684,2.365753,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857319,2.365753,0,0,0
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.5369002,0,0,-1,0,0,0,0,0.5369002,0.5905902,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857319,0.5905902,0,0,0
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857319,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,3.973159,0,0,-1,0,0,0,0,3.973159,4.370475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857319,4.370475,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857319,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,1.121829,0,0,-1,0,0,0,0,1.121829,1.234012,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857319,1.234012,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,1.204167,1.204167,10.00417,0,2.867054,1.204167,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1857827,1.324584,0,12,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.09071876,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.09071876,0,0,8.8,8.36,24.52775,7.524,8.450719,0,8.450719,23.74806,60.89235,0.18579,0,0.07257501,12,7.614719
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.107109,10.08897,10.08897,12,0,3.372,10.08897,10.97346,0,0,0,1.107109,0,0,1.91103,1.815479,16.07703,15.12965,2.922587,0,2.922587,26.52067,68.00159,0.1858254,11.09787,0.8856869,12,16.23676
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,3.123975,9.79049,9.79049,12,0,3.372,9.79049,31.90826,0,0,0,3.123975,0,0,2.20951,2.099034,13.15445,17.75998,5.22301,0,5.22301,31.47565,80.70665,0.1858844,10.76954,2.49918,12,20.88395
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.73913,9.515668,8.36,0,-1,0,8.36,56.68816,0,1.155668,2.107235,4.73913,8.8,8.36,0,0,7.931438,22.46068,0,4.06087,-4.06087,27.19512,69.73094,0.1858844,10.46723,3.791304,0,27.19981
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,6.519451,3.130399,3.130399,0,0,0,3.130399,208.2626,0,0,0,6.519451,3.295156,3.130399,0,0,12.44351,18.39981,3.224295,0,3.224295,30.25396,77.5741,0.1858115,3.443439,5.215561,0,24.91927
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,8.179913,0.3148862,0.3148862,0,0,0,0.3148862,2597.736,0,0,0,8.179913,0.3314591,0.3148862,0,0,9.21922,21.30168,7.848454,0,7.848454,37.69965,96.66559,0.1856341,0.3463748,6.54393,0,29.48159
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,3.346952,4.22657,4.22657,0,0,0,4.22657,79.18836,0,8.881784E-16,0,3.346952,4.449021,4.22657,0,0,1.370767,28.36529,0,1.102069,-1.102069,36.53797,93.68692,0.1856341,4.649227,2.677561,0,31.71224
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,4.727196,1.494618,1.494618,0,0,0,1.494618,316.2813,0.5586258,0,0,4.727196,1.573282,1.494618,0,0,2.595289,27.26322,2.595289,0,2.595289,39.00008,100,0.1855755,1.644079,3.781757,0,31.99041
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,4.287724,2.821605,2.821605,0,-1,0,2.821605,151.9605,1.317613,0,0,4.287724,2.97011,2.821605,0,0,0,29.59898,0,0,0,39.00008,100,0.1855755,3.103765,3.430179,0,33.8867
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,3.494156,1.29283,1.29283,0,-1,0,1.29283,270.2719,2.133283,0,0,3.494156,1.360874,1.29283,0,0,0,29.59898,0,0,0,39.00008,100,0.1855755,1.422113,2.795325,0,33.09314
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.688303,2.173885,2.173885,0,-1,0,2.173885,123.6635,0.4000032,0,0,2.688303,2.2883,2.173885,0,0,0,29.59898,0,0,0,39.00008,100,0.1855755,2.391273,2.150642,0,32.28728
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.879149,11.28237,8.36,0,-1,0,8.36,34.43959,0,2.922366,4.050602,2.879149,8.8,8.36,0,0,0,29.59898,0,5.920851,-5.920851,32.75895,83.99715,0.1855755,12.4106,2.303319,0,32.47813
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3544863,4.818012,4.818012,0,-1,0,4.818012,7.357523,0,0,0,0.3544863,5.071591,4.818012,0,0,6.578723,23.67813,0,4.717105,-4.717105,27.78669,71.24777,0.1855755,5.299813,0.2835891,0,24.03261
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,10.38629,8.36,0,-1,0,8.36,0,0,2.026286,3.064915,0,8.8,8.36,0,0,11.81995,18.96102,0,8.8,-8.8,18.51067,47.46317,0.1855755,11.42492,0,0,18.96102
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,3.80344,3.80344,0,-1,0,3.80344,0,0,8.881784E-16,0,0,4.003621,3.80344,0,0,21.59773,10.16102,0,4.003621,-4.003621,14.29049,36.6422,0.1855755,4.183784,0,0,10.16102
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,4.109833,4.109833,0,-1,0,4.109833,0,0,0,0,0,4.32614,4.109833,0,0,26.0462,6.157402,0,4.32614,-4.32614,9.730334,24.94953,0.1855755,4.520817,0,0,6.157402
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,2.097281,1.739698,0,-1,0,1.739698,0,0,0.3575824,0.5673105,0,1.831261,1.739698,0,0,30.85302,1.831261,0,1.831261,-1.831261,7.800015,20,0.1855755,2.307009,0,0,1.831261
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855755,0,0,0,0
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855755,0,0,0,0
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855755,0,0,0,0
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,1.005322,0,0,-1,0,0,0,0,1.005322,1.105854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855755,1.105854,0,0,0
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855755,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,2.02521,0,0,-1,0,0,0,0,2.02521,2.227731,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855755,2.227731,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.5834825,0.5834825,9.383483,0,2.710021,0.5834825,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.185605,0.6418307,0,12,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06631788,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.06631788,0,0,8.8,8.36,24.52775,7.524,8.426318,0,8.426318,23.72491,60.83299,0.1856131,0,0.05305431,12,7.590318
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.171451,10.2053,10.2053,12,0,3.372,10.2053,1.680019,0,0,0,0.171451,0,0,1.794697,1.704962,16.10143,15.10769,1.876413,0,1.876413,25.50504,65.3974,0.1856376,11.22583,0.1371608,12,15.27914
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4393244,9.915864,9.915864,12,0,3.372,9.915864,4.430521,0,0,0,0.4393244,0,0,2.084136,1.979929,14.22502,16.79646,2.419254,0,2.419254,27.80014,71.28227,0.1856684,10.90745,0.3514595,12,17.23578
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.6289303,5.953368,5.953368,0,-1,0,5.953368,10.56428,0,0,0,0.6289303,6.266703,5.953368,0,0,11.80577,18.97379,0,5.637773,-5.637773,21.85741,56.04453,0.1856684,6.548705,0.5031442,0,19.60272
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.299353,0,0,0,0,0,0,0,0,0,0,1.299353,0,0,0,0,18.06996,13.33601,1.299353,0,1.299353,23.09008,59.20522,0.1856391,0,1.039482,0,14.63537
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.95793,2.603222,2.603222,0,0,0,2.603222,75.21179,0,0,0,1.95793,2.740233,2.603222,0,0,16.77061,14.50543,0,0.7823038,-0.7823038,22.26546,57.09081,0.1856391,2.863544,1.566344,0,16.46336
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.905799,1.045129,1.045129,0,0,0,1.045129,182.3506,0,0,0,1.905799,1.100136,1.045129,0,0,17.63984,13.72313,0.805663,0,0.805663,23.02978,59.0506,0.185621,1.149642,1.524639,0,15.62893
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.8547555,9.992462,9.992462,12,0,3.372,9.992462,8.554003,0,0,0,0.8547555,0,0,2.007538,1.907161,16.83417,14.44822,2.761917,0,2.761917,25.64997,65.76901,0.1856549,10.99171,0.6838044,12,15.30298
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4598725,3.481332,3.481332,0,-1,0,3.481332,13.20967,0,4.440892E-16,0,0.4598725,3.66456,3.481332,0,0,14.07226,16.93395,0,3.204688,-3.204688,22.27193,57.10739,0.1856549,3.829465,0.367898,0,17.39382
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.444273,5.8654,5.8654,0,-1,0,5.8654,24.62362,0,0,0,1.444273,6.174105,5.8654,0,0,17.63302,13.72926,0,4.729832,-4.729832,17.28625,44.32362,0.1856549,6.45194,1.155419,0,15.17353
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,1.014447,3.066674,3.066674,0,-1,0,3.066674,33.0797,0,0,0,1.014447,3.228078,3.066674,0,0,22.88839,8.99943,0,2.213631,-2.213631,14.95288,38.34063,0.1856549,3.373341,0.8115573,0,10.01388
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.340294,10.99574,6.769787,0,-1,0,6.769787,5.026657,0,4.225949,5.584146,0.340294,7.126092,6.769787,0,0,25.34798,6.785798,0,6.785798,-6.785798,7.800015,20,0.1856549,12.09531,0.2722352,0,7.126092
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.3242016,2.747571,0.3079915,0,-1,0,0.3079915,105.2632,0,2.439579,2.96073,0.3242016,0.3242016,0.3079915,0,0,32.88775,0,0,0,0,7.800015,20,0.1856549,3.022328,0.2593613,0,0.3242016
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,9.057449,0,0,-1,0,0,0,0,9.057449,9.963194,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856549,9.963194,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,8.157893,0,0,-1,0,0,0,0,8.157893,8.973683,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856549,8.973683,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,11.43523,0,0,-1,0,0,0,0,11.43523,12.57875,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856549,12.57875,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856549,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,1.770755,0,0,-1,0,0,0,0,1.770755,1.94783,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856549,1.94783,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856549,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,1.30767,0,0,-1,0,0,0,0,1.30767,1.438437,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856549,1.438437,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.2569935,0,0,-1,0,0,0,0,0.2569935,0.2826929,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856549,0.2826929,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.530897,0,0,-1,0,0,0,0,0.530897,0.5839867,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856549,0.5839867,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,1.193146,0,0,-1,0,0,0,0,1.193146,1.31246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856549,1.31246,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.1313599,0.1313599,8.93136,0,2.595634,0.1313599,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1856689,0.1444959,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04892663,1.57461,1.57461,10.37461,0,2.960776,1.57461,3.107223,0,0,0,0.04892663,0,0,8.8,8.36,24.52775,7.524,8.408927,0,8.408927,23.70842,60.79069,0.1857308,1.73207,0.03914131,12,7.572927
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.25436,0.9162523,0.9162523,9.716252,0,2.794212,0.9162523,27.76092,1.776357E-15,0,0,0.25436,0,0,8.8,8.36,16.11883,15.09203,8.61436,0,8.61436,31.88072,81.74526,0.1857656,1.007877,0.203488,12,15.34639
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7747647,7.833668,7.833668,12,0,3.372,7.833668,9.890191,0,0,0,0.7747647,0,0,4.166332,3.958016,7.504467,22.84496,4.73278,0,4.73278,36.37062,93.25783,0.1858259,8.617035,0.6198118,12,23.61972
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.370448,7.348727,7.348727,0,-1,0,7.348727,18.64878,0,0,0,1.370448,7.735502,7.348727,0,0,2.771686,27.10446,0,6.365055,-6.365055,29.66127,76.05438,0.1858259,8.0836,1.096358,0,28.47491
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3768638,1.206459,1.206459,0,0,0,1.206459,31.23718,0,2.220446E-16,0,0.3768638,1.269957,1.206459,0,0,9.843969,20.73941,0,0.8930931,-0.8930931,28.71987,73.64053,0.1858259,1.327105,0.3014911,0,21.11627
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.7365863,1.228295,1.228295,0,0,0,1.228295,59.96817,0,0,0,0.7365863,1.292942,1.228295,0,0,10.8363,19.84631,0,0.5563561,-0.5563561,28.13342,72.13682,0.1858259,1.351125,0.589269,0,20.5829
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,2.144061,5.438342,5.438342,0,0,0,5.438342,39.42491,0,0,0,2.144061,5.72457,5.438342,0,0,11.45447,19.28996,0,3.580509,-3.580509,24.35923,62.45943,0.1858259,5.982176,1.715249,0,21.43402
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.48059,4.064576,4.064576,0,0,0,4.064576,61.0295,0,0,0,2.48059,4.278501,4.064576,0,0,15.43281,15.70945,0,1.79791,-1.79791,22.46406,57.60005,0.1858259,4.471033,1.984472,0,18.19004
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.673364,9.738445,8.36,0,-1,0,8.36,31.97804,0,1.378445,2.35229,2.673364,8.8,8.36,0,0,17.43049,13.91154,0,6.126636,-6.126636,16.00602,41.041,0.1858259,10.71229,2.138691,0,16.5849
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.378812,5.785945,5.785945,0,-1,0,5.785945,41.11363,0,8.881784E-16,0,2.378812,6.090469,5.785945,0,0,24.23786,7.784902,0,3.711656,-3.711656,12.09359,31.00915,0.1858259,6.36454,1.90305,0,10.16371
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.9723899,5.924077,4.793353,0,-1,0,4.793353,20.28621,0,1.130723,2.462147,0.9723899,5.045635,4.793353,0,0,28.36193,4.073245,0,4.073245,-4.073245,7.800015,20,0.1858259,6.516484,0.777912,0,5.045635
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.267205,5.640423,1.203845,0,-1,0,1.203845,105.2632,0,4.436578,5.963697,1.267205,1.267205,1.203845,0,0,32.88775,0,0,0,0,7.800015,20,0.1858259,6.204466,1.013764,0,1.267205
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2754498,1.544229,0.2616773,0,-1,0,0.2616773,105.2632,0,1.282552,1.646316,0.2754498,0.2754498,0.2616773,0,0,32.88775,0,0,0,0,7.800015,20,0.1858259,1.698652,0.2203598,0,0.2754498
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1858259,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,11.44094,0,0,-1,0,0,0,0,11.44094,12.58503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1858259,12.58503,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,6.971853,0,0,-1,0,0,0,0,6.971853,7.669038,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1858259,7.669038,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1858259,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.3372661,0,0,-1,0,0,0,0,0.3372661,0.3709927,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1858259,0.3709927,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,3.160779,0,0,-1,0,0,0,0,3.160779,3.476857,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1858259,3.476857,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,2.59219,0,0,-1,0,0,0,0,2.59219,2.851409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1858259,2.851409,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.9776512,0,0,-1,0,0,0,0,0.9776512,1.075416,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1858259,1.075416,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.6504447,0,0,-1,0,0,0,0,0.6504447,0.7154891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1858259,0.7154891,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,1.711767,0,0,-1,0,0,0,0,1.711767,1.882943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1858259,1.882943,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,1.534412,1.534412,10.33441,0,2.950606,1.534412,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1858872,1.687854,0,12,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1355471,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1355471,0,0,8.8,8.36,24.52775,7.524,8.495547,0,8.495547,23.79059,61.0014,0.1858934,0,0.1084377,12,7.659547
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,2.032529,2.225447,2.225447,11.02545,0,3.125438,2.225447,91.33128,0,0,0,2.032529,0,0,8.8,8.36,16.03221,15.16999,10.39253,0,10.39253,33.64981,86.28139,0.1859324,2.447992,1.626024,12,17.20252
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.892817,8.38255,8.38255,9.092068,0,2.636293,8.38255,58.36906,0,0,0,4.892817,0,0,0.7095174,0.6740415,5.639677,24.52327,5.566858,0,5.566858,38.931,99.82287,0.1859891,9.220806,3.914253,12,29.41609
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,6.451307,2.250588,2.250588,0,-1,0,2.250588,286.6498,4.009448,0,0,6.451307,2.36904,2.250588,0,0,0.07281888,29.53344,0.07281888,0,0.07281888,39.00008,100,0.1859874,2.475647,5.161046,0,35.98475
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,6.685724,0.7338127,0.7338127,0,0,0,0.7338127,911.0941,5.91329,0,0,6.685724,0.7724345,0.7338127,0,0,0,29.59898,0,0,0,39.00008,100,0.1859874,0.807194,5.348579,0,36.2847
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,6.730472,5.729026,5.729026,0,0,0,5.729026,117.4802,0.699918,0,0,6.730472,6.030554,5.729026,0,0,0,29.59898,0,0,0,39.00008,100,0.1859874,6.301929,5.384378,0,36.32945
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,6.736039,0,0,0,0,0,0,0,6.736039,0,0,6.736039,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1859874,0,5.388832,0,36.33502
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,4.644232,0,0,0,0,0,0,0,4.644232,0,0,4.644232,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1859874,0,3.715386,0,34.24321
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,4.327229,2.081874,2.081874,0,-1,0,2.081874,207.8526,2.135783,0,0,4.327229,2.191446,2.081874,0,0,0,29.59898,0,0,0,39.00008,100,0.1859874,2.290061,3.461783,0,33.92621
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,4.808552,7.5359,7.5359,0,-1,0,7.5359,63.8086,0,0,0,4.808552,7.932527,7.5359,0,0,0,29.59898,0,3.123974,-3.123974,35.70712,91.55653,0.1859874,8.289491,3.846842,0,34.40753
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,3.221294,6.45715,6.45715,0,-1,0,6.45715,49.88724,0,8.881784E-16,0,3.221294,6.797,6.45715,0,0,3.471083,26.475,0,3.575706,-3.575706,31.938,81.89213,0.1859874,7.102865,2.577035,0,29.6963
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,1.112085,4.762728,4.762728,0,-1,0,4.762728,23.34976,0,8.881784E-16,0,1.112085,5.013398,4.762728,0,0,7.444089,22.8993,0,3.901313,-3.901313,27.82565,71.34768,0.1859874,5.239001,0.8896683,0,24.01138
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.2205318,0,0,0,-1,0,0,0,0,0,0,0.2205318,0,0,0,0,11.77888,18.99799,0.2205318,0,0.2205318,28.03486,71.88412,0.1859825,0,0.1764254,0,19.21852
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,6.165814,6.165814,0,-1,0,6.165814,0,0,8.881784E-16,0,0,6.490331,6.165814,0,0,11.55835,19.19646,0,6.490331,-6.490331,21.19345,54.34209,0.1859825,6.782396,0,0,19.19646
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,17.91557,8.36,0,-1,0,8.36,0,0,9.55557,11.34713,0,8.8,8.36,0,0,18.76983,12.70613,0,8.8,-8.8,11.91744,30.55748,0.1859825,19.70713,0,0,12.70613
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.54761,3.906133,0,0,0,11.91744,30.55748,0.1859825,0,0,0,3.906133
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.1339038,0.1339038,0,-1,0,0.1339038,0,0,2.775558E-17,0,0,0.1409513,0.1339038,0,0,28.54761,3.906133,0,0.1409513,-0.1409513,11.76887,30.17652,0.1859825,0.1472941,0,0,3.906133
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.2480335,0.2480335,0,-1,0,0.2480335,0,0,2.775558E-17,0,0,0.2610879,0.2480335,0,0,28.70422,3.765182,0,0.2610879,-0.2610879,11.49365,29.47085,0.1859825,0.2728369,0,0,3.765182
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,2.890734,2.890734,0,-1,0,2.890734,0,0,4.440892E-16,0,0,3.042878,2.890734,0,0,28.99432,3.504094,0,3.042878,-3.042878,8.28618,21.24657,0.1859825,3.179808,0,0,3.504094
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.8497241,0.4381546,0,-1,0,0.4381546,0,0,0.4115695,0.4965419,0,0.4612153,0.4381546,0,0,32.37529,0.4612153,0,0.4612153,-0.4612153,7.800015,20,0.1859825,0.9346964,0,0,0.4612153
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,1.755108,0,0,-1,0,0,0,0,1.755108,1.930618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1859825,1.930618,0,0,0
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.6660467,0,0,-1,0,0,0,0,0.6660467,0.7326514,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1859825,0.7326514,0,0,0
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,1.943975,0,0,-1,0,0,0,0,1.943975,2.138373,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1859825,2.138373,0,0,0
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,2.138561,2.138561,10.93856,0,3.103456,2.138561,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1860638,2.352418,0,12,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1079647,1.926616,1.926616,10.72662,0,3.049834,1.926616,5.603853,1.776357E-15,0,0,0.1079647,0,0,8.8,8.36,24.52775,7.524,8.467965,0,8.467965,23.76443,60.9343,0.1861355,2.119278,0.08637179,12,7.631965
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.502071,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.502071,0,0,8.8,8.36,16.05979,15.14517,9.862071,0,9.862071,33.12041,84.92395,0.1861108,0,1.201657,12,16.64724
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,4.453115,6.213464,6.213464,0,0,0,6.213464,71.6688,0,0,0,4.453115,6.540488,6.213464,0,0,6.197718,24.02103,0,2.087373,-2.087373,30.92012,79.2822,0.1861108,6.83481,3.562492,0,28.47415
