Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.746645,5.782588,5.782588,0,-1,0,5.782588,64.79185,0,8.881784E-16,0,3.746645,6.086934,5.782588,0,0,8.517021,21.93366,0,2.340289,-2.340289,28.45324,72.95688,0.1861108,6.360846,2.997316,0,25.6803
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,6.073729,15.23198,15.23198,12,0,3.372,15.23198,39.87484,0,0,0,6.073729,3.402088,3.231984,0,0,11.11734,19.59337,2.67164,0,2.67164,30.98778,79.45569,0.1861368,16.75518,4.858983,12,25.6671
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,9.437281,0,0,3,0,1.095,0,0,3.991578,0,0,9.437281,0,0,0,0,8.445703,21.99785,8.445703,0,8.445703,39.00008,100,0.1859485,0,7.549824,12,31.43513
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,10.86588,4.624768,4.624768,0,0,0,4.624768,234.9498,5.997707,0,0,10.86588,4.868176,4.624768,0,0,0,29.59898,0,0,0,39.00008,100,0.1859485,5.087245,8.692707,0,40.46486
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,8.504128,0,0,0,0,0,0,0,8.504128,0,0,8.504128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1859485,0,6.803303,0,38.10311
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,8.5706,7.431286,7.431286,0,-1,0,7.431286,115.3313,0.7481928,0,0,8.5706,7.822406,7.431286,0,0,0,29.59898,0,0,0,39.00008,100,0.1859485,8.174415,6.856479,0,38.16958
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,6.552186,2.106044,2.106044,0,-1,0,2.106044,311.1135,4.335298,0,0,6.552186,2.216888,2.106044,0,0,0,29.59898,0,0,0,39.00008,100,0.1859485,2.316648,5.241748,0,36.15117
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,4.01133,7.995963,7.995963,0,-1,0,7.995963,50.16694,0,8.881784E-16,0.435559,4.01133,8.416802,7.995963,0,0,0,29.59898,0,4.405473,-4.405473,34.3563,88.0929,0.1859485,8.795559,3.209064,0,33.61031
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.203667,7.61814,7.61814,0,-1,0,7.61814,15.80001,0,0,0.01995395,1.203667,8.019094,7.61814,0,0,4.89497,25.1935,0,6.815428,-6.815428,27.17221,69.6722,0.1859485,8.379954,0.9629334,0,26.39717
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1709828,7.722442,7.722442,0,-1,0,7.722442,2.214102,0,0,0.1346864,0.1709828,8.128886,7.722442,0,0,12.46767,18.37808,0,7.957904,-7.957904,18.78384,48.1636,0.1859485,8.494686,0.1367862,0,18.54906
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,1.395815,1.395815,0,-1,0,1.395815,0,0,0,0,0,1.469279,1.395815,0,0,21.30978,10.42017,0,1.469279,-1.469279,17.23509,44.19244,0.1859485,1.535397,0,0,10.42017
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,2.766081,2.766081,0,-1,0,2.766081,0,0,0,0,0,2.911664,2.766081,0,0,22.94232,8.950894,0,2.911664,-2.911664,14.16592,36.32281,0.1859485,3.042689,0,0,8.950894
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,4.102795,4.102795,0,-1,0,4.102795,0,0,0,0,0,4.318731,4.102795,0,0,26.1775,6.03923,0,4.318731,-4.318731,9.61358,24.65016,0.1859485,4.513074,0,0,6.03923
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,2.121704,1.634473,0,-1,0,1.634473,0,0,0.4872305,0.6994008,0,1.720498,1.634473,0,0,30.97609,1.720498,0,1.720498,-1.720498,7.800015,20,0.1859485,2.333874,0,0,1.720498
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,1.291169,0,0,-1,0,0,0,0,1.291169,1.420286,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1859485,1.420286,0,0,0
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,2.794369,0,0,-1,0,0,0,0,2.794369,3.073806,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1859485,3.073806,0,0,0
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.3468152,0,0,-1,0,0,0,0,0.3468152,0.3814967,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1859485,0.3814967,0,0,0
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,1.858981,0,0,-1,0,0,0,0,1.858981,2.044879,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1859485,2.044879,0,0,0
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.7419971,0,0,-1,0,0,0,0,0.7419971,0.8161968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1859485,0.8161968,0,0,0
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.6497917,0,0,-1,0,0,0,0,0.6497917,0.7147708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1859485,0.7147708,0,0,0
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1859485,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1464168,0.7228126,0.7228126,9.522813,0,2.745272,0.7228126,20.25653,1.776357E-15,0,0,0.1464168,0,0,8.8,8.36,32.88775,0,8.506416,0,8.506416,15.86991,40.692,0.1859786,0.7950938,0.1171334,12,0.1464168
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.472978,1.483732,1.483732,10.28373,0,2.937784,1.483732,99.27519,1.776357E-15,0,0,1.472978,0,0,8.8,8.36,24.38134,7.655775,9.832978,0,9.832978,25.19829,64.61088,0.1860048,1.632106,1.178383,12,9.128754
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,2.023899,7.448253,7.448253,12,0,3.372,7.448253,27.17281,0,0,0,2.023899,0,0,4.551747,4.32416,14.54836,16.50546,6.348059,0,6.348059,31.22059,80.05264,0.1860811,8.193078,1.61912,12,18.52935
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,4.409264,9.891439,8.36,0,-1,0,8.36,52.74239,0,1.53144,2.520583,4.409264,8.8,8.36,0,0,8.200299,22.21871,0,4.390736,-4.390736,26.59235,68.18537,0.1860811,10.88058,3.527411,0,26.62797
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,3.091276,7.447576,7.447576,0,0,0,7.447576,41.50714,0,0,0,3.091276,7.839554,7.447576,0,0,13.0789,17.82797,0,4.748278,-4.748278,21.58722,55.35175,0.1860811,8.192334,2.473021,0,20.91925
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,2.128476,8.373464,8.373464,12,0,3.372,8.373464,25.4193,0,0,0,2.128476,0,0,3.626537,3.44521,18.35476,13.07969,5.573686,0,5.573686,26.87489,68.90983,0.1861468,9.21081,1.702781,12,15.20817
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,2.324782,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.324782,0,0,8.8,8.36,12.78107,18.09601,10.68478,0,10.68478,37.01136,94.90073,0.1861041,0,1.859826,12,20.42079
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.964231,0,0,0,0,0,0,0,2.867939,0,0,4.964231,0,0,0,0,2.096292,27.71231,2.096292,0,2.096292,39.00008,100,0.1860576,0,3.971385,0,32.67655
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,4.524404,2.186895,2.186895,0,-1,0,2.186895,206.8871,2.222409,0,0,4.524404,2.301995,2.186895,0,0,0,29.59898,0,0,0,39.00008,100,0.1860576,2.405584,3.619523,0,34.12338
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,3.167776,1.643057,1.643057,0,-1,0,1.643057,192.7977,1.438242,0,0,3.167776,1.729534,1.643057,0,0,0,29.59898,0,0,0,39.00008,100,0.1860576,1.807363,2.534221,0,32.76675
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,2.361751,0.6429794,0.6429794,0,-1,0,0.6429794,367.3136,1.68493,0,0,2.361751,0.6768204,0.6429794,0,0,0,29.59898,0,0,0,39.00008,100,0.1860576,0.7072773,1.889401,0,31.96073
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,1.088236,9.955919,8.36,0,-1,0,8.36,13.01717,0,1.59592,2.591511,1.088236,8.8,8.36,0,0,0,29.59898,0,7.711764,-7.711764,30.87116,79.15668,0.1860576,10.95151,0.8705886,0,30.68721
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2848904,3.075487,3.075487,0,-1,0,3.075487,9.263263,0,0,0,0.2848904,3.237355,3.075487,0,0,8.568627,21.88721,0,2.952464,-2.952464,27.759,71.17677,0.1860576,3.383036,0.2279124,0,22.1721
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,7.893058,7.893058,0,-1,0,7.893058,0,0,8.881784E-16,0.3223638,0,8.308482,7.893058,0,0,11.84914,18.93475,0,8.308482,-8.308482,19.00109,48.72063,0.1860576,8.682364,0,0,18.93475
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,6.302052,6.302052,0,-1,0,6.302052,0,0,8.881784E-16,0,0,6.633739,6.302052,0,0,21.08079,10.62627,0,6.633739,-6.633739,12.00851,30.79099,0.1860576,6.932258,0,0,10.62627
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,4.166741,3.792902,0,-1,0,3.792902,0,0,0.3738396,0.7905138,0,3.992528,3.792902,0,0,28.45161,3.992528,0,3.992528,-3.992528,7.800015,20,0.1860576,4.583415,0,0,3.992528
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.2945147,0,0,-1,0,0,0,0,0.2945147,0.3239661,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860576,0.3239661,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,1.883049,0,0,-1,0,0,0,0,1.883049,2.071354,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860576,2.071354,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860576,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860576,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,1.75352,0,0,-1,0,0,0,0,1.75352,1.928872,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860576,1.928872,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.4466111,0,0,-1,0,0,0,0,0.4466111,0.4912722,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860576,0.4912722,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860576,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.8327007,0.8327007,9.632701,0,2.773073,0.8327007,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1860944,0.9159708,0,12,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1619011,0.7310798,0.7310798,9.53108,0,2.747363,0.7310798,22.14547,0,0,0,0.1619011,0,0,8.8,8.36,24.52775,7.524,8.521901,0,8.521901,23.81559,61.0655,0.1861241,0.8041878,0.1295208,12,7.685901
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.8728811,2.912101,2.912101,11.7121,0,3.299161,2.912101,29.97428,0,0,0,0.8728811,0,0,8.8,8.36,16.00585,15.19371,9.232882,0,9.232882,32.57467,83.52464,0.1862109,3.203311,0.6983049,12,16.06659
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.333651,1.547646,1.547646,0,0,0,1.547646,150.7871,0,0,0,2.333651,1.629101,1.547646,0,0,6.772971,23.5033,0.7045496,0,0.7045496,33.24307,85.23846,0.1861953,1.702411,1.86692,0,25.83695
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.691659,6.650429,6.650429,0,-1,0,6.650429,55.51008,0,0,0,3.691659,7.000452,6.650429,0,0,6.068422,24.1374,0,3.308793,-3.308793,29.75529,76.29547,0.1861953,7.315472,2.953327,0,27.82906
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.984699,3.785105,3.785105,0,0,0,3.785105,131.6925,0,0,0,4.984699,3.984321,3.785105,0,0,9.744859,20.82861,1.000378,0,1.000378,30.70434,78.7289,0.1861732,4.163616,3.987759,0,25.8133
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.391034,1.209297,1.209297,0,0,0,1.209297,197.7209,0,0,0,2.391034,1.272945,1.209297,0,0,8.744481,21.72894,1.118089,0,1.118089,31.76505,81.44868,0.1861485,1.330227,1.912827,0,24.11998
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.492538,0,0,0,0,0,0,0,0,0,0,1.492538,0,0,0,0,7.626391,22.73523,1.492538,0,1.492538,33.181,85.0793,0.1861155,0,1.194031,0,24.22776
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,3.231988,6.29132,6.29132,0,0,0,6.29132,51.37218,0,8.881784E-16,0,3.231988,6.622442,6.29132,0,0,6.133853,24.07851,0,3.390454,-3.390454,29.60714,75.9156,0.1861155,6.920452,2.58559,0,27.3105
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.563501,0.6528767,0.6528767,0,-1,0,0.6528767,239.4787,0,0,0,1.563501,0.6872386,0.6528767,0,0,9.901024,20.68806,0.8762621,0,0.8762621,30.43844,78.04712,0.1860962,0.7181644,1.250801,0,22.25156
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,2.053794,0,0,0,-1,0,0,0,0,0,0,2.053794,0,0,0,0,9.024762,21.47669,2.053794,0,2.053794,32.38684,83.04301,0.1860508,0,1.643036,0,23.53049
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.995534,0.02300395,0.02300395,0,-1,0,0.02300395,8674.743,0,0,0,1.995534,0.02421468,0.02300395,0,0,6.970967,23.32511,1.971319,0,1.971319,34.257,87.83827,0.1860073,0.02530435,1.596427,0,25.32064
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.5388479,7.202847,7.202847,0,-1,0,7.202847,7.48104,0,8.881784E-16,0,0.5388479,7.581944,7.202847,0,0,4.999649,25.09929,0,7.043097,-7.043097,26.83292,68.80222,0.1860073,7.923132,0.4310783,0,25.63814
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2724538,14.31253,8.36,0,-1,0,8.36,3.259017,0,5.952529,7.383782,0.2724538,8.8,8.36,0,0,12.82531,18.0562,0,8.527546,-8.527546,17.8441,45.754,0.1860073,15.74378,0.217963,0,18.32865
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,5.032073,5.032073,0,-1,0,5.032073,0,0,8.881784E-16,0,0,5.296919,5.032073,0,0,22.30036,9.528652,0,5.296919,-5.296919,12.26065,31.43751,0.1860073,5.535281,0,0,9.528652
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,10.21568,4.020146,0,-1,0,4.020146,0,0,6.195538,7.217106,0,4.231733,4.020146,0,0,28.18583,4.231733,0,4.231733,-4.231733,7.800015,20,0.1860073,11.23725,0,0,4.231733
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,16.04375,0,0,-1,0,0,0,0,16.04375,17.64812,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860073,17.64812,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,2.010403,0,0,-1,0,0,0,0,2.010403,2.211443,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860073,2.211443,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.5749877,0,0,-1,0,0,0,0,0.5749877,0.6324865,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860073,0.6324865,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,2.697338,0,0,-1,0,0,0,0,2.697338,2.967071,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860073,2.967071,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.3529189,0,0,-1,0,0,0,0,0.3529189,0.3882108,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860073,0.3882108,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,1.158925,0,0,-1,0,0,0,0,1.158925,1.274817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860073,1.274817,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.274828,0,0,-1,0,0,0,0,0.274828,0.3023109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860073,0.3023109,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.495752,0,0,-1,0,0,0,0,0.495752,0.5453272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860073,0.5453272,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,2.682842,2.682842,11.48284,0,3.241159,2.682842,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1861056,2.951126,0,12,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1632121,1.02438,1.02438,9.82438,0,2.821568,1.02438,15.93276,1.776357E-15,0,0,0.1632121,0,0,8.8,8.36,24.52775,7.524,8.523212,0,8.523212,23.81684,61.06869,0.186145,1.126818,0.1305697,12,7.687212
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,2.013208,8.936086,8.936086,12,0,3.372,8.936086,22.52897,0,0,0,2.013208,0,0,3.063914,2.910718,16.00454,15.19489,4.923926,0,4.923926,28.48808,73.04623,0.186202,9.829695,1.610566,12,17.2081
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,4.547272,6.382053,6.382053,12,0,3.372,6.382053,71.25093,0,0,0,4.547272,0,0,5.617947,5.33705,11.08062,19.62642,9.884322,0,9.884322,37.86517,97.09,0.1862835,7.020258,3.637817,12,24.1737
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,7.047644,0,0,0,-1,0,0,0,5.851351,0,0,7.047644,0,0,0,0,1.196293,28.52231,1.196293,0,1.196293,39.00008,100,0.1862572,0,5.638115,0,35.56996
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,8.418614,10.68019,10.68019,3,0,1.095,10.68019,78.82457,0.3342027,0,0,8.418614,8.084412,7.680191,0,0,0,29.59898,0,0,0,39.00008,100,0.1862572,11.74821,6.734891,12,38.01759
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,9.427211,3.807841,3.807841,0,0,0,3.807841,247.5737,5.418957,0,0,9.427211,4.008254,3.807841,0,0,0,29.59898,0,0,0,39.00008,100,0.1862572,4.188625,7.541769,0,39.02619
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,12.32355,12.29314,12.29314,3.933141,0,1.331085,12.29314,100.2474,3.523551,0,0,12.32355,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1862572,13.52246,9.858841,12,41.92253
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,12.76003,2.909145,2.909145,0,0,0,2.909145,438.6177,9.697768,0,0,12.76003,3.062258,2.909145,0,0,0,29.59898,0,0,0,39.00008,100,0.1862572,3.20006,10.20802,0,42.359
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,11.51851,2.776481,2.776481,0,-1,0,2.776481,414.86,8.5959,0,0,11.51851,2.922612,2.776481,0,0,0,29.59898,0,0,0,39.00008,100,0.1862572,3.054129,9.214809,0,41.11749
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,8.985652,1.817649,1.817649,0,-1,0,1.817649,494.3557,7.072337,0,0,8.985652,1.913315,1.817649,0,0,0,29.59898,0,0,0,39.00008,100,0.1862572,1.999414,7.188521,0,38.58463
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,4.873035,1.141235,1.141235,0,-1,0,1.141235,426.9966,3.671735,0,0,4.873035,1.2013,1.141235,0,0,0,29.59898,0,0,0,39.00008,100,0.1862572,1.255359,3.898428,0,34.47201
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.51722,0,0,0,-1,0,0,0,2.51722,0,0,2.51722,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1862572,0,2.013776,0,32.1162
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2487228,6.126934,6.126934,0,-1,0,6.126934,4.059498,0,8.881784E-16,0,0.2487228,6.449404,6.126934,0,0,0,29.59898,0,6.200682,-6.200682,32.46399,83.24082,0.1862572,6.739628,0.1989782,0,29.8477
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.889647,23.3983,0,0,0,32.46399,83.24082,0.1862572,0,0,0,23.3983
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.889647,23.3983,0,0,0,32.46399,83.24082,0.1862572,0,0,0,23.3983
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,11.46275,8.36,0,-1,0,8.36,0,0,3.102749,4.249023,0,8.8,8.36,0,0,6.889647,23.3983,0,8.8,-8.8,23.18797,59.45622,0.1862572,12.60902,0,0,23.3983
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,2.196377,2.196377,0,-1,0,2.196377,0,0,4.440892E-16,0,0,2.311976,2.196377,0,0,16.66742,14.5983,0,2.311976,-2.311976,20.75093,53.20742,0.1862572,2.416015,0,0,14.5983
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.4765517,0.4765517,0,-1,0,0.4765517,0,0,5.551115E-17,0,0,0.5016333,0.4765517,0,0,19.23629,12.28632,0,0.5016333,-0.5016333,20.22217,51.8516,0.1862572,0.5242069,0,0,12.28632
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.7538428,0.7538428,0,-1,0,0.7538428,0,0,0,0,0,0.7935187,0.7538428,0,0,19.79366,11.78469,0,0.7935187,-0.7935187,19.38573,49.70689,0.1862572,0.829227,0,0,11.78469
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,1.660367,1.660367,0,-1,0,1.660367,0,0,2.220446E-16,0,0,1.747754,1.660367,0,0,20.67534,10.99117,0,1.747754,-1.747754,17.54343,44.98306,0.1862572,1.826403,0,0,10.99117
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.61729,9.243414,0,0,0,17.54343,44.98306,0.1862572,0,0,0,9.243414
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.61729,9.243414,0,0,0,17.54343,44.98306,0.1862572,0,0,0,9.243414
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,3.222276,3.222276,0,-1,0,3.222276,0,0,4.440892E-16,0,0,3.391869,3.222276,0,0,22.61729,9.243414,0,3.391869,-3.391869,13.96809,35.81553,0.1862572,3.544503,0,0,9.243414
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,1.560595,1.560595,0,0,0,1.560595,0,0,2.220446E-16,0,0,1.642731,1.560595,0,0,26.38604,5.851544,0,1.642731,-1.642731,12.23649,31.37556,0.1862572,1.716654,0,0,5.851544
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1191505,0.875748,0.875748,0,0,0,0.875748,13.60557,0,1.110223E-16,0,0.1191505,0.92184,0.875748,0,0,28.21129,4.208813,0,0.8026894,-0.8026894,11.39039,29.20606,0.1862572,0.9633228,0.09532044,0,4.327964
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.905667,0,0,0,0,0,0,0,0,0,0,1.905667,0,0,0,0,29.10317,3.406124,1.905667,0,1.905667,13.19826,33.84163,0.1862153,0,1.524534,0,5.311791
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,4.506044,6.974494,6.974494,12,0,3.372,6.974494,64.60748,0,0,0,4.506044,0,0,5.025506,4.77423,27.1975,5.121224,9.280275,0,9.280275,22.0023,56.41605,0.1863099,7.671943,3.604836,12,9.627269
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,7.427717,3.20149,3.20149,0,-1,0,3.20149,232.0081,0,0,0,7.427717,3.36999,3.20149,0,0,17.91723,13.47347,4.057727,0,4.057727,25.8518,66.28654,0.1862207,3.521639,5.942173,0,20.90119
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,8.254313,6.372715,6.372715,0,0,0,6.372715,129.5258,0,0,0,8.254313,6.708121,6.372715,0,0,13.8595,17.12543,1.546191,0,1.546191,27.31865,70.04767,0.1861868,7.009986,6.60345,0,25.37974
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,8.063113,2.929548,2.929548,0,0,0,2.929548,275.234,0,0,0,8.063113,3.083735,2.929548,0,0,12.31331,18.517,4.979378,0,4.979378,32.0425,82.16009,0.1860775,3.222503,6.45049,0,26.58011
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,8.803962,7.449462,7.449462,0,0,0,7.449462,118.1825,0,0,0,8.803962,7.841539,7.449462,0,0,7.333932,22.99844,0.9624223,0,0.9624223,32.95553,84.5012,0.1860564,8.194408,7.043169,0,31.8024
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,8.737148,0,0,0,0,0,0,0,2.365638,0,0,8.737148,0,0,0,0,6.37151,23.86462,6.37151,0,6.37151,39.00008,100,0.1859168,0,6.989719,0,32.60177
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,8.922542,4.282673,4.282673,0,-1,0,4.282673,208.3405,4.414464,0,0,8.922542,4.508077,4.282673,0,0,0,29.59898,0,0,0,39.00008,100,0.1859168,4.71094,7.138033,0,38.52152
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,8.580333,1.937484,1.937484,0,-1,0,1.937484,442.8595,6.540875,0,0,8.580333,2.039457,1.937484,0,0,0,29.59898,0,0,0,39.00008,100,0.1859168,2.131233,6.864266,0,38.17931
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,5.961806,5.9915,5.9915,0,-1,0,5.9915,99.50439,0,0,0,5.961806,6.306843,5.9915,0,0,0,29.59898,0,0.345037,-0.345037,38.63638,99.06744,0.1859168,6.590651,4.769444,0,35.56078
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.418802,6.022129,6.022129,0,-1,0,6.022129,40.16523,0,8.881784E-16,0,2.418802,6.339083,6.022129,0,0,0.3833745,29.25394,0,3.920281,-3.920281,34.50404,88.47172,0.1859168,6.624341,1.935042,0,31.67274
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2513116,1.882753,1.882753,0,-1,0,1.882753,13.3481,0,2.220446E-16,0,0.2513116,1.981845,1.882753,0,0,4.739242,25.33366,0,1.730533,-1.730533,32.6799,83.79444,0.1859168,2.071028,0.2010493,0,25.58497
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,8.083133,8.083133,0,-1,0,8.083133,0,0,0,0.531446,0,8.508561,8.083133,0,0,6.662057,23.60313,0,8.508561,-8.508561,23.71109,60.79753,0.1859168,8.891446,0,0,23.60313
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,2.156626,2.156626,0,-1,0,2.156626,0,0,4.440892E-16,0,0,2.270132,2.156626,0,0,16.11601,15.09457,0,2.270132,-2.270132,21.31816,54.66183,0.1859168,2.372288,0,0,15.09457
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.63838,12.82443,0,0,0,21.31816,54.66183,0.1859168,0,0,0,12.82443
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.1736942,0.1736942,0,-1,0,0.1736942,0,0,2.775558E-17,0,0,0.182836,0.1736942,0,0,18.63838,12.82443,0,0.182836,-0.182836,21.12543,54.16766,0.1859168,0.1910636,0,0,12.82443
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.03207076,0.03207076,0,-1,0,0.03207076,0,0,0,0,0,0.03375869,0.03207076,0,0,18.84153,12.6416,0,0.03375869,-0.03375869,21.08985,54.07642,0.1859168,0.03527783,0,0,12.6416
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,2.358024,2.358024,0,-1,0,2.358024,0,0,4.440892E-16,0,0,2.48213,2.358024,0,0,18.87904,12.60784,0,2.48213,-2.48213,18.47345,47.36773,0.1859168,2.593826,0,0,12.60784
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,1.084534,1.084534,0,-1,0,1.084534,0,0,2.220446E-16,0,0,1.141614,1.084534,0,0,21.63696,10.12571,0,1.141614,-1.141614,17.27008,44.28218,0.1859168,1.192987,0,0,10.12571
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.5042127,0.5042127,0,-1,0,0.5042127,0,0,1.110223E-16,0,0,0.5307503,0.5042127,0,0,22.90543,8.984095,0,0.5307503,-0.5307503,16.71062,42.84767,0.1859168,0.554634,0,0,8.984095
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,1.109066,1.109066,0,-1,0,1.109066,0,0,2.220446E-16,0,0,1.167438,1.109066,0,0,23.49515,8.453344,0,1.167438,-1.167438,15.48003,39.69232,0.1859168,1.219973,0,0,8.453344
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,1.039837,1.039837,0,-1,0,1.039837,0,0,2.220446E-16,0,0,1.094565,1.039837,0,0,24.7923,7.285906,0,1.094565,-1.094565,14.32626,36.73393,0.1859168,1.143821,0,0,7.285906
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,2.134016,2.134016,0,0,0,2.134016,0,0,0,0,0,2.246333,2.134016,0,0,26.00849,6.191341,0,2.246333,-2.246333,11.95842,30.66255,0.1859168,2.347418,0,0,6.191341
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1583185,2.501638,2.501638,0,0,0,2.501638,6.328593,0,4.440892E-16,0,0.1583185,2.633303,2.501638,0,0,28.50441,3.945008,0,2.474984,-2.474984,9.349557,23.97318,0.1859168,2.751801,0.1266548,0,4.103327
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.948298,0,0,0,0,0,0,0,0,0,0,1.948298,0,0,0,0,31.25439,1.470024,1.948298,0,1.948298,11.19788,28.71244,0.1858741,0,1.558639,0,3.418322
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,5.151684,2.718755,2.718755,0,0,0,2.718755,189.4869,0,0,0,5.151684,2.861848,2.718755,0,0,29.3061,3.223492,2.289837,0,2.289837,13.3702,34.28251,0.185824,2.990631,4.121347,0,8.375176
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,8.707811,12.95377,8.36,0,-1,0,8.36,104.1604,0,4.593774,7.574539,8.707811,8.8,8.36,0,0,27.01626,5.284345,0,0.09218887,-0.09218887,13.27303,34.03334,0.185824,14.24915,6.966249,0,13.99216
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,10.22817,6.838017,6.838017,12,0,3.372,6.838017,149.578,0,0,0,10.22817,0,0,5.161983,4.903883,27.11869,5.192156,15.13205,0,15.13205,27.62855,70.8423,0.1857909,7.52182,8.182535,12,15.42033
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,12.06015,8.79303,8.79303,8.723196,0,2.542969,8.79303,137.1558,0,0,0,12.06015,0.07350932,0.06983385,0,0,11.98664,18.811,11.98664,0,11.98664,39.00008,100,0.1857184,9.672333,9.648119,12,30.87115
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,10.58629,0,0,0,0,0,0,0,10.58629,0,0,10.58629,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1857184,0,8.46903,0,40.18526
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,8.305565,4.079003,4.079003,0,0,0,4.079003,203.6175,4.011877,0,0,8.305565,4.293687,4.079003,0,0,0,29.59898,0,0,0,39.00008,100,0.1857184,4.486903,6.644452,0,37.90454
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,8.319558,4.216666,4.216666,0,-1,0,4.216666,197.3018,3.880963,0,0,8.319558,4.438595,4.216666,0,0,0,29.59898,0,0,0,39.00008,100,0.1857184,4.638332,6.655646,0,37.91854
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,4.852225,1.47759,1.47759,0,-1,0,1.47759,328.3877,3.296867,0,0,4.852225,1.555358,1.47759,0,0,0,29.59898,0,0,0,39.00008,100,0.1857184,1.62535,3.88178,0,34.4512
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,4.242035,2.952538,2.952538,0,-1,0,2.952538,143.6742,1.1341,0,0,4.242035,3.107935,2.952538,0,0,0,29.59898,0,0,0,39.00008,100,0.1857184,3.247792,3.393628,0,33.84101
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.712696,0.001163896,0.001163896,0,-1,0,0.001163896,147151.9,1.71147,0,0,1.712696,0.001225154,0.001163896,0,0,0,29.59898,0,0,0,39.00008,100,0.1857184,0.001280286,1.370157,0,31.31167
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2344894,4.843124,4.843124,0,-1,0,4.843124,4.841696,0,0,0,0.2344894,5.098025,4.843124,0,0,0,29.59898,0,4.863536,-4.863536,33.87346,86.85485,0.1857184,5.327436,0.1875915,0,29.83347
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,5.819285,5.819285,0,-1,0,5.819285,0,0,8.881784E-16,0,0,6.125563,5.819285,0,0,5.403929,24.73544,0,6.125563,-6.125563,27.41655,70.29871,0.1857184,6.401213,0,0,24.73544
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,4.695029,4.695029,0,-1,0,4.695029,0,0,8.881784E-16,0,0,4.942136,4.695029,0,0,12.21011,18.60988,0,4.942136,-4.942136,22.20708,56.94112,0.1857184,5.164532,0,0,18.60988
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,1.374081,1.374081,0,-1,0,1.374081,0,0,0,0,0,1.446401,1.374081,0,0,17.70137,13.66774,0,1.446401,-1.446401,20.68244,53.0318,0.1857184,1.511489,0,0,13.66774
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.30849,12.22134,0,0,0,20.68244,53.0318,0.1857184,0,0,0,12.22134
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.9320572,0.9320572,0,-1,0,0.9320572,0,0,1.110223E-16,0,0,0.9811128,0.9320572,0,0,19.30849,12.22134,0,0.9811128,-0.9811128,19.64826,50.38005,0.1857184,1.025263,0,0,12.22134
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.08490639,0.08490639,0,-1,0,0.08490639,0,0,1.387779E-17,0,0,0.08937515,0.08490639,0,0,20.39861,11.24023,0,0.08937515,-0.08937515,19.55405,50.13848,0.1857184,0.09339704,0,0,11.24023
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,3.106969,3.106969,0,-1,0,3.106969,0,0,0,0,0,3.270494,3.106969,0,0,20.49792,11.15085,0,3.270494,-3.270494,16.10665,41.29901,0.1857184,3.417666,0,0,11.15085
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,1.773326,1.773326,0,-1,0,1.773326,0,0,2.220446E-16,0,0,1.866658,1.773326,0,0,24.1318,7.880361,0,1.866658,-1.866658,14.13901,36.25381,0.1857184,1.950658,0,0,7.880361
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,1.418399,1.418399,0,-1,0,1.418399,0,0,0,0,0,1.493052,1.418399,0,0,26.20586,6.013702,0,1.493052,-1.493052,12.5652,32.2184,0.1857184,1.560239,0,0,6.013702
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.7881544,0.7881544,0,-1,0,0.7881544,0,0,0,0,0,0.8296362,0.7881544,0,0,27.86481,4.52065,0,0.8296362,-0.8296362,11.69069,29.97606,0.1857184,0.8669699,0,0,4.52065
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.2206097,0.2206097,0,0,0,0.2206097,0,0,2.775558E-17,0,0,0.2322207,0.2206097,0,0,28.78663,3.691014,0,0.2322207,-0.2322207,11.4459,29.34841,0.1857184,0.2426707,0,0,3.691014
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1482835,0.5130882,0.5130882,0,0,0,0.5130882,28.9002,0,0,0,0.1482835,0.5400929,0.5130882,0,0,29.04465,3.458793,0,0.3918093,-0.3918093,11.0329,28.28943,0.1857184,0.564397,0.1186268,0,3.607077
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.294323,9.660574,9.660574,12,0,3.372,9.660574,23.74935,0,0,0,2.294323,0,0,2.339426,2.222455,29.47999,3.066984,4.516778,0,4.516778,15.31789,39.27657,0.185769,10.62663,1.835458,12,5.361307
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,4.516576,6.797993,6.797993,12,0,3.372,6.797993,66.43985,8.881784E-16,0,0,4.516576,0,0,5.202007,4.941906,24.96321,7.132084,9.458483,0,9.458483,24.291,62.28448,0.1858595,7.477793,3.613261,12,11.64866
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,8.126319,0,0,0,-1,0,0,0,0,0,0,8.126319,0,0,0,0,15.50473,15.64472,8.126319,0,8.126319,32.0003,82.05189,0.1856827,0,6.501055,0,23.77104
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,8.933193,3.828919,3.828919,0,0,0,3.828919,233.3085,0,0,0,8.933193,4.030441,3.828919,0,0,7.378414,22.95841,4.902752,0,4.902752,36.65146,93.97791,0.1855763,4.211811,7.146554,0,31.8916
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,11.86376,9.100797,9.100797,3,0,1.095,9.100797,130.3596,2.966207,0,0,11.86376,6.421891,6.100797,0,0,2.475662,27.37088,2.475662,0,2.475662,39.00008,100,0.1855225,10.01088,9.491008,12,39.23464
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,13.01554,0.898538,0.898538,0,0,0,0.898538,1448.524,12.06971,0,0,13.01554,0.9458295,0.898538,0,0,0,29.59898,0,0,0,39.00008,100,0.1855225,0.9883918,10.41243,0,42.61452
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,11.66205,2.031922,2.031922,0,0,0,2.031922,573.9418,9.523186,0,0,11.66205,2.138865,2.031922,0,0,0,29.59898,0,0,0,39.00008,100,0.1855225,2.235115,9.329641,0,41.26103
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,10.54018,8.13803,8.13803,0,-1,0,8.13803,129.5176,1.973831,0,0.5918328,10.54018,8.566347,8.13803,0,0,0,29.59898,0,0,0,39.00008,100,0.1855225,8.951833,8.432143,0,40.13916
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,5.646944,7.07371,7.07371,0,-1,0,7.07371,79.83001,0,0,0,5.646944,7.446011,7.07371,0,0,0,29.59898,0,1.799067,-1.799067,37.10369,95.13749,0.1855225,7.781082,4.517555,0,35.24592
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,4.740659,4.49368,4.49368,0,-1,0,4.49368,105.4962,0,0,0,4.740659,4.730189,4.49368,0,0,1.998964,27.79991,0.01047019,0,0.01047019,37.11363,95.16296,0.1855223,4.943047,3.792527,0,32.54057
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,2.274671,7.125681,7.125681,0,-1,0,7.125681,31.92215,0,8.881784E-16,0,2.274671,7.500718,7.125681,0,0,1.988494,27.80933,0,5.226047,-5.226047,31.60489,81.03802,0.1855223,7.83825,1.819736,0,30.08401
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.2148898,1.064783,1.064783,0,-1,0,1.064783,20.18156,0,0,0,0.2148898,1.120824,1.064783,0,0,7.795212,22.58329,0,0.9059345,-0.9059345,30.64995,78.58946,0.1855223,1.171261,0.1719119,0,22.79818
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.016025,0.016025,0,-1,0,0.016025,0,0,3.469447E-18,0,0,0.01686843,0.016025,0,0,8.801806,21.67735,0,0.01686843,-0.01686843,30.63217,78.54387,0.1855223,0.01762751,0,0,21.67735
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,8.095934,8.095934,0,-1,0,8.095934,0,0,0,0.5455268,0,8.522036,8.095934,0,0,8.820549,21.66048,0,8.522036,-8.522036,21.64916,55.51055,0.1855223,8.905527,0,0,21.66048
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,4.185777,4.185777,0,-1,0,4.185777,0,0,8.881784E-16,0,0,4.406081,4.185777,0,0,18.28948,13.13845,0,4.406081,-4.406081,17.00474,43.60181,0.1855223,4.604355,0,0,13.13845
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,1.13616,1.13616,0,-1,0,1.13616,0,0,0,0,0,1.195958,1.13616,0,0,23.18512,8.732368,0,1.195958,-1.195958,15.74409,40.36938,0.1855223,1.249776,0,0,8.732368
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,2.211145,2.211145,0,-1,0,2.211145,0,0,4.440892E-16,0,0,2.327521,2.211145,0,0,24.51396,7.53641,0,2.327521,-2.327521,13.29067,34.07857,0.1855223,2.432259,0,0,7.53641
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,1.299975,1.299975,0,-1,0,1.299975,0,0,2.220446E-16,0,0,1.368394,1.299975,0,0,27.1001,5.208889,0,1.368394,-1.368394,11.84825,30.38008,0.1855223,1.429972,0,0,5.208889
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,2.140979,2.140979,0,-1,0,2.140979,0,0,4.440892E-16,0,0,2.253662,2.140979,0,0,28.62054,3.840495,0,2.253662,-2.253662,9.472684,24.28889,0.1855223,2.355077,0,0,3.840495
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,2.234627,1.507491,0,-1,0,1.507491,0,0,0.7271358,0.9505984,0,1.586833,1.507491,0,0,31.12461,1.586833,0,1.586833,-1.586833,7.800015,20,0.1855223,2.458089,0,0,1.586833
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,2.214424,0,0,-1,0,0,0,0,2.214424,2.435867,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855223,2.435867,0,0,0
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,1.324159,0,0,-1,0,0,0,0,1.324159,1.456575,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855223,1.456575,0,0,0
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.8442993,0.8442993,9.6443,0,2.776008,0.8442993,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1855593,0.9287292,0,12,0
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1451607,2.12968,2.12968,10.92968,0,3.101209,2.12968,6.816082,1.776357E-15,0,0,0.1451607,0,0,8.8,8.36,24.52775,7.524,8.50516,0,8.50516,23.79971,61.02478,0.1856353,2.342649,0.1161286,12,7.669161
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.287242,0.9523616,0.9523616,9.752361,0,2.803348,0.9523616,240.1653,1.776357E-15,0,0,2.287242,0,0,8.8,8.36,16.02259,15.17865,10.64724,0,10.64724,33.90057,86.92437,0.1856261,1.047598,1.829794,12,17.46589
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.997151,7.090676,7.090676,0,0,0,7.090676,56.37193,0,0,0,3.997151,7.46387,7.090676,0,0,5.37535,24.76116,0,3.466719,-3.466719,30.24633,77.55454,0.1856261,7.799744,3.197721,0,28.75831
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,6.505947,8.530855,8.36,0,-1,0,8.36,77.82233,0,0.1708554,1.023941,6.505947,8.8,8.36,0,0,9.22726,21.29445,0,2.294054,-2.294054,27.82819,71.35418,0.1856261,9.383941,5.204757,0,27.80039
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,8.409536,7.932027,7.932027,11.13037,0,3.151983,7.932027,106.02,0,0,0,8.409536,0,0,3.198339,3.038422,11.77621,19.00039,11.44796,0,11.44796,38.68867,99.20152,0.1856448,8.725229,6.727629,12,27.40993
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,11.06498,15.83012,15.83012,7.470117,0,2.22594,15.83012,69.8983,1.936732,0,0,11.06498,8.8,8.36,0,0,0.3282506,29.30355,0.3282506,0,0.3282506,39.00008,100,0.1856377,17.41313,8.851986,12,40.36853
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,10.65791,8.266809,8.266809,3,0,1.095,8.266809,128.9242,5.113905,0,0,10.65791,5.54401,5.266809,0,0,0,29.59898,0,0,0,39.00008,100,0.1856377,9.09349,8.526332,12,40.25689
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,7.835042,4.142849,4.142849,0,0,0,4.142849,189.1221,3.474148,0,0,7.835042,4.360894,4.142849,0,0,0,29.59898,0,0,0,39.00008,100,0.1856377,4.557135,6.268034,0,37.43402
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,8.908664,4.554227,4.554227,0,-1,0,4.554227,195.6131,4.11474,0,0,8.908664,4.793923,4.554227,0,0,0,29.59898,0,0,0,39.00008,100,0.1856377,5.00965,7.126931,0,38.50764
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,8.838693,1.328037,1.328037,0,-1,0,1.328037,665.5457,7.440759,0,0,8.838693,1.397934,1.328037,0,0,0,29.59898,0,0,0,39.00008,100,0.1856377,1.460841,7.070954,0,38.43767
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,5.759494,0.9439362,0.9439362,0,-1,0,0.9439362,610.1572,4.765877,0,0,5.759494,0.9936171,0.9439362,0,0,0,29.59898,0,0,0,39.00008,100,0.1856377,1.03833,4.607595,0,35.35847
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,2.264386,7.960508,7.960508,0,-1,0,7.960508,28.44524,0,8.881784E-16,0.3965593,2.264386,8.379482,7.960508,0,0,0,29.59898,0,6.115097,-6.115097,32.5542,83.47214,0.1856377,8.756559,1.811509,0,31.86336
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.2150026,8.832462,8.36,0,-1,0,8.36,2.571802,0,0.4724622,1.355708,0.2150026,8.8,8.36,0,0,6.794552,23.48388,0,8.584997,-8.584997,23.50482,60.26865,0.1856377,9.715709,0.1720021,0,23.69888
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,12.25773,8.36,0,-1,0,8.36,0,0,3.897729,5.123502,0,8.8,8.36,0,0,16.33344,14.89888,0,8.8,-8.8,14.2288,36.48404,0.1856377,13.4835,0,0,14.89888
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,9.580382,5.79394,0,-1,0,5.79394,0,0,3.786443,4.744481,0,6.098884,5.79394,0,0,26.11122,6.098884,0,6.098884,-6.098884,7.800015,20,0.1856377,10.53842,0,0,6.098884
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,14.86641,0,0,-1,0,0,0,0,14.86641,16.35305,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856377,16.35305,0,0,0
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,2.168002,0,0,-1,0,0,0,0,2.168002,2.384803,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856377,2.384803,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,3.264004,0,0,-1,0,0,0,0,3.264004,3.590405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856377,3.590405,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856377,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,1.912741,0,0,-1,0,0,0,0,1.912741,2.104015,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856377,2.104015,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,1.722244,0,0,-1,0,0,0,0,1.722244,1.894469,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856377,1.894469,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.5886806,0,0,-1,0,0,0,0,0.5886806,0.6475487,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856377,0.6475487,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,3.576644,0,0,-1,0,0,0,0,3.576644,3.934308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856377,3.934308,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,1.780279,1.780279,10.58028,0,3.012811,1.780279,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1857051,1.958307,0,12,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08938029,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08938029,0,0,8.8,8.36,24.52775,7.524,8.44938,0,8.44938,23.74679,60.8891,0.1857122,0,0.07150423,12,7.61338
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.594682,11.78765,11.78765,12,0,3.372,11.78765,22.01188,0,0,0,2.594682,0,0,0.2123543,0.2017366,16.07837,15.12844,2.796418,0,2.796418,26.39971,67.69143,0.1857393,12.96641,2.075745,12,17.72312
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,5.407731,0.3061837,0.3061837,8.59484,0,2.510494,0.3061837,1766.172,0,0,0,5.407731,0,0,8.288656,7.874224,13.28195,17.64522,13.28195,0,13.28195,39.00008,100,0.1856356,0.3368021,4.326185,12,23.05295
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,8.239635,10.71818,8.36,0,-1,0,8.36,98.56023,0,2.358184,3.430002,8.239635,8.8,8.36,0,0,0,29.59898,0,0.5603653,-0.5603653,38.4094,98.48544,0.1856356,11.79,6.591708,0,37.83861
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,10.17585,0,0,0,0,0,0,0,9.553217,0,0,10.17585,0,0,0,0,0.6226282,29.03861,0.6226282,0,0.6226282,39.00008,100,0.1856222,0,8.140676,0,39.21446
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,12.34009,3.127452,3.127452,0,0,0,3.127452,394.5733,9.048035,0,0,12.34009,3.292055,3.127452,0,0,0,29.59898,0,0,0,39.00008,100,0.1856222,3.440197,9.872071,0,41.93907
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,10.87193,0,0,0,0,0,0,0,10.87193,0,0,10.87193,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1856222,0,8.697541,0,40.47091
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,10.35645,9.079331,9.079331,3,0,1.095,9.079331,114.0662,3.957154,0,0,10.35645,6.399296,6.079331,0,0,0,29.59898,0,0,0,39.00008,100,0.1856222,9.987265,8.28516,12,39.95543
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,7.222371,1.818327,1.818327,0,-1,0,1.818327,397.1986,5.308342,0,0,7.222371,1.914029,1.818327,0,0,0,29.59898,0,0,0,39.00008,100,0.1856222,2.00016,5.777897,0,36.82135
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,5.843347,3.945019,3.945019,0,-1,0,3.945019,148.1196,1.690696,0,0,5.843347,4.152652,3.945019,0,0,0,29.59898,0,0,0,39.00008,100,0.1856222,4.339521,4.674678,0,35.44233
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,4.208538,3.693699,3.693699,0,-1,0,3.693699,113.9383,0.3204335,0,0,4.208538,3.888104,3.693699,0,0,0,29.59898,0,0,0,39.00008,100,0.1856222,4.063069,3.36683,0,33.80751
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,2.172427,0,0,0,-1,0,0,0,2.172427,0,0,2.172427,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1856222,0,1.737942,0,31.7714
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.2029025,0,0,0,-1,0,0,0,0.2029025,0,0,0.2029025,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1856222,0,0.162322,0,29.80188
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,7.977886,7.977886,0,-1,0,7.977886,0,0,8.881784E-16,0.4156741,0,8.397775,7.977886,0,0,0,29.59898,0,8.397775,-8.397775,30.14805,77.30253,0.1856222,8.775674,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,11.40447,8.36,0,-1,0,8.36,0,0,3.044469,4.184916,0,8.8,8.36,0,0,9.33086,21.2012,0,8.8,-8.8,20.87203,53.51793,0.1856222,12.54492,0,0,21.2012
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,14.53233,8.36,0,-1,0,8.36,0,0,6.172326,7.625559,0,8.8,8.36,0,0,19.10864,12.4012,0,8.8,-8.8,11.59602,29.73332,0.1856222,15.98556,0,0,12.4012
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,2.237338,2.237338,0,-1,0,2.237338,0,0,0,0,0,2.355093,2.237338,0,0,28.88642,3.601204,0,2.355093,-2.355093,9.113532,23.36798,0.1856222,2.461072,0,0,3.601204
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,1.108118,1.108118,0,-1,0,1.108118,0,0,2.220446E-16,0.03512387,0,1.16644,1.108118,0,0,31.50319,1.246111,0,1.16644,-1.16644,7.883996,20.21534,0.1856222,1.21893,0,0,1.246111
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.1694994,0.0756879,0,-1,0,0.0756879,0,0,0.09381152,0.1107615,0,0.07967147,0.0756879,0,0,32.79923,0.07967147,0,0.07967147,-0.07967147,7.800015,20,0.1856222,0.1864494,0,0,0.07967147
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,1.721024,0,0,-1,0,0,0,0,1.721024,1.893127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856222,1.893127,0,0,0
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,2.498551,0,0,-1,0,0,0,0,2.498551,2.748406,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856222,2.748406,0,0,0
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.7348794,0,0,-1,0,0,0,0,0.7348794,0.8083673,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856222,0.8083673,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,3.053422,0,0,-1,0,0,0,0,3.053422,3.358764,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856222,3.358764,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,1.980144,1.980144,10.78014,0,3.063376,1.980144,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1856958,2.178159,0,12,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1386528,4.012653,4.012653,12,0,3.372,4.012653,3.45539,0,0,0,0.1386528,0,0,7.987347,7.58798,24.52775,7.524,7.726633,0,7.726633,23.06114,59.131,0.1857939,4.413918,0.1109222,12,7.662653
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,2.00695,11.32125,11.32125,12,0,3.372,11.32125,17.72728,0,0,0,2.00695,0,0,0.6787502,0.6448126,16.80112,14.47797,2.651762,0,2.651762,25.57682,65.58145,0.185821,12.45337,1.60556,12,16.48492
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,5.374599,9.613271,9.613271,12,0,3.372,9.613271,55.90812,0,0,0,5.374599,0,0,2.386729,2.267393,14.14936,16.86456,7.641992,0,7.641992,32.82665,84.17072,0.1859003,10.5746,4.299679,12,22.23915
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,8.110057,4.898858,4.898858,0,-1,0,4.898858,165.55,0,0,0,8.110057,5.156692,4.898858,0,0,6.507367,23.74235,2.953365,0,2.953365,35.62846,91.35483,0.1858368,5.388743,6.488045,0,31.85241
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,10.32767,9.938633,9.938633,3.503649,0,1.222423,9.938633,103.9144,0,0,0,10.32767,6.773667,6.434984,0,0,3.554002,26.40038,3.554002,0,3.554002,39.00008,100,0.1857769,10.9325,8.262136,12,36.72805
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,12.43311,6.9283,6.9283,0,0,0,6.9283,179.4539,5.14016,0,0,12.43311,7.292947,6.9283,0,0,0,29.59898,0,0,0,39.00008,100,0.1857769,7.62113,9.946486,0,42.03209
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,13.09412,4.278102,4.278102,0,0,0,4.278102,306.0731,8.590854,0,0,13.09412,4.503265,4.278102,0,0,0,29.59898,0,0,0,39.00008,100,0.1857769,4.705912,10.4753,0,42.6931
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,11.13993,9.315031,9.315031,3,0,1.095,9.315031,119.5909,4.492527,0,0,11.13993,6.647401,6.315032,0,0,0,29.59898,0,0,0,39.00008,100,0.1857769,10.24653,8.911942,12,40.73891
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,7.878755,6.006276,6.006276,0,-1,0,6.006276,131.1754,1.556359,0,0,7.878755,6.322395,6.006276,0,0,0,29.59898,0,0,0,39.00008,100,0.1857769,6.606903,6.303004,0,37.47773
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,5.067349,1.304574,1.304574,0,-1,0,1.304574,388.4295,3.694114,0,0,5.067349,1.373236,1.304574,0,0,0,29.59898,0,0,0,39.00008,100,0.1857769,1.435031,4.05388,0,34.66633
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.77316,10.66025,8.36,0,-1,0,8.36,45.13349,0,2.300246,3.366271,3.77316,8.8,8.36,0,0,0,29.59898,0,5.02684,-5.02684,33.70132,86.41348,0.1857769,11.72627,3.018528,0,33.37214
