Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.764439,9.86867,8.36,0,-1,0,8.36,21.10573,0,1.50867,2.495537,1.764439,8.8,8.36,0,0,5.585378,24.57214,0,7.035561,-7.035561,26.28519,67.39779,0.1857769,10.85554,1.411551,0,26.33658
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1877415,3.768521,3.768521,0,-1,0,3.768521,4.981834,0,0,0,0.1877415,3.966864,3.768521,0,0,13.40267,17.53658,0,3.779123,-3.779123,22.30165,57.18359,0.1857769,4.145373,0.1501932,0,17.72432
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,8.485583,8.36,0,-1,0,8.36,0,0,0.1255833,0.9741416,0,8.8,8.36,0,0,17.60169,13.75745,0,8.8,-8.8,13.02563,33.39899,0.1857769,9.334142,0,0,13.75745
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,1.108976,1.108976,0,-1,0,1.108976,0,0,2.220446E-16,0,0,1.167344,1.108976,0,0,27.37947,4.957454,0,1.167344,-1.167344,11.79514,30.2439,0.1857769,1.219874,0,0,4.957454
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.3167487,0.3167487,0,-1,0,0.3167487,0,0,5.551115E-17,0,0,0.3334197,0.3167487,0,0,28.67652,3.790111,0,0.3334197,-0.3334197,11.44369,29.34273,0.1857769,0.3484236,0,0,3.790111
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,1.855875,1.855875,0,-1,0,1.855875,0,0,2.220446E-16,0,0,1.953553,1.855875,0,0,29.04699,3.456691,0,1.953553,-1.953553,9.384462,24.06268,0.1857769,2.041462,0,0,3.456691
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,3.290075,1.427981,0,-1,0,1.427981,0,0,1.862094,2.191101,0,1.503138,1.427981,0,0,31.2176,1.503138,0,1.503138,-1.503138,7.800015,20,0.1857769,3.619083,0,0,1.503138
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,1.535137,0,0,-1,0,0,0,0,1.535137,1.68865,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857769,1.68865,0,0,0
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857769,0,0,0,0
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,1.590034,0,0,-1,0,0,0,0,1.590034,1.749038,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857769,1.749038,0,0,0
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,2.541764,0,0,-1,0,0,0,0,2.541764,2.79594,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857769,2.79594,0,0,0
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,1.937077,0,0,-1,0,0,0,0,1.937077,2.130784,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857769,2.130784,0,0,0
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857769,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.06311426,2.243886,2.243886,11.04389,0,3.130103,2.243886,2.812721,1.776357E-15,0,0,0.06311426,0,0,8.8,8.36,32.88775,0,8.423114,0,8.423114,15.79088,40.48936,0.1858573,2.468275,0.05049141,12,0.06311426
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.8269968,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8269968,0,0,8.8,8.36,24.46464,7.580803,9.186996,0,9.186996,24.50643,62.83688,0.1858484,0,0.6615974,12,8.4078
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.7481753,2.125059,2.125059,10.92506,0,3.10004,2.125059,35.20727,0,0,0,0.7481753,0,0,8.8,8.36,15.27764,15.8491,9.108175,0,9.108175,33.14721,84.99267,0.18591,2.337565,0.5985402,12,16.59727
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.530216,5.283928,5.283928,0,-1,0,5.283928,47.88513,0,8.881784E-16,0,2.530216,5.562029,5.283928,0,0,6.169467,24.04646,0,3.031814,-3.031814,29.9514,76.79829,0.18591,5.812321,2.024173,0,26.57667
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.279909,5.601718,5.601718,0,0,0,5.601718,22.84851,0,0,0,1.279909,5.896545,5.601718,0,0,9.538149,21.01464,0,4.616636,-4.616636,25.08503,64.32047,0.18591,6.16189,1.023927,0,22.29455
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6917277,11.84756,11.84756,12,0,3.372,11.84756,5.838569,0,0,0,0.6917277,0,0,0.1524444,0.1448222,14.66774,16.39801,0.8365499,0,0.8365499,25.87865,66.35539,0.1859183,13.03231,0.5533822,12,17.08974
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.8675483,10.22124,10.22124,12,0,3.372,10.22124,8.487702,0,0,0,0.8675483,0,0,1.77876,1.689822,13.83119,17.1509,2.557371,0,2.557371,28.30479,72.57624,0.1859478,11.24336,0.6940387,12,18.01845
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.9496396,6.118612,6.118612,12,0,3.372,6.118612,15.52051,0,0,0,0.9496396,0,0,5.881388,5.587318,11.27382,19.45254,6.536958,0,6.536958,34.50629,88.47749,0.1860273,6.730474,0.7597117,12,20.40218
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.9644656,10.62764,8.36,0,-1,0,8.36,11.53667,0,2.267644,3.330408,0.9644656,8.8,8.36,0,0,4.736866,25.3358,0,7.835535,-7.835535,26.24691,67.29964,0.1860273,11.69041,0.7715725,0,26.30026
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.609258,3.913506,3.913506,0,-1,0,3.913506,41.12062,0,4.440892E-16,0,1.609258,4.11948,3.913506,0,0,13.44302,17.50027,0,2.510222,-2.510222,23.60091,60.51503,0.1860273,4.304856,1.287406,0,19.10952
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4999414,5.203298,5.203298,0,-1,0,5.203298,9.608164,0,0,0,0.4999414,5.477156,5.203298,0,0,16.23215,14.99004,0,4.977214,-4.977214,18.35446,47.06263,0.1860273,5.723628,0.3999531,0,15.48998
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.273094,10.93361,8.36,0,-1,0,8.36,3.266674,0,2.573614,3.666975,0.273094,8.8,8.36,0,0,21.76239,10.01283,0,8.526906,-8.526906,9.366315,24.01615,0.1860273,12.02698,0.2184752,0,10.28592
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1309458,0,0,0,-1,0,0,0,0,0,0,0.1309458,0,0,0,0,31.23673,1.485922,0.1309458,0,0.1309458,9.490541,24.33467,0.1860245,0,0.1047566,0,1.616868
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,5.950742,1.523585,0,-1,0,1.523585,0,0,4.427157,5.022232,0,1.603774,1.523585,0,0,31.10578,1.603774,0,1.603774,-1.603774,7.800015,20,0.1860245,6.545816,0,0,1.603774
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,7.834314,0,0,-1,0,0,0,0,7.834314,8.617745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860245,8.617745,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,9.69594,0,0,-1,0,0,0,0,9.69594,10.66553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860245,10.66553,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,2.483541,0,0,-1,0,0,0,0,2.483541,2.731895,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860245,2.731895,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860245,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.1483911,0,0,-1,0,0,0,0,0.1483911,0.1632302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860245,0.1632302,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,2.666124,0,0,-1,0,0,0,0,2.666124,2.932736,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860245,2.932736,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,1.218993,0,0,-1,0,0,0,0,1.218993,1.340892,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860245,1.340892,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.5028319,0,0,-1,0,0,0,0,0.5028319,0.5531151,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860245,0.5531151,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,1.200751,0,0,-1,0,0,0,0,1.200751,1.320826,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860245,1.320826,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,3.633645,3.633645,12,0,3.372,3.633645,0,0,0,0,0,0,0,8.366355,7.948037,32.88775,0,7.948037,0,7.948037,15.34019,39.33373,0.1861249,3.99701,0,12,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08973136,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08973136,0,0,8.8,8.36,24.93972,7.153234,8.449732,0,8.449732,23.3563,59.88784,0.1861315,0,0.07178509,12,7.242965
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7912574,3.527323,3.527323,11.43716,0,3.229603,3.527323,22.43224,0,0,0,0.7912574,0,0,7.909842,7.514349,16.48998,14.75799,8.305607,0,8.305607,31.23569,80.09137,0.1862262,3.880055,0.6330059,12,15.54925
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,2.082531,0,0,0,0,0,0,0,0,0,0,2.082531,0,0,0,0,8.184378,22.23304,2.082531,0,2.082531,33.21136,85.15716,0.1861818,0,1.666025,0,24.31557
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.878179,2.603544,2.603544,0,-1,0,2.603544,110.5485,0,0,0,2.878179,2.740572,2.603544,0,0,6.101847,24.10732,0.1376069,0,0.1376069,33.3419,85.49189,0.1861788,2.863898,2.302543,0,26.98549
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.680804,2.791225,2.791225,0,0,0,2.791225,131.8706,0,0,0,3.680804,2.938132,2.791225,0,0,5.96424,24.23116,0.7426723,0,0.7426723,34.04646,87.29845,0.186163,3.070347,2.944643,0,27.91197
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.9052057,3.330205,3.330205,0,0,0,3.330205,27.18168,0,4.440892E-16,0,0.9052057,3.505479,3.330205,0,0,5.221567,24.89957,0,2.600273,-2.600273,31.30554,80.27045,0.186163,3.663225,0.7241645,0,25.80477
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.286818,3.384552,3.384552,0,0,0,3.384552,38.02034,0,8.881784E-16,0,1.286818,3.562687,3.384552,0,0,8.11076,22.2993,0,2.275868,-2.275868,28.90656,74.11924,0.186163,3.723008,1.029455,0,23.58611
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,2.367152,14.33179,14.33179,12,0,3.372,14.33179,16.51679,0,1.776357E-15,0,2.367152,2.454521,2.331795,0,0,10.6395,20.02343,0,0.08736935,-0.08736935,28.81446,73.88309,0.186163,15.76497,1.893721,12,22.39058
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,2.182452,3.395979,3.395979,0,-1,0,3.395979,64.26578,0,4.440892E-16,0,2.182452,3.574715,3.395979,0,0,10.73658,19.93606,0,1.392263,-1.392263,27.34689,70.12009,0.186163,3.735577,1.745962,0,22.11851
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.568874,2.572523,2.572523,0,-1,0,2.572523,60.9858,0,0,0,1.568874,2.707919,2.572523,0,0,12.28354,18.54379,0,1.139045,-1.139045,26.14623,67.04149,0.186163,2.829776,1.255099,0,20.11267
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.537791,7.257451,7.257451,0,-1,0,7.257451,21.18914,0,8.881784E-16,0,1.537791,7.639421,7.257451,0,0,13.54914,17.40475,0,6.10163,-6.10163,19.71455,50.55003,0.186163,7.983196,1.230233,0,18.94254
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.9073293,1.89775,1.89775,0,-1,0,1.89775,47.81079,0,0,0,0.9073293,1.997632,1.89775,0,0,20.32873,11.30312,0,1.090302,-1.090302,18.56527,47.60316,0.186163,2.087525,0.7258634,0,12.21045
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.100317,5.346482,5.346482,0,-1,0,5.346482,1.876317,0,8.881784E-16,0,0.100317,5.627876,5.346482,0,0,21.54018,10.21282,0,5.527559,-5.527559,12.73871,32.6633,0.186163,5.881131,0.08025357,0,10.31313
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,5.314911,4.450994,0,-1,0,4.450994,0,0,0.8639166,1.395408,0,4.685257,4.450994,0,0,27.68191,4.685257,0,4.685257,-4.685257,7.800015,20,0.186163,5.846402,0,0,4.685257
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,4.602085,0,0,-1,0,0,0,0,4.602085,5.062294,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.186163,5.062294,0,0,0
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,13.60112,0,0,-1,0,0,0,0,13.60112,14.96124,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.186163,14.96124,0,0,0
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.6749179,0,0,-1,0,0,0,0,0.6749179,0.7424096,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.186163,0.7424096,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,1.615335,0,0,-1,0,0,0,0,1.615335,1.776868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.186163,1.776868,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,1.792158,0,0,-1,0,0,0,0,1.792158,1.971374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.186163,1.971374,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,1.472746,0,0,-1,0,0,0,0,1.472746,1.620021,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.186163,1.620021,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,3.333801,0,0,-1,0,0,0,0,3.333801,3.667181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.186163,3.667181,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.3272517,0,0,-1,0,0,0,0,0.3272517,0.3599769,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.186163,0.3599769,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,3.23916,0,0,-1,0,0,0,0,3.23916,3.563076,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.186163,3.563076,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,3.846769,3.846769,12,0,3.372,3.846769,0,0,0,0,0,0,0,8.153231,7.745569,32.88775,0,7.745569,0,7.745569,15.14811,38.84122,0.1862603,4.231446,0,12,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1944356,1.422155,1.422155,10.22215,0,2.922205,1.422155,13.67191,0,0,0,0.1944356,0,0,8.8,8.36,25.14218,6.971013,8.554436,0,8.554436,23.26356,59.65003,0.1863103,1.56437,0.1555485,12,7.165448
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.259134,3.081066,3.081066,11.43087,0,3.228011,3.081066,40.86682,0,0,0,1.259134,0,0,8.349806,7.932315,16.58775,14.67,9.191449,0,9.191449,31.98333,82.00838,0.1863855,3.389173,1.007307,12,15.92914
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.964692,2.183244,2.183244,0,0,0,2.183244,181.5963,0,0,0,3.964692,2.298152,2.183244,0,0,7.396299,22.94231,1.66654,0,1.66654,33.56435,86.06226,0.18635,2.401569,3.171754,0,26.907
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,5.633451,3.342842,3.342842,0,-1,0,3.342842,168.5228,0,0,0,5.633451,3.518781,3.342842,0,0,5.729759,24.44219,2.11467,0,2.11467,35.5705,91.20624,0.186305,3.677126,4.506761,0,30.07565
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,6.788503,0,0,0,0,0,0,0,3.173414,0,0,6.788503,0,0,0,0,3.615089,26.3454,3.615089,0,3.615089,39.00008,100,0.186228,0,5.430802,0,33.1339
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,8.003657,4.653129,4.653129,0,0,0,4.653129,172.0059,3.105627,0,0,8.003657,4.89803,4.653129,0,0,0,29.59898,0,0,0,39.00008,100,0.186228,5.118442,6.402926,0,37.60263
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,9.924803,0,0,0,0,0,0,0,9.924803,0,0,9.924803,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.186228,0,7.939842,0,39.52378
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,9.037843,0,0,0,0,0,0,0,9.037843,0,0,9.037843,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.186228,0,7.230275,0,38.63682
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,8.26614,0,0,0,-1,0,0,0,8.26614,0,0,8.26614,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.186228,0,6.612912,0,37.86512
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,4.204495,5.495418,5.495418,0,-1,0,5.495418,76.5091,0,0,0,4.204495,5.784651,5.495418,0,0,0,29.59898,0,1.580156,-1.580156,37.33445,95.72916,0.186228,6.04496,3.363596,0,33.80347
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,3.341131,4.587222,4.587222,0,-1,0,4.587222,72.83561,0,8.881784E-16,0,3.341131,4.828655,4.587222,0,0,1.755729,28.01882,0,1.487524,-1.487524,35.76646,91.70869,0.186228,5.045944,2.672905,0,31.35995
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.522675,9.11237,8.36,0,-1,0,8.36,30.17554,0,0.7523706,1.663608,2.522675,8.8,8.36,0,0,3.408533,26.5313,0,6.277325,-6.277325,29.14958,74.74236,0.186228,10.02361,2.01814,0,29.05397
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1431974,0,0,0,-1,0,0,0,0,0,0,0.1431974,0,0,0,0,10.38334,20.25397,0.1431974,0,0.1431974,29.28543,75.09069,0.186225,0,0.1145579,0,20.39717
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,1.308051,1.308051,0,-1,0,1.308051,0,0,2.220446E-16,0,0,1.376896,1.308051,0,0,10.24014,20.38285,0,1.376896,-1.376896,27.83405,71.36922,0.186225,1.438856,0,0,20.38285
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,7.058861,7.058861,0,-1,0,7.058861,0,0,8.881784E-16,0,0,7.43038,7.058861,0,0,11.77002,19.00596,0,7.43038,-7.43038,20.00175,51.28642,0.186225,7.764747,0,0,19.00596
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,12.90327,8.36,0,-1,0,8.36,0,0,4.543269,5.833596,0,8.8,8.36,0,0,20.026,11.57558,0,8.8,-8.8,10.72573,27.50182,0.186225,14.1936,0,0,11.57558
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,1.917664,1.917664,0,-1,0,1.917664,0,0,0,0,0,2.018594,1.917664,0,0,29.80378,2.775576,0,2.018594,-2.018594,8.597945,22.04597,0.186225,2.109431,0,0,2.775576
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,2.102257,0.7191334,0,-1,0,0.7191334,0,0,1.383123,1.593349,0,0.7569825,0.7191334,0,0,32.04666,0.7569825,0,0.7569825,-0.7569825,7.800015,20,0.186225,2.312482,0,0,0.7569825
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,2.085869,0,0,-1,0,0,0,0,2.085869,2.294456,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.186225,2.294456,0,0,0
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,2.229366,0,0,-1,0,0,0,0,2.229366,2.452302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.186225,2.452302,0,0,0
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.186225,0,0,0,0
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.186225,0,0,0,0
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.6581464,0,0,-1,0,0,0,0,0.6581464,0.7239611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.186225,0.7239611,0,0,0
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,2.531202,2.531202,11.3312,0,3.202794,2.531202,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1863146,2.784322,0,12,0
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.09355811,0.8222389,0.8222389,9.622239,0,2.770427,0.8222389,11.37846,0,0,0,0.09355811,0,0,8.8,8.36,24.52775,7.524,8.453558,0,8.453558,23.75076,60.89926,0.1863472,0.9044627,0.07484649,12,7.617558
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,2.00888,3.52526,3.52526,11.40416,0,3.221251,3.52526,56.9853,-8.881784E-16,0,0,2.00888,0,0,7.878896,7.484951,16.0742,15.1322,9.493831,0,9.493831,32.7574,83.99316,0.1864148,3.877786,1.607104,12,17.14108
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,3.354428,6.444751,6.444751,0,0,0,6.444751,52.049,0,0,0,3.354428,6.783948,6.444751,0,0,6.580364,23.67665,0,3.42952,-3.42952,29.14236,74.72386,0.1864148,7.089226,2.683542,0,27.03108
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.651027,0,0,0,-1,0,0,0,0,0,0,2.651027,0,0,0,0,10.39094,20.24713,2.651027,0,2.651027,31.65735,81.17253,0.1863586,0,2.120822,0,22.89816
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,5.36512,4.987062,4.987062,0,0,0,4.987062,107.5808,0,0,0,5.36512,5.249539,4.987062,0,0,7.739915,22.63305,0.1155811,0,0.1155811,31.767,81.45368,0.1863561,5.485768,4.292096,0,27.99817
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,6.109382,0,0,0,0,0,0,0,0,0,0,6.109382,0,0,0,0,7.624334,22.73708,6.109382,0,6.109382,37.56287,96.31486,0.1862266,0,4.887505,0,28.84646
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,6.427578,2.467695,2.467695,0,0,0,2.467695,260.4689,2.315052,0,0,6.427578,2.597573,2.467695,0,0,1.514952,28.23552,1.514952,0,1.514952,39.00008,100,0.1861945,2.714464,5.142062,0,34.6631
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,5.292776,3.766237,3.766237,0,0,0,3.766237,140.5322,1.328316,0,0,5.292776,3.96446,3.766237,0,0,0,29.59898,0,0,0,39.00008,100,0.1861945,4.142861,4.234221,0,34.89175
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,2.202472,5.884946,5.884946,0,-1,0,5.884946,37.42553,0,0,0,2.202472,6.19468,5.884946,0,0,0,29.59898,0,3.992208,-3.992208,34.79192,89.20988,0.1861945,6.473441,1.761978,0,31.80145
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,2.031459,2.502723,2.502723,0,-1,0,2.502723,81.16994,0,0,0,2.031459,2.634445,2.502723,0,0,4.435786,25.60677,0,0.6029865,-0.6029865,34.15632,87.58012,0.1861945,2.752995,1.625167,0,27.63823
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.518265,8.166743,8.166743,0,-1,0,8.166743,30.83561,0,1.776357E-15,0.6234177,2.518265,8.596572,8.166743,0,0,5.105772,25.00378,0,6.078307,-6.078307,27.74922,71.1517,0.1861945,8.983418,2.014612,0,27.52205
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.5591266,8.178413,8.178413,0,-1,0,8.178413,6.836615,0,1.776357E-15,0.6362543,0.5591266,8.608856,8.178413,0,0,11.85945,18.92548,0,8.049729,-8.049729,19.26406,49.39493,0.1861945,8.996254,0.4473013,0,19.4846
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,1.467964,1.467964,0,-1,0,1.467964,0,0,2.220446E-16,0,0,1.545225,1.467964,0,0,20.80359,10.87575,0,1.545225,-1.545225,17.63525,45.2185,0.1861945,1.614761,0,0,10.87575
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,4.096518,4.096518,0,-1,0,4.096518,0,0,0,0,0,4.312124,4.096518,0,0,22.52051,9.330523,0,4.312124,-4.312124,13.08987,33.56371,0.1861945,4.506169,0,0,9.330523
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,3.150697,3.150697,0,-1,0,3.150697,0,0,4.440892E-16,0,0,3.316523,3.150697,0,0,27.31176,5.018398,0,3.316523,-3.316523,9.59395,24.59982,0.1861945,3.465766,0,0,5.018398
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,5.624719,1.616782,0,-1,0,1.616782,0,0,4.007937,4.570409,0,1.701876,1.616782,0,0,30.99678,1.701876,0,1.701876,-1.701876,7.800015,20,0.1861945,6.187191,0,0,1.701876
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,1.813298,0,0,-1,0,0,0,0,1.813298,1.994628,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1861945,1.994628,0,0,0
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,2.266064,0,0,-1,0,0,0,0,2.266064,2.49267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1861945,2.49267,0,0,0
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,1.748184,0,0,-1,0,0,0,0,1.748184,1.923002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1861945,1.923002,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.6006392,0,0,-1,0,0,0,0,0.6006392,0.6607031,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1861945,0.6607031,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1861945,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,1.798017,0,0,-1,0,0,0,0,1.798017,1.977819,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1861945,1.977819,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1861945,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,1.641641,1.641641,10.44164,0,2.977735,1.641641,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1862553,1.805805,0,12,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2703107,0.8606567,0.8606567,9.660657,0,2.780146,0.8606567,31.4075,0,0,0,0.2703107,0,0,8.8,8.36,24.52775,7.524,8.630311,0,8.630311,23.91844,61.32921,0.1862854,0.9467224,0.2162486,12,7.794311
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.881366,3.501502,3.501502,11.52553,0,3.25196,3.501502,82.28944,0,0,0,2.881366,0,0,8.024031,7.622829,15.89744,15.29128,10.5042,0,10.5042,33.88359,86.88084,0.1863353,3.851652,2.305093,12,18.17265
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,6.316084,0,0,0,0,0,0,0,0.9228361,0,0,6.316084,0,0,0,0,5.393248,24.74505,5.393248,0,5.393248,39.00008,100,0.1862214,0,5.052867,0,31.06114
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,7.753665,5.137219,5.137219,0,-1,0,5.137219,150.9312,2.346065,0,0,7.753665,5.407599,5.137219,0,0,0,29.59898,0,0,0,39.00008,100,0.1862214,5.650941,6.202932,0,37.35264
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,10.34117,7.978522,7.978522,3,0,1.095,7.978522,129.6125,5.100616,0,0,10.34117,5.24055,4.978522,0,0,0,29.59898,0,0,0,39.00008,100,0.1862214,8.776374,8.272933,12,39.94014
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,12.12807,7.426415,7.426415,0,0,0,7.426415,163.3098,4.310789,0,0,12.12807,7.817279,7.426415,0,0,0,29.59898,0,0,0,39.00008,100,0.1862214,8.169057,9.702455,0,41.72705
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,12.19168,4.323404,4.323404,0,0,0,4.323404,281.9926,7.640725,0,0,12.19168,4.550951,4.323404,0,0,0,29.59898,0,0,0,39.00008,100,0.1862214,4.755744,9.753341,0,41.79065
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,11.05834,0,0,0,0,0,0,0,11.05834,0,0,11.05834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1862214,0,8.846671,0,40.65732
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,8.557822,5.610827,5.610827,0,-1,0,5.610827,152.5234,2.651688,0,0,8.557822,5.906134,5.610827,0,0,0,29.59898,0,0,0,39.00008,100,0.1862214,6.17191,6.846258,0,38.1568
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,7.6415,4.895105,4.895105,0,-1,0,4.895105,156.1049,2.488757,0,0,7.6415,5.152743,4.895105,0,0,0,29.59898,0,0,0,39.00008,100,0.1862214,5.384616,6.1132,0,37.24048
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,4.694746,1.783368,1.783368,0,-1,0,1.783368,263.2516,2.817516,0,0,4.694746,1.87723,1.783368,0,0,0,29.59898,0,0,0,39.00008,100,0.1862214,1.961705,3.755796,0,34.29372
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.546753,0.6463821,0.6463821,0,-1,0,0.6463821,239.294,0.8663511,0,0,1.546753,0.6804022,0.6463821,0,0,0,29.59898,0,0,0,39.00008,100,0.1862214,0.7110203,1.237403,0,31.14573
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1862214,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,4.516041,4.516041,0,-1,0,4.516041,0,0,0,0,0,4.753727,4.516041,0,0,0,29.59898,0,4.753727,-4.753727,33.98921,87.15164,0.1862214,4.967645,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,8.656836,8.36,0,-1,0,8.36,0,0,0.2968358,1.162519,0,8.8,8.36,0,0,5.281919,24.84525,0,8.8,-8.8,24.7132,63.36704,0.1862214,9.522519,0,0,24.84525
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,11.56249,8.36,0,-1,0,8.36,0,0,3.202486,4.358734,0,8.8,8.36,0,0,15.0597,16.04525,0,8.8,-8.8,15.43718,39.58244,0.1862214,12.71873,0,0,16.04525
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0006558159,0.0006558159,0,-1,0,0.0006558159,0,0,1.084202E-19,0,0,0.0006903325,0.0006558159,0,0,24.83747,7.245251,0,0.0006903325,-0.0006903325,15.43645,39.58057,0.1862214,0.0007213975,0,0,7.245251
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.83824,7.244561,0,0,0,15.43645,39.58057,0.1862214,0,0,0,7.244561
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.7771974,0.7771974,0,-1,0,0.7771974,0,0,0,0,0,0.8181025,0.7771974,0,0,24.83824,7.244561,0,0.8181025,-0.8181025,14.5741,37.3694,0.1862214,0.8549171,0,0,7.244561
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,1.585287,1.585287,0,-1,0,1.585287,0,0,2.220446E-16,0,0,1.668723,1.585287,0,0,25.74724,6.426458,0,1.668723,-1.668723,12.81511,32.85919,0.1862214,1.743816,0,0,6.426458
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.60138,4.757735,0,0,0,12.81511,32.85919,0.1862214,0,0,0,4.757735
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,1.189982,1.189982,0,-1,0,1.189982,0,0,2.220446E-16,0,0,1.252612,1.189982,0,0,27.60138,4.757735,0,1.252612,-1.252612,11.49474,29.47363,0.1862214,1.30898,0,0,4.757735
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,3.47438,3.329866,0,-1,0,3.329866,0,0,0.1445133,0.4919513,0,3.505122,3.329866,0,0,28.99317,3.505122,0,3.505122,-3.505122,7.800015,20,0.1862214,3.821818,0,0,3.505122
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,1.139715,1.139715,9.939715,0,2.850748,1.139715,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.186266,1.253687,0,12,0
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3406943,2.574562,2.574562,11.37456,0,3.213764,2.574562,13.2331,1.776357E-15,0,0,0.3406943,0,0,8.8,8.36,24.52775,7.524,8.700694,0,8.700694,23.98521,61.50042,0.186349,2.832018,0.2725554,12,7.864694
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.517202,0.9996362,0.9996362,9.799636,0,2.815308,0.9996362,251.8118,0,0,0,2.517202,0,0,8.8,8.36,15.82706,15.35462,10.8772,0,10.8772,34.30423,87.95939,0.1863359,1.0996,2.013762,12,17.87183
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,4.427643,4.892382,4.892382,0,0,0,4.892382,90.50076,0,8.881784E-16,0,4.427643,5.149876,4.892382,0,0,4.949857,25.14411,0,0.722233,-0.722233,33.54293,86.00735,0.1863359,5.38162,3.542114,0,29.57175
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,6.09532,8.512763,8.36,0,-1,0,8.36,72.91053,0,0.1527629,1.004039,6.09532,8.8,8.36,0,0,5.752338,24.42187,0,2.70468,-2.70468,30.69195,78.69714,0.1863359,9.364039,4.876256,0,30.51719
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,7.688858,4.423892,4.423892,0,0,0,4.423892,173.803,0,0,0,7.688858,4.656729,4.423892,0,0,8.757538,21.71719,3.032129,0,3.032129,33.56848,86.07285,0.1862721,4.866282,6.151086,0,29.40605
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,8.259937,4.654229,4.654229,0,0,0,4.654229,177.4716,0,0,0,8.259937,4.899189,4.654229,0,0,5.725409,24.44611,3.360749,0,3.360749,36.75676,94.24792,0.1862015,5.119652,6.60795,0,32.70605
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,9.763205,1.731852,1.731852,0,0,0,1.731852,563.7437,5.575542,0,0,9.763205,1.823002,1.731852,0,0,2.36466,27.47079,2.36466,0,2.36466,39.00008,100,0.1861518,1.905037,7.810563,0,37.23399
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,9.304562,2.377827,2.377827,0,0,0,2.377827,391.3052,6.801586,0,0,9.304562,2.502976,2.377827,0,0,0,29.59898,0,0,0,39.00008,100,0.1861518,2.61561,7.44365,0,38.90354
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,9.53694,6.364188,6.364188,0,-1,0,6.364188,149.8532,2.837795,0,0,9.53694,6.699145,6.364188,0,0,0,29.59898,0,0,0,39.00008,100,0.1861518,7.000607,7.629552,0,39.13592
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,7.716451,10.13111,8.36,0,-1,0,8.36,92.30205,0,1.771109,2.78422,7.716451,8.8,8.36,0,0,0,29.59898,0,1.083549,-1.083549,37.85792,97.07139,0.1861518,11.14422,6.173161,0,37.31543
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,4.276026,0,0,0,-1,0,0,0,3.072083,0,0,4.276026,0,0,0,0,1.203943,28.51543,1.203943,0,1.203943,39.00008,100,0.1861265,0,3.420821,0,32.79145
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,2.197414,5.925793,5.925793,0,-1,0,5.925793,37.08219,0,8.881784E-16,0,2.197414,6.237677,5.925793,0,0,0,29.59898,0,4.040263,-4.040263,34.74127,89.07999,0.1861265,6.518372,1.757931,0,31.79639
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,7.860532,7.860532,0,-1,0,7.860532,0,0,0,0.2865857,0,8.274244,7.860532,0,0,4.489181,25.55872,0,8.274244,-8.274244,26.01945,66.7164,0.1861265,8.646585,0,0,25.55872
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,3.653887,3.653887,0,-1,0,3.653887,0,0,4.440892E-16,0,0,3.846196,3.653887,0,0,13.68279,17.28447,0,3.846196,-3.846196,21.9652,56.32092,0.1861265,4.019275,0,0,17.28447
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,4.940808,4.940808,0,-1,0,4.940808,0,0,8.881784E-16,0,0,5.20085,4.940808,0,0,17.95634,13.43827,0,5.20085,-5.20085,16.48302,42.26408,0.1861265,5.434889,0,0,13.43827
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.73506,8.237424,0,0,0,16.48302,42.26408,0.1861265,0,0,0,8.237424
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.7481654,0.7481654,0,-1,0,0.7481654,0,0,0,0,0,0.7875426,0.7481654,0,0,23.73506,8.237424,0,0.7875426,-0.7875426,15.65288,40.13551,0.1861265,0.822982,0,0,8.237424
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,1.479376,1.479376,0,-1,0,1.479376,0,0,2.220446E-16,0,0,1.557238,1.479376,0,0,24.61011,7.449881,0,1.557238,-1.557238,14.01141,35.92661,0.1861265,1.627314,0,0,7.449881
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.34037,5.892643,0,0,0,14.01141,35.92661,0.1861265,0,0,0,5.892643
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,1.292381,1.292381,0,-1,0,1.292381,0,0,2.220446E-16,0,0,1.360401,1.292381,0,0,26.34037,5.892643,0,1.360401,-1.360401,12.57742,32.24973,0.1861265,1.421619,0,0,5.892643
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.5204479,0.5204479,0,-1,0,0.5204479,0,0,0,0,0,0.5478398,0.5204479,0,0,27.85193,4.532242,0,0.5478398,-0.5478398,11.99994,30.76903,0.1861265,0.5724927,0,0,4.532242
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.4369992,0.4369992,0,-1,0,0.4369992,0,0,5.551115E-17,0,0,0.4599992,0.4369992,0,0,28.46064,3.984403,0,0.4599992,-0.4599992,11.51506,29.52574,0.1861265,0.4806992,0,0,3.984403
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,1.353994,1.353994,0,-1,0,1.353994,0,0,0,0,0,1.425256,1.353994,0,0,28.97175,3.524403,0,1.425256,-1.425256,10.01271,25.67357,0.1861265,1.489393,0,0,3.524403
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,1.133104,1.133104,0,0,0,1.133104,0,0,0,0,0,1.192742,1.133104,0,0,30.55537,2.099147,0,1.192742,-1.192742,8.755451,22.44983,0.1861265,1.246415,0,0,2.099147
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2426665,1.126266,1.126266,9.926267,0,2.847345,1.126266,21.5461,0,0,0,0.2426665,0,0,8.8,8.36,31.88064,0.9064055,8.602667,0,8.602667,16.91666,43.37596,0.1861655,1.238893,0.1941332,12,1.149072
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6641316,6.409516,6.409516,12,0,3.372,6.409516,10.36165,0,0,0,0.6641316,0,0,5.590484,5.31096,23.27797,8.648806,5.975091,0,5.975091,22.58513,57.91047,0.1862372,7.050467,0.5313053,12,9.312937
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.839367,2.279522,2.279522,11.07952,0,3.139119,2.279522,80.69092,0,0,0,1.839367,0,0,8.8,8.36,17.30288,14.02639,10.19937,0,10.19937,32.2611,82.7206,0.186279,2.507474,1.471494,12,15.86576
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.213334,5.672271,5.672271,0,-1,0,5.672271,21.39062,0,0,0,1.213334,5.970811,5.672271,0,0,7.103511,23.20582,0,4.757477,-4.757477,27.24627,69.8621,0.186279,6.239498,0.9706672,0,24.41915
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.730256,10.22969,10.22969,12,0,3.372,10.22969,26.68952,0,0,0,2.730256,0,0,1.770308,1.681792,12.3896,18.44834,4.412049,0,4.412049,31.43191,80.59448,0.1863246,11.25266,2.184205,12,21.1786
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,3.278802,6.610124,6.610124,0,0,0,6.610124,49.60273,0,0,0,3.278802,6.958025,6.610124,0,0,7.977549,22.41918,0,3.679223,-3.679223,27.55367,70.65029,0.1863246,7.271136,2.623042,0,25.69799
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,8.965072,2.233923,2.233923,0,0,0,2.233923,401.3152,0,0,0,8.965072,2.351498,2.233923,0,0,12.06557,18.73996,6.613574,0,6.613574,33.82786,86.73792,0.1861861,2.457315,7.172058,0,27.70503
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,7.465113,11.57906,11.57906,9.6666,0,2.78165,11.57906,64.47082,0,0,0,7.465113,2.013113,1.912457,0,0,5.452,24.69218,5.452,0,5.452,39.00008,100,0.1862356,12.73696,5.97209,12,32.15729
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,4.528203,6.363564,6.363564,0,-1,0,6.363564,71.15827,0,0,0,4.528203,6.698489,6.363564,0,0,0,29.59898,0,2.170286,-2.170286,36.71239,94.13416,0.1862356,6.999921,3.622562,0,34.12718
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.761638,2.738164,2.738164,0,-1,0,2.738164,100.8573,0,0,0,2.761638,2.882278,2.738164,0,0,2.411429,27.42869,0,0.1206402,-0.1206402,36.58523,93.80809,0.1862356,3.011981,2.20931,0,30.19033
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,3.196448,8.599522,8.36,0,-1,0,8.36,38.23502,0,0.2395213,1.099473,3.196448,8.8,8.36,0,0,2.545474,27.30805,0,5.603552,-5.603552,30.67857,78.66283,0.1862356,9.459474,2.557158,0,30.5045
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,2.005193,6.473072,6.473072,0,-1,0,6.473072,30.97746,0,0,0,2.005193,6.81376,6.473072,0,0,8.771644,21.7045,0,4.808567,-4.808567,25.60989,65.66626,0.1862356,7.120379,1.604154,0,23.70969
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,7.813268,7.813268,0,-1,0,7.813268,0,0,8.881784E-16,0.234595,0,8.224493,7.813268,0,0,14.1145,16.89593,0,8.224493,-8.224493,16.94052,43.43713,0.1862356,8.594595,0,0,16.89593
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,5.40871,5.40871,0,-1,0,5.40871,0,0,0,0,0,5.693379,5.40871,0,0,23.25282,8.671439,0,5.693379,-5.693379,10.93917,28.04909,0.1862356,5.949581,0,0,8.671439
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,3.380387,2.829157,0,-1,0,2.829157,0,0,0.5512297,0.8892685,0,2.97806,2.829157,0,0,29.5788,2.97806,0,2.97806,-2.97806,7.800015,20,0.1862356,3.718426,0,0,2.97806
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,1.654859,0,0,-1,0,0,0,0,1.654859,1.820345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1862356,1.820345,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.66627,0,0,-1,0,0,0,0,0.66627,0.732897,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1862356,0.732897,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,3.950899,0,0,-1,0,0,0,0,3.950899,4.345989,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1862356,4.345989,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,2.520997,0,0,-1,0,0,0,0,2.520997,2.773096,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1862356,2.773096,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,2.240847,0,0,-1,0,0,0,0,2.240847,2.464932,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1862356,2.464932,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,1.018868,0,0,-1,0,0,0,0,1.018868,1.120755,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1862356,1.120755,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,1.812606,0,0,-1,0,0,0,0,1.812606,1.993866,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1862356,1.993866,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,1.393848,0,0,-1,0,0,0,0,1.393848,1.533233,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1862356,1.533233,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.7854618,0.7854618,9.585462,0,2.761122,0.7854618,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1862686,0.8640079,0,12,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.4168207,1.577205,1.577205,10.3772,0,2.961433,1.577205,26.4278,1.776357E-15,0,0,0.4168207,0,0,8.8,8.36,24.52775,7.524,8.776821,0,8.776821,24.05743,61.6856,0.1863178,1.734926,0.3334566,12,7.940821
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.700824,9.299737,9.299737,12,0,3.372,9.299737,29.04194,0,0,0,2.700824,0,0,2.700263,2.56525,15.75093,15.42314,5.266074,0,5.266074,29.05327,74.49541,0.1863737,10.22971,2.16066,12,18.12396
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,5.908481,2.220112,2.220112,7.037352,0,2.11645,2.220112,266.1344,0,0,0,5.908481,0,0,4.81724,4.576378,10.48486,20.16261,10.48486,0,10.48486,39.00008,100,0.1862821,2.442123,4.726784,12,26.07108
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,8.581786,0.6571918,0.6571918,0,-1,0,0.6571918,1305.827,7.890005,0,0,8.581786,0.6917809,0.6571918,0,0,0,29.59898,0,0,0,39.00008,100,0.1862821,0.722911,6.865429,0,38.18076
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,9.196688,4.866751,4.866751,0,0,0,4.866751,188.9698,4.073792,0,0,9.196688,5.122895,4.866751,0,0,0,29.59898,0,0,0,39.00008,100,0.1862821,5.353426,7.35735,0,38.79567
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,11.30217,0.3578131,0.3578131,0,0,0,0.3578131,3158.679,10.92552,0,0,11.30217,0.3766454,0.3578131,0,0,0,29.59898,0,0,0,39.00008,100,0.1862821,0.3935944,9.041736,0,40.90115
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,10.96368,0.7142612,0.7142612,0,0,0,0.7142612,1534.969,10.21183,0,0,10.96368,0.7518538,0.7142612,0,0,0,29.59898,0,0,0,39.00008,100,0.1862821,0.7856873,8.770947,0,40.56266
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,10.74117,3.047873,3.047873,0,0,0,3.047873,352.4152,7.532879,0,0,10.74117,3.208287,3.047873,0,0,0,29.59898,0,0,0,39.00008,100,0.1862821,3.35266,8.592933,0,40.34015
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,9.100562,4.384788,4.384788,0,-1,0,4.384788,207.5485,4.484995,0,0,9.100562,4.615567,4.384788,0,0,0,29.59898,0,0,0,39.00008,100,0.1862821,4.823267,7.28045,0,38.69954
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,7.982322,0,0,0,-1,0,0,0,7.982322,0,0,7.982322,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1862821,0,6.385858,0,37.5813
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,5.585687,5.561645,5.561645,0,-1,0,5.561645,100.4323,0,0,0,5.585687,5.854363,5.561645,0,0,0,29.59898,0,0.2686758,-0.2686758,38.71687,99.27383,0.1862821,6.11781,4.46855,0,35.18467
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,2.287971,0,0,0,-1,0,0,0,1.989443,0,0,2.287971,0,0,0,0,0.2985287,29.3303,0.2985287,0,0.2985287,39.00008,100,0.1862759,0,1.830377,0,31.61827
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1862759,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.2030064,0.2030064,0,-1,0,0.2030064,0,0,2.775558E-17,0,0,0.213691,0.2030064,0,0,0,29.59898,0,0.213691,-0.213691,38.77483,99.42244,0.1862759,0.2233071,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,9.514931,8.36,0,-1,0,8.36,0,0,1.15493,2.106423,0,8.8,8.36,0,0,0.2374344,29.38529,0,8.8,-8.8,29.49881,75.63783,0.1862759,10.46642,0,0,29.38529
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.01521,20.58529,0,0,0,29.49881,75.63783,0.1862759,0,0,0,20.58529
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.9417987,0.9417987,0,-1,0,0.9417987,0,0,1.110223E-16,0,0,0.991367,0.9417987,0,0,10.01521,20.58529,0,0.991367,-0.991367,28.45382,72.95837,0.1862759,1.035979,0,0,20.58529
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,1.601373,1.601373,0,-1,0,1.601373,0,0,0,0,0,1.685656,1.601373,0,0,11.11673,19.59392,0,1.685656,-1.685656,26.67698,68.40238,0.1862759,1.76151,0,0,19.59392
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.98968,17.90826,0,0,0,26.67698,68.40238,0.1862759,0,0,0,17.90826
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,2.338573,2.338573,0,-1,0,2.338573,0,0,4.440892E-16,0,0,2.461655,2.338573,0,0,12.98968,17.90826,0,2.461655,-2.461655,24.08217,61.74903,0.1862759,2.57243,0,0,17.90826
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.72485,15.44661,0,0,0,24.08217,61.74903,0.1862759,0,0,0,15.44661
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,1.497604,1.497604,0,-1,0,1.497604,0,0,2.220446E-16,0,0,1.576425,1.497604,0,0,15.72485,15.44661,0,1.576425,-1.576425,22.42047,57.48828,0.1862759,1.647364,0,0,15.44661
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,2.632354,2.632354,0,-1,0,2.632354,0,0,0,0,0,2.770899,2.632354,0,0,17.47644,13.87018,0,2.770899,-2.770899,19.49969,49.9991,0.1862759,2.89559,0,0,13.87018
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,1.655313,1.655313,0,0,0,1.655313,0,0,2.220446E-16,0,0,1.742435,1.655313,0,0,20.55521,11.09929,0,1.742435,-1.742435,17.663,45.28966,0.1862759,1.820845,0,0,11.09929
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.3281158,0.9212855,0.9212855,0,0,0,0.9212855,35.615,0,1.110223E-16,0,0.3281158,0.9697742,0.9212855,0,0,22.49125,9.35685,0,0.6416584,-0.6416584,16.98663,43.55539,0.1862759,1.013414,0.2624926,0,9.684965
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,2.023317,13.47525,13.47525,12,0,3.372,13.47525,15.01505,0,0,0,2.023317,1.552899,1.475254,0,0,23.20421,8.715191,0.4704176,0,0.4704176,17.43291,44.69968,0.1862801,14.82278,1.618653,12,10.73851
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,4.60137,7.46136,7.46136,11.83266,0,3.329664,7.46136,61.66932,0,0,0,4.60137,0,0,4.371302,4.152737,22.73379,9.138567,8.754107,0,8.754107,25.73779,65.99419,0.1863725,8.207497,3.681096,12,13.73994
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,8.205613,1.79054,1.79054,0,-1,0,1.79054,458.2758,0,0,0,8.205613,1.884779,1.79054,0,0,13.97968,17.01726,6.320834,0,6.320834,31.73426,81.36973,0.1862409,1.969594,6.564491,0,25.22288
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,10.62518,7.268111,7.268111,0,0,0,7.268111,146.189,0,0,0,10.62518,7.650643,7.268111,0,0,7.658849,22.70601,2.974539,0,2.974539,34.55615,88.60534,0.1861791,7.994922,8.500146,0,33.3312
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,9.401886,3.925977,3.925977,0,0,0,3.925977,239.4789,0.5849691,0,0,9.401886,4.132607,3.925977,0,0,4.68431,25.3831,4.68431,0,4.68431,39.00008,100,0.1860818,4.318574,7.521509,0,34.78498
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,9.173793,2.368085,2.368085,0,0,0,2.368085,387.3929,6.681072,0,0,9.173793,2.492721,2.368085,0,0,0,29.59898,0,0,0,39.00008,100,0.1860818,2.604893,7.339035,0,38.77277
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,10.93864,6.797373,6.797373,0,0,0,6.797373,160.9245,3.783512,0,0,10.93864,7.155129,6.797373,0,0,0,29.59898,0,0,0,39.00008,100,0.1860818,7.47711,8.750913,0,40.53762
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,10.86457,12.34478,8.36,0,-1,0,8.36,129.959,2.06457,3.984782,5.21926,10.86457,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1860818,13.57926,8.691656,0,40.46355
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,8.281715,7.23787,7.23787,0,-1,0,7.23787,114.422,0.6629045,0,0,8.281715,7.618811,7.23787,0,0,0,29.59898,0,0,0,39.00008,100,0.1860818,7.961657,6.625372,0,37.88069
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,4.926452,7.613431,7.613431,0,-1,0,7.613431,64.70738,0,0,0.01477401,4.926452,8.014138,7.613431,0,0,0,29.59898,0,3.087686,-3.087686,35.74537,91.65462,0.1860818,8.374774,3.941162,0,34.52543
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.738648,2.025667,2.025667,0,-1,0,2.025667,135.1974,0,0,0,2.738648,2.132281,2.025667,0,0,3.430762,26.51129,0.6063673,0,0.6063673,36.32062,93.12962,0.1860692,2.228234,2.190919,0,29.24994
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,10.6846,8.36,0,-1,0,8.36,0,0,2.324599,3.393059,0,8.8,8.36,0,0,2.824395,27.05702,0,8.8,-8.8,27.04461,69.34501,0.1860692,11.75306,0,0,27.05702
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,3.077121,3.077121,0,-1,0,3.077121,0,0,4.440892E-16,0,0,3.239075,3.077121,0,0,12.60217,18.25702,0,3.239075,-3.239075,23.63032,60.59045,0.1860692,3.384834,0,0,18.25702
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,1.357845,1.357845,0,-1,0,1.357845,0,0,2.220446E-16,0,0,1.42931,1.357845,0,0,16.20115,15.01795,0,1.42931,-1.42931,22.1237,56.72731,0.1860692,1.493629,0,0,15.01795
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,3.530796,3.530796,0,-1,0,3.530796,0,0,0,0,0,3.716627,3.530796,0,0,17.78927,13.58864,0,3.716627,-3.716627,18.20603,46.68203,0.1860692,3.883875,0,0,13.58864
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,2.718945,2.718945,0,-1,0,2.718945,0,0,4.440892E-16,0,0,2.862047,2.718945,0,0,21.91885,9.87201,0,2.862047,-2.862047,15.18917,38.9465,0.1860692,2.990839,0,0,9.87201
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,2.202425,2.202425,0,-1,0,2.202425,0,0,0,0,0,2.318341,2.202425,0,0,25.09891,7.009963,0,2.318341,-2.318341,12.74542,32.6805,0.1860692,2.422667,0,0,7.009963
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.7039008,0.7039008,0,-1,0,0.7039008,0,0,0,0,0,0.7409481,0.7039008,0,0,27.67484,4.691621,0,0.7409481,-0.7409481,11.96439,30.67786,0.1860692,0.7742908,0,0,4.691621
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,1.289662,1.289662,0,-1,0,1.289662,0,0,0,0,0,1.357539,1.289662,0,0,28.49812,3.950673,0,1.357539,-1.357539,10.53342,27.00871,0.1860692,1.418629,0,0,3.950673
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,1.227346,1.227346,0,-1,0,1.227346,0,0,2.220446E-16,0,0,1.291943,1.227346,0,0,30.00649,2.593134,0,1.291943,-1.291943,9.171591,23.51685,0.1860692,1.35008,0,0,2.593134
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.5712913,0.5712913,0,-1,0,0.5712913,0,0,1.110223E-16,0,0,0.6013592,0.5712913,0,0,31.44199,1.301191,0,0.6013592,-0.6013592,8.537703,21.8915,0.1860692,0.6284204,0,0,1.301191
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,2.402079,0.6648399,0,-1,0,0.6648399,0,0,1.737239,1.977447,0,0.6998315,0.6648399,0,0,32.11016,0.6998315,0,0.6998315,-0.6998315,7.800015,20,0.1860692,2.642287,0,0,0.6998315
