Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,1.072622,1.072622,9.872622,0,2.833773,1.072622,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1861111,1.179884,0,12,0
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3456066,1.767776,1.767776,10.56778,0,3.009647,1.767776,19.55036,1.776357E-15,0,0,0.3456066,0,0,8.8,8.36,24.52775,7.524,8.705606,0,8.705606,23.98987,61.51237,0.1861676,1.944554,0.2764853,12,7.869606
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.606412,8.481737,8.481737,12,0,3.372,8.481737,18.93966,0,0,0,1.606412,0,0,3.518262,3.342349,15.82215,15.35905,4.948761,0,4.948761,28.68468,73.55032,0.1862229,9.329911,1.28513,12,16.96546
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.961229,1.812688,1.812688,8.036011,0,2.369111,1.812688,273.6945,8.881784E-16,0,0,4.961229,0,0,6.223322,5.912156,10.87339,19.81293,10.87339,0,10.87339,39.00008,100,0.1861552,1.993957,3.968983,12,24.77416
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.965642,2.924579,2.924579,0,-1,0,2.924579,169.79,1.887138,0,0,4.965642,3.078504,2.924579,0,0,0,29.59898,0,0,0,39.00008,100,0.1861552,3.217037,3.972513,0,34.56462
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,8.671215,5.049541,5.049541,0,0,0,5.049541,171.7228,3.355908,0,0,8.671215,5.315306,5.049541,0,0,0,29.59898,0,0,0,39.00008,100,0.1861552,5.554495,6.936972,0,38.27019
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,9.34546,8.259431,8.259431,3,0,1.095,8.259431,113.149,3.809216,0,0,9.34546,5.536243,5.259431,0,0,0,29.59898,0,0,0,39.00008,100,0.1861552,9.085374,7.476368,12,38.94444
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,10.89786,7.323805,7.323805,0,0,0,7.323805,148.8006,3.188596,0,0,10.89786,7.709269,7.323805,0,0,0,29.59898,0,0,0,39.00008,100,0.1861552,8.056186,8.718291,0,40.49684
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,8.675472,2.942558,2.942558,0,0,0,2.942558,294.8276,5.578043,0,0,8.675472,3.097429,2.942558,0,0,0,29.59898,0,0,0,39.00008,100,0.1861552,3.236814,6.940378,0,38.27445
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,5.483613,2.626041,2.626041,0,-1,0,2.626041,208.8168,2.71936,0,0,5.483613,2.764253,2.626041,0,0,0,29.59898,0,0,0,39.00008,100,0.1861552,2.888645,4.386891,0,35.08259
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,4.361346,4.677365,4.677365,0,-1,0,4.677365,93.24366,0,0,0,4.361346,4.923542,4.677365,0,0,0,29.59898,0,0.5621957,-0.5621957,38.40747,98.4805,0.1861552,5.145101,3.489077,0,33.96032
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.202758,8.622458,8.36,0,-1,0,8.36,14.38705,0,0.2624589,1.124705,1.202758,8.8,8.36,0,0,0.6246619,29.03678,0,7.597242,-7.597242,30.39927,77.9467,0.1861552,9.484705,0.9622062,0,30.23954
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.5403197,6.199662,6.199662,0,-1,0,6.199662,8.715309,0,8.881784E-16,0,0.5403197,6.52596,6.199662,0,0,9.066042,21.43954,0,5.985641,-5.985641,24.08986,61.76874,0.1861552,6.819628,0.4322558,0,21.97986
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,1.670379,1.670379,0,-1,0,1.670379,0,0,2.220446E-16,0,0,1.758294,1.670379,0,0,15.71675,15.4539,0,1.758294,-1.758294,22.23645,57.01643,0.1861552,1.837417,0,0,15.4539
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,10.07687,8.36,0,-1,0,8.36,0,0,1.716868,2.724555,0,8.8,8.36,0,0,17.67041,13.69561,0,8.8,-8.8,12.96044,33.23182,0.1861552,11.08455,0,0,13.69561
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,12.45474,4.650826,0,-1,0,4.650826,0,0,7.803918,9.049392,0,4.895606,4.650826,0,0,27.44819,4.895606,0,4.895606,-4.895606,7.800015,20,0.1861552,13.70022,0,0,4.895606
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,17.49997,0,0,-1,0,0,0,0,17.49997,19.24997,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1861552,19.24997,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,3.085586,0,0,-1,0,0,0,0,3.085586,3.394145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1861552,3.394145,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,2.414725,0,0,-1,0,0,0,0,2.414725,2.656197,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1861552,2.656197,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,2.194275,0,0,-1,0,0,0,0,2.194275,2.413702,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1861552,2.413702,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,1.249601,0,0,-1,0,0,0,0,1.249601,1.374561,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1861552,1.374561,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,2.124179,0,0,-1,0,0,0,0,2.124179,2.336597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1861552,2.336597,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.5995018,0,0,-1,0,0,0,0,0.5995018,0.659452,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1861552,0.659452,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.2132957,0,0,-1,0,0,0,0,0.2132957,0.2346253,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1861552,0.2346253,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,2.328712,2.328712,11.12871,0,3.151564,2.328712,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1862361,2.561584,0,12,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.3186774,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3186774,0,0,8.8,8.36,24.52775,7.524,8.678678,0,8.678678,23.96432,61.44686,0.1862377,0,0.2549419,12,7.842678
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.631169,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.631169,0,0,8.8,8.36,15.84908,15.33481,9.991169,0,9.991169,33.44278,85.75055,0.1862122,0,1.304935,12,16.96598
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.689347,0,0,0,0,0,0,0,0,0,0,3.689347,0,0,0,0,5.857907,24.32686,3.689347,0,3.689347,36.9428,94.72495,0.1861361,0,2.951478,0,28.01621
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,6.323438,2.1279,2.1279,0,-1,0,2.1279,297.1679,1.914983,0,0,6.323438,2.239895,2.1279,0,0,2.16856,27.64727,2.16856,0,2.16856,39.00008,100,0.1860913,2.34069,5.05875,0,33.97071
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,8.075363,1.348815,1.348815,0,0,0,1.348815,598.7007,6.655558,0,0,8.075363,1.419805,1.348815,0,0,0,29.59898,0,0,0,39.00008,100,0.1860913,1.483696,6.46029,0,37.67434
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,10.7501,9.114164,9.114164,3,0,1.095,9.114164,117.9494,4.314141,0,0,10.7501,6.435963,6.114164,0,0,0,29.59898,0,0,0,39.00008,100,0.1860913,10.02558,8.600082,12,40.34908
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,8.450175,9.450059,9.450059,3,0,1.095,9.450059,89.41928,1.660639,0,0,8.450175,6.789536,6.450059,0,0,0,29.59898,0,0,0,39.00008,100,0.1860913,10.39507,6.76014,12,38.04915
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,3.609868,12.18357,12.18357,8.7542,0,2.550812,12.18357,29.62897,0,1.776357E-15,0,3.609868,3.609868,3.429374,0,0,0,29.59898,0,0,0,39.00008,100,0.1860913,13.40193,2.887894,12,33.20885
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,5.862465,4.748123,4.748123,0,-1,0,4.748123,123.4691,0.8644414,0,0,5.862465,4.998024,4.748123,0,0,0,29.59898,0,0,0,39.00008,100,0.1860913,5.222935,4.689972,0,35.46144
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,6.403948,2.379191,2.379191,0,-1,0,2.379191,269.1649,3.899536,0,0,6.403948,2.504412,2.379191,0,0,0,29.59898,0,0,0,39.00008,100,0.1860913,2.61711,5.123158,0,36.00293
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,5.788836,3.758747,3.758747,0,-1,0,3.758747,154.0097,1.83226,0,0,5.788836,3.956576,3.758747,0,0,0,29.59898,0,0,0,39.00008,100,0.1860913,4.134622,4.631069,0,35.38781
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,2.287866,6.025066,6.025066,0,-1,0,6.025066,37.97247,0,0,0,2.287866,6.342175,6.025066,0,0,0,29.59898,0,4.054308,-4.054308,34.72646,89.04203,0.1860913,6.627573,1.830293,0,31.88684
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,1.712584,1.712584,0,-1,0,1.712584,0,0,2.220446E-16,0,0,1.80272,1.712584,0,0,4.504787,25.54467,0,1.80272,-1.80272,32.82623,84.16965,0.1860913,1.883842,0,0,25.54467
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,5.973568,5.973568,0,-1,0,5.973568,0,0,8.881784E-16,0,0,6.287967,5.973568,0,0,6.50781,23.74195,0,6.287967,-6.287967,26.19813,67.17455,0.1860913,6.570925,0,0,23.74195
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.6482697,0.6482697,0,-1,0,0.6482697,0,0,0,0,0,0.6823892,0.6482697,0,0,13.49444,17.45398,0,0.6823892,-0.6823892,25.47883,65.3302,0.1860913,0.7130967,0,0,17.45398
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.25265,16.77159,0,0,0,25.47883,65.3302,0.1860913,0,0,0,16.77159
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.5918906,0.5918906,0,-1,0,0.5918906,0,0,1.110223E-16,0,0,0.6230428,0.5918906,0,0,14.25265,16.77159,0,0.6230428,-0.6230428,24.82208,63.64624,0.1860913,0.6510797,0,0,16.77159
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,1.462919,1.462919,0,-1,0,1.462919,0,0,0,0,0,1.539914,1.462919,0,0,14.94492,16.14855,0,1.539914,-1.539914,23.19887,59.48417,0.1860913,1.60921,0,0,16.14855
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.65594,14.60864,0,0,0,23.19887,59.48417,0.1860913,0,0,0,14.60864
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,2.830029,2.830029,0,-1,0,2.830029,0,0,0,0,0,2.978977,2.830029,0,0,16.65594,14.60864,0,2.978977,-2.978977,20.05875,51.4326,0.1860913,3.113031,0,0,14.60864
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,2.154558,2.154558,0,-1,0,2.154558,0,0,4.440892E-16,0,0,2.267956,2.154558,0,0,19.96591,11.62966,0,2.267956,-2.267956,17.66812,45.30277,0.1860913,2.370014,0,0,11.62966
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,3.768984,3.768984,0,-1,0,3.768984,0,0,4.440892E-16,0,0,3.967351,3.768984,0,0,22.48586,9.361703,0,3.967351,-3.967351,13.48616,34.57983,0.1860913,4.145882,0,0,9.361703
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,1.415149,1.415149,0,-1,0,1.415149,0,0,2.220446E-16,0,0,1.48963,1.415149,0,0,26.89403,5.394351,0,1.48963,-1.48963,11.91595,30.55367,0.1860913,1.556664,0,0,5.394351
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,2.714399,2.714399,0,0,0,2.714399,0,0,0,0,0,2.857262,2.714399,0,0,28.54917,3.904721,0,2.857262,-2.857262,8.904135,22.83107,0.1860913,2.985839,0,0,3.904721
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.4024601,2.615206,2.615206,11.41521,0,3.224047,2.615206,15.38924,0,0,0,0.4024601,0,0,8.8,8.36,31.72391,1.047459,8.76246,0,8.76246,17.21693,44.1459,0.1861727,2.876726,0.3219681,12,1.449919
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.612154,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.612154,0,0,8.8,8.36,22.96145,8.933673,10.97215,0,10.97215,27.62603,70.83585,0.1861271,0,2.089724,12,11.54583
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,5.120282,7.705544,7.705544,12,0,3.372,7.705544,66.44933,0,0,0,5.120282,0,0,4.294456,4.079733,11.9893,18.80861,9.200015,0,9.200015,36.35394,93.21503,0.1862174,8.476099,4.096226,12,23.92889
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,5.255677,6.132619,6.132619,0,-1,0,6.132619,85.70036,0,8.881784E-16,0,5.255677,6.455389,6.132619,0,0,2.78928,27.08862,0,1.199712,-1.199712,35.08932,89.97245,0.1862174,6.745882,4.204541,0,32.3443
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,8.562517,0,0,0,0,0,0,0,4.440223,0,0,8.562517,0,0,0,0,4.122294,25.88891,4.122294,0,4.122294,39.00008,100,0.1861327,0,6.850014,0,34.45143
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,7.119923,5.467876,5.467876,0,0,0,5.467876,130.2137,1.364264,0,0,7.119923,5.755659,5.467876,0,0,0,29.59898,0,0,0,39.00008,100,0.1861327,6.014663,5.695939,0,36.7189
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,11.34968,2.776798,2.776798,0,0,0,2.776798,408.7328,8.426739,0,0,11.34968,2.922945,2.776798,0,0,0,29.59898,0,0,0,39.00008,100,0.1861327,3.054478,9.079747,0,40.94866
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,11.21752,0,0,0,0,0,0,0,11.21752,0,0,11.21752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1861327,0,8.974014,0,40.8165
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,10.42021,0,0,0,-1,0,0,0,10.42021,0,0,10.42021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1861327,0,8.336167,0,40.01919
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,7.321002,5.618634,5.618634,0,-1,0,5.618634,130.2986,1.406651,0,0,7.321002,5.914351,5.618634,0,0,0,29.59898,0,0,0,39.00008,100,0.1861327,6.180497,5.856802,0,36.91998
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,3.53774,5.232212,5.232212,0,-1,0,5.232212,67.61462,0,8.881784E-16,0,3.53774,5.507591,5.232212,0,0,0,29.59898,0,1.969851,-1.969851,36.92367,94.6759,0.1861327,5.755433,2.830192,0,33.13672
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.718955,0,0,0,-1,0,0,0,0,0,0,1.718955,0,0,0,0,2.188724,27.62913,1.718955,0,1.718955,38.55442,98.85728,0.1860974,0,1.375164,0,29.34808
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4697693,29.17619,0,0,0,38.55442,98.85728,0.1860974,0,0,0,29.17619
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4697693,29.17619,0,0,0,38.55442,98.85728,0.1860974,0,0,0,29.17619
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,9.962276,8.36,0,-1,0,8.36,0,0,1.602275,2.598503,0,8.8,8.36,0,0,0.4697693,29.17619,0,8.8,-8.8,29.2784,75.07267,0.1860974,10.9585,0,0,29.17619
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,2.103875,2.103875,0,-1,0,2.103875,0,0,0,0,0,2.214605,2.103875,0,0,10.24755,20.37619,0,2.214605,-2.214605,26.944,69.08704,0.1860974,2.314263,0,0,20.37619
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.9654913,0.9654913,0,-1,0,0.9654913,0,0,2.220446E-16,0,0,1.016307,0.9654913,0,0,12.70822,18.16158,0,1.016307,-1.016307,25.87272,66.34018,0.1860974,1.06204,0,0,18.16158
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.4057778,0.4057778,0,-1,0,0.4057778,0,0,5.551115E-17,0,0,0.4271345,0.4057778,0,0,13.83745,17.14527,0,0.4271345,-0.4271345,25.42248,65.18572,0.1860974,0.4463556,0,0,17.14527
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.31204,16.71814,0,0,0,25.42248,65.18572,0.1860974,0,0,0,16.71814
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,2.338706,2.338706,0,-1,0,2.338706,0,0,0,0,0,2.461796,2.338706,0,0,14.31204,16.71814,0,2.461796,-2.461796,22.82752,58.53199,0.1860974,2.572577,0,0,16.71814
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.9008644,0.9008644,0,-1,0,0.9008644,0,0,1.110223E-16,0,0,0.9482784,0.9008644,0,0,17.04737,14.25634,0,0.9482784,-0.9482784,21.82795,55.96899,0.1860974,0.9909509,0,0,14.25634
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.7001336,0.7001336,0,-1,0,0.7001336,0,0,1.110223E-16,0,0,0.7369828,0.7001336,0,0,18.10102,13.30807,0,0.7369828,-0.7369828,21.0511,53.97707,0.1860974,0.770147,0,0,13.30807
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,1.254494,1.254494,0,-1,0,1.254494,0,0,0,0,0,1.32052,1.254494,0,0,18.91988,12.57108,0,1.32052,-1.32052,19.65915,50.40797,0.1860974,1.379943,0,0,12.57108
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,1.88838,1.88838,0,0,0,1.88838,0,0,2.220446E-16,0,0,1.987768,1.88838,0,0,20.38713,11.25056,0,1.987768,-1.987768,17.56386,45.03544,0.1860974,2.077218,0,0,11.25056
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.03114074,2.011732,2.011732,0,0,0,2.011732,1.547957,0,0,0,0.03114074,2.117612,2.011732,0,0,22.59576,9.262794,0,2.086472,-2.086472,15.36452,39.39614,0.1860974,2.212905,0.02491259,0,9.293935
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.263248,10.42245,10.42245,12,0,3.372,10.42245,2.52578,0,0,0,0.263248,0,0,1.577553,1.498675,24.91406,7.176322,1.761923,0,1.761923,17.03603,43.68204,0.1861179,11.46469,0.2105984,12,7.43957
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05904527,9.363635,9.363635,12,0,3.372,9.363635,0.6305806,0,0,0,0.05904527,0,0,2.636365,2.504547,23.15214,8.762053,2.563592,0,2.563592,19.46807,49.91802,0.1861487,10.3,0.04723622,12,8.821099
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4842969,8.017899,8.017899,0,-1,0,8.017899,6.040198,0,0,0.4596882,0.4842969,8.439893,8.017899,0,0,20.58855,11.06929,0,7.955596,-7.955596,11.08213,28.41567,0.1861487,8.819688,0.3874376,0,11.55358
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.828963,0,0,0,0,0,0,0,0,0,0,1.828963,0,0,0,0,29.4281,3.11369,1.828963,0,1.828963,12.81724,32.86465,0.1861112,0,1.46317,0,4.942653
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.324811,3.318349,3.318349,0,0,0,3.318349,39.92381,0,4.440892E-16,0,1.324811,3.492999,3.318349,0,0,27.59913,4.759757,0,2.168188,-2.168188,10.53177,27.00448,0.1861112,3.650184,1.059849,0,6.084568
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,2.082604,5.228005,5.228005,12,0,3.372,5.228005,39.83554,-8.881784E-16,0,0,2.082604,0,0,6.771995,6.433395,30.00823,2.591569,8.515999,0,8.515999,18.61076,47.71979,0.1862076,5.750806,1.666083,12,4.674173
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,1.108179,3.694001,3.694001,12,0,3.372,3.694001,29.99943,0,0,0,1.108179,0,0,8.305999,7.890699,21.49223,10.25597,8.998878,0,8.998878,27.14784,69.60971,0.1863016,4.063401,0.8865433,12,11.36415
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.471354,0.3414229,0.3414229,0,-1,0,0.3414229,138.0558,0,0,0,0.471354,0.3593925,0.3414229,0,0,12.49335,18.35496,0.1119615,0,0.1119615,27.25406,69.88206,0.1862993,0.3755651,0.3770832,0,18.82631
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.809233,5.287249,5.287249,0,-1,0,5.287249,34.2188,0,8.881784E-16,0,1.809233,5.565525,5.287249,0,0,12.38139,18.45572,0,3.756292,-3.756292,23.29458,59.72957,0.1862993,5.815973,1.447387,0,20.26496
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.9746398,5.17767,5.17767,0,-1,0,5.17767,18.82391,0,8.881784E-16,0,0.9746398,5.450179,5.17767,0,0,16.55505,14.69943,0,4.475539,-4.475539,18.57694,47.63309,0.1862993,5.695437,0.7797118,0,15.67407
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.6140446,0,0,0,-1,0,0,0,0,0,0,0.6140446,0,0,0,0,21.52787,10.22389,0.6140446,0,0.6140446,19.15948,49.12677,0.1862867,0,0.4912357,0,10.83794
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,10.94342,8.36,0,-1,0,8.36,0,0,2.583422,3.677764,0,8.8,8.36,0,0,20.91383,10.77653,0,8.8,-8.8,9.883464,25.34216,0.1862867,12.03776,0,0,10.77653
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,15.61777,1.877706,0,-1,0,1.877706,0,0,13.74006,15.30184,0,1.976533,1.877706,0,0,30.69161,1.976533,0,1.976533,-1.976533,7.800015,20,0.1862867,17.17954,0,0,1.976533
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,5.650892,0,0,-1,0,0,0,0,5.650892,6.215981,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1862867,6.215981,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1862867,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,1.781216,0,0,-1,0,0,0,0,1.781216,1.959338,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1862867,1.959338,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,2.126187,0,0,-1,0,0,0,0,2.126187,2.338806,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1862867,2.338806,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.3335365,0,0,-1,0,0,0,0,0.3335365,0.3668902,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1862867,0.3668902,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.3549526,0,0,-1,0,0,0,0,0.3549526,0.3904479,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1862867,0.3904479,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1862867,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1862867,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.821645,0,0,-1,0,0,0,0,0.821645,0.9038095,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1862867,0.9038095,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.5430771,0.5430771,9.343077,0,2.699799,0.5430771,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1863116,0.5973848,0,12,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1294812,3.244629,3.244629,11.4861,0,3.241985,3.244629,3.990631,0,0,0,0.1294812,0,0,8.241476,7.829402,24.52775,7.524,7.958884,0,7.958884,23.28147,59.69595,0.186407,3.569092,0.1035849,12,7.653481
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.28898,6.343208,6.343208,12,0,3.372,6.343208,20.32064,0,0,0,1.28898,0,0,5.656792,5.373953,16.56887,14.687,6.662933,0,6.662933,29.60248,75.90365,0.186483,6.977529,1.031184,12,15.97598
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,3.218114,0,0,7.039814,0,2.117073,0,0,0,0,0,3.218114,0,0,7.039814,6.687823,9.905937,20.68364,9.905937,0,9.905937,39.00008,100,0.186405,0,2.574491,12,23.90175
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.95263,5.080793,5.080793,0,-1,0,5.080793,77.79552,0,0,0,3.95263,5.348203,5.080793,0,0,0,29.59898,0,1.395574,-1.395574,37.52901,96.22805,0.186405,5.588872,3.162104,0,33.55161
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,6.62361,4.606679,4.606679,0,0,0,4.606679,143.7828,0.223837,0,0,6.62361,4.849136,4.606679,0,0,1.550637,28.20341,1.550637,0,1.550637,39.00008,100,0.1863733,5.067348,5.298888,0,34.82701
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.884343,7.7642,7.7642,4.074074,0,1.366741,7.7642,50.02889,4.440892E-16,0,0,3.884343,3.884343,3.690126,0,0,0,29.59898,0,0,0,39.00008,100,0.1863733,8.54062,3.107474,12,33.48332
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,7.525973,11.03883,11.03883,3.889154,0,1.319956,11.03883,68.17728,8.881784E-16,0,0,7.525973,7.525973,7.149674,0,0,0,29.59898,0,0,0,39.00008,100,0.1863733,12.14271,6.020779,12,37.12495
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,6.541979,9.135665,9.135665,3,0,1.095,9.135665,71.60922,0.08338404,0,0,6.541979,6.458595,6.135665,0,0,0,29.59898,0,0,0,39.00008,100,0.1863733,10.04923,5.233583,12,36.14096
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,4.693843,0.8114647,0.8114647,0,-1,0,0.8114647,578.4409,3.83967,0,0,4.693843,0.8541733,0.8114647,0,0,0,29.59898,0,0,0,39.00008,100,0.1863733,0.8926111,3.755075,0,34.29282
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,2.427313,3.852091,3.852091,0,-1,0,3.852091,63.01286,0,4.440892E-16,0,2.427313,4.054833,3.852091,0,0,0,29.59898,0,1.62752,-1.62752,37.28452,95.60114,0.1863733,4.2373,1.94185,0,32.02629
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,2.208084,5.156275,5.156275,0,-1,0,5.156275,42.82323,0,0,0,2.208084,5.427658,5.156275,0,0,1.808356,27.97146,0,3.219574,-3.219574,33.89079,86.89929,0.1863733,5.671902,1.766467,0,30.17954
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,1.087634,3.743357,3.743357,0,-1,0,3.743357,29.05505,0,4.440892E-16,0,1.087634,3.940376,3.743357,0,0,5.38566,24.75188,0,2.852742,-2.852742,30.88374,79.18891,0.1863733,4.117693,0.8701074,0,25.83952
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,6.855012,6.855012,0,-1,0,6.855012,0,0,8.881784E-16,0,0,7.215802,6.855012,0,0,8.555373,21.89914,0,7.215802,-7.215802,23.27761,59.68607,0.1863733,7.540513,0,0,21.89914
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,10.99502,8.36,0,-1,0,8.36,0,0,2.635022,3.734525,0,8.8,8.36,0,0,16.57293,14.68334,0,8.8,-8.8,14.0016,35.90147,0.1863733,12.09452,0,0,14.68334
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,7.38342,5.589173,0,-1,0,5.589173,0,0,1.794247,2.532589,0,5.88334,5.589173,0,0,26.35071,5.88334,0,5.88334,-5.88334,7.800015,20,0.1863733,8.121762,0,0,5.88334
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,5.321249,0,0,-1,0,0,0,0,5.321249,5.853374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1863733,5.853374,0,0,0
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,3.782118,0,0,-1,0,0,0,0,3.782118,4.16033,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1863733,4.16033,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,1.511302,0,0,-1,0,0,0,0,1.511302,1.662433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1863733,1.662433,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,1.57677,0,0,-1,0,0,0,0,1.57677,1.734447,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1863733,1.734447,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.2515663,0,0,-1,0,0,0,0,0.2515663,0.2767229,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1863733,0.2767229,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.87402,0,0,-1,0,0,0,0,0.87402,0.961422,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1863733,0.961422,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.8044407,0,0,-1,0,0,0,0,0.8044407,0.8848847,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1863733,0.8848847,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,1.730934,0,0,-1,0,0,0,0,1.730934,1.904027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1863733,1.904027,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,2.281722,2.281722,11.08172,0,3.139676,2.281722,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1864514,2.509894,0,12,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02293538,0.7560887,0.7560887,9.556088,0,2.75369,0.7560887,3.033424,1.776357E-15,0,0,0.02293538,0,0,8.8,8.36,24.52775,7.524,8.382936,0,8.382936,23.68376,60.72747,0.1864821,0.8316976,0.0183483,12,7.546936
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2377039,0.3957385,0.3957385,9.195739,0,2.662522,0.3957385,60.0659,1.776357E-15,0,0,0.2377039,0,0,8.8,8.36,16.14482,15.06864,8.597704,0,8.597704,31.84026,81.64152,0.1864972,0.4353123,0.1901631,12,15.30635
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4998787,0,0,0,0,0,0,0,0,0,0,0.4998787,0,0,0,0,7.547114,22.80658,0.4998787,0,0.4998787,32.31448,82.85748,0.186487,0,0.399903,0,23.30645
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,1.073473,8.551512,8.36,0,-1,0,8.36,12.84059,0,0.1915115,1.046663,1.073473,8.8,8.36,0,0,7.047235,23.25647,0,7.726526,-7.726526,24.17001,61.97426,0.186487,9.406663,0.8587788,0,24.32994
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.8446435,4.3187,4.3187,0,0,0,4.3187,19.55782,0,0,0,0.8446435,4.546,4.3187,0,0,15.63227,15.52994,0,3.701357,-3.701357,20.26844,51.97025,0.186487,4.750571,0.6757148,0,16.37458
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.372823,0,0,0,0,0,0,0,0,0,0,1.372823,0,0,0,0,19.74488,11.82858,1.372823,0,1.372823,21.57081,55.30966,0.186459,0,1.098258,0,13.20141
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.6757306,7.334163,7.334163,0,0,0,7.334163,9.213467,0,0,0,0.6757306,7.720171,7.334163,0,0,18.37206,13.06412,0,7.04444,-7.04444,14.14532,36.26997,0.186459,8.067579,0.5405845,0,13.73985
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.301585,6.631461,6.631461,12,0,3.372,6.631461,19.62743,0,0,0,1.301585,0,0,5.368539,5.100112,26.19922,6.019682,6.401697,0,6.401697,20.2185,51.84221,0.1865315,7.294607,1.041268,12,7.321268
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.50787,2.312102,2.312102,0,-1,0,2.312102,108.4671,0,0,0,2.50787,2.433792,2.312102,0,0,19.79752,11.78121,0.07407799,0,0.07407799,20.28878,52.0224,0.18653,2.543313,2.006296,0,14.28908
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.412592,0,0,0,-1,0,0,0,0,0,0,1.412592,0,0,0,0,19.72344,11.84788,1.412592,0,1.412592,21.62888,55.45856,0.1865012,0,1.130073,0,13.26047
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.8941747,0,0,0,-1,0,0,0,0,0,0,0.8941747,0,0,0,0,18.31085,13.11921,0.8941747,0,0.8941747,22.47717,57.63365,0.186483,0,0.7153398,0,14.01339
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.392103,7.566962,7.566962,0,-1,0,7.566962,5.181776,0,1.776357E-15,0,0.392103,7.965223,7.566962,0,0,17.41668,13.92397,0,7.57312,-7.57312,14.4944,37.16505,0.186483,8.323658,0.3136824,0,14.31607
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,12.61386,6.033308,0,-1,0,6.033308,0,0,6.580555,7.841941,0,6.35085,6.033308,0,0,25.83125,6.35085,0,6.35085,-6.35085,7.800015,20,0.186483,13.87525,0,0,6.35085
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,1.770486,0,0,-1,0,0,0,0,1.770486,1.947535,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.186483,1.947535,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.1071745,0,0,-1,0,0,0,0,0.1071745,0.117892,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.186483,0.117892,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,2.019546,0,0,-1,0,0,0,0,2.019546,2.221501,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.186483,2.221501,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,2.565565,0,0,-1,0,0,0,0,2.565565,2.822121,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.186483,2.822121,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.186483,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,1.040472,0,0,-1,0,0,0,0,1.040472,1.144519,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.186483,1.144519,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.186483,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,3.415972,0,0,-1,0,0,0,0,3.415972,3.75757,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.186483,3.75757,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.5042517,0,0,-1,0,0,0,0,0.5042517,0.5546768,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.186483,0.5546768,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,2.191373,0,0,-1,0,0,0,0,2.191373,2.41051,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.186483,2.41051,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,2.117641,2.117641,10.91764,0,3.098163,2.117641,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1865557,2.329405,0,12,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.484125,2.504432,2.504432,11.30443,0,3.196021,2.504432,19.33072,0,0,0,0.484125,0,0,8.8,8.36,24.52775,7.524,8.844125,0,8.844125,24.12128,61.84932,0.1866304,2.754876,0.3873,12,8.008125
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.9679,9.413205,9.413205,12,0,3.372,9.413205,31.52911,0,0,0,2.9679,0,0,2.586795,2.457455,15.68363,15.48371,5.425355,0,5.425355,29.26822,75.04658,0.1866856,10.35453,2.37432,12,18.45161
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,5.596404,6.61823,6.61823,11.04701,0,3.130893,6.61823,84.56043,0,0,0,5.596404,0,0,4.428776,4.207338,10.25827,20.36653,9.803741,0,9.803741,38.56887,98.89434,0.1867326,7.280053,4.477123,12,25.96294
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,6.706572,9.299653,8.36,0,-1,0,8.36,80.22215,0,0.9396526,1.869618,6.706572,8.8,8.36,0,0,0.4545323,29.1899,0,2.093428,-2.093428,36.3622,93.23623,0.1867326,10.22962,5.365257,0,35.89647
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,7.605737,7.465205,7.465205,0,0,0,7.465205,101.8825,0,0,0,7.605737,7.85811,7.465205,0,0,2.780564,27.09647,0,0.2523738,-0.2523738,36.09618,92.55412,0.1867326,8.211725,6.084589,0,34.70221
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,9.483335,9.919216,9.919216,3.817977,0,1.301948,9.919216,95.6057,0,0,0,9.483335,6.422357,6.101239,0,0,3.060979,26.8441,3.060979,0,3.060979,39.00008,100,0.1866955,10.91114,7.586668,12,36.32743
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,10.1715,8.291382,8.291382,3,0,1.095,8.291382,122.6756,4.601628,0,0,10.1715,5.569876,5.291382,0,0,0,29.59898,0,0,0,39.00008,100,0.1866955,9.12052,8.137203,12,39.77048
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,10.81559,2.577179,2.577179,0,0,0,2.577179,419.6678,8.102773,0,0,10.81559,2.712821,2.577179,0,0,0,29.59898,0,0,0,39.00008,100,0.1866955,2.834898,8.652474,0,40.41457
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,9.400798,8.209565,8.209565,0,-1,0,8.209565,114.5103,0.7591501,0,0.670522,9.400798,8.641648,8.209565,0,0,0,29.59898,0,0,0,39.00008,100,0.1866955,9.030522,7.520638,0,38.99977
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,7.141218,2.209391,2.209391,0,-1,0,2.209391,323.2211,4.815543,0,0,7.141218,2.325675,2.209391,0,0,0,29.59898,0,0,0,39.00008,100,0.1866955,2.43033,5.712974,0,36.7402
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,4.207493,6.396167,6.396167,0,-1,0,6.396167,65.78147,0,0,0,4.207493,6.732808,6.396167,0,0,0,29.59898,0,2.525315,-2.525315,36.33816,93.17459,0.1866955,7.035784,3.365994,0,33.80647
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.970804,9.133811,8.36,0,-1,0,8.36,23.57421,0,0.7738106,1.687192,1.970804,8.8,8.36,0,0,2.805905,27.07366,0,6.829196,-6.829196,29.13956,74.71667,0.1866955,10.04719,1.576643,0,29.04447
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,18.33203,8.36,0,-1,0,8.36,0,0,9.972033,11.80523,0,8.8,8.36,0,0,10.3939,20.24447,0,8.8,-8.8,19.86354,50.93206,0.1866955,20.16524,0,0,20.24447
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,4.451693,4.451693,0,-1,0,4.451693,0,0,0,0,0,4.685993,4.451693,0,0,20.17168,11.44447,0,4.685993,-4.685993,14.92407,38.26678,0.1866955,4.896863,0,0,11.44447
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,1.122171,1.122171,0,-1,0,1.122171,0,0,0,0,0,1.181233,1.122171,0,0,25.37834,6.758475,0,1.181233,-1.181233,13.67894,35.07415,0.1866955,1.234388,0,0,6.758475
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.69082,5.577242,0,0,0,13.67894,35.07415,0.1866955,0,0,0,5.577242
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.4029619,0.4029619,0,-1,0,0.4029619,0,0,0,0,0,0.4241704,0.4029619,0,0,26.69082,5.577242,0,0.4241704,-0.4241704,13.23183,33.9277,0.1866955,0.443258,0,0,5.577242
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,2.722036,2.722036,0,-1,0,2.722036,0,0,0,0,0,2.865301,2.722036,0,0,27.16212,5.153072,0,2.865301,-2.865301,10.21154,26.18338,0.1866955,2.99424,0,0,5.153072
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.08515161,0.08515161,0,-1,0,0.08515161,0,0,1.387779E-17,0,0,0.08963328,0.08515161,0,0,30.34579,2.287771,0,0.08963328,-0.08963328,10.11706,25.94112,0.1866955,0.09366678,0,0,2.287771
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,1.312503,1.312503,0,-1,0,1.312503,0,0,2.220446E-16,0,0,1.381583,1.312503,0,0,30.44538,2.198137,0,1.381583,-1.381583,8.66074,22.20698,0.1866955,1.443754,0,0,2.198137
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,1.246174,0.775727,0,-1,0,0.775727,0,0,0.4704473,0.5950648,0,0.8165547,0.775727,0,0,31.98047,0.8165547,0,0.8165547,-0.8165547,7.800015,20,0.1866955,1.370792,0,0,0.8165547
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.8439382,0,0,-1,0,0,0,0,0.8439382,0.928332,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1866955,0.928332,0,0,0
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.3892697,0,0,-1,0,0,0,0,0.3892697,0.4281967,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1866955,0.4281967,0,0,0
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.5180184,0.5180184,9.318018,0,2.693459,0.5180184,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1867189,0.5698203,0,12,0
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2884038,0.4901833,0.4901833,9.290183,0,2.686416,0.4901833,58.83591,0,0,0,0.2884038,0,0,8.8,8.36,24.52775,7.524,8.648404,0,8.648404,23.9356,61.37322,0.1867355,0.5392017,0.2307231,12,7.812404
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.831947,7.431738,7.431738,12,0,3.372,7.431738,38.10611,0,0,0,2.831947,0,0,4.568262,4.339849,15.87935,15.30756,7.171795,0,7.171795,30.73937,78.81873,0.1868116,8.174911,2.265557,12,18.13951
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,5.544418,4.165095,4.165095,7.170075,0,2.150029,4.165095,133.1162,0,0,0,5.544418,0,0,3.00498,2.854731,8.707554,21.76218,8.399148,0,8.399148,38.7075,99.2498,0.1867686,4.581605,4.435534,12,27.3066
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,8.257356,3.639814,3.639814,0,-1,0,3.639814,226.862,4.117567,0,0,8.257356,3.831383,3.639814,0,0,0.3084058,29.32141,0.3084058,0,0.3084058,39.00008,100,0.1867623,4.003795,6.605885,0,37.57877
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,7.773491,1.468505,1.468505,0,0,0,1.468505,529.3474,6.227697,0,0,7.773491,1.545794,1.468505,0,0,0,29.59898,0,0,0,39.00008,100,0.1867623,1.615355,6.218793,0,37.37247
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,9.216833,4.995403,4.995403,0,0,0,4.995403,184.5063,3.958514,0,0,9.216833,5.258319,4.995403,0,0,0,29.59898,0,0,0,39.00008,100,0.1867623,5.494944,7.373466,0,38.81581
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,12.0579,1.725866,1.725866,0,0,0,1.725866,698.6583,10.2412,0,0,12.0579,1.816701,1.725866,0,0,0,29.59898,0,0,0,39.00008,100,0.1867623,1.898452,9.646323,0,41.65688
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,8.314846,7.797433,7.797433,3,0,1.095,7.797433,106.6357,3.264916,0,0,8.314846,5.04993,4.797433,0,0,0,29.59898,0,0,0,39.00008,100,0.1867623,8.577177,6.651876,12,37.91382
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,9.452757,11.98107,8.36,0,-1,0,8.36,113.0713,0.6527564,3.621069,4.819176,9.452757,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1867623,13.17918,7.562205,0,39.05173
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,7.039882,3.509644,3.509644,0,-1,0,3.509644,200.5868,3.34552,0,0,7.039882,3.694362,3.509644,0,0,0,29.59898,0,0,0,39.00008,100,0.1867623,3.860608,5.631906,0,36.63886
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,4.568892,3.972996,3.972996,0,-1,0,3.972996,114.9987,0.3867914,0,0,4.568892,4.182101,3.972996,0,0,0,29.59898,0,0,0,39.00008,100,0.1867623,4.370296,3.655114,0,34.16787
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.676978,3.902968,3.902968,0,-1,0,3.902968,42.96674,0,8.881784E-16,0,1.676978,4.108387,3.902968,0,0,0,29.59898,0,2.431409,-2.431409,36.43715,93.4284,0.1867623,4.293265,1.341583,0,31.27596
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.701566,27.16757,0,0,0,36.43715,93.4284,0.1867623,0,0,0,27.16757
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,2.523743,2.523743,0,-1,0,2.523743,0,0,4.440892E-16,0,0,2.656572,2.523743,0,0,2.701566,27.16757,0,2.656572,-2.656572,33.63688,86.24822,0.1867623,2.776118,0,0,27.16757
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,13.70528,8.36,0,-1,0,8.36,0,0,5.345278,6.715806,0,8.8,8.36,0,0,5.653312,24.511,0,8.8,-8.8,24.36086,62.46362,0.1867623,15.07581,0,0,24.511
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,5.970711,5.970711,0,-1,0,5.970711,0,0,8.881784E-16,0,0,6.284958,5.970711,0,0,15.43109,15.711,0,6.284958,-6.284958,17.73593,45.47666,0.1867623,6.567781,0,0,15.711
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.41438,9.426039,0,0,0,17.73593,45.47666,0.1867623,0,0,0,9.426039
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.41438,9.426039,0,0,0,17.73593,45.47666,0.1867623,0,0,0,9.426039
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,2.708415,2.708415,0,-1,0,2.708415,0,0,4.440892E-16,0,0,2.850963,2.708415,0,0,22.41438,9.426039,0,2.850963,-2.850963,14.73075,37.77109,0.1867623,2.979256,0,0,9.426039
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.7828494,0.7828494,0,-1,0,0.7828494,0,0,1.110223E-16,0,0,0.824052,0.7828494,0,0,25.58211,6.575076,0,0.824052,-0.824052,13.86213,35.54385,0.1867623,0.8611343,0,0,6.575076
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.9728959,0.9728959,0,-1,0,0.9728959,0,0,0,0,0,1.024101,0.9728959,0,0,26.49773,5.751024,0,1.024101,-1.024101,12.78263,32.77591,0.1867623,1.070186,0,0,5.751024
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,2.244317,2.244317,0,-1,0,2.244317,0,0,0,0,0,2.362439,2.244317,0,0,27.63562,4.726923,0,2.362439,-2.362439,10.2924,26.39072,0.1867623,2.468749,0,0,4.726923
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.2421468,0.2421468,0,-1,0,0.2421468,0,0,2.775558E-17,0,0,0.2548914,0.2421468,0,0,30.26055,2.364484,0,0.2548914,-0.2548914,10.02372,25.7018,0.1867623,0.2663615,0,0,2.364484
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,1.730075,1.730075,0,0,0,1.730075,0,0,2.220446E-16,0,0,1.821132,1.730075,0,0,30.54376,2.109593,0,1.821132,-1.821132,8.10408,20.77965,0.1867623,1.903082,0,0,2.109593
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.581767,3.641278,3.641278,11.93146,0,3.354659,3.641278,15.977,0,0,0,0.581767,0,0,8.29018,7.875671,32.56724,0.2884611,8.457438,0,8.457438,16.12751,41.35251,0.1868605,4.005406,0.4654136,12,0.8702281
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.891066,7.439055,7.439055,12,0,3.372,7.439055,38.86335,0,0,0,2.891066,0,0,4.560945,4.332898,24.1098,7.900155,7.223964,0,7.223964,22.98076,58.92492,0.1869367,8.182961,2.312853,12,10.79122
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.874179,3.987083,3.987083,11.88375,0,3.342589,3.987083,147.3302,0,0,0,5.874179,0,0,7.896666,7.501833,16.88584,14.40172,13.37601,0,13.37601,35.67036,91.46229,0.1869364,4.385792,4.699344,12,20.2759
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,7.09909,7.033308,7.033308,0,-1,0,7.033308,100.9353,0,0,0,7.09909,7.403482,7.033308,0,0,3.509827,26.44013,0,0.3043927,-0.3043927,35.34951,90.63958,0.1869364,7.736639,5.679272,0,33.53922
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,7.22565,0,0,0,0,0,0,0,3.377609,0,0,7.22565,0,0,0,0,3.848041,26.13574,3.848041,0,3.848041,39.00008,100,0.1868587,0,5.78052,0,33.36139
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,6.215212,0,0,0,0,0,0,0,6.215212,0,0,6.215212,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1868587,0,4.972169,0,35.81419
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,8.074189,2.232137,2.232137,0,0,0,2.232137,361.7246,5.724572,0,0,8.074189,2.349618,2.232137,0,0,0,29.59898,0,0,0,39.00008,100,0.1868587,2.455351,6.459352,0,37.67317
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,8.32137,12.93689,12.93689,5.031585,0,1.608991,12.93689,64.32282,1.776357E-15,0,0,8.32137,8.32137,7.905302,0,0,0,29.59898,0,0,0,39.00008,100,0.1868587,14.23057,6.657096,12,37.92035
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,8.096849,4.121398,4.121398,0,-1,0,4.121398,196.4588,3.758535,0,0,8.096849,4.338315,4.121398,0,0,0,29.59898,0,0,0,39.00008,100,0.1868587,4.533538,6.477479,0,37.69583
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,6.17458,0.8294804,0.8294804,0,-1,0,0.8294804,744.3913,5.301443,0,0,6.17458,0.8731372,0.8294804,0,0,0,29.59898,0,0,0,39.00008,100,0.1868587,0.9124284,4.939664,0,35.77356
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,4.048131,6.980981,6.980981,0,-1,0,6.980981,57.988,0,8.881784E-16,0,4.048131,7.348402,6.980981,0,0,0,29.59898,0,3.30027,-3.30027,35.52129,91.08004,0.1868587,7.67908,3.238505,0,33.64711
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.31821,4.964124,4.964124,0,-1,0,4.964124,26.55474,0,0,0,1.31821,5.225393,4.964124,0,0,3.666967,26.29871,0,3.907183,-3.907183,31.40276,80.51972,0.1868587,5.460536,1.054568,0,27.61692
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,3.387396,3.387396,0,-1,0,3.387396,0,0,0,0,0,3.56568,3.387396,0,0,8.008282,22.39153,0,3.56568,-3.56568,27.6442,70.88242,0.1868587,3.726135,0,0,22.39153
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,6.637548,6.637548,0,-1,0,6.637548,0,0,0,0,0,6.986893,6.637548,0,0,11.97015,18.82584,0,6.986893,-6.986893,20.27937,51.99827,0.1868587,7.301303,0,0,18.82584
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.73336,11.83895,0,0,0,20.27937,51.99827,0.1868587,0,0,0,11.83895
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.73336,11.83895,0,0,0,20.27937,51.99827,0.1868587,0,0,0,11.83895
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.73336,11.83895,0,0,0,20.27937,51.99827,0.1868587,0,0,0,11.83895
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,2.020671,2.020671,0,-1,0,2.020671,0,0,4.440892E-16,0,0,2.127022,2.020671,0,0,19.73336,11.83895,0,2.127022,-2.127022,18.03729,46.24937,0.1868587,2.222738,0,0,11.83895
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,1.531998,1.531998,0,-1,0,1.531998,0,0,2.220446E-16,0,0,1.61263,1.531998,0,0,22.09672,9.71193,0,1.61263,-1.61263,16.33743,41.89075,0.1868587,1.685198,0,0,9.71193
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,1.304017,1.304017,0,-1,0,1.304017,0,0,2.220446E-16,0,0,1.372649,1.304017,0,0,23.88853,8.0993,0,1.372649,-1.372649,14.89053,38.18076,0.1868587,1.434418,0,0,8.0993
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.4137,6.726651,0,0,0,14.89053,38.18076,0.1868587,0,0,0,6.726651
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,2.014511,2.014511,0,-1,0,2.014511,0,0,0,0,0,2.120538,2.014511,0,0,25.4137,6.726651,0,2.120538,-2.120538,12.65528,32.44938,0.1868587,2.215962,0,0,6.726651
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,3.525079,3.525079,0,-1,0,3.525079,0,0,0,0,0,3.710609,3.525079,0,0,27.76985,4.606113,0,3.710609,-3.710609,8.743959,22.42036,0.1868587,3.877587,0,0,4.606113
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.89275,0.8955036,0,0,0,8.743959,22.42036,0.1868587,0,0,0,0.8955036
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3681434,0.2306792,0.2306792,0,0,0,0.2306792,159.5911,0,0,0,0.3681434,0.2428202,0.2306792,0,0,31.89275,0.8955036,0.1253232,0,0.1253232,8.862851,22.72521,0.1868562,0.2537471,0.2945147,0,1.263647
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.460651,2.521121,2.521121,11.32112,0,3.200243,2.521121,97.60148,0,0,0,2.460651,0,0,8.8,8.36,31.76743,1.008294,10.82065,0,10.82065,19.12822,49.04663,0.1868904,2.773233,1.968521,12,3.468946
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,5.020851,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.020851,0,0,8.8,8.36,20.94678,10.74688,13.38085,0,13.38085,31.82241,81.59576,0.1867966,0,4.016681,12,15.76773
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,7.259543,5.859107,5.859107,0,-1,0,5.859107,123.9019,0,0,0,7.259543,6.167481,5.859107,0,0,7.565925,22.78965,1.092063,0,1.092063,32.85843,84.25223,0.1867746,6.445018,5.807635,0,30.04919
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,8.403923,0,0,0,0,0,0,0,1.930061,0,0,8.403923,0,0,0,0,6.473862,23.7725,6.473862,0,6.473862,39.00008,100,0.1866445,0,6.723139,0,32.17643
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,11.93084,1.248747,1.248747,0,0,0,1.248747,955.425,10.61637,0,0,11.93084,1.314471,1.248747,0,0,0,29.59898,0,0,0,39.00008,100,0.1866445,1.373622,9.544675,0,41.52982
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,12.59289,0,0,0,0,0,0,0,12.59289,0,0,12.59289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1866445,0,10.07431,0,42.19187
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,12.30073,9.207799,9.207799,3,0,1.095,9.207799,133.5903,5.766205,0,0,12.30073,6.534525,6.207798,0,0,0,29.59898,0,0,0,39.00008,100,0.1866445,10.12858,9.840584,12,41.89971
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,10.37137,0,0,0,-1,0,0,0,10.37137,0,0,10.37137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1866445,0,8.297092,0,39.97034
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,8.408726,5.100912,5.100912,0,-1,0,5.100912,164.8475,3.039345,0,0,8.408726,5.369381,5.100912,0,0,0,29.59898,0,0,0,39.00008,100,0.1866445,5.611003,6.726981,0,38.00771
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,5.076115,5.448992,5.448992,0,-1,0,5.448992,93.15697,0,0,0,5.076115,5.735781,5.448992,0,0,0,29.59898,0,0.6596653,-0.6596653,38.30473,98.21706,0.1866445,5.993891,4.060892,0,34.67509
