Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.923376,0.7807794,0.7807794,0,-1,0,0.7807794,246.3405,0.3685418,0,0,1.923376,0.8218731,0.7807794,0,0,0.7329614,28.93931,0.7329614,0,0.7329614,39.00008,100,0.1866298,0.8588574,1.538701,0,30.86269
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,8.303795,8.303795,0,-1,0,8.303795,0,0,1.776357E-15,0.7741745,0,8.740837,8.303795,0,0,0,29.59898,0,8.740837,-8.740837,29.78643,76.3753,0.1866298,9.134174,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,2.574291,2.574291,0,-1,0,2.574291,0,0,0,0,0,2.70978,2.574291,0,0,9.712041,20.85814,0,2.70978,-2.70978,26.93007,69.05132,0.1866298,2.83172,0,0,20.85814
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,1.741826,1.741826,0,-1,0,1.741826,0,0,2.220446E-16,0,0,1.833501,1.741826,0,0,12.72291,18.14836,0,1.833501,-1.833501,24.99739,64.09574,0.1866298,1.916008,0,0,18.14836
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.76013,16.31486,0,0,0,24.99739,64.09574,0.1866298,0,0,0,16.31486
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,2.063644,2.063644,0,-1,0,2.063644,0,0,0,0,0,2.172257,2.063644,0,0,14.76013,16.31486,0,2.172257,-2.172257,22.70763,58.22458,0.1866298,2.270008,0,0,16.31486
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.9282622,0.9282622,0,-1,0,0.9282622,0,0,1.110223E-16,0,0,0.9771181,0.9282622,0,0,17.17375,14.1426,0,0.9771181,-0.9771181,21.67766,55.58362,0.1866298,1.021088,0,0,14.1426
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.750218,0.750218,0,-1,0,0.750218,0,0,1.110223E-16,0,0,0.7897032,0.750218,0,0,18.25944,13.16549,0,0.7897032,-0.7897032,20.84524,53.44922,0.1866298,0.8252398,0,0,13.16549
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.13688,12.37578,0,0,0,20.84524,53.44922,0.1866298,0,0,0,12.37578
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,3.785924,3.785924,0,-1,0,3.785924,0,0,4.440892E-16,0,0,3.985183,3.785924,0,0,19.13688,12.37578,0,3.985183,-3.985183,16.64448,42.67808,0.1866298,4.164517,0,0,12.37578
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,1.488513,1.488513,0,-1,0,1.488513,0,0,0,0,0,1.566855,1.488513,0,0,23.56487,8.390599,0,1.566855,-1.566855,14.99287,38.44319,0.1866298,1.637364,0,0,8.390599
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,1.747166,1.747166,0,-1,0,1.747166,0,0,2.220446E-16,0,0,1.839122,1.747166,0,0,25.30581,6.823744,0,1.839122,-1.839122,13.05427,33.47242,0.1866298,1.921882,0,0,6.823744
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,1.606156,1.606156,0,0,0,1.606156,0,0,2.220446E-16,0,0,1.69069,1.606156,0,0,27.34928,4.984622,0,1.69069,-1.69069,11.27213,28.90283,0.1866298,1.766771,0,0,4.984622
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1310037,2.305876,2.305876,0,0,0,2.305876,5.681296,0,0,0,0.1310037,2.427238,2.305876,0,0,29.22783,3.293932,0,2.296235,-2.296235,8.851682,22.69657,0.1866298,2.536464,0.1048029,0,3.424936
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,2.14885,6.667065,6.667065,12,0,3.372,6.667065,32.23082,0,0,0,2.14885,0,0,5.332935,5.066288,31.7792,0.9976977,7.215138,0,7.215138,15.69656,40.24752,0.1867079,7.333771,1.71908,12,3.146548
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.728551,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.728551,0,0,8.8,8.36,24.56406,7.491322,13.08855,0,13.08855,28.11345,72.08563,0.1866205,0,3.782841,12,12.21987
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,8.431103,0,0,0,-1,0,0,0,0,0,0,8.431103,0,0,0,0,11.47551,19.27102,8.431103,0,8.431103,36.1119,92.59443,0.1864517,0,6.744883,0,27.70212
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,8.237139,4.418555,4.418555,0,0,0,4.418555,186.4215,0.5416194,0,0,8.237139,4.651111,4.418555,0,0,3.044408,26.85901,3.044408,0,3.044408,39.00008,100,0.1863908,4.860411,6.589711,0,35.09615
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,11.44458,6.134949,6.134949,0,0,0,6.134949,186.5473,4.98674,0,0,11.44458,6.457841,6.134949,0,0,0,29.59898,0,0,0,39.00008,100,0.1863908,6.748445,9.155664,0,41.04356
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,11.76802,7.163162,7.163162,0,0,0,7.163162,164.2853,4.227852,0,0,11.76802,7.540171,7.163162,0,0,0,29.59898,0,0,0,39.00008,100,0.1863908,7.879478,9.414418,0,41.367
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,9.686131,4.10817,4.10817,0,0,0,4.10817,235.7773,5.361742,0,0,9.686131,4.324389,4.10817,0,0,0,29.59898,0,0,0,39.00008,100,0.1863908,4.518987,7.748905,0,39.28511
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,6.916795,0,0,0,-1,0,0,0,6.916795,0,0,6.916795,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1863908,0,5.533436,0,36.51577
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,5.329834,8.992372,8.36,0,-1,0,8.36,63.75399,0,0.632372,1.531609,5.329834,8.8,8.36,0,0,0,29.59898,0,3.470166,-3.470166,35.3422,90.62085,0.1863908,9.891609,4.263867,0,34.92881
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,2.173238,0,0,0,-1,0,0,0,0,0,0,2.173238,0,0,0,0,3.855741,26.12881,2.173238,0,2.173238,37.40392,95.90729,0.1863474,0,1.73859,0,28.30205
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.529769,4.461527,4.461527,0,-1,0,4.461527,34.28801,0,8.881784E-16,0,1.529769,4.696345,4.461527,0,0,1.682503,28.08473,0,3.166576,-3.166576,34.06605,87.34868,0.1863474,4.907681,1.223815,0,29.61449
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,12.75647,8.36,0,-1,0,8.36,0,0,4.396469,5.672116,0,8.8,8.36,0,0,5.20092,24.91815,0,8.8,-8.8,24.79004,63.56407,0.1863474,14.03212,0,0,24.91815
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,10.56013,8.36,0,-1,0,8.36,0,0,2.200129,3.256141,0,8.8,8.36,0,0,14.9787,16.11815,0,8.8,-8.8,15.51402,39.77947,0.1863474,11.61614,0,0,16.11815
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,11.94937,6.952243,0,-1,0,6.952243,0,0,4.997125,6.192061,0,7.31815,6.952243,0,0,24.75648,7.31815,0,7.31815,-7.31815,7.800015,20,0.1863474,13.1443,0,0,7.31815
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,9.955413,0,0,-1,0,0,0,0,9.955413,10.95095,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1863474,10.95095,0,0,0
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,1.05942,0,0,-1,0,0,0,0,1.05942,1.165362,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1863474,1.165362,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.6187501,0,0,-1,0,0,0,0,0.6187501,0.6806251,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1863474,0.6806251,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,1.405267,0,0,-1,0,0,0,0,1.405267,1.545794,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1863474,1.545794,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.7860472,0,0,-1,0,0,0,0,0.7860472,0.8646519,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1863474,0.8646519,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,1.666279,0,0,-1,0,0,0,0,1.666279,1.832907,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1863474,1.832907,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,1.280957,0,0,-1,0,0,0,0,1.280957,1.409053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1863474,1.409053,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,1.713715,0,0,-1,0,0,0,0,1.713715,1.885087,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1863474,1.885087,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.6223035,0.6223035,9.422303,0,2.719843,0.6223035,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1863739,0.6845339,0,12,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1876165,1.716879,1.716879,10.51688,0,2.99677,1.716879,10.92777,0,0,0,0.1876165,0,0,8.8,8.36,24.52775,7.524,8.547617,0,8.547617,23.83999,61.12806,0.1864295,1.888566,0.1500932,12,7.711617
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.233796,5.45963,5.45963,12,0,3.372,5.45963,22.59854,0,0,0,1.233796,0,0,6.54037,6.213352,15.98014,15.21686,7.447148,0,7.447148,30.90497,79.24336,0.1865129,6.005592,0.987037,12,16.45065
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.690992,5.084505,5.084505,9.684402,0,2.786154,5.084505,72.59295,0,0,0,3.690992,0,0,4.599897,4.369902,8.532989,21.91929,8.060894,0,8.060894,38.55221,98.85162,0.1865531,5.592955,2.952793,12,25.61028
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,8.518808,4.01049,4.01049,0,-1,0,4.01049,212.4131,3.825145,0,0,8.518808,4.221569,4.01049,0,0,0.4720947,29.17409,0.4720947,0,0.4720947,39.00008,100,0.1865437,4.41154,6.815047,0,37.6929
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,7.848827,5.582919,5.582919,0,0,0,5.582919,140.5864,1.97207,0,0,7.848827,5.876757,5.582919,0,0,0,29.59898,0,0,0,39.00008,100,0.1865437,6.141211,6.279062,0,37.4478
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,8.964892,4.938286,4.938286,0,0,0,4.938286,181.5385,3.766696,0,0,8.964892,5.198196,4.938286,0,0,0,29.59898,0,0,0,39.00008,100,0.1865437,5.432115,7.171914,0,38.56387
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,9.524311,4.399076,4.399076,0,0,0,4.399076,216.5071,4.893704,0,0,9.524311,4.630607,4.399076,0,0,0,29.59898,0,0,0,39.00008,100,0.1865437,4.838984,7.619449,0,39.12329
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,11.2081,2.678448,2.678448,0,0,0,2.678448,418.4549,8.388679,0,0,11.2081,2.819419,2.678448,0,0,0,29.59898,0,0,0,39.00008,100,0.1865437,2.946293,8.966478,0,40.80708
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,5.366659,5.07694,5.07694,0,-1,0,5.07694,105.7066,0.02251124,0,0,5.366659,5.344148,5.07694,0,0,0,29.59898,0,0,0,39.00008,100,0.1865437,5.584634,4.293327,0,34.96564
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,5.447963,2.007969,2.007969,0,-1,0,2.007969,271.317,3.334311,0,0,5.447963,2.113652,2.007969,0,0,0,29.59898,0,0,0,39.00008,100,0.1865437,2.208766,4.35837,0,35.04694
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,2.264046,2.776284,2.776284,0,-1,0,2.776284,81.54951,0,0,0,2.264046,2.922404,2.776284,0,0,0,29.59898,0,0.658358,-0.658358,38.30611,98.22059,0.1865437,3.053912,1.811237,0,31.86302
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,1.084257,0,0,0,-1,0,0,0,0.3527475,0,0,1.084257,0,0,0,0,0.731509,28.94062,0.731509,0,0.731509,39.00008,100,0.1865291,0,0.8674052,0,30.02488
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,1.473145,1.473145,0,-1,0,1.473145,0,0,2.220446E-16,0,0,1.550679,1.473145,0,0,0,29.59898,0,1.550679,-1.550679,37.36552,95.80883,0.1865291,1.62046,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,5.554668,5.554668,0,-1,0,5.554668,0,0,0,0,0,5.847019,5.554668,0,0,1.722977,28.0483,0,5.847019,-5.847019,31.20222,80.00553,0.1865291,6.110135,0,0,28.0483
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.219666,22.20128,0,0,0,31.20222,80.00553,0.1865291,0,0,0,22.20128
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,8.615313,8.36,0,-1,0,8.36,0,0,0.255313,1.116844,0,8.8,8.36,0,0,8.219666,22.20128,0,8.8,-8.8,21.9262,56.22092,0.1865291,9.476845,0,0,22.20128
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.99744,13.40128,0,0,0,21.9262,56.22092,0.1865291,0,0,0,13.40128
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,1.211523,1.211523,0,-1,0,1.211523,0,0,2.220446E-16,0,0,1.275288,1.211523,0,0,17.99744,13.40128,0,1.275288,-1.275288,20.58193,52.77408,0.1865291,1.332676,0,0,13.40128
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.6314814,0.6314814,0,-1,0,0.6314814,0,0,0,0,0,0.6647173,0.6314814,0,0,19.41443,12.12599,0,0.6647173,-0.6647173,19.88126,50.97749,0.1865291,0.6946295,0,0,12.12599
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,1.350818,1.350818,0,-1,0,1.350818,0,0,0,0,0,1.421913,1.350818,0,0,20.153,11.46127,0,1.421913,-1.421913,18.38243,47.13435,0.1865291,1.485899,0,0,11.46127
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,2.736132,2.736132,0,-1,0,2.736132,0,0,4.440892E-16,0,0,2.880139,2.736132,0,0,21.73291,10.03936,0,2.880139,-2.880139,15.3465,39.34992,0.1865291,3.009745,0,0,10.03936
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,1.427434,1.427434,0,-1,0,1.427434,0,0,2.220446E-16,0,0,1.502562,1.427434,0,0,24.93306,7.159222,0,1.502562,-1.502562,13.76266,35.2888,0.1865291,1.570177,0,0,7.159222
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.03630752,0.03630752,0,-1,0,0.03630752,0,0,6.938894E-18,0,0,0.03821844,0.03630752,0,0,26.60258,5.656661,0,0.03821844,-0.03821844,13.72237,35.1855,0.1865291,0.03993827,0,0,5.656661
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,3.385665,3.385665,0,0,0,3.385665,0,0,4.440892E-16,0,0,3.563858,3.385665,0,0,26.64504,5.618442,0,3.563858,-3.563858,9.965737,25.55312,0.1865291,3.724231,0,0,5.618442
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2820108,0,0,0,0,0,0,0,0,0,0,0.2820108,0,0,0,0,30.60488,2.054584,0.2820108,0,0.2820108,10.23328,26.23912,0.1865235,0,0.2256086,0,2.336595
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.801228,5.709153,5.709153,12,0,3.372,5.709153,31.54982,0,0,0,1.801228,0,0,6.290847,5.976305,30.32287,2.308394,7.777533,0,7.777533,17.61169,45.15809,0.1866088,6.280068,1.440982,12,4.109622
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.992795,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.992795,0,0,8.8,8.36,22.54534,9.308173,11.35279,0,11.35279,28.3819,72.77396,0.1865567,0,2.394236,12,12.30097
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,6.861215,10.70427,8.36,0,-1,0,8.36,82.07195,0,2.344272,3.4147,6.861215,8.8,8.36,0,0,11.19254,19.52569,0,1.938785,-1.938785,26.33824,67.53381,0.1865567,11.7747,5.488972,0,26.3869
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,8.006852,2.775435,2.775435,0,0,0,2.775435,288.49,0,0,0,8.006852,2.921511,2.775435,0,0,13.34675,17.5869,5.085342,0,5.085342,31.16262,79.90399,0.1864556,3.052979,6.405482,0,25.59376
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.541221,9.603679,9.603679,12,0,3.372,9.603679,36.87358,0,0,0,3.541221,0,0,2.396322,2.276505,8.261408,22.16371,5.817726,0,5.817726,36.6818,94.0557,0.1865125,10.56405,2.832977,12,25.70493
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,7.03961,14.00671,14.00671,9.640582,0,2.775067,14.00671,50.25883,0,0,0,7.03961,4.595928,4.366132,0,0,2.443682,27.39966,2.443682,0,2.443682,39.00008,100,0.1865335,15.40739,5.631688,12,34.43927
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,7.826653,6.865983,6.865983,0,0,0,6.865983,113.9917,0.5993028,0,0,7.826653,7.22735,6.865983,0,0,0,29.59898,0,0,0,39.00008,100,0.1865335,7.552581,6.261322,0,37.42563
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,4.849028,8.208782,8.208782,0,-1,0,8.208782,59.07122,0,0,0.6696604,4.849028,8.640823,8.208782,0,0,0,29.59898,0,3.791796,-3.791796,35.00317,89.75155,0.1865335,9.02966,3.879222,0,34.44801
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.924736,4.745952,4.745952,0,-1,0,4.745952,82.6965,0,0,0,3.924736,4.995739,4.745952,0,0,4.213106,25.80718,0,1.071003,-1.071003,33.87424,86.85685,0.1865335,5.220547,3.139789,0,29.73192
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.912589,7.138902,7.138902,0,-1,0,7.138902,54.8066,0,8.881784E-16,0,3.912589,7.514634,7.138902,0,0,5.40311,24.73618,0,3.602044,-3.602044,30.07735,77.12125,0.1865335,7.852792,3.130071,0,28.64877
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,2.035979,0,0,0,-1,0,0,0,0,0,0,2.035979,0,0,0,0,9.405381,21.13413,2.035979,0,2.035979,32.00885,82.07381,0.1864931,0,1.628783,0,23.17011
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,7.29937,7.29937,0,-1,0,7.29937,0,0,8.881784E-16,0,0,7.683547,7.29937,0,0,7.369402,22.96652,0,7.683547,-7.683547,23.90968,61.30675,0.1864931,8.029307,0,0,22.96652
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,6.654922,6.654922,0,-1,0,6.654922,0,0,0,0,0,7.005181,6.654922,0,0,15.90668,15.28297,0,7.005181,-7.005181,16.52557,42.37317,0.1864931,7.320414,0,0,15.28297
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,6.354308,6.354308,0,-1,0,6.354308,0,0,8.881784E-16,0,0,6.688745,6.354308,0,0,23.69021,8.277788,0,6.688745,-6.688745,9.475014,24.29486,0.1864931,6.989738,0,0,8.277788
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,10.6938,1.509591,0,-1,0,1.509591,0,0,9.184209,10.25359,0,1.589043,1.509591,0,0,31.12215,1.589043,0,1.589043,-1.589043,7.800015,20,0.1864931,11.76318,0,0,1.589043
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.9628667,0,0,-1,0,0,0,0,0.9628667,1.059153,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1864931,1.059153,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.9149104,0,0,-1,0,0,0,0,0.9149104,1.006402,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1864931,1.006402,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,4.171916,0,0,-1,0,0,0,0,4.171916,4.589108,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1864931,4.589108,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1864931,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1864931,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.2661862,0,0,-1,0,0,0,0,0.2661862,0.2928048,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1864931,0.2928048,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,2.4205,0,0,-1,0,0,0,0,2.4205,2.66255,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1864931,2.66255,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1864931,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.67236,0,0,0,0,0,0,0,0,0,0,0.67236,0,0,0,0,32.88775,0,0.67236,0,0.67236,8.437872,21.63553,0.1864797,0,0.537888,0,0.67236
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.958343,0,0,0,0,0,0,0,0,0,0,2.958343,0,0,0,0,32.21539,0.605124,2.958343,0,2.958343,11.2444,28.83175,0.186421,0,2.366675,0,3.563467
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.710192,5.957916,5.957916,11.87375,0,3.340058,5.957916,79.05771,0,0,0,4.710192,0,0,5.915832,5.62004,29.25705,3.267633,10.33023,0,10.33023,21.04452,53.96021,0.1864815,6.553708,3.768154,12,7.977825
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,7.98061,6.93003,6.93003,0,-1,0,6.93003,115.1598,0,0,0,7.98061,7.294768,6.93003,0,0,18.92682,12.56484,0.6858417,0,0.6858417,21.69517,55.62852,0.1864679,7.623033,6.384488,0,20.54545
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,6.161096,9.664618,9.664618,12,0,3.372,9.664618,63.74898,0,0,0,6.161096,0,0,2.335381,2.218612,18.24098,13.1821,8.379708,0,8.379708,29.64486,76.01231,0.1865464,10.63108,4.928876,12,19.34319
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,7.532065,9.432548,9.432548,11.64529,0,3.282259,9.432548,79.85187,0,0,0,7.532065,0,0,2.212743,2.102106,9.861268,20.72384,9.634171,0,9.634171,38.78463,99.44758,0.1866136,10.3758,6.025652,12,28.2559
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,10.03668,5.74487,5.74487,0,0,0,5.74487,174.7068,3.76235,0,0,10.03668,6.047232,5.74487,0,0,0.2270973,29.39459,0.2270973,0,0.2270973,39.00008,100,0.1866091,6.319357,8.029343,0,39.43127
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,9.409226,6.335373,6.335373,0,0,0,6.335373,148.5189,2.740412,0,0,9.409226,6.668814,6.335373,0,0,0,29.59898,0,0,0,39.00008,100,0.1866091,6.968911,7.527381,0,39.00821
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,10.32735,2.792467,2.792467,0,-1,0,2.792467,369.8289,7.387912,0,0,10.32735,2.939439,2.792467,0,0,0,29.59898,0,0,0,39.00008,100,0.1866091,3.071714,8.261881,0,39.92633
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,8.188137,0,0,0,-1,0,0,0,8.188137,0,0,8.188137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1866091,0,6.550509,0,37.78711
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,5.269198,8.079608,8.079608,0,-1,0,8.079608,65.21601,0,0,0.5275683,5.269198,8.50485,8.079608,0,0,0,29.59898,0,3.235652,-3.235652,35.5894,91.25469,0.1866091,8.887568,4.215358,0,34.86818
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,2.1453,4.431086,4.431086,0,-1,0,4.431086,48.41478,0,0,0,2.1453,4.6643,4.431086,0,0,3.595169,26.36333,0,2.519001,-2.519001,32.93414,84.44635,0.1866091,4.874194,1.71624,0,28.50863
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.394059,23.84433,0,0,0,32.93414,84.44635,0.1866091,0,0,0,23.84433
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,1.843539,1.843539,0,-1,0,1.843539,0,0,2.220446E-16,0,0,1.940567,1.843539,0,0,6.394059,23.84433,0,1.940567,-1.940567,30.8886,79.20139,0.1866091,2.027893,0,0,23.84433
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,2.427358,2.427358,0,-1,0,2.427358,0,0,0,0,0,2.555114,2.427358,0,0,8.550244,21.90376,0,2.555114,-2.555114,28.19528,72.29544,0.1866091,2.670094,0,0,21.90376
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,9.085151,8.36,0,-1,0,8.36,0,0,0.7251506,1.633666,0,8.8,8.36,0,0,11.38926,19.34864,0,8.8,-8.8,18.91926,48.51083,0.1866091,9.993666,0,0,19.34864
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,2.728766,2.728766,0,-1,0,2.728766,0,0,0,0,0,2.872386,2.728766,0,0,21.16704,10.54865,0,2.872386,-2.872386,15.8915,40.74736,0.1866091,3.001643,0,0,10.54865
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,1.388308,1.388308,0,-1,0,1.388308,0,0,2.220446E-16,0,0,1.461376,1.388308,0,0,24.35858,7.676259,0,1.461376,-1.461376,14.35108,36.79756,0.1866091,1.527138,0,0,7.676259
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,1.797741,1.797741,0,-1,0,1.797741,0,0,2.220446E-16,0,0,1.892359,1.797741,0,0,25.98233,6.214883,0,1.892359,-1.892359,12.35636,31.6829,0.1866091,1.977515,0,0,6.214883
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,1.337314,1.337314,0,-1,0,1.337314,0,0,2.220446E-16,0,0,1.407699,1.337314,0,0,28.08495,4.322524,0,1.407699,-1.407699,10.87251,27.87818,0.1866091,1.471046,0,0,4.322524
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.3527915,0.3527915,0,-1,0,0.3527915,0,0,5.551115E-17,0,0,0.3713594,0.3527915,0,0,29.64906,2.914824,0,0.3713594,-0.3713594,10.48106,26.87447,0.1866091,0.3880706,0,0,2.914824
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.9503396,0.9503396,0,-1,0,0.9503396,0,0,0,0,0,1.000358,0.9503396,0,0,30.06168,2.543465,0,1.000358,-1.000358,9.426594,24.1707,0.1866091,1.045374,0,0,2.543465
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,1.010912,1.010912,0,-1,0,1.010912,0,0,2.220446E-16,0,0,1.064118,1.010912,0,0,31.17319,1.543107,0,1.064118,-1.064118,8.304915,21.29461,0.1866091,1.112003,0,0,1.543107
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.9652281,0.9652281,9.765228,0,2.806603,0.9652281,0,0,0,0,0,0,0,8.8,8.36,32.35554,0.4789897,8.36,0,8.36,16.23591,41.63045,0.1866453,1.061751,0,12,0.4789897
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1919585,0.652022,0.652022,9.452022,0,2.727362,0.652022,29.44049,0,0,0,0.1919585,0,0,8.8,8.36,23.99554,8.00299,8.551958,0,8.551958,24.34901,62.43323,0.1866683,0.7172242,0.1535668,12,8.194948
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.712495,1.121423,1.121423,9.921423,0,2.84612,1.121423,152.7073,1.776357E-15,0,0,1.712495,0,0,8.8,8.36,15.44358,15.69975,10.0725,0,10.0725,33.90462,86.93474,0.1866753,1.233565,1.369996,12,17.41225
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.617465,8.521074,8.521074,9.237017,0,2.672965,8.521074,54.18877,0,0,0,4.617465,0,0,0.7159423,0.6801451,5.371089,24.765,5.297611,0,5.297611,38.93037,99.82127,0.1867224,9.373181,3.693973,12,29.38246
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,7.556161,5.51509,5.51509,0,-1,0,5.51509,137.0089,1.677325,0,0,7.556161,5.805357,5.51509,0,0,0.07347829,29.53285,0.07347829,0,0.07347829,39.00008,100,0.1867209,6.066598,6.044929,0,37.08901
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,9.13258,7.011515,7.011515,0,0,0,7.011515,130.2512,1.752037,0,0,9.13258,7.380542,7.011515,0,0,0,29.59898,0,0,0,39.00008,100,0.1867209,7.712667,7.306064,0,38.73156
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,10.8935,2.560012,2.560012,0,0,0,2.560012,425.5253,8.19875,0,0,10.8935,2.69475,2.560012,0,0,0,29.59898,0,0,0,39.00008,100,0.1867209,2.816013,8.714799,0,40.49248
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,10.47674,2.598787,2.598787,0,0,0,2.598787,403.1396,7.741173,0,0,10.47674,2.735565,2.598787,0,0,0,29.59898,0,0,0,39.00008,100,0.1867209,2.858665,8.381391,0,40.07571
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,8.459241,0,0,0,0,0,0,0,8.459241,0,0,8.459241,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1867209,0,6.767393,0,38.05822
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,8.415713,0.9011779,0.9011779,0,-1,0,0.9011779,933.8571,7.467105,0,0,8.415713,0.9486084,0.9011779,0,0,0,29.59898,0,0,0,39.00008,100,0.1867209,0.9912958,6.732571,0,38.01469
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,5.633723,6.297352,6.297352,0,-1,0,6.297352,89.46177,0,0,0,5.633723,6.628792,6.297352,0,0,0,29.59898,0,0.9950693,-0.9950693,37.95118,97.31053,0.1867209,6.927088,4.506978,0,35.2327
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,2.294871,2.931386,2.931386,0,-1,0,2.931386,78.28622,0,4.440892E-16,0,2.294871,3.085669,2.931386,0,0,1.105633,28.60391,0,0.7907982,-0.7907982,37.11761,95.17316,0.1867209,3.224524,1.835897,0,30.89878
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.591692,3.230025,3.230025,0,-1,0,3.230025,49.27801,0,4.440892E-16,0,1.591692,3.400026,3.230025,0,0,1.984297,27.81311,0,1.808334,-1.808334,35.21146,90.28561,0.1867209,3.553027,1.273353,0,29.4048
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,2.144849,2.144849,0,-1,0,2.144849,0,0,4.440892E-16,0,0,2.257736,2.144849,0,0,3.993557,26.00478,0,2.257736,-2.257736,32.83159,84.1834,0.1867209,2.359334,0,0,26.00478
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,1.168328,1.168328,0,-1,0,1.168328,0,0,0,0,0,1.229819,1.168328,0,0,6.502153,23.74704,0,1.229819,-1.229819,31.53525,80.85946,0.1867209,1.285161,0,0,23.74704
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.868618,22.51722,0,0,0,31.53525,80.85946,0.1867209,0,0,0,22.51722
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,1.803391,1.803391,0,-1,0,1.803391,0,0,2.220446E-16,0,0,1.898306,1.803391,0,0,7.868618,22.51722,0,1.898306,-1.898306,29.53426,75.72872,0.1867209,1.98373,0,0,22.51722
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,1.187892,1.187892,0,-1,0,1.187892,0,0,0,0,0,1.250413,1.187892,0,0,9.977847,20.61892,0,1.250413,-1.250413,28.21621,72.34911,0.1867209,1.306681,0,0,20.61892
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.6766598,0.6766598,0,-1,0,0.6766598,0,0,0,0,0,0.7122735,0.6766598,0,0,11.36719,19.3685,0,0.7122735,-0.7122735,27.46541,70.42398,0.1867209,0.7443258,0,0,19.3685
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,2.008122,2.008122,0,-1,0,2.008122,0,0,0,0,0,2.113813,2.008122,0,0,12.15861,18.65623,0,2.113813,-2.113813,25.23725,64.71078,0.1867209,2.208935,0,0,18.65623
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.7280373,0.7280373,0,-1,0,0.7280373,0,0,1.110223E-16,0,0,0.766355,0.7280373,0,0,14.50729,16.54242,0,0.766355,-0.766355,24.42945,62.63948,0.1867209,0.800841,0,0,16.54242
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,1.160695,1.160695,0,-1,0,1.160695,0,0,2.220446E-16,0,0,1.221784,1.160695,0,0,15.3588,15.77606,0,1.221784,-1.221784,23.14157,59.33724,0.1867209,1.276764,0,0,15.77606
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.2966726,0.2966726,0,-1,0,0.2966726,0,0,5.551115E-17,0,0,0.312287,0.2966726,0,0,16.71633,14.55428,0,0.312287,-0.312287,22.81239,58.49319,0.1867209,0.3263399,0,0,14.55428
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,2.712109,2.712109,0,-1,0,2.712109,0,0,0,0,0,2.854852,2.712109,0,0,17.06332,14.24199,0,2.854852,-2.854852,19.80311,50.77711,0.1867209,2.98332,0,0,14.24199
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,1.149255,1.149255,0,0,0,1.149255,0,0,2.220446E-16,0,0,1.209743,1.149255,0,0,20.23538,11.38714,0,1.209743,-1.209743,18.52793,47.50743,0.1867209,1.264181,0,0,11.38714
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2923347,0.87398,0.87398,0,0,0,0.87398,33.44867,0,0,0,0.2923347,0.919979,0.87398,0,0,21.57953,10.1774,0,0.6276443,-0.6276443,17.86634,45.81103,0.1867209,0.961378,0.2338677,0,10.46973
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.350112,3.501103,3.501103,0,0,0,3.501103,67.12489,0,0,0,2.350112,3.685372,3.501103,0,0,22.27692,9.549752,0,1.33526,-1.33526,16.45885,42.2021,0.1867209,3.851213,1.880089,0,11.89986
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,5.424509,6.818439,6.818439,0,0,0,6.818439,79.55647,0,0,0,5.424509,7.177304,6.818439,0,0,23.76054,8.214492,0,1.752795,-1.752795,14.61124,37.46465,0.1867209,7.500283,4.339607,0,13.639
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,7.528699,6.667522,6.667522,0,-1,0,6.667522,112.916,0,0,0,7.528699,7.018445,6.667522,0,0,25.70809,6.461697,0.510254,0,0.510254,15.09531,38.70585,0.1867108,7.334275,6.022959,0,13.9904
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,8.254878,5.696754,5.696754,0,0,0,5.696754,144.905,0,0,0,8.254878,5.996583,5.696754,0,0,25.19784,6.920926,2.258295,0,2.258295,17.23772,44.19919,0.1866663,6.266429,6.603902,0,15.1758
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,8.493301,12.87293,12.87293,12,0,3.372,12.87293,65.978,0,0,0,8.493301,0.9188737,0.87293,0,0,22.93954,8.953391,7.574428,0,7.574428,24.42345,62.62411,0.1867306,14.16022,6.794641,12,17.44669
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,7.861281,5.024125,5.024125,12,0,3.372,5.024125,156.4706,-8.881784E-16,0,0,7.861281,0,0,6.975875,6.627081,15.36511,15.77038,14.48836,0,14.48836,38.16832,97.86729,0.1867121,5.526537,6.289025,12,23.63166
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,6.579133,0,0,0,0,0,0,0,5.702382,0,0,6.579133,0,0,0,0,0.8767511,28.8099,0.8767511,0,0.8767511,39.00008,100,0.1866948,0,5.263306,0,35.38903
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,5.657858,0,0,0,-1,0,0,0,5.657858,0,0,5.657858,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1866948,0,4.526287,0,35.25684
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,5.165682,0,0,0,-1,0,0,0,5.165682,0,0,5.165682,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1866948,0,4.132545,0,34.76466
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,3.384869,9.802836,8.36,0,-1,0,8.36,40.48887,0,1.442836,2.42312,3.384869,8.8,8.36,0,0,0,29.59898,0,5.415131,-5.415131,33.29203,85.36401,0.1866948,10.78312,2.707896,0,32.98385
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.876066,6.538767,6.538767,0,-1,0,6.538767,28.69143,0,0,0,1.876066,6.882913,6.538767,0,0,6.016812,24.18385,0,5.006847,-5.006847,28.01435,71.83152,0.1866948,7.192644,1.500853,0,26.05991
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.57998,19.177,0,0,0,28.01435,71.83152,0.1866948,0,0,0,19.177
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,2.013897,2.013897,0,-1,0,2.013897,0,0,4.440892E-16,0,0,2.119892,2.013897,0,0,11.57998,19.177,0,2.119892,-2.119892,25.77979,66.10188,0.1866948,2.215287,0,0,19.177
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,8.54588,8.36,0,-1,0,8.36,0,0,0.1858807,1.040469,0,8.8,8.36,0,0,13.93541,17.05711,0,8.8,-8.8,16.50377,42.31728,0.1866948,9.400469,0,0,17.05711
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,5.608533,5.608533,0,-1,0,5.608533,0,0,8.881784E-16,0,0,5.903719,5.608533,0,0,23.71319,8.257109,0,5.903719,-5.903719,10.28071,26.36073,0.1866948,6.169386,0,0,8.257109
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.4911758,0.4911758,0,-1,0,0.4911758,0,0,5.551115E-17,0,0,0.5170272,0.4911758,0,0,30.27288,2.353389,0,0.5170272,-0.5170272,9.735711,24.96331,0.1866948,0.5402934,0,0,2.353389
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.08204511,0.08204511,0,-1,0,0.08204511,0,0,0,0,0,0.08636327,0.08204511,0,0,30.84735,1.836362,0,0.08636327,-0.08636327,9.644676,24.72989,0.1866948,0.09024962,0,0,1.836362
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.733335,0.733335,0,-1,0,0.733335,0,0,0,0,0,0.7719316,0.733335,0,0,30.94331,1.749999,0,0.7719316,-0.7719316,8.830989,22.64352,0.1866948,0.8066685,0,0,1.749999
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,1.511673,0.9291638,0,-1,0,0.9291638,0,0,0.582509,0.7336763,0,0.9780672,0.9291638,0,0,31.80101,0.9780672,0,0.9780672,-0.9780672,7.800015,20,0.1866948,1.66284,0,0,0.9780672
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,1.754308,0,0,-1,0,0,0,0,1.754308,1.929738,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1866948,1.929738,0,0,0
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,2.911224,0,0,-1,0,0,0,0,2.911224,3.202346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1866948,3.202346,0,0,0
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,1.096725,0,0,-1,0,0,0,0,1.096725,1.206398,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1866948,1.206398,0,0,0
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,3.45521,3.45521,12,0,3.372,3.45521,0,0,0,0,0,0,0,8.544789,8.11755,32.88775,0,8.11755,0,8.11755,15.501,39.74607,0.1867882,3.800731,0,12,0
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2832948,1.063253,1.063253,9.863253,0,2.831403,1.063253,26.64416,1.776357E-15,0,0,0.2832948,0,0,8.8,8.36,24.7702,7.305795,8.643295,0,8.643295,23.70075,60.77103,0.1868214,1.169578,0.2266358,12,7.58909
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.825786,1.934651,1.934651,10.73465,0,3.051867,1.934651,146.0618,1.776357E-15,0,0,2.825786,0,0,8.8,8.36,16.12691,15.08476,11.18579,0,11.18579,34.31252,87.98064,0.1868303,2.128116,2.260628,12,17.91055
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.978197,5.484116,5.484116,0,0,0,5.484116,90.77483,0,0,0,4.978197,5.772754,5.484116,0,0,4.941123,25.15197,0,0.7945568,-0.7945568,33.47498,85.83311,0.1868303,6.032527,3.982558,0,30.13017
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.990571,0,0,0,-1,0,0,0,0,0,0,4.990571,0,0,0,0,5.823964,24.35741,4.990571,0,4.990571,38.20945,97.97276,0.1867323,0,3.992457,0,29.34798
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.846393,0,0,0,0,0,0,0,4.013,0,0,4.846393,0,0,0,0,0.8333925,28.84892,0.8333925,0,0.8333925,39.00008,100,0.1867159,0,3.877114,0,33.69532
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,7.586757,4.771763,4.771763,0,0,0,4.771763,158.9927,2.563848,0,0,7.586757,5.022908,4.771763,0,0,0,29.59898,0,0,0,39.00008,100,0.1867159,5.24894,6.069406,0,37.18573
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,12.01693,4.459814,4.459814,0,0,0,4.459814,269.4492,7.322391,0,0,12.01693,4.694541,4.459814,0,0,0,29.59898,0,0,0,39.00008,100,0.1867159,4.905795,9.613545,0,41.61591
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,10.67534,5.143826,5.143826,0,0,0,5.143826,207.5369,5.260785,0,0,10.67534,5.414553,5.143826,0,0,0,29.59898,0,0,0,39.00008,100,0.1867159,5.658208,8.54027,0,40.27431
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,10.52633,5.154358,5.154358,0,-1,0,5.154358,204.222,5.100693,0,0,10.52633,5.42564,5.154358,0,0,0,29.59898,0,0,0,39.00008,100,0.1867159,5.669794,8.421066,0,40.12531
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,8.028114,0,0,0,-1,0,0,0,8.028114,0,0,8.028114,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1867159,0,6.422492,0,37.62709
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.814602,7.186701,7.186701,0,-1,0,7.186701,53.07862,0,0,0,3.814602,7.564948,7.186701,0,0,0,29.59898,0,3.750347,-3.750347,35.04687,89.86358,0.1867159,7.905371,3.051681,0,33.41358
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.617565,0.5538906,0.5538906,0,-1,0,0.5538906,292.0368,0,0,0,1.617565,0.5830427,0.5538906,0,0,4.167052,25.84863,1.034522,0,1.034522,36.0283,92.38007,0.1866956,0.6092796,1.294052,0,27.4662
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,15.34037,8.36,0,-1,0,8.36,0,0,6.980372,8.514409,0,8.8,8.36,0,0,3.13253,26.7797,0,8.8,-8.8,26.75229,68.59547,0.1866956,16.87441,0,0,26.7797
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,7.722992,7.722992,0,-1,0,7.722992,0,0,8.881784E-16,0.1352909,0,8.129465,7.722992,0,0,12.91031,17.9797,0,8.129465,-8.129465,18.18308,46.62318,0.1866956,8.495291,0,0,17.9797
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,14.43821,8.36,0,-1,0,8.36,0,0,6.078209,7.52203,0,8.8,8.36,0,0,21.94305,9.850236,0,8.8,-8.8,8.907062,22.83857,0.1866956,15.88203,0,0,9.850236
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,2.276049,0.9977243,0,-1,0,0.9977243,0,0,1.278325,1.50593,0,1.050236,0.9977243,0,0,31.72083,1.050236,0,1.050236,-1.050236,7.800015,20,0.1866956,2.503654,0,0,1.050236
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1866956,0,0,0,0
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,2.666203,0,0,-1,0,0,0,0,2.666203,2.932823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1866956,2.932823,0,0,0
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.6393409,0,0,-1,0,0,0,0,0.6393409,0.7032751,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1866956,0.7032751,0,0,0
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,1.119626,0,0,-1,0,0,0,0,1.119626,1.231588,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1866956,1.231588,0,0,0
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.1268324,0,0,-1,0,0,0,0,0.1268324,0.1395156,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1866956,0.1395156,0,0,0
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,1.519,0,0,-1,0,0,0,0,1.519,1.6709,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1866956,1.6709,0,0,0
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,1.312377,0,0,-1,0,0,0,0,1.312377,1.443615,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1866956,1.443615,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.912494,0.912494,9.712494,0,2.793261,0.912494,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1867299,1.003743,0,12,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1179315,2.029041,2.029041,10.82904,0,3.075747,2.029041,5.812179,1.776357E-15,0,0,0.1179315,0,0,8.8,8.36,24.52775,7.524,8.477931,0,8.477931,23.77388,60.95855,0.1867947,2.231945,0.0943452,12,7.641932
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9843593,0.04878594,0.04878594,8.848786,0,2.574743,0.04878594,2017.711,0,0,0,0.9843593,0,0,8.8,8.36,16.04982,15.15414,9.344359,0,9.344359,32.63872,83.68885,0.186784,0.05366454,0.7874874,12,16.1385
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.7389491,10.9515,10.9515,12,0,3.372,10.9515,6.747469,0,0,0,0.7389491,0,0,1.048499,0.9960744,6.705462,23.56406,1.735023,0,1.735023,34.28471,87.90932,0.1868016,12.04665,0.5911593,12,24.30301
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.616614,0.9691477,0.9691477,0,-1,0,0.9691477,269.9913,0,0,0,2.616614,1.020155,0.9691477,0,0,4.970439,25.12558,1.596459,0,1.596459,35.79924,91.79274,0.1867704,1.066062,2.093291,0,27.7422
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.7389,0,0,0,0,0,0,0,0,0,0,1.7389,0,0,0,0,3.373981,26.5624,1.7389,0,1.7389,37.44891,96.02264,0.1867364,0,1.39112,0,28.3013
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.999621,5.876276,5.876276,0,0,0,5.876276,51.0463,0,0,0,2.999621,6.185553,5.876276,0,0,1.63508,28.12741,0,3.185932,-3.185932,34.09064,87.41171,0.1867364,6.463903,2.399697,0,31.12703
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.324074,0,0,0,0,0,0,0,0,0,0,1.324074,0,0,0,0,5.175005,24.94147,1.324074,0,1.324074,35.34676,90.63255,0.1867105,0,1.059259,0,26.26555
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.511619,1.262261,1.262261,0,0,0,1.262261,198.9778,0,0,0,2.511619,1.328695,1.262261,0,0,3.850931,26.13314,1.182923,0,1.182923,36.46898,93.51003,0.1866874,1.388487,2.009295,0,28.64476
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.43602,0,0,0,-1,0,0,0,0,0,0,2.43602,0,0,0,0,2.668007,27.19777,2.43602,0,2.43602,38.77999,99.43568,0.1866398,0,1.948816,0,29.63379
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.641103,0.6951794,0.6951794,0,-1,0,0.6951794,236.0689,0.6773476,0,0,1.641103,0.7317678,0.6951794,0,0,0.2319872,29.39019,0.2319872,0,0.2319872,39.00008,100,0.1866353,0.7646973,1.312882,0,31.03129
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.953259,7.822229,7.822229,0,-1,0,7.822229,24.97062,0,0,0.2444525,1.953259,8.233926,7.822229,0,0,0,29.59898,0,6.280667,-6.280667,32.37967,83.02464,0.1866353,8.604452,1.562607,0,31.55224
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,1.160205,5.690241,5.690241,0,-1,0,5.690241,20.38938,0,0,0,1.160205,5.989727,5.690241,0,0,6.978519,23.31831,0,4.829523,-4.829523,27.28891,69.97143,0.1866353,6.259265,0.928164,0,24.47852
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.34466,18.48879,0,0,0,27.28891,69.97143,0.1866353,0,0,0,18.48879
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,2.855538,2.855538,0,-1,0,2.855538,0,0,0,0,0,3.005829,2.855538,0,0,12.34466,18.48879,0,3.005829,-3.005829,24.12049,61.84728,0.1866353,3.141092,0,0,18.48879
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,14.31188,8.36,0,-1,0,8.36,0,0,5.95188,7.383068,0,8.8,8.36,0,0,15.68447,15.48296,0,8.8,-8.8,14.84447,38.06268,0.1866353,15.74307,0,0,15.48296
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,8.99479,6.348812,0,-1,0,6.348812,0,0,2.645978,3.545457,0,6.68296,6.348812,0,0,25.46224,6.68296,0,6.68296,-6.68296,7.800015,20,0.1866353,9.894269,0,0,6.68296
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,1.279571,0,0,-1,0,0,0,0,1.279571,1.407528,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1866353,1.407528,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,1.632534,0,0,-1,0,0,0,0,1.632534,1.795788,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1866353,1.795788,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,3.412823,0,0,-1,0,0,0,0,3.412823,3.754106,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1866353,3.754106,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,1.907236,0,0,-1,0,0,0,0,1.907236,2.09796,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1866353,2.09796,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,2.314116,0,0,-1,0,0,0,0,2.314116,2.545527,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1866353,2.545527,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,2.683775,0,0,-1,0,0,0,0,2.683775,2.952153,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1866353,2.952153,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,2.136598,0,0,-1,0,0,0,0,2.136598,2.350258,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1866353,2.350258,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,2.574698,2.574698,11.3747,0,3.213799,2.574698,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1867183,2.832168,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1600872,1.597567,1.597567,10.39757,0,2.966584,1.597567,10.02069,0,0,0,0.1600872,0,0,8.8,8.36,24.52775,7.524,8.520087,0,8.520087,23.81387,61.06109,0.1867693,1.757324,0.1280698,12,7.684087
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.263647,5.059938,5.059938,12,0,3.372,5.059938,24.97357,0,0,0,1.263647,0,0,6.940062,6.593059,16.00767,15.19208,7.856706,0,7.856706,31.2674,80.17265,0.186855,5.565932,1.010918,12,16.45573
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,2.049025,0.04026678,0.04026678,0,0,0,0.04026678,5088.625,0,0,0,2.049025,0.04238608,0.04026678,0,0,8.15096,22.26311,2.006639,0,2.006639,33.17106,85.05384,0.1868159,0.04429346,1.63922,0,24.31214
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,4.565962,5.789533,5.789533,0,-1,0,5.789533,78.8658,0,0,0,4.565962,6.094245,5.789533,0,0,6.144321,24.06909,0,1.528284,-1.528284,31.56011,80.92319,0.1868159,6.368487,3.652769,0,28.63505
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,6.055425,7.609462,7.609462,9.307101,0,2.690697,7.609462,79.57758,0,0,0,6.055425,0,0,1.697639,1.612757,7.842414,22.54081,7.668183,0,7.668183,38.83479,99.57618,0.1868514,8.370408,4.84434,12,28.59623
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,6.604987,0,0,0,0,0,0,0,6.430755,0,0,6.604987,0,0,0,0,0.1742314,29.44217,0.1742314,0,0.1742314,39.00008,100,0.186848,0,5.283989,0,36.04716
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,10.39956,0,0,0,0,0,0,0,10.39956,0,0,10.39956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.186848,0,8.31965,0,39.99854
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,7.989747,10.10515,10.10515,3,0,1.095,10.10515,79.06612,0.5106448,0,0,7.989747,7.479102,7.105147,0,0,0,29.59898,0,0,0,39.00008,100,0.186848,11.11566,6.391798,12,37.58873
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,3.504055,3.458219,3.458219,0,-1,0,3.458219,101.3254,0,4.440892E-16,0,3.504055,3.64023,3.458219,0,0,0,29.59898,0,0.1361751,-0.1361751,38.85654,99.63194,0.186848,3.80404,2.803244,0,33.10303
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,4.164112,0,0,0,-1,0,0,0,4.012806,0,0,4.164112,0,0,0,0,0.1513057,29.4628,0.1513057,0,0.1513057,39.00008,100,0.1868451,0,3.33129,0,33.62691
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.741836,0,0,0,-1,0,0,0,2.741836,0,0,2.741836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1868451,0,2.193469,0,32.34081
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.996321,3.003577,3.003577,0,-1,0,3.003577,66.46479,0,0,0,1.996321,3.16166,3.003577,0,0,0,29.59898,0,1.165339,-1.165339,37.7717,96.85033,0.1868451,3.303935,1.597057,0,31.5953
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,4.130101,4.130101,0,-1,0,4.130101,0,0,8.881784E-16,0,0,4.347475,4.130101,0,0,1.294821,28.43364,0,4.347475,-4.347475,33.18906,85.09999,0.1868451,4.543111,0,0,28.43364
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,12.42111,8.36,0,-1,0,8.36,0,0,4.061114,5.303226,0,8.8,8.36,0,0,6.125349,24.08616,0,8.8,-8.8,23.91305,61.31538,0.1868451,13.66323,0,0,24.08616
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,2.389482,2.389482,0,-1,0,2.389482,0,0,4.440892E-16,0,0,2.515245,2.389482,0,0,15.90313,15.28616,0,2.515245,-2.515245,21.26175,54.51719,0.1868451,2.628431,0,0,15.28616
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.69784,12.77092,0,0,0,21.26175,54.51719,0.1868451,0,0,0,12.77092
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,2.261298,2.261298,0,-1,0,2.261298,0,0,4.440892E-16,0,0,2.380314,2.261298,0,0,18.69784,12.77092,0,2.380314,-2.380314,18.75268,48.08369,0.1868451,2.487428,0,0,12.77092
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,1.168473,1.168473,0,-1,0,1.168473,0,0,0,0,0,1.229972,1.168473,0,0,21.34264,10.39061,0,1.229972,-1.229972,17.45617,44.75932,0.1868451,1.285321,0,0,10.39061
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,1.032559,1.032559,0,-1,0,1.032559,0,0,2.220446E-16,0,0,1.086904,1.032559,0,0,22.70927,9.160634,0,1.086904,-1.086904,16.31047,41.82164,0.1868451,1.135815,0,0,9.160634
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,1.681893,1.681893,0,-1,0,1.681893,0,0,2.220446E-16,0,0,1.770413,1.681893,0,0,23.91694,8.07373,0,1.770413,-1.770413,14.44429,37.03658,0.1868451,1.850082,0,0,8.07373
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,1.369036,1.369036,0,-1,0,1.369036,0,0,0,0,0,1.441091,1.369036,0,0,25.88407,6.303317,0,1.441091,-1.441091,12.92525,33.14161,0.1868451,1.50594,0,0,6.303317
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.7581699,0.7581699,0,-1,0,0.7581699,0,0,1.110223E-16,0,0,0.7980735,0.7581699,0,0,27.48528,4.862226,0,0.7980735,-0.7980735,12.08401,30.98458,0.1868451,0.8339869,0,0,4.862226
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.37203,4.064152,0,0,0,12.08401,30.98458,0.1868451,0,0,0,4.064152
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,1.675257,1.675257,0,0,0,1.675257,0,0,2.220446E-16,0,0,1.763428,1.675257,0,0,28.37203,4.064152,0,1.763428,-1.763428,10.22519,26.21839,0.1868451,1.842782,0,0,4.064152
