Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.75899,0.362085,0.362085,0,0,0,0.362085,209.6165,0,0,0,0.75899,0.3811421,0.362085,0,0,30.33139,2.300724,0.3778479,0,0.3778479,10.58365,27.13751,0.1868377,0.3982936,0.607192,0,3.059714
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.349116,3.974595,3.974595,11.77135,0,3.314152,3.974595,84.26308,0,0,0,3.349116,0,0,7.796758,7.40692,29.95354,2.640787,10.75604,0,10.75604,20.78772,53.30174,0.1868852,4.372054,2.679293,12,5.989903
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,6.141528,5.007719,5.007719,12,0,3.372,5.007719,122.6412,0,0,0,6.141528,0,0,6.992281,6.642667,19.19751,12.32122,12.7842,0,12.7842,32.91587,84.39951,0.1868999,5.50849,4.913222,12,18.46275
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,9.362776,6.828068,6.828068,0,-1,0,6.828068,137.1219,0,0,0,9.362776,7.18744,6.828068,0,0,6.413314,23.827,2.175336,0,2.175336,34.97958,89.69105,0.1868576,7.510875,7.490221,0,33.18977
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,9.597342,0,0,0,0,0,0,0,5.359364,0,0,9.597342,0,0,0,0,4.237978,25.7848,4.237978,0,4.237978,39.00008,100,0.1867753,0,7.677874,0,35.38214
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,11.75538,11.13533,11.13533,3,0,1.095,11.13533,105.5683,3.191877,0,0,11.75538,8.563504,8.135329,0,0,0,29.59898,0,0,0,39.00008,100,0.1867753,12.24886,9.404305,12,41.35436
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,12.19612,2.013424,2.013424,0,0,0,2.013424,605.7405,10.07673,0,0,12.19612,2.119394,2.013424,0,0,0,29.59898,0,0,0,39.00008,100,0.1867753,2.214766,9.756898,0,41.7951
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,11.37204,7.02735,7.02735,0,0,0,7.02735,161.8254,3.974826,0,0,11.37204,7.397211,7.02735,0,0,0,29.59898,0,0,0,39.00008,100,0.1867753,7.730085,9.09763,0,40.97102
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,8.591616,9.127383,8.36,0,-1,0,8.36,102.7705,0,0.7673833,1.680122,8.591616,8.8,8.36,0,0,0,29.59898,0,0.2083841,-0.2083841,38.78042,99.43678,0.1867753,10.04012,6.873293,0,38.19059
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,7.298478,4.475037,4.475037,0,-1,0,4.475037,163.0932,2.356375,0,0,7.298478,4.710565,4.475037,0,0,0.2315379,29.39059,0.2315379,0,0.2315379,39.00008,100,0.1867708,4.92254,5.838783,0,36.68907
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,5.075138,4.238859,4.238859,0,-1,0,4.238859,119.7289,0.6131811,0,0,5.075138,4.461957,4.238859,0,0,0,29.59898,0,0,0,39.00008,100,0.1867708,4.662745,4.06011,0,34.67411
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.85479,14.69063,8.36,0,-1,0,8.36,22.18648,0,6.330632,7.799695,1.85479,8.8,8.36,0,0,0,29.59898,0,6.94521,-6.94521,31.67918,81.22852,0.1867708,16.15969,1.483832,0,31.45377
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,6.766857,6.766857,0,-1,0,6.766857,0,0,8.881784E-16,0,0,7.123007,6.766857,0,0,7.7169,22.65377,0,7.123007,-7.123007,24.17088,61.97648,0.1867708,7.443542,0,0,22.65377
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,3.386602,3.386602,0,-1,0,3.386602,0,0,0,0,0,3.564845,3.386602,0,0,15.63135,15.53076,0,3.564845,-3.564845,20.4132,52.34143,0.1867708,3.725263,0,0,15.53076
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,15.0582,8.36,0,-1,0,8.36,0,0,6.698202,8.204021,0,8.8,8.36,0,0,19.59229,11.96592,0,8.8,-8.8,11.13718,28.55683,0.1867708,16.56402,0,0,11.96592
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.37007,3.165916,0,0,0,11.13718,28.55683,0.1867708,0,0,0,3.165916
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.8351903,0.8351903,0,-1,0,0.8351903,0,0,1.110223E-16,0,0,0.8791476,0.8351903,0,0,29.37007,3.165916,0,0.8791476,-0.8791476,10.21048,26.18067,0.1867708,0.9187093,0,0,3.165916
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,2.132706,2.132706,0,-1,0,2.132706,0,0,4.440892E-16,0.1735471,0,2.244954,2.132706,0,0,30.3469,2.286768,0,2.244954,-2.244954,7.844092,20.11302,0.1867708,2.345977,0,0,2.286768
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,1.341367,0.03972355,0,-1,0,0.03972355,0,0,1.301644,1.435781,0,0.04181426,0.03972355,0,0,32.84129,0.04181426,0,0.04181426,-0.04181426,7.800015,20,0.1867708,1.475504,0,0,0.04181426
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.6921746,0,0,-1,0,0,0,0,0.6921746,0.7613921,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1867708,0.7613921,0,0,0
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,1.691682,0,0,-1,0,0,0,0,1.691682,1.86085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1867708,1.86085,0,0,0
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,2.216212,0,0,-1,0,0,0,0,2.216212,2.437833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1867708,2.437833,0,0,0
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,1.448193,0,0,-1,0,0,0,0,1.448193,1.593012,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1867708,1.593012,0,0,0
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,1.850913,1.850913,10.65091,0,3.030681,1.850913,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.186832,2.036004,0,12,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5821791,1.780971,1.780971,10.58097,0,3.012986,1.780971,32.68886,1.776357E-15,0,0,0.5821791,0,0,8.8,8.36,24.52775,7.524,8.942179,0,8.942179,24.2143,62.08783,0.1868797,1.959068,0.4657433,12,8.106179
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.430345,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.430345,0,0,8.8,8.36,15.58557,15.57196,10.79035,0,10.79035,34.45092,88.33553,0.1868397,0,1.944276,12,18.00231
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,3.071555,1.224455,1.224455,0,0,0,1.224455,250.8508,0,0,0,3.071555,1.2889,1.224455,0,0,4.795229,25.28327,1.782655,0,1.782655,36.1421,92.67186,0.1868052,1.346901,2.457244,0,28.35483
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.794832,0,0,0,-1,0,0,0,0.7822577,0,0,3.794832,0,0,0,0,3.012574,26.88766,3.012574,0,3.012574,39.00008,100,0.1867469,0,3.035866,0,30.68249
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,5.559525,5.617605,5.617605,0,0,0,5.617605,98.9661,0,0,0,5.559525,5.913269,5.617605,0,0,0,29.59898,0,0.3537437,-0.3537437,38.6272,99.0439,0.1867469,6.179366,4.44762,0,35.1585
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.826485,7.52832,7.52832,0,0,0,7.52832,50.82788,0,8.881784E-16,0,3.826485,7.924547,7.52832,0,0,0.3930485,29.24523,0,4.098062,-4.098062,34.30746,87.96767,0.1867469,8.281152,3.061188,0,33.07172
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.849509,0,0,0,0,0,0,0,0,0,0,3.849509,0,0,0,0,4.946451,25.14717,3.849509,0,3.849509,37.95943,97.33167,0.1866725,0,3.079607,0,28.99668
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,4.02964,3.454196,3.454196,0,0,0,3.454196,116.6592,0,0,0,4.02964,3.635996,3.454196,0,0,1.096942,28.61173,0.3936431,0,0.3936431,38.33287,98.28922,0.1866649,3.799616,3.223711,0,32.64137
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,5.218729,5.750942,5.750942,0,-1,0,5.750942,90.74564,0,8.881784E-16,0,5.218729,6.053623,5.750942,0,0,0.7032985,28.96601,0,0.834894,-0.834894,37.45282,96.03267,0.1866649,6.326036,4.174984,0,34.18474
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,4.814066,2.105433,2.105433,0,-1,0,2.105433,228.6496,0.9668615,0,0,4.814066,2.216246,2.105433,0,0,1.630959,28.13111,1.630959,0,1.630959,39.00008,100,0.1866333,2.315977,3.851253,0,32.94518
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.90557,0,0,0,-1,0,0,0,1.90557,0,0,1.90557,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1866333,0,1.524456,0,31.50455
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.5610988,0,0,0,-1,0,0,0,0.5610988,0,0,0.5610988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1866333,0,0.448879,0,30.16008
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,9.496505,8.36,0,-1,0,8.36,0,0,1.136505,2.086155,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1866333,10.44615,0,0,29.59898
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,10.14428,8.36,0,-1,0,8.36,0,0,1.784277,2.798705,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1866333,11.1587,0,0,20.79898
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.55556,11.99898,0,0,0,20.44805,52.43079,0.1866333,0,0,0,11.99898
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.55556,11.99898,0,0,0,20.44805,52.43079,0.1866333,0,0,0,11.99898
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,2.576629,2.576629,0,-1,0,2.576629,0,0,0,0,0,2.712241,2.576629,0,0,19.55556,11.99898,0,2.712241,-2.712241,17.5891,45.10015,0.1866333,2.834292,0,0,11.99898
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,2.427643,2.427643,0,-1,0,2.427643,0,0,0,0,0,2.555413,2.427643,0,0,22.56916,9.286737,0,2.555413,-2.555413,14.89545,38.19339,0.1866333,2.670407,0,0,9.286737
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.7338535,0.7338535,0,-1,0,0.7338535,0,0,1.110223E-16,0,0,0.7724774,0.7338535,0,0,25.4085,6.731324,0,0.7724774,-0.7724774,14.08119,36.10555,0.1866333,0.8072389,0,0,6.731324
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.4460161,0.4460161,0,-1,0,0.4460161,0,0,5.551115E-17,0,0,0.4694906,0.4460161,0,0,26.26681,5.958847,0,0.4694906,-0.4694906,13.5863,34.83661,0.1866333,0.4906177,0,0,5.958847
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,2.938736,2.938736,0,-1,0,2.938736,0,0,0,0,0,3.093406,2.938736,0,0,26.78847,5.489356,0,3.093406,-3.093406,10.32557,26.47576,0.1866333,3.23261,0,0,5.489356
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.01686316,0.01686316,0,-1,0,0.01686316,0,0,3.469447E-18,0,0,0.01775069,0.01686316,0,0,30.22559,2.39595,0,0.01775069,-0.01775069,10.30686,26.42779,0.1866333,0.01854947,0,0,2.39595
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.349967,0.349967,0,-1,0,0.349967,0,0,5.551115E-17,0,0,0.3683864,0.349967,0,0,30.24531,2.378199,0,0.3683864,-0.3683864,9.918544,25.43211,0.1866333,0.3849638,0,0,2.378199
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,1.125745,1.125745,0,0,0,1.125745,0,0,0,0,0,1.184994,1.125745,0,0,30.65463,2.009813,0,1.184994,-1.184994,8.66945,22.22931,0.1866333,1.238319,0,0,2.009813
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2695976,1.774684,1.774684,10.57468,0,3.011395,1.774684,15.1913,0,0,0,0.2695976,0,0,8.8,8.36,31.97129,0.824818,8.629598,0,8.629598,16.8562,43.22095,0.186687,1.952153,0.2156781,12,1.094416
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.381943,1.843967,1.843967,10.64397,0,3.028924,1.843967,74.94403,1.776357E-15,0,0,1.381943,0,0,8.8,8.36,23.34169,8.591455,9.741943,0,9.741943,26.09822,66.91839,0.1867211,2.028364,1.105555,12,9.973399
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.696076,6.111554,6.111554,12,0,3.372,6.111554,44.11441,0,0,0,2.696076,0,0,5.888446,5.594023,13.59975,17.35921,8.290099,0,8.290099,33.9629,87.08419,0.1868065,6.72271,2.156861,12,20.05528
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.806582,1.862903,1.862903,0,-1,0,1.862903,258.0157,0,0,0,4.806582,1.96095,1.862903,0,0,5.309649,24.82029,2.845632,0,2.845632,36.66251,94.00624,0.1867517,2.049193,3.845266,0,29.62688
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,5.560344,7.345424,7.345424,0,0,0,7.345424,75.69807,0,0,0,5.560344,7.732025,7.345424,0,0,2.464017,27.38136,0,2.171681,-2.171681,34.37335,88.13663,0.1867517,8.079967,4.448275,0,32.94171
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,7.093677,6.891374,6.891374,0,0,0,6.891374,102.9356,0,8.881784E-16,0,7.093677,7.254078,6.891374,0,0,4.876996,25.20968,0,0.1604011,-0.1604011,34.20428,87.70309,0.1867517,7.580512,5.674942,0,32.30336
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,5.348619,0,0,0,0,0,0,0,0.2933996,0,0,5.348619,0,0,0,0,5.055219,25.04928,5.055219,0,5.055219,39.00008,100,0.1866543,0,4.278895,0,30.3979
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,6.934276,8.232203,8.232203,3,0,1.095,8.232203,84.23354,1.426694,0,0,6.934276,5.507582,5.232203,0,0,0,29.59898,0,0,0,39.00008,100,0.1866543,9.055424,5.547421,12,36.53325
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,5.965817,6.774855,6.774855,0,-1,0,6.774855,88.05823,0,8.881784E-16,0,5.965817,7.131427,6.774855,0,0,0,29.59898,0,1.165609,-1.165609,37.77142,96.84959,0.1866543,7.452341,4.772654,0,35.5648
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,6.896885,6.175603,6.175603,0,-1,0,6.175603,111.6796,0,0,0,6.896885,6.500635,6.175603,0,0,1.295121,28.43337,0.3962507,0,0.3962507,38.14734,97.81348,0.1866466,6.793163,5.517509,0,35.33025
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,5.198322,0,0,0,-1,0,0,0,4.299451,0,0,5.198322,0,0,0,0,0.8988704,28.79,0.8988704,0,0.8988704,39.00008,100,0.1866293,0,4.158658,0,33.98832
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,1.155993,0,0,0,-1,0,0,0,1.155993,0,0,1.155993,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1866293,0,0.9247941,0,30.75497
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1866293,0,0,0,29.59898
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,4.873301,4.873301,0,-1,0,4.873301,0,0,8.881784E-16,0,0,5.12979,4.873301,0,0,0,29.59898,0,5.12979,-5.12979,33.5928,86.13522,0.1866293,5.360631,0,0,29.59898
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,3.52307,3.52307,0,-1,0,3.52307,0,0,0,0,0,3.708494,3.52307,0,0,5.699767,24.46919,0,3.708494,-3.708494,29.68371,76.11192,0.1866293,3.875376,0,0,24.46919
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,4.907097,4.907097,0,-1,0,4.907097,0,0,8.881784E-16,0,0,5.165366,4.907097,0,0,9.820315,20.76069,0,5.165366,-5.165366,24.23894,62.15099,0.1866293,5.397807,0,0,20.76069
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,1.841273,1.841273,0,-1,0,1.841273,0,0,2.220446E-16,0,0,1.938182,1.841273,0,0,15.55961,15.59533,0,1.938182,-1.938182,22.19591,56.91248,0.1866293,2.0254,0,0,15.59533
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,1.680987,1.680987,0,-1,0,1.680987,0,0,2.220446E-16,0,0,1.76946,1.680987,0,0,17.71315,13.65715,0,1.76946,-1.76946,20.33074,52.12999,0.1866293,1.849085,0,0,13.65715
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,2.974745,2.974745,0,-1,0,2.974745,0,0,4.440892E-16,0,0,3.131311,2.974745,0,0,19.67921,11.88769,0,3.131311,-3.131311,17.03005,43.6667,0.1866293,3.27222,0,0,11.88769
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.2278143,0.2278143,0,-1,0,0.2278143,0,0,2.775558E-17,0,0,0.2398045,0.2278143,0,0,23.15845,8.756376,0,0.2398045,-0.2398045,16.77727,43.01855,0.1866293,0.2505957,0,0,8.756376
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,1.513623,1.513623,0,-1,0,1.513623,0,0,2.220446E-16,0,0,1.593287,1.513623,0,0,23.4249,8.516571,0,1.593287,-1.593287,15.0978,38.71223,0.1866293,1.664985,0,0,8.516571
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,3.375525,3.375525,0,-1,0,3.375525,0,0,4.440892E-16,0,0,3.553185,3.375525,0,0,25.19522,6.923285,0,3.553185,-3.553185,11.35241,29.10869,0.1866293,3.713078,0,0,6.923285
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,1.310226,1.310226,0,-1,0,1.310226,0,0,2.220446E-16,0,0,1.379186,1.310226,0,0,29.1432,3.3701,0,1.379186,-1.379186,9.898623,25.38103,0.1866293,1.441249,0,0,3.3701
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,1.06982,1.06982,0,0,0,1.06982,0,0,0,0,0,1.126127,1.06982,0,0,30.67563,1.990914,0,1.126127,-1.126127,8.711581,22.33734,0.1866293,1.176802,0,0,1.990914
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.7067801,1.415475,1.415475,10.21548,0,2.920515,1.415475,49.93237,1.776357E-15,0,0,0.7067801,0,0,8.8,8.36,31.92688,0.8647875,9.06678,0,9.06678,17.31308,44.39244,0.186664,1.557022,0.5654241,12,1.571568
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,3.079411,3.917813,3.917813,12,0,3.372,3.917813,78.60027,0,0,0,3.079411,0,0,8.082188,7.678078,22.8601,9.02489,10.75749,0,10.75749,27.51854,70.5602,0.1867177,4.309594,2.463529,12,12.1043
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.910916,6.317904,6.317904,12,0,3.372,6.317904,93.55818,0,0,0,5.910916,0,0,5.682096,5.397991,12.10261,18.70663,11.30891,0,11.30891,38.2471,98.06931,0.1867607,6.949694,4.728733,12,24.61755
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,8.69661,6.833165,6.833165,0,-1,0,6.833165,127.2706,0.7101032,0,0,8.69661,7.192805,6.833165,0,0,0.7937021,28.88465,0.7937021,0,0.7937021,39.00008,100,0.1867455,7.516481,6.957288,0,37.58126
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,9.879547,7.160663,7.160663,0,0,0,7.160663,137.9697,2.342007,0,0,9.879547,7.53754,7.160663,0,0,0,29.59898,0,0,0,39.00008,100,0.1867455,7.876729,7.903637,0,39.47852
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,11.85921,2.781002,2.781002,0,0,0,2.781002,426.4366,8.931839,0,0,11.85921,2.92737,2.781002,0,0,0,29.59898,0,0,0,39.00008,100,0.1867455,3.059102,9.487367,0,41.45819
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,11.78595,4.784306,4.784306,0,0,0,4.784306,246.3462,6.749843,0,0,11.78595,5.036111,4.784306,0,0,0,29.59898,0,0,0,39.00008,100,0.1867455,5.262736,9.428763,0,41.38493
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,9.266548,0,0,0,0,0,0,0,9.266548,0,0,9.266548,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1867455,0,7.413238,0,38.86552
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,7.410175,8.691463,8.36,0,-1,0,8.36,88.63846,0,0.3314632,1.200609,7.410175,8.8,8.36,0,0,0,29.59898,0,1.389825,-1.389825,37.53507,96.24358,0.1867455,9.56061,5.92814,0,37.00915
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,7.135675,1.401153,1.401153,0,-1,0,1.401153,509.2716,4.116527,0,0,7.135675,1.474898,1.401153,0,0,1.54425,28.20915,1.54425,0,1.54425,39.00008,100,0.1867159,1.541268,5.70854,0,35.34483
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,4.826692,4.534914,4.534914,0,-1,0,4.534914,106.434,0.0530986,0,0,4.826692,4.773593,4.534914,0,0,0,29.59898,0,0,0,39.00008,100,0.1867159,4.988405,3.861353,0,34.42567
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,2.026275,9.117619,8.36,0,-1,0,8.36,24.23774,0,0.7576182,1.66938,2.026275,8.8,8.36,0,0,0,29.59898,0,6.773725,-6.773725,31.85995,81.692,0.1867159,10.02938,1.62102,0,31.62525
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,9.754994,8.36,0,-1,0,8.36,0,0,1.394994,2.370494,0,8.8,8.36,0,0,7.526361,22.82525,0,8.8,-8.8,22.58393,57.9074,0.1867159,10.73049,0,0,22.82525
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,11.90967,8.36,0,-1,0,8.36,0,0,3.549668,4.740635,0,8.8,8.36,0,0,17.30414,14.02525,0,8.8,-8.8,13.30792,34.1228,0.1867159,13.10063,0,0,14.02525
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,3.93624,3.93624,0,-1,0,3.93624,0,0,0,0,0,4.143411,3.93624,0,0,27.08192,5.225253,0,4.143411,-4.143411,8.940378,22.924,0.1867159,4.329864,0,0,5.225253
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.68571,1.081843,0,0,0,8.940378,22.924,0.1867159,0,0,0,1.081843
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.68571,1.081843,0,0,0,8.940378,22.924,0.1867159,0,0,0,1.081843
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,1.363784,1.02775,0,-1,0,1.02775,0,0,0.3360335,0.4724119,0,1.081843,1.02775,0,0,31.68571,1.081843,0,1.081843,-1.081843,7.800015,20,0.1867159,1.500162,0,0,1.081843
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,1.077936,0,0,-1,0,0,0,0,1.077936,1.18573,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1867159,1.18573,0,0,0
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,1.258979,0,0,-1,0,0,0,0,1.258979,1.384877,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1867159,1.384877,0,0,0
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.9655655,0,0,-1,0,0,0,0,0.9655655,1.062122,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1867159,1.062122,0,0,0
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,1.10194,0,0,-1,0,0,0,0,1.10194,1.212134,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1867159,1.212134,0,0,0
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,2.688197,0,0,-1,0,0,0,0,2.688197,2.957017,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1867159,2.957017,0,0,0
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,1.139224,1.139224,9.939224,0,2.850624,1.139224,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1867559,1.253147,0,12,0
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2202166,1.744357,1.744357,10.54436,0,3.003722,1.744357,12.62452,0,0,0,0.2202166,0,0,8.8,8.36,24.52775,7.524,8.580216,0,8.580216,23.87092,61.20736,0.1868091,1.918792,0.1761733,12,7.744216
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.9687524,6.26028,6.26028,12,0,3.372,6.26028,15.47459,0,0,0,0.9687524,0,0,5.73972,5.452734,15.94754,15.24619,6.421487,0,6.421487,29.96287,76.82773,0.1868781,6.886307,0.7750019,12,16.21495
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.7365081,5.204995,5.204995,12,0,3.372,5.204995,14.15003,0,0,0,0.7365081,0,0,6.795005,6.455255,9.52605,21.02553,7.191763,0,7.191763,36.78558,94.32181,0.1869562,5.725494,0.5892065,12,21.76204
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,3.119313,8.150035,8.150035,0,-1,0,8.150035,38.27361,0,0,0.6050381,3.119313,8.578984,8.150035,0,0,2.334287,27.49812,0,5.459671,-5.459671,31.03058,79.56543,0.1869562,8.965038,2.49545,0,30.61743
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,2.19417,2.337628,2.337628,0,0,0,2.337628,93.86309,0,0,0,2.19417,2.46066,2.337628,0,0,8.400588,22.03845,0,0.2664911,-0.2664911,30.74967,78.84516,0.1869562,2.57139,1.755336,0,24.23262
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.664832,0,0,0,0,0,0,0,0,0,0,1.664832,0,0,0,0,8.69669,21.77196,1.664832,0,1.664832,32.32907,82.89489,0.1869244,0,1.331866,0,23.43679
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,6.165205,8.412923,8.412923,9.236241,0,2.672769,8.412923,73.28256,0,0,0,6.165205,0,0,0.8233189,0.782153,7.031857,23.27031,6.947359,0,6.947359,38.91991,99.79446,0.1869709,9.254215,4.932164,12,29.43551
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,8.364612,1.815869,1.815869,0,0,0,1.815869,460.6395,6.368672,0,0,8.364612,1.911441,1.815869,0,0,0.08449852,29.52293,0.08449852,0,0.08449852,39.00008,100,0.1869693,1.997456,6.691689,0,37.88754
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,5.24001,8.059819,8.059819,0,-1,0,8.059819,65.014,0,0,0.5058009,5.24001,8.48402,8.059819,0,0,0,29.59898,0,3.244009,-3.244009,35.58059,91.2321,0.1869693,8.865801,4.192008,0,34.83899
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,5.345965,15.82374,8.36,0,-1,0,8.36,63.94695,0,7.463738,9.046111,5.345965,8.8,8.36,0,0,3.604455,26.35497,0,3.454035,-3.454035,31.93972,81.89655,0.1869693,17.40611,4.276772,0,31.70093
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.795315,6.889443,6.889443,0,-1,0,6.889443,55.08884,0,0,0,3.795315,7.252046,6.889443,0,0,7.442271,22.90093,0,3.456731,-3.456731,28.29601,72.55371,0.1869693,7.578388,3.036252,0,26.69625
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.742026,9.040873,8.36,0,-1,0,8.36,20.83763,0,0.680873,1.58496,1.742026,8.8,8.36,0,0,11.28308,19.4442,0,7.057974,-7.057974,20.85625,53.47745,0.1869693,9.944961,1.39362,0,21.18623
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.12528,12.38623,0,0,0,20.85625,53.47745,0.1869693,0,0,0,12.38623
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,4.26852,4.26852,0,-1,0,4.26852,0,0,8.881784E-16,0,0,4.493179,4.26852,0,0,19.12528,12.38623,0,4.493179,-4.493179,16.12002,41.3333,0.1869693,4.695372,0,0,12.38623
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,9.817704,7.498397,0,-1,0,7.498397,0,0,2.319307,3.301077,0,7.89305,7.498397,0,0,24.1177,7.89305,0,7.89305,-7.89305,7.800015,20,0.1869693,10.79947,0,0,7.89305
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.5367808,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.5367808,0.5904589,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1869693,0.5904589,0,0,8.426001E-16
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,1.897548,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.897548,2.087303,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1869693,2.087303,0,0,8.426001E-16
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.5393912,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.5393912,0.5933304,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1869693,0.5933304,0,0,8.426001E-16
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1869693,0,0,0,8.426001E-16
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,2.132214,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.132214,2.345435,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1869693,2.345435,0,0,8.426001E-16
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.6396163,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6396163,0.7035779,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1869693,0.7035779,0,0,8.426001E-16
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.2996486,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2996486,0.3296135,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1869693,0.3296135,0,0,8.426001E-16
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,3.19608,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.19608,3.515688,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1869693,3.515688,0,0,8.426001E-16
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.8488961,0.8488961,9.648896,0,2.777171,0.8488961,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1870006,0.9337857,0,12,8.426001E-16
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.8003196,0.7816481,0.7816481,9.581648,0,2.760157,0.7816481,102.3887,0,0,0,0.8003196,0,0,8.8,8.36,24.52775,7.524,9.160319,0,9.160319,24.42125,62.61847,0.1870146,0.8598129,0.6402556,12,8.32432
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,2.067224,4.676717,4.676717,11.38358,0,3.216047,4.676717,44.20247,0,0,0,2.067224,0,0,6.706868,6.371524,15.36743,15.76829,8.438748,0,8.438748,32.42695,83.14586,0.1870941,5.144389,1.653779,12,17.83551
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.223549,7.459144,7.459144,0,0,0,7.459144,29.80971,0,8.881784E-16,0,2.223549,7.85173,7.459144,0,0,6.928685,23.36316,0,5.628181,-5.628181,26.49433,67.93404,0.1870941,8.205058,1.778839,0,25.58671
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.679757,6.57496,6.57496,0,-1,0,6.57496,71.17543,0,0,0,4.679757,6.921011,6.57496,0,0,13.18222,17.73498,0,2.241254,-2.241254,24.13184,61.87638,0.1870941,7.232457,3.743805,0,22.41474
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,7.163615,2.42711,2.42711,0,0,0,2.42711,295.15,0,0,0,7.163615,2.554853,2.42711,0,0,15.6725,15.49373,4.608763,0,4.608763,28.50409,73.08727,0.1870061,2.669821,5.730892,0,22.65734
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,9.726571,4.34687,4.34687,0,0,0,4.34687,223.7603,0,0,0,9.726571,4.575653,4.34687,0,0,11.06374,19.64161,5.150918,0,5.150918,33.39068,85.61697,0.1869078,4.781558,7.781257,0,29.36818
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,9.670317,0.8078722,0.8078722,0,0,0,0.8078722,1197.011,2.907103,0,0,9.670317,0.8503918,0.8078722,0,0,5.912822,24.27744,5.912822,0,5.912822,39.00008,100,0.1867951,0.8886594,7.736253,0,33.94775
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,7.40285,2.189298,2.189298,0,0,0,2.189298,338.1381,5.098326,0,0,7.40285,2.304524,2.189298,0,0,0,29.59898,0,0,0,39.00008,100,0.1867951,2.408228,5.92228,0,37.00183
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,8.057695,1.047992,1.047992,0,-1,0,1.047992,768.87,6.954546,0,0,8.057695,1.10315,1.047992,0,0,0,29.59898,0,0,0,39.00008,100,0.1867951,1.152791,6.446157,0,37.65667
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,5.215277,2.668009,2.668009,0,-1,0,2.668009,195.4745,2.406846,0,0,5.215277,2.80843,2.668009,0,0,0,29.59898,0,0,0,39.00008,100,0.1867951,2.93481,4.172221,0,34.81425
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,4.085958,0.9679744,0.9679744,0,-1,0,0.9679744,422.1142,3.067037,0,0,4.085958,1.01892,0.9679744,0,0,0,29.59898,0,0,0,39.00008,100,0.1867951,1.064772,3.268766,0,33.68494
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.372319,3.392047,3.392047,0,-1,0,3.392047,40.45694,0,0,0,1.372319,3.570576,3.392047,0,0,0,29.59898,0,2.198257,-2.198257,36.68291,94.05856,0.1867951,3.731252,1.097855,0,30.9713
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.442508,27.40072,0,0,0,36.68291,94.05856,0.1867951,0,0,0,27.40072
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,6.714247,6.714247,0,-1,0,6.714247,0,0,8.881784E-16,0,0,7.067628,6.714247,0,0,2.442508,27.40072,0,7.067628,-7.067628,29.23298,74.9562,0.1867951,7.385671,0,0,27.40072
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.29543,20.33309,0,0,0,29.23298,74.9562,0.1867951,0,0,0,20.33309
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,16.72759,8.36,0,-1,0,8.36,0,0,8.36759,10.04035,0,8.8,8.36,0,0,10.29543,20.33309,0,8.8,-8.8,19.95696,51.1716,0.1867951,18.40035,0,0,20.33309
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.3646345,0.3646345,0,-1,0,0.3646345,0,0,0,0,0,0.3838258,0.3646345,0,0,20.07321,11.53309,0,0.3838258,-0.3838258,19.55238,50.13419,0.1867951,0.401098,0,0,11.53309
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,2.146893,2.146893,0,-1,0,2.146893,0,0,4.440892E-16,0,0,2.259887,2.146893,0,0,20.49968,11.14927,0,2.259887,-2.259887,17.17024,44.02618,0.1867951,2.361582,0,0,11.14927
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,2.678958,2.678958,0,-1,0,2.678958,0,0,4.440892E-16,0,0,2.819956,2.678958,0,0,23.01066,8.88938,0,2.819956,-2.819956,14.19775,36.40442,0.1867951,2.946854,0,0,8.88938
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,1.398451,1.398451,0,-1,0,1.398451,0,0,2.220446E-16,0,0,1.472054,1.398451,0,0,26.14395,6.069424,0,1.472054,-1.472054,12.64607,32.42575,0.1867951,1.538296,0,0,6.069424
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,3.557616,3.557616,0,-1,0,3.557616,0,0,4.440892E-16,0,0,3.744859,3.557616,0,0,27.77956,4.59737,0,3.744859,-3.744859,8.698641,22.30416,0.1867951,3.913378,0,0,4.59737
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,1.846781,0.8098853,0,-1,0,0.8098853,0,0,1.036896,1.221574,0,0.8525108,0.8098853,0,0,31.94052,0.8525108,0,0.8525108,-0.8525108,7.800015,20,0.1867951,2.03146,0,0,0.8525108
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,3.207883,0,0,-1,0,0,0,0,3.207883,3.528671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1867951,3.528671,0,0,0
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.07529034,0.07529034,8.87529,0,2.581449,0.07529034,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1868043,0.08281938,0,12,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5759767,1.763091,1.763091,10.56309,0,3.008462,1.763091,32.66858,1.776357E-15,0,0,0.5759767,0,0,8.8,8.36,24.52775,7.524,8.935977,0,8.935977,24.20842,62.07275,0.1868508,1.9394,0.4607814,12,8.099977
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.416026,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.416026,0,0,8.8,8.36,15.59178,15.56638,11.77603,0,11.77603,35.38014,90.71812,0.1867929,0,2.732821,12,18.9824
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,6.064491,7.005683,7.005683,0,0,0,7.005683,86.56531,0,8.881784E-16,0,6.064491,7.374403,7.005683,0,0,3.81575,26.1648,0,1.309912,-1.309912,33.99937,87.1777,0.1867929,7.706252,4.851593,0,32.22929
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,8.281907,6.86739,6.86739,0,-1,0,6.86739,120.5976,0,0,0,8.281907,7.228831,6.86739,0,0,5.271208,24.85489,1.053076,0,1.053076,34.99841,89.73933,0.1867729,7.554129,6.625526,0,33.1368
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,9.184313,11.32283,11.32283,6.604956,0,2.007054,11.32283,81.11324,0,0,0,9.184313,4.966181,4.717872,0,0,4.218132,25.80266,4.218132,0,4.218132,39.00008,100,0.1867958,12.45511,7.34745,12,34.98697
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,10.72498,10.27742,10.27742,3,0,1.095,10.27742,104.3547,3.064533,0,0,10.72498,7.660446,7.277423,0,0,0,29.59898,0,0,0,39.00008,100,0.1867958,11.30517,8.579983,12,40.32396
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,9.545788,0,0,0,0,0,0,0,9.545788,0,0,9.545788,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1867958,0,7.63663,0,39.14476
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,8.331338,2.050946,2.050946,0,0,0,2.050946,406.2193,6.172447,0,0,8.331338,2.15889,2.050946,0,0,0,29.59898,0,0,0,39.00008,100,0.1867958,2.25604,6.66507,0,37.93032
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,7.314113,10.49868,8.36,0,-1,0,8.36,87.4894,0,2.138685,3.188554,7.314113,8.8,8.36,0,0,0,29.59898,0,1.485887,-1.485887,37.43382,95.98395,0.1867958,11.54855,5.851291,0,36.91309
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,6.09439,0.1429396,0.1429396,0,-1,0,0.1429396,4263.613,4.292943,0,0,6.09439,0.1504627,0.1429396,0,0,1.650985,28.11309,1.650985,0,1.650985,39.00008,100,0.1867645,0.1572336,4.875513,0,34.20748
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,3.087649,0,0,0,-1,0,0,0,3.087649,0,0,3.087649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1867645,0,2.470119,0,32.68663
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,1.084687,8.658106,8.36,0,-1,0,8.36,12.97473,0,0.2981063,1.163917,1.084687,8.8,8.36,0,0,0,29.59898,0,7.715312,-7.715312,30.86742,79.14709,0.1867645,9.523917,0.8677499,0,30.68367
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,8.54267,8.36,0,-1,0,8.36,0,0,0.1826698,1.036937,0,8.8,8.36,0,0,8.57257,21.88367,0,8.8,-8.8,21.59141,55.36248,0.1867645,9.396936,0,0,21.88367
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,8.197256,8.197256,0,-1,0,8.197256,0,0,0,0.6569813,0,8.628691,8.197256,0,0,18.35035,13.08367,0,8.628691,-8.628691,12.49597,32.04089,0.1867645,9.016981,0,0,13.08367
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,2.99904,2.99904,0,-1,0,2.99904,0,0,0,0,0,3.156884,2.99904,0,0,27.93778,4.454975,0,3.156884,-3.156884,9.168324,23.50848,0.1867645,3.298944,0,0,4.454975
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,4.582265,1.233187,0,-1,0,1.233187,0,0,3.349078,3.807305,0,1.298091,1.233187,0,0,31.44543,1.298091,0,1.298091,-1.298091,7.800015,20,0.1867645,5.040492,0,0,1.298091
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1867645,0,0,0,0
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1867645,0,0,0,0
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,1.635752,0,0,-1,0,0,0,0,1.635752,1.799328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1867645,1.799328,0,0,0
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,1.174243,0,0,-1,0,0,0,0,1.174243,1.291668,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1867645,1.291668,0,0,0
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.8979778,0,0,-1,0,0,0,0,0.8979778,0.9877756,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1867645,0.9877756,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.6847579,0,0,-1,0,0,0,0,0.6847579,0.7532337,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1867645,0.7532337,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.6554722,0,0,-1,0,0,0,0,0.6554722,0.7210194,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1867645,0.7210194,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.3378885,0.3378885,9.137889,0,2.647886,0.3378885,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1867811,0.3716774,0,12,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.5236506,0.5883071,0.5883071,9.388308,0,2.711242,0.5883071,89.00974,0,0,0,0.5236506,0,0,8.8,8.36,24.52775,7.524,8.883651,0,8.883651,24.15878,61.94546,0.186795,0.6471378,0.4189205,12,8.04765
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.890464,8.24754,8.24754,12,0,3.372,8.24754,35.04638,0,0,0,2.890464,0,0,3.75246,3.564837,15.6441,15.51929,6.455301,0,6.455301,30.28282,77.64809,0.1868579,9.072294,2.312371,12,18.40975
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.809482,0,0,3.557179,0,1.235966,0,0,4.440892E-16,0,0,5.809482,0,0,3.557179,3.37932,9.188802,21.32906,9.188802,0,9.188802,39.00008,100,0.1866999,0,4.647585,12,27.13854
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,8.826147,2.276574,2.276574,0,-1,0,2.276574,387.6943,6.429753,0,0,8.826147,2.396394,2.276574,0,0,0,29.59898,0,0,0,39.00008,100,0.1866999,2.504231,7.060917,0,38.42513
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,10.30376,8.744361,8.744361,3,0,1.095,8.744361,117.8331,4.257059,0,0,10.30376,6.046696,5.744361,0,0,0,29.59898,0,0,0,39.00008,100,0.1866999,9.618797,8.243004,12,39.90273
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,10.56139,6.993985,6.993985,0,0,0,6.993985,151.0068,3.199305,0,0,10.56139,7.36209,6.993985,0,0,0,29.59898,0,0,0,39.00008,100,0.1866999,7.693384,8.449116,0,40.16037
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,10.7113,1.960844,1.960844,0,0,0,1.960844,546.2596,8.647254,0,0,10.7113,2.064047,1.960844,0,0,0,29.59898,0,0,0,39.00008,100,0.1866999,2.156929,8.56904,0,40.31028
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,9.91337,14.69652,14.69652,6.336522,0,1.93914,14.69652,67.45386,1.11337,0,0,9.91337,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1866999,16.16617,7.930696,12,39.51235
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,8.990928,6.172898,6.172898,0,-1,0,6.172898,145.6517,2.493141,0,0,8.990928,6.497787,6.172898,0,0,0,29.59898,0,0,0,39.00008,100,0.1866999,6.790187,7.192742,0,38.5899
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,7.79409,5.351802,5.351802,0,-1,0,5.351802,145.6349,2.160615,0,0,7.79409,5.633475,5.351802,0,0,0,29.59898,0,0,0,39.00008,100,0.1866999,5.886982,6.235272,0,37.39307
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,5.271975,9.746695,8.36,0,-1,0,8.36,63.0619,0,1.386694,2.361364,5.271975,8.8,8.36,0,0,0,29.59898,0,3.528025,-3.528025,35.28121,90.46447,0.1866999,10.72136,4.21758,0,34.87095
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,2.396571,0,0,0,-1,0,0,0,0,0,0,2.396571,0,0,0,0,3.920028,26.07095,2.396571,0,2.396571,37.5548,96.29417,0.1866546,0,1.917257,0,28.46752
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.523457,28.22787,0,0,0,37.5548,96.29417,0.1866546,0,0,0,28.22787
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,2.510794,2.510794,0,-1,0,2.510794,0,0,4.440892E-16,0,0,2.642941,2.510794,0,0,1.523457,28.22787,0,2.642941,-2.642941,34.76889,89.15083,0.1866546,2.761874,0,0,28.22787
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,2.661772,2.661772,0,-1,0,2.661772,0,0,4.440892E-16,0,0,2.801866,2.661772,0,0,4.460059,25.58492,0,2.801866,-2.801866,31.81547,81.57796,0.1866546,2.92795,0,0,25.58492
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,4.250934,4.250934,0,-1,0,4.250934,0,0,8.881784E-16,0,0,4.474667,4.250934,0,0,7.573243,22.78306,0,4.474667,-4.474667,27.09876,69.48385,0.1866546,4.676027,0,0,22.78306
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.7447818,0.7447818,0,-1,0,0.7447818,0,0,1.110223E-16,0,0,0.7839808,0.7447818,0,0,12.54509,18.30839,0,0.7839808,-0.7839808,26.27237,67.36491,0.1866546,0.8192599,0,0,18.30839
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.41618,17.52441,0,0,0,26.27237,67.36491,0.1866546,0,0,0,17.52441
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.05766929,0.05766929,0,-1,0,0.05766929,0,0,0,0,0,0.06070451,0.05766929,0,0,13.41618,17.52441,0,0.06070451,-0.06070451,26.20838,67.20084,0.1866546,0.06343622,0,0,17.52441
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,1.308864,1.308864,0,-1,0,1.308864,0,0,2.220446E-16,0,0,1.377752,1.308864,0,0,13.48363,17.46371,0,1.377752,-1.377752,24.7561,63.47706,0.1866546,1.439751,0,0,17.46371
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.9352679,0.9352679,0,-1,0,0.9352679,0,0,0,0,0,0.9844925,0.9352679,0,0,15.01447,16.08595,0,0.9844925,-0.9844925,23.71836,60.81617,0.1866546,1.028795,0,0,16.08595
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,2.496732,2.496732,0,-1,0,2.496732,0,0,0,0,0,2.628139,2.496732,0,0,16.10835,15.10146,0,2.628139,-2.628139,20.94805,53.71285,0.1866546,2.746406,0,0,15.10146
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.09257153,0.09257153,0,-1,0,0.09257153,0,0,0,0,0,0.09744371,0.09257153,0,0,19.02851,12.47332,0,0.09744371,-0.09744371,20.84534,53.44948,0.1866546,0.1018287,0,0,12.47332
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.0439346,0.0439346,0,0,0,0.0439346,0,0,0,0,0,0.04624695,0.0439346,0,0,19.13678,12.37588,0,0.04624695,-0.04624695,20.79659,53.32448,0.1866546,0.04832806,0,0,12.37588
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5995856,2.100091,2.100091,0,0,0,2.100091,28.55046,0,0,0,0.5995856,2.210622,2.100091,0,0,19.18816,12.32963,0,1.611037,-1.611037,19.09841,48.97018,0.1866546,2.3101,0.4796685,0,12.92922
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.930905,5.802368,5.802368,0,0,0,5.802368,50.51223,0,0,0,2.930905,6.107756,5.802368,0,0,20.9782,10.7186,0,3.176851,-3.176851,15.74971,40.3838,0.1866546,6.382605,2.344724,0,13.6495
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.786817,0,0,0,0,0,0,0,0,0,0,4.786817,0,0,0,0,24.50804,7.541746,4.786817,0,4.786817,20.29089,52.02781,0.1865642,0,3.829454,0,12.32856
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,6.740567,4.878621,4.878621,0,-1,0,4.878621,138.1654,0,0,0,6.740567,5.13539,4.878621,0,0,19.72122,11.84988,1.605177,0,1.605177,21.81369,55.93243,0.1865339,5.366483,5.392454,0,18.59045
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,8.503017,5.892261,5.892261,0,0,0,5.892261,144.3082,0,0,0,8.503017,6.202379,5.892261,0,0,18.11604,13.29454,2.300638,0,2.300638,23.99627,61.52877,0.1864906,6.481486,6.802414,0,21.79756
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,9.915978,2.676956,2.676956,0,0,0,2.676956,370.42,0,0,0,9.915978,2.817848,2.676956,0,0,15.8154,15.36511,7.098131,0,7.098131,30.73015,78.79509,0.1863568,2.944651,7.932783,0,25.28109
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,7.473722,4.30658,4.30658,0,0,0,4.30658,173.5419,0,0,0,7.473722,4.533242,4.30658,0,0,8.717274,21.75343,2.940481,0,2.940481,33.51973,85.94785,0.1863014,4.737237,5.978978,0,29.22715
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,6.633361,0.01392083,0.01392083,0,0,0,0.01392083,47650.62,0.8419148,0,0,6.633361,0.0146535,0.01392083,0,0,5.776793,24.39986,5.776793,0,5.776793,39.00008,100,0.1861928,0.01531291,5.306689,0,31.03323
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,7.25001,9.315197,8.36,0,-1,0,8.36,86.7226,0,0.9551967,1.886716,7.25001,8.8,8.36,0,0,0,29.59898,0,1.54999,-1.54999,37.36625,95.81069,0.1861928,10.24672,5.800008,0,36.84899
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,5.94448,2.234935,2.234935,0,-1,0,2.234935,265.9801,1.869706,0,0,5.94448,2.352563,2.234935,0,0,1.722212,28.04899,1.722212,0,1.722212,39.00008,100,0.1861604,2.458428,4.755584,0,33.99347
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,3.304258,6.063103,6.063103,0,-1,0,6.063103,54.49781,0,8.881784E-16,0,3.304258,6.382214,6.063103,0,0,0,29.59898,0,3.077955,-3.077955,35.75563,91.68092,0.1861604,6.669414,2.643407,0,32.90324
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.233237,4.552934,4.552934,0,-1,0,4.552934,27.08665,0,0,0,1.233237,4.792562,4.552934,0,0,3.41995,26.52102,0,3.559325,-3.559325,32.00377,82.06078,0.1861604,5.008227,0.9865897,0,27.75426
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.374756,22.9617,0,0,0,32.00377,82.06078,0.1861604,0,0,0,22.9617
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,3.177607,3.177607,0,-1,0,3.177607,0,0,4.440892E-16,0,0,3.344849,3.177607,0,0,7.374756,22.9617,0,3.344849,-3.344849,28.47799,73.02034,0.1861604,3.495368,0,0,22.9617
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,8.540711,8.36,0,-1,0,8.36,0,0,0.1807117,1.034783,0,8.8,8.36,0,0,11.09126,19.61685,0,8.8,-8.8,19.20197,49.23573,0.1861604,9.394783,0,0,19.61685
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,4.023499,4.023499,0,-1,0,4.023499,0,0,8.881784E-16,0,0,4.235262,4.023499,0,0,20.86903,10.81685,0,4.235262,-4.235262,14.73762,37.78868,0.1861604,4.425849,0,0,10.81685
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,2.25398,2.25398,0,-1,0,2.25398,0,0,0,0,0,2.372611,2.25398,0,0,25.57488,6.581586,0,2.372611,-2.372611,12.23666,31.376,0.1861604,2.479378,0,0,6.581586
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,2.575321,2.575321,0,-1,0,2.575321,0,0,0,0,0,2.710864,2.575321,0,0,28.21111,4.208975,0,2.710864,-2.710864,9.379164,24.04909,0.1861604,2.832853,0,0,4.208975
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.5364648,0.5364648,0,-1,0,0.5364648,0,0,0,0,0,0.5646997,0.5364648,0,0,31.22318,1.498111,0,0.5646997,-0.5646997,8.783917,22.52282,0.1861604,0.5901112,0,0,1.498111
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,1.857683,0.8867409,0,-1,0,0.8867409,0,0,0.9709418,1.15671,0,0.9334115,0.8867409,0,0,31.85063,0.9334115,0,0.9334115,-0.9334115,7.800015,20,0.1861604,2.043451,0,0,0.9334115
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,3.485106,0,0,-1,0,0,0,0,3.485106,3.833617,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1861604,3.833617,0,0,0
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,1.904323,0,0,-1,0,0,0,0,1.904323,2.094755,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1861604,2.094755,0,0,0
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,2.838578,0,0,-1,0,0,0,0,2.838578,3.122436,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1861604,3.122436,0,0,0
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,1.592778,1.592778,10.39278,0,2.965373,1.592778,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.186213,1.752056,0,12,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.7389721,0.5035726,0.5035726,9.303573,0,2.689804,0.5035726,146.7459,1.776357E-15,0,0,0.7389721,0,0,8.8,8.36,24.52775,7.524,9.098972,0,9.098972,24.36305,62.46923,0.1862209,0.5539299,0.5911776,12,8.262972
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,2.166681,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.166681,0,0,8.8,8.36,15.42878,15.71307,10.52668,0,10.52668,34.34954,88.07556,0.1861877,0,1.733345,12,17.87976
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.917076,11.20176,11.20176,12,0,3.372,11.20176,34.96839,0,0,0,3.917076,0,0,0.7982375,0.7583256,4.902101,25.18709,4.675401,0,4.675401,38.78501,99.44855,0.1862279,12.32194,3.133661,12,29.10416
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,7.024484,10.03537,8.36,0,-1,0,8.36,84.02493,0,1.675371,2.678908,7.024484,8.8,8.36,0,0,0.2266992,29.39495,0,1.775516,-1.775516,36.91346,94.6497,0.1862279,11.03891,5.619587,0,36.41943
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,9.771673,8.595202,8.595202,3,0,1.095,8.595202,113.6875,1.682493,0,0,9.771673,5.889686,5.595202,0,0,2.199495,27.61943,2.199495,0,2.199495,39.00008,100,0.1861867,9.454722,7.817339,12,37.39111
