Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,10.28118,5.833871,5.833871,0,0,0,5.833871,176.2325,4.14026,0,0,10.28118,6.140917,5.833871,0,0,0,29.59898,0,0,0,39.00008,100,0.1861867,6.417258,8.224941,0,39.88015
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,7.231819,0.8478265,0.8478265,0,0,0,0.8478265,852.9834,6.33937,0,0,7.231819,0.8924489,0.8478265,0,0,0,29.59898,0,0,0,39.00008,100,0.1861867,0.9326091,5.785455,0,36.8308
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,10.46471,0.9887056,0.9887056,0,0,0,0.9887056,1058.426,9.423969,0,0,10.46471,1.040743,0.9887056,0,0,0,29.59898,0,0,0,39.00008,100,0.1861867,1.087576,8.37177,0,40.06369
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,9.088323,0,0,0,-1,0,0,0,9.088323,0,0,9.088323,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1861867,0,7.270658,0,38.6873
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,7.957188,8.938407,8.36,0,-1,0,8.36,95.18167,0,0.5784066,1.472247,7.957188,8.8,8.36,0,0,0,29.59898,0,0.8428124,-0.8428124,38.11168,97.72205,0.1861867,9.832247,6.36575,0,37.55616
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,4.923248,12.37152,8.36,0,-1,0,8.36,58.89053,0,4.011522,5.248674,4.923248,8.8,8.36,0,0,0.9364583,28.75617,0,3.876752,-3.876752,34.02522,87.24398,0.1861867,13.60868,3.938599,0,33.67941
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.787573,0,0,0,-1,0,0,0,0,0,0,1.787573,0,0,0,0,5.24396,24.87941,1.787573,0,1.787573,35.72106,91.59228,0.1861532,0,1.430058,0,26.66699
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,9.161672,8.36,0,-1,0,8.36,0,0,0.8016716,1.717839,0,8.8,8.36,0,0,3.456388,26.48823,0,8.8,-8.8,26.44505,67.80768,0.1861532,10.07784,0,0,26.48823
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.7736237,0.7736237,0,-1,0,0.7736237,0,0,0,0,0,0.8143408,0.7736237,0,0,13.23417,17.68823,0,0.8143408,-0.8143408,25.58666,65.60668,0.1861532,0.8509861,0,0,17.68823
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,5.153433,5.153433,0,-1,0,5.153433,0,0,8.881784E-16,0,0,5.424666,5.153433,0,0,14.13899,16.87389,0,5.424666,-5.424666,19.86856,50.94491,0.1861532,5.668777,0,0,16.87389
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,5.700941,5.700941,0,-1,0,5.700941,0,0,0,0,0,6.00099,5.700941,0,0,20.1664,11.44922,0,6.00099,-6.00099,13.54296,34.72546,0.1861532,6.271035,0,0,11.44922
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.2674064,0.2674064,0,-1,0,0.2674064,0,0,0,0,0,0.2814804,0.2674064,0,0,26.83416,5.448232,0,0.2814804,-0.2814804,13.24625,33.96468,0.1861532,0.294147,0,0,5.448232
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,1.21313,1.21313,0,-1,0,1.21313,0,0,2.220446E-16,0,0,1.276979,1.21313,0,0,27.14692,5.166752,0,1.276979,-1.276979,11.9002,30.51326,0.1861532,1.334443,0,0,5.166752
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.9233832,0.9233832,0,-1,0,0.9233832,0,0,1.110223E-16,0,0,0.9719824,0.9233832,0,0,28.56578,3.889773,0,0.9719824,-0.9719824,10.87564,27.88619,0.1861532,1.015722,0,0,3.889773
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.64576,2.91779,0,0,0,10.87564,27.88619,0.1861532,0,0,0,2.91779
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,1.390296,1.390296,0,-1,0,1.390296,0,0,2.220446E-16,0,0,1.46347,1.390296,0,0,29.64576,2.91779,0,1.46347,-1.46347,9.333004,23.93073,0.1861532,1.529326,0,0,2.91779
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.05925672,0.05925672,0,-1,0,0.05925672,0,0,6.938894E-18,0,0,0.06237549,0.05925672,0,0,31.27184,1.454321,0,0.06237549,-0.06237549,9.267255,23.76214,0.1861532,0.06518239,0,0,1.454321
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,1.742346,1.322348,0,-1,0,1.322348,0,0,0.4199979,0.5942325,0,1.391945,1.322348,0,0,31.34115,1.391945,0,1.391945,-1.391945,7.800015,20,0.1861532,1.916581,0,0,1.391945
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1861532,0,0,0,0
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5341382,1.72948,1.72948,10.52948,0,2.999959,1.72948,30.88432,1.776357E-15,0,0,0.5341382,0,0,8.8,8.36,32.88775,0,8.894138,0,8.894138,16.23774,41.63514,0.1861995,1.902428,0.4273106,12,0.5341382
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.47335,4.36524,4.36524,12,0,3.372,4.36524,56.66012,0,0,0,2.47335,0,0,7.63476,7.253022,23.99362,8.004725,9.726373,0,9.726373,25.46498,65.2947,0.1862717,4.801764,1.97868,12,10.47807
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,5.403606,6.66518,6.66518,12,0,3.372,6.66518,81.07217,0,0,0,5.403606,0,0,5.33482,5.068079,14.26724,16.75846,10.47168,0,10.47168,35.3993,90.76724,0.1863298,7.331698,4.322885,12,22.16207
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,8.910561,0,0,0,-1,0,0,0,5.115003,0,0,8.910561,0,0,0,0,3.795558,26.18298,3.795558,0,3.795558,39.00008,100,0.1862589,0,7.128448,0,35.09354
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,9.761741,0,0,0,0,0,0,0,9.761741,0,0,9.761741,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1862589,0,7.809393,0,39.36072
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,11.83512,0,0,0,0,0,0,0,11.83512,0,0,11.83512,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1862589,0,9.468098,0,41.4341
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,10.803,8.082927,8.082927,3,0,1.095,8.082927,133.6521,5.452552,0,0,10.803,5.350449,5.082926,0,0,0,29.59898,0,0,0,39.00008,100,0.1862589,8.891219,8.642401,12,40.40198
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,10.73048,8.691416,8.691416,3,0,1.095,8.691416,123.4607,4.73952,0,0,10.73048,5.990964,5.691416,0,0,0,29.59898,0,0,0,39.00008,100,0.1862589,9.560557,8.584387,12,40.32946
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,7.46259,5.848552,5.848552,0,-1,0,5.848552,127.5972,1.30622,0,0,7.46259,6.156371,5.848552,0,0,0,29.59898,0,0,0,39.00008,100,0.1862589,6.433407,5.970072,0,37.06157
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,5.650219,5.703725,5.703725,0,-1,0,5.703725,99.06191,0,0,0,5.650219,6.003922,5.703725,0,0,0,29.59898,0,0.3537021,-0.3537021,38.62724,99.04401,0.1862589,6.274098,4.520175,0,35.2492
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,3.044152,0,0,0,-1,0,0,0,2.65115,0,0,3.044152,0,0,0,0,0.3930023,29.24528,0.3930023,0,0.3930023,39.00008,100,0.1862516,0,2.435322,0,32.28943
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.612377,3.12097,3.12097,0,-1,0,3.12097,51.66269,0,0,0,1.612377,3.285232,3.12097,0,0,0,29.59898,0,1.672855,-1.672855,37.23674,95.47861,0.1862516,3.433067,1.289902,0,31.21136
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,7.350274,7.350274,0,-1,0,7.350274,0,0,8.881784E-16,0,0,7.737131,7.350274,0,0,1.858727,27.92612,0,7.737131,-7.737131,29.08108,74.56673,0.1862516,8.085301,0,0,27.92612
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.8393495,0.8393495,0,-1,0,0.8393495,0,0,1.110223E-16,0,0,0.8835258,0.8393495,0,0,10.45554,20.18899,0,0.8835258,-0.8835258,28.14977,72.17874,0.1862516,0.9232844,0,0,20.18899
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.43723,19.30547,0,0,0,28.14977,72.17874,0.1862516,0,0,0,19.30547
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,3.962908,3.962908,0,-1,0,3.962908,0,0,4.440892E-16,0,0,4.171482,3.962908,0,0,11.43723,19.30547,0,4.171482,-4.171482,23.75264,60.90408,0.1862516,4.359199,0,0,19.30547
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,2.358491,2.358491,0,-1,0,2.358491,0,0,0,0,0,2.482622,2.358491,0,0,16.07221,15.13399,0,2.482622,-2.482622,21.13572,54.19405,0.1862516,2.59434,0,0,15.13399
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.83068,12.65136,0,0,0,21.13572,54.19405,0.1862516,0,0,0,12.65136
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,3.224582,3.224582,0,-1,0,3.224582,0,0,0,0,0,3.394297,3.224582,0,0,18.83068,12.65136,0,3.394297,-3.394297,17.55782,45.01996,0.1862516,3.54704,0,0,12.65136
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,1.110423,1.110423,0,-1,0,1.110423,0,0,0,0,0,1.168866,1.110423,0,0,22.60213,9.257066,0,1.168866,-1.168866,16.32573,41.86076,0.1862516,1.221465,0,0,9.257066
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,1.733516,1.733516,0,-1,0,1.733516,0,0,2.220446E-16,0,0,1.824754,1.733516,0,0,23.90086,8.088201,0,1.824754,-1.824754,14.40227,36.92882,0.1862516,1.906868,0,0,8.088201
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,1.287763,1.287763,0,-1,0,1.287763,0,0,2.220446E-16,0,0,1.35554,1.287763,0,0,25.92837,6.263446,0,1.35554,-1.35554,12.9734,33.26507,0.1862516,1.41654,0,0,6.263446
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.43452,4.907906,0,0,0,12.9734,33.26507,0.1862516,0,0,0,4.907906
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,2.225321,2.225321,0,0,0,2.225321,0,0,0,0,0,2.342443,2.225321,0,0,27.43452,4.907906,0,2.342443,-2.342443,10.50425,26.93392,0.1862516,2.447854,0,0,4.907906
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.789695,2.006176,2.006176,0,0,0,2.006176,39.36321,0,0,0,0.789695,2.111764,2.006176,0,0,30.03724,2.565462,0,1.322069,-1.322069,9.110667,23.36064,0.1862516,2.206793,0.631756,0,3.355157
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.794692,2.784065,2.784065,11.58406,0,3.266768,2.784065,100.3817,1.776357E-15,0,0,2.794692,0,0,8.8,8.36,31.5062,1.243394,11.15469,0,11.15469,19.69294,50.49461,0.1862852,3.062471,2.235753,12,4.038085
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,6.432298,4.456601,4.456601,11.73961,0,3.30612,4.456601,144.3319,0,0,0,6.432298,0,0,7.283005,6.918855,20.35151,11.28262,13.35115,0,13.35115,32.35895,82.97151,0.1862821,4.902261,5.145838,12,17.71491
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,9.076321,5.314456,5.314456,0,-1,0,5.314456,170.7855,0,0,0,9.076321,5.594165,5.314456,0,0,7.00036,23.29865,3.482156,0,3.482156,35.66241,91.44191,0.1862173,5.845902,7.261057,0,32.37497
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,8.805757,2.225245,2.225245,0,0,0,2.225245,395.7208,2.945189,0,0,8.805757,2.342363,2.225245,0,0,3.518204,26.43259,3.518204,0,3.518204,39.00008,100,0.1861518,2.447769,7.044606,0,35.23835
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,7.721855,2.642496,2.642496,0,0,0,2.642496,292.2182,4.940279,0,0,7.721855,2.781575,2.642496,0,0,0,29.59898,0,0,0,39.00008,100,0.1861518,2.906746,6.177484,0,37.32083
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,7.542396,9.122232,9.122232,3,0,1.095,9.122232,82.68147,1.09794,0,0,7.542396,6.444455,6.122232,0,0,0,29.59898,0,0,0,39.00008,100,0.1861518,10.03446,6.033916,12,37.14137
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,8.702871,4.059968,4.059968,0,0,0,4.059968,214.3581,4.429221,0,0,8.702871,4.273651,4.059968,0,0,0,29.59898,0,0,0,39.00008,100,0.1861518,4.465965,6.962297,0,38.30185
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,8.63862,8.379523,8.36,0,-1,0,8.36,103.3328,0,0.01952292,0.8574752,8.63862,8.8,8.36,0,0,0,29.59898,0,0.1613795,-0.1613795,38.82997,99.56383,0.1861518,9.217475,6.910896,0,38.2376
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,7.004656,8.409747,8.36,0,-1,0,8.36,83.78775,0,0.04974672,0.8907214,7.004656,8.8,8.36,0,0,0.1793106,29.4376,0,1.795344,-1.795344,36.93751,94.71137,0.1861518,9.250721,5.603724,0,36.44225
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.911082,3.840219,3.840219,0,-1,0,3.840219,101.8453,0,0,0,3.911082,4.042336,3.840219,0,0,2.174137,27.64225,0,0.1312534,-0.1312534,36.79916,94.35662,0.1861518,4.224241,3.128866,0,31.55334
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.36952,0,0,0,-1,0,0,0,0,0,0,1.36952,0,0,0,0,2.319975,27.511,1.36952,0,1.36952,38.0984,97.688,0.1861264,0,1.095616,0,28.88052
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,4.154378,4.154378,0,-1,0,4.154378,0,0,8.881784E-16,0,0,4.373029,4.154378,0,0,0.9504544,28.74357,0,4.373029,-4.373029,33.48882,85.8686,0.1861264,4.569816,0,0,28.74357
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,9.250407,8.36,0,-1,0,8.36,0,0,0.8904073,1.815448,0,8.8,8.36,0,0,5.809376,24.37054,0,8.8,-8.8,24.2128,62.08399,0.1861264,10.17545,0,0,24.37054
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,2.762648,2.762648,0,-1,0,2.762648,0,0,4.440892E-16,0,0,2.908051,2.762648,0,0,15.58715,15.57054,0,2.908051,-2.908051,21.14745,54.22412,0.1861264,3.038913,0,0,15.57054
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,2.256505,2.256505,0,-1,0,2.256505,0,0,0,0,0,2.375268,2.256505,0,0,18.81832,12.66249,0,2.375268,-2.375268,18.6437,47.80426,0.1861264,2.482156,0,0,12.66249
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.45751,10.28722,0,0,0,18.6437,47.80426,0.1861264,0,0,0,10.28722
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.45751,10.28722,0,0,0,18.6437,47.80426,0.1861264,0,0,0,10.28722
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.45751,10.28722,0,0,0,18.6437,47.80426,0.1861264,0,0,0,10.28722
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.45751,10.28722,0,0,0,18.6437,47.80426,0.1861264,0,0,0,10.28722
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.3136138,0.3136138,0,-1,0,0.3136138,0,0,0,0,0,0.3301198,0.3136138,0,0,21.45751,10.28722,0,0.3301198,-0.3301198,18.29572,46.91201,0.1861264,0.3449751,0,0,10.28722
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.2467754,0.2467754,0,-1,0,0.2467754,0,0,0,0,0,0.2597636,0.2467754,0,0,21.82431,9.957101,0,0.2597636,-0.2597636,18.02191,46.20993,0.1861264,0.271453,0,0,9.957101
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,1.694921,1.694921,0,-1,0,1.694921,0,0,0,0,0,1.784128,1.694921,0,0,22.11293,9.697337,0,1.784128,-1.784128,16.14127,41.38779,0.1861264,1.864414,0,0,9.697337
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.5134667,0.5134667,0,0,0,0.5134667,0,0,1.110223E-16,0,0,0.5404913,0.5134667,0,0,24.0953,7.91321,0,0.5404913,-0.5404913,15.57154,39.92695,0.1861264,0.5648134,0,0,7.91321
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.4012376,0,0,0,0,0,0,0,0,0,0,0.4012376,0,0,0,0,24.69584,7.372718,0.4012376,0,0.4012376,15.95219,40.90297,0.1861189,0,0.3209901,0,7.773956
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.23387,0,0,0,0,0,0,0,0,0,0,2.23387,0,0,0,0,24.29461,7.733832,2.23387,0,2.23387,18.07143,46.33689,0.1860774,0,1.787096,0,9.967703
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,4.398046,4.179079,4.179079,0,0,0,4.179079,105.2396,0,0,0,4.398046,4.39903,4.179079,0,0,22.06074,9.744315,0,0.0009838335,-0.0009838335,18.07039,46.33424,0.1860774,4.596987,3.518437,0,14.14236
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,8.668479,4.4276,4.4276,0,-1,0,4.4276,195.7828,0,0,0,8.668479,4.660632,4.4276,0,0,22.06183,9.743332,4.007847,0,4.007847,21.87257,56.08339,0.1860029,4.87036,6.934783,0,18.41181
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,10.69972,0,0,0,0,0,0,0,0,0,0,10.69972,0,0,0,0,18.05398,13.35039,10.69972,0,10.69972,32.02321,82.11063,0.1858044,0,8.559775,0,24.05011
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,7.898555,6.725616,6.725616,0,0,0,6.725616,117.4399,0,0,0,7.898555,7.079596,6.725616,0,0,7.354264,22.98014,0.8189594,0,0.8189594,32.80014,84.10277,0.1857893,7.398177,6.318844,0,30.8787
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,7.944632,6.098303,6.098303,0,0,0,6.098303,130.2761,0,0,0,7.944632,6.419266,6.098303,0,0,6.535305,23.71721,1.525365,0,1.525365,34.24723,87.81324,0.185761,6.708133,6.355705,0,31.66184
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,9.000139,2.479122,2.479122,0,0,0,2.479122,363.0374,1.380599,0,0,9.000139,2.609602,2.479122,0,0,5.009939,25.09003,5.009939,0,5.009939,39.00008,100,0.1856682,2.727034,7.200112,0,34.09017
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,6.83499,2.718127,2.718127,0,-1,0,2.718127,251.4595,3.973804,0,0,6.83499,2.861186,2.718127,0,0,0,29.59898,0,0,0,39.00008,100,0.1856682,2.98994,5.467992,0,36.43397
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,6.778617,1.217376,1.217376,0,-1,0,1.217376,556.8221,5.497169,0,0,6.778617,1.281448,1.217376,0,0,0,29.59898,0,0,0,39.00008,100,0.1856682,1.339113,5.422894,0,36.37759
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,4.483964,0,0,0,-1,0,0,0,4.483964,0,0,4.483964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1856682,0,3.587171,0,34.08294
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.658204,6.445704,6.445704,0,-1,0,6.445704,25.72573,0,8.881784E-16,0,1.658204,6.784952,6.445704,0,0,0,29.59898,0,5.126747,-5.126747,33.59601,86.14345,0.1856682,7.090274,1.326563,0,31.25718
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,3.311819,3.311819,0,-1,0,3.311819,0,0,4.440892E-16,0,0,3.486125,3.311819,0,0,5.696386,24.47223,0,3.486125,-3.486125,29.92131,76.72116,0.1856682,3.643001,0,0,24.47223
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,7.898054,7.898054,0,-1,0,7.898054,0,0,0,0.3278593,0,8.313741,7.898054,0,0,9.569859,20.9861,0,8.313741,-8.313741,21.15786,54.25082,0.1856682,8.68786,0,0,20.9861
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,5.734072,5.734072,0,-1,0,5.734072,0,0,8.881784E-16,0,0,6.035865,5.734072,0,0,18.80735,12.67236,0,6.035865,-6.035865,14.7955,37.9371,0.1856682,6.307479,0,0,12.67236
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,1.681263,1.681263,0,-1,0,1.681263,0,0,2.220446E-16,0,0,1.76975,1.681263,0,0,25.51386,6.6365,0,1.76975,-1.76975,12.93002,33.15383,0.1856682,1.849389,0,0,6.6365
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.199882,0.199882,0,-1,0,0.199882,0,0,2.775558E-17,0,0,0.2104021,0.199882,0,0,27.48025,4.86675,0,0.2104021,-0.2104021,12.70824,32.58516,0.1856682,0.2198702,0,0,4.86675
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.6676414,0.6676414,0,-1,0,0.6676414,0,0,1.110223E-16,0,0,0.7027804,0.6676414,0,0,27.71403,4.656347,0,0.7027804,-0.7027804,11.96744,30.68569,0.1856682,0.7344055,0,0,4.656347
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,1.565291,1.565291,0,-1,0,1.565291,0,0,2.220446E-16,0,0,1.647675,1.565291,0,0,28.4949,3.953567,0,1.647675,-1.647675,10.23064,26.23236,0.1856682,1.72182,0,0,3.953567
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.9358575,0.9358575,0,-1,0,0.9358575,0,0,1.110223E-16,0,0,0.9851131,0.9358575,0,0,30.32565,2.305892,0,0.9851131,-0.9851131,9.192239,23.5698,0.1856682,1.029443,0,0,2.305892
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.2227527,0.2227527,0,-1,0,0.2227527,0,0,2.775558E-17,0,0,0.2344766,0.2227527,0,0,31.42022,1.320779,0,0.2344766,-0.2344766,8.945079,22.93605,0.1856682,0.245028,0,0,1.320779
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.68075,1.086302,0,0,0,8.945079,22.93605,0.1856682,0,0,0,1.086302
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,2.07386,1.031987,0,-1,0,1.031987,0,0,1.041873,1.249259,0,1.086302,1.031987,0,0,31.68075,1.086302,0,1.086302,-1.086302,7.800015,20,0.1856682,2.281246,0,0,1.086302
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,1.723938,1.723938,10.52394,0,2.998556,1.723938,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1857243,1.896332,0,12,0
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.9341061,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9341061,0,0,8.8,8.36,24.52775,7.524,9.294106,0,9.294106,24.54817,62.9439,0.1857148,0,0.7472848,12,8.458106
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.561794,5.465417,5.465417,12,0,3.372,5.465417,65.16966,0,0,0,3.561794,0,0,6.534583,6.207854,15.23365,15.8887,9.769648,0,9.769648,33.81647,86.70873,0.1857859,6.011959,2.849435,12,19.45049
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,6.401367,6.828341,6.828341,0,0,0,6.828341,93.74703,0,0,0,6.401367,7.187727,6.828341,0,0,5.463999,24.68138,0,0.7863604,-0.7863604,32.98758,84.58336,0.1857859,7.511175,5.121093,0,31.08274
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,8.087337,5.069738,5.069738,0,-1,0,5.069738,159.5218,0,0,0,8.087337,5.336566,5.069738,0,0,6.337733,23.89502,2.75077,0,2.75077,35.59719,91.27465,0.1857351,5.576712,6.469869,0,31.98236
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,10.31882,0.9959505,0.9959505,0,0,0,0.9959505,1036.078,5.683493,0,0,10.31882,1.048369,0.9959505,0,0,3.586963,26.37071,3.586963,0,3.586963,39.00008,100,0.185669,1.095546,8.25506,0,36.68954
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,11.9115,10.91416,10.91416,3,0,1.095,10.91416,109.138,3.580806,0,0,11.9115,8.330697,7.914163,0,0,0,29.59898,0,0,0,39.00008,100,0.185669,12.00558,9.529202,12,41.51048
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,11.76818,3.582536,3.582536,0,0,0,3.582536,328.4874,7.997088,0,0,11.76818,3.771091,3.582536,0,0,0,29.59898,0,0,0,39.00008,100,0.185669,3.940789,9.414543,0,41.36716
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,10.8514,3.485224,3.485224,0,0,0,3.485224,311.3545,7.182745,0,0,10.8514,3.668657,3.485224,0,0,0,29.59898,0,0,0,39.00008,100,0.185669,3.833746,8.681122,0,40.45038
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,8.517932,5.753601,5.753601,0,-1,0,5.753601,148.0453,2.461511,0,0,8.517932,6.056421,5.753601,0,0,0,29.59898,0,0,0,39.00008,100,0.185669,6.32896,6.814346,0,38.11691
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,7.314679,4.428778,4.428778,0,-1,0,4.428778,165.1625,2.652807,0,0,7.314679,4.661872,4.428778,0,0,0,29.59898,0,0,0,39.00008,100,0.185669,4.871656,5.851744,0,36.91366
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,4.780819,7.388404,7.388404,0,-1,0,7.388404,64.70705,0,8.881784E-16,0,4.780819,7.777268,7.388404,0,0,0,29.59898,0,2.996449,-2.996449,35.84155,91.90121,0.185669,8.127245,3.824655,0,34.3798
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,2.073859,0.7005917,0.7005917,0,-1,0,0.7005917,296.0154,0,0,0,2.073859,0.7374649,0.7005917,0,0,3.329388,26.60253,1.336394,0,1.336394,37.10936,95.15201,0.1856443,0.7706509,1.659087,0,28.67639
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,12.02841,8.36,0,-1,0,8.36,0,0,3.668408,4.871248,0,8.8,8.36,0,0,1.992993,27.80528,0,8.8,-8.8,27.83334,71.36741,0.1856443,13.23125,0,0,27.80528
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,6.205458,6.205458,0,-1,0,6.205458,0,0,8.881784E-16,0,0,6.532061,6.205458,0,0,11.77077,19.00528,0,6.532061,-6.532061,20.94795,53.71258,0.1856443,6.826004,0,0,19.00528
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,5.404201,5.404201,0,-1,0,5.404201,0,0,8.881784E-16,0,0,5.688632,5.404201,0,0,19.02862,12.47322,0,5.688632,-5.688632,14.9516,38.33736,0.1856443,5.944621,0,0,12.47322
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,5.689267,5.689267,0,-1,0,5.689267,0,0,8.881784E-16,0,0,5.988702,5.689267,0,0,25.34932,6.784591,0,5.988702,-5.988702,8.638956,22.15112,0.1856443,6.258193,0,0,6.784591
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,1.444429,0.7560945,0,-1,0,0.7560945,0,0,0.6883345,0.8327774,0,0.795889,0.7560945,0,0,32.00343,0.795889,0,0.795889,-0.795889,7.800015,20,0.1856443,1.588872,0,0,0.795889
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856443,0,0,0,0
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,1.724782,0,0,-1,0,0,0,0,1.724782,1.89726,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856443,1.89726,0,0,0
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.5469781,0,0,-1,0,0,0,0,0.5469781,0.6016759,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856443,0.6016759,0,0,0
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,2.579499,0,0,-1,0,0,0,0,2.579499,2.837449,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856443,2.837449,0,0,0
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,1.341801,0,0,-1,0,0,0,0,1.341801,1.475981,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856443,1.475981,0,0,0
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,1.655437,0,0,-1,0,0,0,0,1.655437,1.820981,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856443,1.820981,0,0,0
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,1.945995,1.945995,10.74599,0,3.054737,1.945995,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1857064,2.140594,0,12,0
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1209288,2.280191,2.280191,11.08019,0,3.139288,2.280191,5.30345,1.776357E-15,0,0,0.1209288,0,0,8.8,8.36,24.52775,7.524,8.480928,0,8.480928,23.77672,60.96584,0.1857754,2.50821,0.09674303,12,7.644929
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.439973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.439973,0,0,8.8,8.36,16.04683,15.15684,9.799973,0,9.799973,33.0738,84.80443,0.1857566,0,1.151978,12,16.59681
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.577245,9.152767,9.152767,11.68889,0,3.29329,9.152767,39.08375,0,0,0,3.577245,0,0,2.536127,2.40932,6.246852,23.97681,5.986565,0,5.986565,38.75315,99.36685,0.1858117,10.06804,2.861796,12,27.55406
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,6.439598,7.682918,7.682918,0,-1,0,7.682918,83.81709,0,0,0.09120995,6.439598,8.087282,7.682918,0,0,0.2602867,29.36472,0,1.647684,-1.647684,37.01634,94.9135,0.1858117,8.45121,5.151679,0,35.80432
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,9.71941,0,0,0,0,0,0,0,7.628363,0,0,9.71941,0,0,0,0,2.091047,27.71704,2.091047,0,2.091047,39.00008,100,0.1857732,0,7.775528,0,37.43645
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,10.84262,0.2628218,0.2628218,0,0,0,0.2628218,4125.464,10.56596,0,0,10.84262,0.2766545,0.2628218,0,0,0,29.59898,0,0,0,39.00008,100,0.1857732,0.289104,8.674094,0,40.4416
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,8.281664,8.936095,8.936095,3,0,1.095,8.936095,92.67654,2.033142,0,0,8.281664,6.248522,5.936096,0,0,0,29.59898,0,0,0,39.00008,100,0.1857732,9.829705,6.625331,12,37.88064
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,11.71091,1.217268,1.217268,0,0,0,1.217268,962.0647,10.42958,0,0,11.71091,1.281335,1.217268,0,0,0,29.59898,0,0,0,39.00008,100,0.1857732,1.338995,9.368729,0,41.30989
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,8.249034,1.230912,1.230912,0,-1,0,1.230912,670.1564,6.953337,0,0,8.249034,1.295696,1.230912,0,0,0,29.59898,0,0,0,39.00008,100,0.1857732,1.354003,6.599227,0,37.84801
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.880729,6.777783,6.777783,0,-1,0,6.777783,57.25662,0,0,0,3.880729,7.134509,6.777783,0,0,0,29.59898,0,3.253779,-3.253779,35.57029,91.2057,0.1857732,7.455562,3.104584,0,33.47971
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.301422,7.423083,7.423083,0,-1,0,7.423083,17.53209,0,0,0,1.301422,7.813772,7.423083,0,0,3.61531,26.3452,0,6.51235,-6.51235,28.70567,73.60414,0.1857732,8.165392,1.041137,0,27.64662
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.855449,0,0,0,-1,0,0,0,0,0,0,0.855449,0,0,0,0,10.85125,19.83285,0.855449,0,0.855449,29.51722,75.68504,0.1857575,0,0.6843592,0,20.6883
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,4.858244,4.858244,0,-1,0,4.858244,0,0,8.881784E-16,0,0,5.113941,4.858244,0,0,9.995806,20.60275,0,5.113941,-5.113941,24.12666,61.8631,0.1857575,5.344069,0,0,20.60275
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.2559221,0.2559221,0,-1,0,0.2559221,0,0,5.551115E-17,0,0,0.2693917,0.2559221,0,0,15.67796,15.48881,0,0.2693917,-0.2693917,23.84269,61.13499,0.1857575,0.2815143,0,0,15.48881
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,4.100512,4.100512,0,-1,0,4.100512,0,0,8.881784E-16,0,0,4.316328,4.100512,0,0,15.97729,15.21942,0,4.316328,-4.316328,19.29288,49.46883,0.1857575,4.510563,0,0,15.21942
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,4.626936,4.626936,0,-1,0,4.626936,0,0,8.881784E-16,0,0,4.870459,4.626936,0,0,20.77321,10.90309,0,4.870459,-4.870459,14.15897,36.30497,0.1857575,5.08963,0,0,10.90309
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,2.170911,2.170911,0,-1,0,2.170911,0,0,0,0,0,2.285169,2.170911,0,0,26.18483,6.032632,0,2.285169,-2.285169,11.75019,30.12863,0.1857575,2.388002,0,0,6.032632
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,2.232425,2.232425,0,-1,0,2.232425,0,0,0,0,0,2.349921,2.232425,0,0,28.72391,3.747463,0,2.349921,-2.349921,9.273155,23.77727,0.1857575,2.455667,0,0,3.747463
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,1.415017,1.327666,0,-1,0,1.327666,0,0,0.08735112,0.2288528,0,1.397543,1.327666,0,0,31.33493,1.397543,0,1.397543,-1.397543,7.800015,20,0.1857575,1.556519,0,0,1.397543
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857575,0,0,0,0
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.03205675,0,0,-1,0,0,0,0,0.03205675,0.03526243,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857575,0.03526243,0,0,0
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,1.09559,0,0,-1,0,0,0,0,1.09559,1.205149,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857575,1.205149,0,0,0
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857575,0,0,0,0
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857575,0,0,0,0
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.117248,0.3772063,0.3772063,9.177206,0,2.657833,0.3772063,296.1902,0,0,0,1.117248,0,0,8.8,8.36,32.88775,0,9.477248,0,9.477248,16.79092,43.05356,0.1857551,0.4149269,0.8937984,12,1.117248
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.507429,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.507429,0,0,8.8,8.36,23.41051,8.529523,10.86743,0,10.86743,27.10067,69.48876,0.1857168,0,2.005943,12,11.03695
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,4.348272,3.699024,3.699024,11.38829,0,3.217237,3.699024,117.5519,0,0,0,4.348272,0,0,7.689266,7.304802,12.54308,18.31021,11.65307,0,11.65307,38.15575,97.83506,0.1857359,4.068926,3.478618,12,22.65848
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,6.541681,1.215187,1.215187,0,-1,0,1.215187,538.3271,4.372535,0,0,6.541681,1.279144,1.215187,0,0,0.8900017,28.79798,0.8900017,0,0.8900017,39.00008,100,0.1857196,1.336706,5.233345,0,35.33966
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,8.030342,1.240265,1.240265,0,0,0,1.240265,647.4699,6.7248,0,0,8.030342,1.305542,1.240265,0,0,0,29.59898,0,0,0,39.00008,100,0.1857196,1.364291,6.424273,0,37.62932
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,9.376975,1.301646,1.301646,0,0,0,1.301646,720.3934,8.006822,0,0,9.376975,1.370154,1.301646,0,0,0,29.59898,0,0,0,39.00008,100,0.1857196,1.431811,7.50158,0,38.97595
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,8.499709,4.26999,4.26999,0,0,0,4.26999,199.0569,4.004982,0,0,8.499709,4.494727,4.26999,0,0,0,29.59898,0,0,0,39.00008,100,0.1857196,4.69699,6.799767,0,38.09869
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,7.127984,0,0,0,0,0,0,0,7.127984,0,0,7.127984,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1857196,0,5.702387,0,36.72696
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,6.199449,7.439075,7.439075,0,-1,0,7.439075,83.33629,0,0,0,6.199449,7.830605,7.439075,0,0,0,29.59898,0,1.631156,-1.631156,37.28069,95.59132,0.1857196,8.182982,4.959559,0,35.79843
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,5.198026,0,0,0,-1,0,0,0,3.38563,0,0,5.198026,0,0,0,0,1.812396,27.96782,1.812396,0,1.812396,39.00008,100,0.1856864,0,4.158421,0,33.16585
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.718606,4.627574,4.627574,0,-1,0,4.627574,58.74797,0,0,0,2.718606,4.87113,4.627574,0,0,0,29.59898,0,2.152524,-2.152524,36.73112,94.18217,0.1856864,5.090332,2.174885,0,32.31758
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.497477,4.184201,4.184201,0,-1,0,4.184201,35.78883,0,8.881784E-16,0,1.497477,4.404423,4.184201,0,0,2.391694,27.44645,0,2.906946,-2.906946,33.66693,86.32529,0.1856864,4.602622,1.197981,0,28.94393
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,3.054274,3.054274,0,-1,0,3.054274,0,0,4.440892E-16,0,0,3.215025,3.054274,0,0,5.621634,24.53951,0,3.215025,-3.215025,30.27799,77.63573,0.1856864,3.359701,0,0,24.53951
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.193884,21.32448,0,0,0,30.27799,77.63573,0.1856864,0,0,0,21.32448
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.193884,21.32448,0,0,0,30.27799,77.63573,0.1856864,0,0,0,21.32448
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.193884,21.32448,0,0,0,30.27799,77.63573,0.1856864,0,0,0,21.32448
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.5096896,0.5096896,0,-1,0,0.5096896,0,0,1.110223E-16,0,0,0.5365154,0.5096896,0,0,9.193884,21.32448,0,0.5365154,-0.5365154,29.71246,76.18564,0.1856864,0.5606586,0,0,21.32448
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,1.683542,1.683542,0,-1,0,1.683542,0,0,2.220446E-16,0,0,1.772149,1.683542,0,0,9.790012,20.78797,0,1.772149,-1.772149,27.84445,71.39587,0.1856864,1.851896,0,0,20.78797
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,2.819534,2.819534,0,-1,0,2.819534,0,0,0,0,0,2.967931,2.819534,0,0,11.75907,19.01582,0,2.967931,-2.967931,24.71597,63.37416,0.1856864,3.101487,0,0,19.01582
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.4486074,0.4486074,0,-1,0,0.4486074,0,0,5.551115E-17,0,0,0.4722183,0.4486074,0,0,15.05677,16.04789,0,0.4722183,-0.4722183,24.21821,62.09785,0.1856864,0.4934681,0,0,16.04789
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,4.127456,4.127456,0,-1,0,4.127456,0,0,8.881784E-16,0,0,4.34469,4.127456,0,0,15.58145,15.57567,0,4.34469,-4.34469,19.63851,50.35505,0.1856864,4.540201,0,0,15.57567
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,1.62345,1.62345,0,-1,0,1.62345,0,0,2.220446E-16,0,0,1.708894,1.62345,0,0,20.40889,11.23098,0,1.708894,-1.708894,17.83717,45.73625,0.1856864,1.785795,0,0,11.23098
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,1.913706,1.913706,0,-1,0,1.913706,0,0,2.220446E-16,0,0,2.014427,1.913706,0,0,22.30766,9.522084,0,2.014427,-2.014427,15.71378,40.29166,0.1856864,2.105077,0,0,9.522084
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,2.017864,2.017864,0,0,0,2.017864,0,0,4.440892E-16,0,0,2.124067,2.017864,0,0,24.54591,7.507657,0,2.124067,-2.124067,13.47482,34.55074,0.1856864,2.21965,0,0,7.507657
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001246313,2.873407,2.873407,0,0,0,2.873407,0.04337405,0,4.440892E-16,0,0.001246313,3.024639,2.873407,0,0,26.90599,5.38359,0,3.023392,-3.023392,10.28788,26.37913,0.1856864,3.160748,0.0009970502,0,5.384836
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3993573,5.14886,5.14886,12,0,3.372,5.14886,7.756228,0,0,0,0.3993573,0,0,6.85114,6.508584,30.26531,2.360197,6.907941,0,6.907941,16.84133,43.18281,0.1857603,5.663745,0.3194858,12,2.759555
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.8060336,2.12504,2.12504,10.92504,0,3.100035,2.12504,37.93027,0,0,0,0.8060336,0,0,8.8,8.36,23.35737,8.577344,9.166034,0,9.166034,25.53699,65.47934,0.185812,2.337544,0.6448268,12,9.383377
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,3.189805,2.83163,2.83163,0,-1,0,2.83163,112.6491,0,0,0,3.189805,2.980663,2.83163,0,0,14.19134,16.82677,0.2091421,0,0.2091421,25.7354,65.98808,0.1858082,3.114793,2.551844,0,20.01658
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,5.870236,4.83614,4.83614,0,0,0,4.83614,121.3827,0,0,0,5.870236,5.090673,4.83614,0,0,13.9822,17.015,0.7795627,0,0.7795627,26.47496,67.88438,0.1857939,5.319754,4.696189,0,22.88524
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,4.710573,0,0,0,0,0,0,0,0,0,0,4.710573,0,0,0,0,13.20263,17.71661,4.710573,0,4.710573,30.9438,79.34293,0.1857078,0,3.768458,0,22.42718
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,4.467861,2.007325,2.007325,0,0,0,2.007325,222.5779,0,0,0,4.467861,2.112974,2.007325,0,0,8.49206,21.95612,2.354888,0,2.354888,33.17785,85.07123,0.1856648,2.208057,3.574289,0,26.42398
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.96584,5.569613,5.569613,0,0,0,5.569613,53.25037,0,8.881784E-16,0,2.96584,5.86275,5.569613,0,0,6.137172,24.07552,0,2.896911,-2.896911,30.12423,77.24147,0.1856648,6.126574,2.372672,0,27.04136
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,4.549394,2.626527,2.626527,0,-1,0,2.626527,173.2095,0,0,0,4.549394,2.764766,2.626527,0,0,9.355962,21.17861,1.784628,0,1.784628,31.81728,81.5826,0.1856322,2.88918,3.639515,0,25.72801
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,2.412019,6.764365,6.764365,0,-1,0,6.764365,35.65774,0,0,0,2.412019,7.120384,6.764365,0,0,7.571333,22.78478,0,4.708364,-4.708364,26.85423,68.85686,0.1856322,7.440801,1.929616,0,25.1968
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.4199334,0.428864,0.428864,0,-1,0,0.428864,97.91763,0,0,0,0.4199334,0.4514357,0.428864,0,0,12.80285,18.07641,0,0.03150231,-0.03150231,26.82102,68.77171,0.1856322,0.4717503,0.3359467,0,18.49635
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.4128738,3.809639,3.809639,0,-1,0,3.809639,10.83761,0,8.881784E-16,0,0.4128738,4.010147,3.809639,0,0,12.83785,18.04491,0,3.597273,-3.597273,23.02916,59.04902,0.1856322,4.190603,0.3302991,0,18.45778
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,4.802821,4.802821,0,-1,0,4.802821,0,0,0,0,0,5.055601,4.802821,0,0,16.83482,14.44764,0,5.055601,-5.055601,17.70009,45.38476,0.1856322,5.283103,0,0,14.44764
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,2.809523,2.809523,0,-1,0,2.809523,0,0,4.440892E-16,0,0,2.957392,2.809523,0,0,22.45216,9.392037,0,2.957392,-2.957392,14.58273,37.39153,0.1856322,3.090475,0,0,9.392037
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,7.598672,6.112913,0,-1,0,6.112913,0,0,1.485759,2.245626,0,6.434645,6.112913,0,0,25.73815,6.434645,0,6.434645,-6.434645,7.800015,20,0.1856322,8.358539,0,0,6.434645
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,13.38624,0,0,-1,0,0,0,0,13.38624,14.72487,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856322,14.72487,0,0,0
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,3.640068,0,0,-1,0,0,0,0,3.640068,4.004074,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856322,4.004074,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.1802083,0,0,-1,0,0,0,0,0.1802083,0.1982291,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856322,0.1982291,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,4.054456,0,0,-1,0,0,0,0,4.054456,4.459901,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856322,4.459901,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.5560435,0,0,-1,0,0,0,0,0.5560435,0.6116478,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856322,0.6116478,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,4.09068,0,0,-1,0,0,0,0,4.09068,4.499748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856322,4.499748,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.4494961,0,0,-1,0,0,0,0,0.4494961,0.4944457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856322,0.4944457,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.7694619,0,0,-1,0,0,0,0,0.7694619,0.8464081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856322,0.8464081,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856322,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1306986,2.605247,2.605247,11.40525,0,3.221528,2.605247,5.016745,1.776357E-15,0,0,0.1306986,0,0,8.8,8.36,32.88775,0,8.490699,0,8.490699,15.855,40.65376,0.1857095,2.865772,0.1045589,12,0.1306986
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.195331,8.817054,8.817054,12,0,3.372,8.817054,13.55704,0,0,0,1.195331,0,0,3.182946,3.023799,24.39705,7.641629,4.21913,0,4.21913,19.85762,50.91687,0.1857518,9.698759,0.9562649,12,8.83696
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.506421,3.686507,3.686507,11.92459,0,3.352921,3.686507,95.115,0,0,0,3.506421,0,0,8.238081,7.826177,20.17793,11.43885,11.3326,0,11.3326,30.60866,78.4836,0.1857914,4.055158,2.805137,12,14.94527
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,6.851429,0.4364336,0.4364336,0,-1,0,0.4364336,1569.867,0,0,0,6.851429,0.4594038,0.4364336,0,0,8.845326,21.63818,6.392025,0,6.392025,36.67267,94.0323,0.1856749,0.4800769,5.481143,0,28.48961
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,6.554758,7.463578,7.463578,0,0,0,7.463578,87.82326,0,0,0,6.554758,7.856399,7.463578,0,0,2.453302,27.39101,0,1.301641,-1.301641,35.30062,90.51424,0.1856749,8.209936,5.243806,0,33.94576
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,7.884224,3.443674,3.443674,0,0,0,3.443674,228.948,0.3597347,0,0,7.884224,3.62492,3.443674,0,0,3.899569,26.08937,3.899569,0,3.899569,39.00008,100,0.1856039,3.788042,6.307379,0,33.97359
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,7.973614,3.415557,3.415557,0,0,0,3.415557,233.4499,4.378291,0,0,7.973614,3.595323,3.415557,0,0,0,29.59898,0,0,0,39.00008,100,0.1856039,3.757113,6.378891,0,37.57259
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,5.42649,7.477461,7.477461,0,0,0,7.477461,72.57129,0,0,0,5.42649,7.871012,7.477461,0,0,0,29.59898,0,2.444522,-2.444522,36.42332,93.39296,0.1856039,8.225207,4.341192,0,35.02547
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,3.504788,5.628575,5.628575,0,-1,0,5.628575,62.26777,0,0,0,3.504788,5.924815,5.628575,0,0,2.716135,27.15446,0,2.420028,-2.420028,33.87239,86.85211,0.1856039,6.191432,2.80383,0,30.65924
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,4.409675,5.118706,5.118706,0,-1,0,5.118706,86.14824,0,8.881784E-16,0,4.409675,5.388112,5.118706,0,0,5.405055,24.73443,0,0.9784365,-0.9784365,32.84103,84.2076,0.1856039,5.630577,3.52774,0,29.1441
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.503889,2.162217,2.162217,0,-1,0,2.162217,69.55312,0,0,0,1.503889,2.276017,2.162217,0,0,6.492207,23.75599,0,0.7721283,-0.7721283,32.02713,82.1207,0.1856039,2.378438,1.203111,0,25.25988
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.4120025,1.080262,1.080262,0,-1,0,1.080262,38.13912,0,0,0,0.4120025,1.137118,1.080262,0,0,7.350127,22.98386,0,0.7251156,-0.7251156,31.2628,80.16086,0.1856039,1.188288,0.329602,0,23.39587
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.155811,22.25875,0,0,0,31.2628,80.16086,0.1856039,0,0,0,22.25875
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.155811,22.25875,0,0,0,31.2628,80.16086,0.1856039,0,0,0,22.25875
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,2.896935,2.896935,0,-1,0,2.896935,0,0,4.440892E-16,0,0,3.049405,2.896935,0,0,8.155811,22.25875,0,3.049405,-3.049405,28.04844,71.91894,0.1856039,3.186629,0,0,22.25875
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,9.050001,8.36,0,-1,0,8.36,0,0,0.6900007,1.595001,0,8.8,8.36,0,0,11.54404,19.20934,0,8.8,-8.8,18.77243,48.13433,0.1856039,9.955001,0,0,19.20934
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,2.420583,2.420583,0,-1,0,2.420583,0,0,0,0,0,2.547982,2.420583,0,0,21.32182,10.40934,0,2.547982,-2.547982,16.08662,41.24765,0.1856039,2.662641,0,0,10.40934
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.15291,7.861361,0,0,0,16.08662,41.24765,0.1856039,0,0,0,7.861361
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,2.239806,2.239806,0,-1,0,2.239806,0,0,0,0,0,2.35769,2.239806,0,0,24.15291,7.861361,0,2.35769,-2.35769,13.60139,34.8753,0.1856039,2.463787,0,0,7.861361
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,1.595151,1.595151,0,-1,0,1.595151,0,0,2.220446E-16,0,0,1.679106,1.595151,0,0,26.77256,5.50367,0,1.679106,-1.679106,11.83146,30.33702,0.1856039,1.754666,0,0,5.50367
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.967661,0.967661,0,-1,0,0.967661,0,0,1.110223E-16,0,0,1.01859,0.967661,0,0,28.63824,3.824564,0,1.01859,-1.01859,10.75777,27.58397,0.1856039,1.064427,0,0,3.824564
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.3234505,0.3234505,0,-1,0,0.3234505,0,0,5.551115E-17,0,0,0.3404742,0.3234505,0,0,29.77001,2.805973,0,0.3404742,-0.3404742,10.39888,26.66374,0.1856039,0.3557955,0,0,2.805973
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,1.01797,1.01797,0,-1,0,1.01797,0,0,0,0,0,1.071548,1.01797,0,0,30.14831,2.465499,0,1.071548,-1.071548,9.269369,23.76757,0.1856039,1.119767,0,0,2.465499
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.9020552,0.9020552,0,0,0,0.9020552,0,0,0,0,0,0.9495318,0.9020552,0,0,31.33892,1.393951,0,0.9495318,-0.9495318,8.268475,21.20118,0.1856039,0.9922608,0,0,1.393951
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.103908,1.228839,1.228839,10.02884,0,2.873296,1.228839,8.455791,0,0,0,0.103908,0,0,8.8,8.36,32.39396,0.4444195,8.463908,0,8.463908,16.29804,41.78977,0.1856436,1.351722,0.08312641,12,0.5483275
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.4001805,6.441349,6.441349,12,0,3.372,6.441349,6.212682,0,0,0,0.4001805,0,0,5.558651,5.280719,23.93005,8.061936,5.680899,0,5.680899,21.68742,55.60865,0.1857038,7.085484,0.3201444,12,8.462117
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,3.267973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.267973,0,0,8.8,8.36,18.24915,13.17475,11.62797,0,11.62797,32.71868,83.89388,0.1856521,0,2.614378,12,16.44272
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.811021,3.679974,3.679974,0,-1,0,3.679974,76.38699,0,0,0,2.811021,3.873657,3.679974,0,0,6.621174,23.63992,0,1.062636,-1.062636,31.59856,81.0218,0.1856521,4.047972,2.248817,0,26.45094
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,3.140164,6.32239,6.32239,0,0,0,6.32239,49.66737,0,0,0,3.140164,6.655147,6.32239,0,0,7.80188,22.57729,0,3.514983,-3.514983,27.89345,71.52151,0.1856521,6.954628,2.512131,0,25.71745
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.317082,0,0,0,0,0,0,0,0,0,0,1.317082,0,0,0,0,11.70742,19.0623,1.317082,0,1.317082,29.14294,74.72534,0.1856282,0,1.053666,0,20.37938
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,3.514946,3.877093,3.877093,0,0,0,3.877093,90.65932,0,0,0,3.514946,4.081151,3.877093,0,0,10.39033,20.24768,0,0.5662044,-0.5662044,28.54611,73.19501,0.1856282,4.264803,2.811957,0,23.76262
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,4.027788,13.34465,13.34465,12,0,3.372,13.34465,30.1828,0,0,0,4.027788,1.415418,1.344647,0,0,11.01945,19.68147,2.61237,0,2.61237,31.02442,79.54964,0.185649,14.67911,3.22223,12,23.70926
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.867561,7.481134,7.481134,0,-1,0,7.481134,24.9636,0,0,0,1.867561,7.874878,7.481134,0,0,8.407081,22.03261,0,6.007318,-6.007318,24.69215,63.31308,0.185649,8.229248,1.494048,0,23.90017
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.200253,7.268146,7.268146,0,-1,0,7.268146,16.51389,0,8.881784E-16,0,1.200253,7.65068,7.268146,0,0,15.08188,16.02529,0,6.450427,-6.450427,17.89281,45.8789,0.185649,7.99496,0.9602028,0,17.22554
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.633244,8.427597,8.36,0,-1,0,8.36,19.53641,0,0.06759696,0.9103566,1.633244,8.8,8.36,0,0,22.24902,9.574862,0,7.166756,-7.166756,10.33838,26.50862,0.185649,9.270357,1.306595,0,11.20811
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.4472806,5.818551,2.712617,0,-1,0,2.712617,16.4889,0,3.105934,4.027722,0.4472806,2.855386,2.712617,0,0,30.21208,2.408105,0,2.408105,-2.408105,7.800015,20,0.185649,6.400406,0.3578245,0,2.855386
