Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.5507964,0,0,-1,0,0,0,0,0.5507964,0.6058761,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185649,0.6058761,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,5.715586,0,0,-1,0,0,0,0,5.715586,6.287145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185649,6.287145,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185649,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,4.700223,0,0,-1,0,0,0,0,4.700223,5.170246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185649,5.170246,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,1.168059,0,0,-1,0,0,0,0,1.168059,1.284865,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185649,1.284865,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,1.358527,0,0,-1,0,0,0,0,1.358527,1.49438,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185649,1.49438,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,1.613517,0,0,-1,0,0,0,0,1.613517,1.774869,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185649,1.774869,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,2.065892,0,0,-1,0,0,0,0,2.065892,2.272481,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185649,2.272481,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.6376339,0,0,-1,0,0,0,0,0.6376339,0.7013972,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185649,0.7013972,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,2.137732,0,0,-1,0,0,0,0,2.137732,2.351505,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185649,2.351505,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,2.981563,0,0,-1,0,0,0,0,2.981563,3.279719,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185649,3.279719,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185649,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.698746,0.3899754,0.3899754,9.189976,0,2.661064,0.3899754,435.6033,1.776357E-15,0,0,1.698746,0,0,8.8,8.36,32.88775,0,10.05875,0,10.05875,17.34258,44.46806,0.1856365,0.4289729,1.358997,12,1.698746
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.534169,12.01005,12.01005,12,0,3.372,12.01005,29.42676,0,0,0,3.534169,0.01058023,0.01005122,0,0,22.82901,9.052871,3.523589,0,3.523589,20.68535,53.03925,0.1856645,13.21106,2.827336,12,12.58704
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,6.146235,6.323411,6.323411,12,0,3.372,6.323411,97.1981,0,0,0,6.146235,0,0,5.676589,5.39276,19.30542,12.2241,11.539,0,11.539,31.6322,81.10805,0.1857023,6.955752,4.916988,12,18.37034
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,9.88936,7.144279,7.144279,0,-1,0,7.144279,138.4235,0,0,0,9.88936,7.520294,7.144279,0,0,7.766423,22.6092,2.369066,0,2.369066,33.8797,86.87084,0.1856594,7.858707,7.911488,0,32.49856
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,11.21091,9.887906,9.887906,4.36503,0,1.440353,9.887906,113.38,0,0,0,11.21091,5.813553,5.522876,0,0,5.397357,24.74136,5.397357,0,5.397357,39.00008,100,0.1855992,10.8767,8.968728,12,35.95227
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,9.066338,0,0,0,0,0,0,0,9.066338,0,0,9.066338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1855992,0,7.25307,0,38.66532
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,10.11615,4.619587,4.619587,0,0,0,4.619587,218.9838,5.253424,0,0,10.11615,4.862724,4.619587,0,0,0,29.59898,0,0,0,39.00008,100,0.1855992,5.081546,8.092918,0,39.71513
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,9.399646,0.3144843,0.3144843,0,0,0,0.3144843,2988.908,9.06861,0,0,9.399646,0.3310361,0.3144843,0,0,0,29.59898,0,0,0,39.00008,100,0.1855992,0.3459328,7.519717,0,38.99862
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,8.952979,3.053497,3.053497,0,-1,0,3.053497,293.2041,5.738772,0,0,8.952979,3.214207,3.053497,0,0,0,29.59898,0,0,0,39.00008,100,0.1855992,3.358846,7.162383,0,38.55196
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,7.018229,0,0,0,-1,0,0,0,7.018229,0,0,7.018229,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1855992,0,5.614584,0,36.61721
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,4.279633,1.08448,1.08448,0,-1,0,1.08448,394.6255,3.138076,0,0,4.279633,1.141558,1.08448,0,0,0,29.59898,0,0,0,39.00008,100,0.1855992,1.192928,3.423707,0,33.87861
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,2.095566,4.572404,4.572404,0,-1,0,4.572404,45.83072,8.881784E-16,0,0,2.095566,4.813057,4.572404,0,0,0,29.59898,0,2.717491,-2.717491,36.13559,92.65517,0.1855992,5.029644,1.676453,0,31.69454
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,12.72465,8.36,0,-1,0,8.36,0,0,4.364648,5.637113,0,8.8,8.36,0,0,3.019434,26.88149,0,8.8,-8.8,26.85958,68.87057,0.1855992,13.99711,0,0,26.88149
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,13.52706,8.36,0,-1,0,8.36,0,0,5.167058,6.519764,0,8.8,8.36,0,0,12.79721,18.08149,0,8.8,-8.8,17.58356,45.08596,0.1855992,14.87976,0,0,18.08149
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,6.439279,6.439279,0,-1,0,6.439279,0,0,0,0,0,6.778188,6.439279,0,0,22.57499,9.281487,0,6.778188,-6.778188,10.43872,26.76591,0.1855992,7.083207,0,0,9.281487
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,9.79223,2.378134,0,-1,0,2.378134,0,0,7.414096,8.393319,0,2.503299,2.378134,0,0,30.10631,2.503299,0,2.503299,-2.503299,7.800015,20,0.1855992,10.77145,0,0,2.503299
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.9999553,0,0,-1,0,0,0,0,0.9999553,1.099951,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855992,1.099951,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,2.834468,0,0,-1,0,0,0,0,2.834468,3.117915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855992,3.117915,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.5309142,0,0,-1,0,0,0,0,0.5309142,0.5840056,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855992,0.5840056,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,2.039057,0,0,-1,0,0,0,0,2.039057,2.242962,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855992,2.242962,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.7482418,0,0,-1,0,0,0,0,0.7482418,0.823066,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855992,0.823066,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,3.515327,0,0,-1,0,0,0,0,3.515327,3.86686,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855992,3.86686,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,1.933563,0,0,-1,0,0,0,0,1.933563,2.126919,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855992,2.126919,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,1.724146,1.724146,10.52415,0,2.998609,1.724146,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.185654,1.896561,0,12,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4781799,0.9810272,0.9810272,9.781027,0,2.8106,0.9810272,48.74278,0,0,0,0.4781799,0,0,8.8,8.36,24.52775,7.524,8.83818,0,8.83818,24.11564,61.83485,0.1856799,1.07913,0.382544,12,8.00218
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.726399,4.685658,4.685658,11.42829,0,3.227358,4.685658,58.18604,0,0,0,2.726399,0,0,6.742633,6.405502,15.68957,15.47836,9.131901,0,9.131901,32.77892,84.04836,0.1857453,5.154224,2.181119,12,18.20476
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.814136,0,0,0,0,0,0,0,0,0,0,5.814136,0,0,0,0,6.557673,23.69707,5.814136,0,5.814136,38.2947,98.19134,0.1856404,0,4.651309,0,29.51121
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,8.367861,1.329865,1.329865,0,-1,0,1.329865,629.2261,6.224465,0,0,8.367861,1.399858,1.329865,0,0,0.7435371,28.92979,0.7435371,0,0.7435371,39.00008,100,0.185627,1.462852,6.694289,0,37.29766
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,11.13202,4.783549,4.783549,0,0,0,4.783549,232.7147,6.096706,0,0,11.13202,5.035315,4.783549,0,0,0,29.59898,0,0,0,39.00008,100,0.185627,5.261904,8.905617,0,40.731
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,9.755894,0.6023544,0.6023544,0,0,0,0.6023544,1619.627,9.121837,0,0,9.755894,0.6340573,0.6023544,0,0,0,29.59898,0,0,0,39.00008,100,0.185627,0.6625898,7.804715,0,39.35487
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,8.546289,0.5317674,0.5317674,0,0,0,0.5317674,1607.148,7.986534,0,0,8.546289,0.5597551,0.5317674,0,0,0,29.59898,0,0,0,39.00008,100,0.185627,0.5849441,6.837031,0,38.14527
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,9.773689,5.126332,5.126332,0,0,0,5.126332,190.6566,4.37755,0,0,9.773689,5.39614,5.126332,0,0,0,29.59898,0,0,0,39.00008,100,0.185627,5.638966,7.818952,0,39.37267
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,11.14454,9.882537,8.36,0,-1,0,8.36,133.3079,2.344542,1.522537,2.510791,11.14454,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.185627,10.87079,8.915633,0,40.74352
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,8.820928,7.57149,7.57149,0,-1,0,7.57149,116.5019,0.850938,0,0,8.820928,7.96999,7.57149,0,0,0,29.59898,0,0,0,39.00008,100,0.185627,8.328639,7.056742,0,38.41991
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,4.98987,6.108907,6.108907,0,-1,0,6.108907,81.68188,0,0,0,4.98987,6.430429,6.108907,0,0,0,29.59898,0,1.440559,-1.440559,37.48159,96.10646,0.185627,6.719798,3.991896,0,34.58885
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,2.159977,6.20217,6.20217,0,-1,0,6.20217,34.82615,0,8.881784E-16,0,2.159977,6.528601,6.20217,0,0,1.600621,28.15842,0,4.368623,-4.368623,32.87666,84.29897,0.185627,6.822388,1.727982,0,30.3184
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,2.662846,2.662846,0,-1,0,2.662846,0,0,4.440892E-16,0,0,2.802996,2.662846,0,0,6.454647,23.7898,0,2.802996,-2.802996,29.92204,76.72304,0.185627,2.929131,0,0,23.7898
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,7.647964,7.647964,0,-1,0,7.647964,0,0,8.881784E-16,0.05275973,0,8.050488,7.647964,0,0,9.569086,20.9868,0,8.050488,-8.050488,21.43609,54.96421,0.185627,8.41276,0,0,20.9868
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,7.368799,7.368799,0,-1,0,7.368799,0,0,8.881784E-16,0,0,7.75663,7.368799,0,0,18.51407,12.93631,0,7.75663,-7.75663,13.25988,33.99963,0.185627,8.105679,0,0,12.93631
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,13.31352,4.920698,0,-1,0,4.920698,0,0,8.392818,9.724171,0,5.179682,4.920698,0,0,27.13255,5.179682,0,5.179682,-5.179682,7.800015,20,0.185627,14.64487,0,0,5.179682
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.5814027,0,0,-1,0,0,0,0,0.5814027,0.639543,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185627,0.639543,0,0,0
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.690079,0,0,-1,0,0,0,0,0.690079,0.7590868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185627,0.7590868,0,0,0
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.6344319,0,0,-1,0,0,0,0,0.6344319,0.6978751,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185627,0.6978751,0,0,0
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,3.534047,0,0,-1,0,0,0,0,3.534047,3.887452,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185627,3.887452,0,0,0
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.8039162,0,0,-1,0,0,0,0,0.8039162,0.8843078,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185627,0.8843078,0,0,0
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.2835791,0,0,-1,0,0,0,0,0.2835791,0.3119369,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185627,0.3119369,0,0,0
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185627,0,0,0,0
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.5463995,0.5463995,9.346399,0,2.700639,0.5463995,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1856496,0.6010394,0,12,0
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.760224,0.8490555,0.8490555,9.649055,0,2.777211,0.8490555,207.3155,1.776357E-15,0,0,1.760224,0,0,8.8,8.36,24.52775,7.524,10.12022,0,10.12022,25.3319,64.95345,0.1856486,0.9339611,1.408179,12,9.284225
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.25308,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.25308,0,0,8.8,8.36,14.40753,16.6322,11.61308,0,11.61308,36.34903,93.20245,0.1855977,0,2.602464,12,19.88528
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.89741,0,0,0,0,0,0,0,4.102961,0,0,6.89741,0,0,0,0,2.794449,27.08397,2.794449,0,2.794449,39.00008,100,0.1855475,0,5.517928,0,33.98138
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,9.46036,1.392975,1.392975,0,-1,0,1.392975,679.1476,7.994069,0,0,9.46036,1.46629,1.392975,0,0,0,29.59898,0,0,0,39.00008,100,0.1855475,1.532273,7.568287,0,39.05934
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,12.06297,1.962525,1.962525,0,0,0,1.962525,614.6661,9.997158,0,0,12.06297,2.065815,1.962525,0,0,0,29.59898,0,0,0,39.00008,100,0.1855475,2.158777,9.650378,0,41.66195
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,12.42561,11.55726,11.55726,3.197262,0,1.144907,11.55726,107.5134,3.625609,0,0,12.42561,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1855475,12.71299,9.940488,12,42.02459
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,12.91157,0,0,0,0,0,0,0,12.91157,0,0,12.91157,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1855475,0,10.32926,0,42.51055
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,12.97482,0.5176264,0.5176264,0,0,0,0.5176264,2506.6,12.42995,0,0,12.97482,0.5448699,0.5176264,0,0,0,29.59898,0,0,0,39.00008,100,0.1855475,0.569389,10.37986,0,42.5738
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,10.48886,10.81491,8.36,0,-1,0,8.36,125.4648,1.688855,2.454911,3.536402,10.48886,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1855475,11.8964,8.391084,0,40.08783
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,8.634684,0.5856203,0.5856203,0,-1,0,0.5856203,1474.451,8.018241,0,0,8.634684,0.6164424,0.5856203,0,0,0,29.59898,0,0,0,39.00008,100,0.1855475,0.6441824,6.907747,0,38.23366
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,5.786388,6.138608,6.138608,0,-1,0,6.138608,94.26223,0,0,0,5.786388,6.461692,6.138608,0,0,0,29.59898,0,0.6753036,-0.6753036,38.28825,98.17479,0.1855475,6.752469,4.629111,0,35.38537
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,2.298401,1.663716,1.663716,0,-1,0,1.663716,138.1487,0,0,0,2.298401,1.751279,1.663716,0,0,0.7503373,28.92367,0.5471216,0,0.5471216,38.80729,99.50568,0.1855377,1.830087,1.838721,0,31.22208
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2032157,29.41608,0,0,0,38.80729,99.50568,0.1855377,0,0,0,29.41608
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2032157,29.41608,0,0,0,38.80729,99.50568,0.1855377,0,0,0,29.41608
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,4.997648,4.997648,0,-1,0,4.997648,0,0,8.881784E-16,0,0,5.260683,4.997648,0,0,0.2032157,29.41608,0,5.260683,-5.260683,33.26204,85.28712,0.1855377,5.497413,0,0,29.41608
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,8.900882,8.36,0,-1,0,8.36,0,0,0.5408813,1.430969,0,8.8,8.36,0,0,6.048419,24.1554,0,8.8,-8.8,23.98603,61.50252,0.1855377,9.79097,0,0,24.1554
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.5510386,0.5510386,0,-1,0,0.5510386,0,0,1.110223E-16,0,0,0.5800406,0.5510386,0,0,15.8262,15.3554,0,0.5800406,-0.5800406,23.37461,59.93479,0.1855377,0.6061425,0,0,15.3554
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,1.562484,1.562484,0,-1,0,1.562484,0,0,2.220446E-16,0,0,1.644719,1.562484,0,0,16.47069,14.77536,0,1.644719,-1.644719,21.64093,55.48944,0.1855377,1.718732,0,0,14.77536
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.29815,13.13064,0,0,0,21.64093,55.48944,0.1855377,0,0,0,13.13064
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,1.595575,1.595575,0,-1,0,1.595575,0,0,2.220446E-16,0,0,1.679553,1.595575,0,0,18.29815,13.13064,0,1.679553,-1.679553,19.87052,50.94995,0.1855377,1.755133,0,0,13.13064
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,1.044703,1.044703,0,-1,0,1.044703,0,0,2.220446E-16,0,0,1.099688,1.044703,0,0,20.16432,11.45109,0,1.099688,-1.099688,18.71135,47.97773,0.1855377,1.149174,0,0,11.45109
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,4.666958,4.666958,0,-1,0,4.666958,0,0,8.881784E-16,0,0,4.912588,4.666958,0,0,21.3862,10.3514,0,4.912588,-4.912588,13.53303,34.7,0.1855377,5.133654,0,0,10.3514
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,4.938465,4.938465,0,-1,0,4.938465,0,0,0,0.2654393,0,5.198385,4.938465,0,0,26.84463,5.438813,0,5.198385,-5.198385,8.05345,20.64983,0.1855377,5.432312,0,0,5.438813
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.7545464,0.7545464,9.554546,0,2.7533,0.7545464,0,0,0,0,0,0,0,8.8,8.36,32.62061,0.2404287,8.36,0,8.36,15.98444,40.98567,0.1855659,0.8300011,0,12,0.2404287
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.527087,1.870075,1.870075,10.67008,0,3.035529,1.870075,81.65913,0,0,0,1.527087,0,0,8.8,8.36,24.26061,7.764429,9.887087,0,9.887087,25.36416,65.03617,0.1855969,2.057082,1.22167,12,9.291515
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.751238,6.150377,6.150377,12,0,3.372,6.150377,44.73283,0,0,0,2.751238,0,0,5.849623,5.557142,14.37352,16.66281,8.308379,0,8.308379,33.24618,85.24644,0.1856778,6.765415,2.20099,12,19.41405
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.72896,0,0,0,0,0,0,0,0,0,0,4.72896,0,0,0,0,6.065144,24.14035,4.72896,0,4.72896,37.73246,96.74971,0.185593,0,3.783168,0,28.86931
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,8.201924,4.908714,4.908714,0,-1,0,4.908714,167.0891,1.698673,0,0,8.201924,5.167067,4.908714,0,0,1.336185,28.39641,1.336185,0,1.336185,39.00008,100,0.1855691,5.399585,6.561539,0,36.59834
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,10.38792,0.503248,0.503248,0,0,0,0.503248,2064.174,9.858182,0,0,10.38792,0.5297347,0.503248,0,0,0,29.59898,0,0,0,39.00008,100,0.1855691,0.5535728,8.310333,0,39.98689
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,8.283419,0.2498823,0.2498823,0,0,0,0.2498823,3314.928,8.020385,0,0,8.283419,0.263034,0.2498823,0,0,0,29.59898,0,0,0,39.00008,100,0.1855691,0.2748705,6.626735,0,37.8824
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,12.63615,0.2727176,0.2727176,0,0,0,0.2727176,4633.419,12.34908,0,0,12.63615,0.2870712,0.2727176,0,0,0,29.59898,0,0,0,39.00008,100,0.1855691,0.2999894,10.10892,0,42.23513
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,10.27359,0,0,0,0,0,0,0,10.27359,0,0,10.27359,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1855691,0,8.218873,0,39.87257
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,10.54237,8.132283,8.132283,0,-1,0,8.132283,129.636,1.982067,0,0.5855118,10.54237,8.560298,8.132283,0,0,0,29.59898,0,0,0,39.00008,100,0.1855691,8.945512,8.433892,0,40.14134
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,8.014043,8.779195,8.36,0,-1,0,8.36,95.86175,0,0.4191945,1.297114,8.014043,8.8,8.36,0,0,0,29.59898,0,0.7859576,-0.7859576,38.1716,97.87572,0.1855691,9.657114,6.411234,0,37.61302
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,5.103441,2.11939,2.11939,0,-1,0,2.11939,240.7976,1.999218,0,0,5.103441,2.230937,2.11939,0,0,0.8732862,28.81302,0.8732862,0,0.8732862,39.00008,100,0.1855535,2.33133,4.082753,0,33.91646
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,1.149415,8.322556,8.322556,0,-1,0,8.322556,13.81084,0,0,0.7948126,1.149415,8.760586,8.322556,0,0,0,29.59898,0,7.611171,-7.611171,30.9772,79.42856,0.1855535,9.154813,0.9195322,0,30.74839
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,6.686423,6.686423,0,-1,0,6.686423,0,0,8.881784E-16,0,0,7.03834,6.686423,0,0,8.456857,21.98781,0,7.03834,-7.03834,23.55814,60.40536,0.1855535,7.355065,0,0,21.98781
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,8.655898,8.36,0,-1,0,8.36,0,0,0.2958979,1.161488,0,8.8,8.36,0,0,16.27724,14.94947,0,8.8,-8.8,14.28212,36.62075,0.1855535,9.521487,0,0,14.94947
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,6.174191,5.841994,0,-1,0,5.841994,0,0,0.3321973,0.9496164,0,6.149467,5.841994,0,0,26.05501,6.149467,0,6.149467,-6.149467,7.800015,20,0.1855535,6.79161,0,0,6.149467
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,13.4112,0,0,-1,0,0,0,0,13.4112,14.75232,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855535,14.75232,0,0,0
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.9234679,0,0,-1,0,0,0,0,0.9234679,1.015815,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855535,1.015815,0,0,0
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.09562282,0,0,-1,0,0,0,0,0.09562282,0.1051851,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855535,0.1051851,0,0,0
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,2.228341,0,0,-1,0,0,0,0,2.228341,2.451175,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855535,2.451175,0,0,0
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,1.41407,0,0,-1,0,0,0,0,1.41407,1.555477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855535,1.555477,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,1.5382,0,0,-1,0,0,0,0,1.5382,1.69202,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855535,1.69202,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,1.800847,0,0,-1,0,0,0,0,1.800847,1.980932,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855535,1.980932,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,2.50525,0,0,-1,0,0,0,0,2.50525,2.755775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855535,2.755775,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855535,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.681297,0.3235494,0.3235494,9.123549,0,2.644258,0.3235494,519.6415,0,0,0,1.681297,0,0,8.8,8.36,32.88775,0,10.0413,0,10.0413,17.32603,44.42562,0.1855398,0.3559044,1.345038,12,1.681297
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.581499,3.964205,3.964205,11.67784,0,3.290494,3.964205,65.12022,0,0,0,2.581499,0,0,7.713638,7.327956,22.84646,9.037168,9.909455,0,9.909455,26.72696,68.53053,0.1855977,4.360625,2.065199,12,11.61867
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.560033,7.290862,7.290862,12,0,3.372,7.290862,35.1129,0,0,0,2.560033,0,0,4.709138,4.473681,12.937,17.95568,7.033714,0,7.033714,33.39973,85.64016,0.1856652,8.019948,2.048026,12,20.51571
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,4.480533,1.32098,1.32098,0,-1,0,1.32098,339.1826,0,0,0,4.480533,1.390505,1.32098,0,0,5.903287,24.28602,3.090028,0,3.090028,36.33118,93.1567,0.18561,1.453078,3.584426,0,28.76655
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,7.499073,0.2784171,0.2784171,0,0,0,0.2784171,2693.466,4.392743,0,0,7.499073,0.2930707,0.2784171,0,0,2.813259,27.06705,2.813259,0,2.813259,39.00008,100,0.1855598,0.3062589,5.999258,0,34.56612
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.992252,4.064785,4.064785,0,0,0,4.064785,122.8171,0.713531,0,0,4.992252,4.278721,4.064785,0,0,0,29.59898,0,0,0,39.00008,100,0.1855598,4.471263,3.993802,0,34.59123
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,8.147985,2.970382,2.970382,0,0,0,2.970382,274.3077,5.021268,0,0,8.147985,3.126718,2.970382,0,0,0,29.59898,0,0,0,39.00008,100,0.1855598,3.26742,6.518389,0,37.74696
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,8.003539,7.646901,7.646901,3,0,1.095,7.646901,104.6638,3.112064,0,0,8.003539,4.891474,4.646901,0,0,0,29.59898,0,0,0,39.00008,100,0.1855598,8.411591,6.402831,12,37.60252
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,10.13549,0.5318077,0.5318077,0,-1,0,0.5318077,1905.857,9.575696,0,0,10.13549,0.5597976,0.5318077,0,0,0,29.59898,0,0,0,39.00008,100,0.1855598,0.5849885,8.108395,0,39.73447
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,5.521134,5.492282,5.492282,0,-1,0,5.492282,100.5253,0,0,0,5.521134,5.78135,5.492282,0,0,0,29.59898,0,0.2602156,-0.2602156,38.72579,99.29669,0.1855598,6.041511,4.416907,0,35.12011
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,3.385251,1.005658,1.005658,0,-1,0,1.005658,336.6204,2.037535,0,0,3.385251,1.058588,1.005658,0,0,0.2891284,29.33876,0.2891284,0,0.2891284,39.00008,100,0.1855546,1.106224,2.708201,0,32.72401
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,2.296524,0,0,0,-1,0,0,0,2.296524,0,0,2.296524,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1855546,0,1.837219,0,31.8955
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,11.98499,8.36,0,-1,0,8.36,0,0,3.624985,4.823484,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1855546,13.18348,0,0,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,11.06317,8.36,0,-1,0,8.36,0,0,2.703175,3.809492,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1855546,12.16949,0,0,20.79898
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,9.483784,8.36,0,-1,0,8.36,0,0,1.123783,2.072162,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1855546,10.43216,0,0,11.99898
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,1.153029,1.153029,0,-1,0,1.153029,0,0,0,0,0,1.213715,1.153029,0,0,29.33333,3.198978,0,1.213715,-1.213715,9.892667,25.36576,0.1855546,1.268332,0,0,3.198978
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,1.027239,1.027239,0,-1,0,1.027239,0,0,0,0,0,1.081305,1.027239,0,0,30.68191,1.985263,0,1.081305,-1.081305,8.752872,22.44322,0.1855546,1.129963,0,0,1.985263
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.88335,0.9039588,0,0,0,8.752872,22.44322,0.1855546,0,0,0,0.9039588
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.9407437,0.8587608,0,-1,0,0.8587608,0,0,0.08198287,0.1760572,0,0.9039588,0.8587608,0,0,31.88335,0.9039588,0,0.9039588,-0.9039588,7.800015,20,0.1855546,1.034818,0,0,0.9039588
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,1.672341,0,0,-1,0,0,0,0,1.672341,1.839575,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855546,1.839575,0,0,0
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855546,0,0,0,0
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855546,0,0,0,0
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.8722339,0,0,-1,0,0,0,0,0.8722339,0.9594573,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855546,0.9594573,0,0,0
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,3.331236,3.331236,12,0,3.372,3.331236,0,0,0,0,0,0,0,8.668764,8.235326,32.88775,0,8.235326,0,8.235326,15.61273,40.03257,0.185642,3.664359,0,12,0
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.423535,2.068653,2.068653,10.86865,0,3.085769,2.068653,68.81458,1.776357E-15,0,0,1.423535,0,0,8.8,8.36,24.65243,7.411793,9.783535,0,9.783535,24.89421,63.83118,0.18568,2.275519,1.138828,12,8.835328
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.206537,4.621453,4.621453,12,0,3.372,4.621453,47.74553,0,0,0,2.206537,0,0,7.378547,7.00962,14.86889,16.21697,9.216157,0,9.216157,33.63742,86.24963,0.1857585,5.083598,1.76523,12,18.42351
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.952632,6.222849,6.222849,0,0,0,6.222849,63.51804,0,0,0,3.952632,6.550367,6.222849,0,0,5.652736,24.51152,0,2.597735,-2.597735,30.89917,79.22848,0.1857585,6.845134,3.162106,0,28.46415
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,5.177835,5.276613,5.276613,0,-1,0,5.276613,98.12801,0,0,0,5.177835,5.554329,5.276613,0,0,8.539108,21.91378,0,0.3764943,-0.3764943,30.50231,78.21089,0.1857585,5.804274,4.142268,0,27.09162
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,10.06379,12.5839,12.5839,11.53286,0,3.253813,12.5839,79.97359,0,0,0,10.06379,1.106358,1.05104,0,0,8.957436,21.53729,8.957436,0,8.957436,39.00008,100,0.185796,13.84229,8.051035,12,31.60108
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,11.65886,10.18679,10.18679,3,0,1.095,10.18679,114.4507,4.093815,0,0,11.65886,7.565045,7.186793,0,0,0,29.59898,0,0,0,39.00008,100,0.185796,11.20547,9.327088,12,41.25784
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,12.70496,9.840881,9.840881,3,0,1.095,9.840881,129.1039,5.504035,0,0,12.70496,7.200927,6.840881,0,0,0,29.59898,0,0,0,39.00008,100,0.185796,10.82497,10.16397,12,42.30394
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,12.28393,4.180134,4.180134,0,0,0,4.180134,293.8645,7.88379,0,0,12.28393,4.400142,4.180134,0,0,0,29.59898,0,0,0,39.00008,100,0.185796,4.598148,9.827146,0,41.88291
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,7.000005,0.9105667,0.9105667,0,-1,0,0.9105667,768.7526,6.041513,0,0,7.000005,0.9584913,0.9105667,0,0,0,29.59898,0,0,0,39.00008,100,0.185796,1.001623,5.600004,0,36.59898
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,6.481831,8.269423,8.269423,0,-1,0,8.269423,78.38311,0,1.776357E-15,0.7363653,6.481831,8.704656,8.269423,0,0,0,29.59898,0,2.222825,-2.222825,36.65701,93.99216,0.185796,9.096365,5.185465,0,36.08081
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,4.568124,3.153137,3.153137,0,-1,0,3.153137,144.8755,0,0,0,4.568124,3.319092,3.153137,0,0,2.469805,27.37615,1.249032,0,1.249032,37.84195,97.03045,0.1857738,3.468451,3.654499,0,31.94428
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.584934,6.700356,6.700356,0,-1,0,6.700356,23.65447,0,1.776357E-15,0,1.584934,7.053007,6.700356,0,0,1.220773,28.50028,0,5.468073,-5.468073,32.07809,82.25137,0.1857738,7.370392,1.267947,0,30.08522
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,12.05803,8.36,0,-1,0,8.36,0,0,3.698032,4.903835,0,8.8,8.36,0,0,7.29641,23.03221,0,8.8,-8.8,22.80208,58.46676,0.1857738,13.26383,0,0,23.03221
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,2.649211,2.649211,0,-1,0,2.649211,0,0,4.440892E-16,0,0,2.788643,2.649211,0,0,17.07419,14.23221,0,2.788643,-2.788643,19.86259,50.92963,0.1857738,2.914132,0,0,14.23221
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,8.164454,8.164454,0,-1,0,8.164454,0,0,0,0.6208994,0,8.594162,8.164454,0,0,20.17268,11.44357,0,8.594162,-8.594162,10.80355,27.70136,0.1857738,8.9809,0,0,11.44357
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,3.903032,2.706934,0,-1,0,2.706934,0,0,1.196098,1.586401,0,2.849404,2.706934,0,0,29.72175,2.849404,0,2.849404,-2.849404,7.800015,20,0.1857738,4.293335,0,0,2.849404
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,2.289193,0,0,-1,0,0,0,0,2.289193,2.518113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857738,2.518113,0,0,0
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.8058043,0,0,-1,0,0,0,0,0.8058043,0.8863847,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857738,0.8863847,0,0,0
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,1.584438,0,0,-1,0,0,0,0,1.584438,1.742882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857738,1.742882,0,0,0
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,1.169779,0,0,-1,0,0,0,0,1.169779,1.286757,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857738,1.286757,0,0,0
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857738,0,0,0,0
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,1.113123,0,0,-1,0,0,0,0,1.113123,1.224436,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857738,1.224436,0,0,0
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857738,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.8733233,0.8733233,9.673324,0,2.783351,0.8733233,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1858047,0.9606557,0,12,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2315393,1.050368,1.050368,9.850368,0,2.828143,1.050368,22.04363,0,0,0,0.2315393,0,0,8.8,8.36,24.52775,7.524,8.591539,0,8.591539,23.88166,61.2349,0.1858362,1.155405,0.1852315,12,7.755539
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.52711,2.10028,2.10028,10.90028,0,3.093771,2.10028,72.70984,1.776357E-15,0,0,1.52711,0,0,8.8,8.36,15.93621,15.25639,9.887111,0,9.887111,33.26139,85.28545,0.1858729,2.310308,1.221688,12,16.78349
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.923182,6.774996,6.774996,0,0,0,6.774996,43.14663,0,8.881784E-16,0,2.923182,7.131574,6.774996,0,0,6.049104,24.15479,0,4.208392,-4.208392,28.82536,73.91103,0.1858729,7.452495,2.338546,0,27.07797
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,5.679832,4.070554,4.070554,0,-1,0,4.070554,139.5346,0,0,0,5.679832,4.284793,4.070554,0,0,10.72509,19.94639,1.395038,0,1.395038,30.14881,77.30448,0.1858481,4.477609,4.543865,0,25.62622
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,10.08914,4.070754,4.070754,0,0,0,4.070754,247.8446,0,0,0,10.08914,4.285004,4.070754,0,0,9.330057,21.20193,5.804138,0,5.804138,35.6551,91.42314,0.185745,4.477829,8.071313,0,31.29107
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,12.41654,1.829234,1.829234,0,0,0,1.829234,678.7839,6.965114,0,0,12.41654,1.925509,1.829234,0,0,3.525919,26.42565,3.525919,0,3.525919,39.00008,100,0.1856825,2.012157,9.933234,0,38.84219
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,8.430937,1.318134,1.318134,0,0,0,1.318134,639.6114,7.043427,0,0,8.430937,1.38751,1.318134,0,0,0,29.59898,0,0,0,39.00008,100,0.1856825,1.449948,6.74475,0,38.02991
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,6.305972,3.650536,3.650536,0,0,0,3.650536,172.741,2.463303,0,0,6.305972,3.842669,3.650536,0,0,0,29.59898,0,0,0,39.00008,100,0.1856825,4.01559,5.044778,0,35.90495
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,7.522325,0,0,0,-1,0,0,0,7.522325,0,0,7.522325,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1856825,0,6.01786,0,37.1213
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,6.198832,7.171675,7.171675,0,-1,0,7.171675,86.43493,0,0,0,6.198832,7.549131,7.171675,0,0,0,29.59898,0,1.350299,-1.350299,37.57674,96.35042,0.1856825,7.888842,4.959065,0,35.79781
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,3.548577,8.580194,8.36,0,-1,0,8.36,42.4471,0,0.2201941,1.078214,3.548577,8.8,8.36,0,0,1.500332,28.24868,0,5.251422,-5.251422,32.04125,82.15689,0.1856825,9.438213,2.838862,0,31.79726
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.9129589,2.043045,2.043045,0,-1,0,2.043045,44.68618,0,0,0,0.9129589,2.150574,2.043045,0,0,7.335247,22.99726,0,1.237615,-1.237615,30.73669,78.81187,0.1856825,2.24735,0.7303671,0,23.91022
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,5.597591,5.597591,0,-1,0,5.597591,0,0,8.881784E-16,0,0,5.892201,5.597591,0,0,8.710374,21.75964,0,5.892201,-5.892201,24.52577,62.88646,0.1856825,6.15735,0,0,21.75964
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,6.749286,6.749286,0,-1,0,6.749286,0,0,8.881784E-16,0,0,7.104511,6.749286,0,0,15.25726,15.86744,0,7.104511,-7.104511,17.03695,43.68441,0.1856825,7.424214,0,0,15.86744
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,13.85668,8.324783,0,-1,0,8.324783,0,0,5.531897,6.917565,0,8.76293,8.324783,0,0,23.15117,8.76293,0,8.76293,-8.76293,7.800015,20,0.1856825,15.24235,0,0,8.76293
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,7.7256,8.0047E-16,0,-1,0,8.0047E-16,0,0,7.7256,8.49816,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1856825,8.49816,0,0,8.426001E-16
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,2.450273,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.450273,2.6953,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1856825,2.6953,0,0,8.426001E-16
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.6226118,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6226118,0.684873,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1856825,0.684873,0,0,8.426001E-16
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1856825,0,0,0,8.426001E-16
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1856825,0,0,0,8.426001E-16
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,1.037226,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.037226,1.140948,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1856825,1.140948,0,0,8.426001E-16
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.9989228,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9989228,1.098815,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1856825,1.098815,0,0,8.426001E-16
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,1.028229,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.028229,1.131052,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1856825,1.131052,0,0,8.426001E-16
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,1.619505,1.619505,10.41951,0,2.972135,1.619505,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1857334,1.781456,0,12,8.426001E-16
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3171107,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3171107,0,0,8.8,8.36,24.52775,7.524,8.677111,0,8.677111,23.96284,61.44305,0.1857352,0,0.2536886,12,7.841111
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.395708,2.120109,2.120109,10.92011,0,3.098788,2.120109,65.83189,1.776357E-15,0,0,1.395708,0,0,8.8,8.36,15.85064,15.3334,9.755708,0,9.755708,33.21791,85.17397,0.1857747,2.33212,1.116566,12,16.72911
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.634013,1.858025,1.858025,0,0,0,1.858025,195.5848,0,0,0,3.634013,1.955816,1.858025,0,0,6.094935,24.11354,1.678198,0,1.678198,34.80999,89.25621,0.185745,2.043827,2.907211,0,27.74755
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,2.151475,4.652306,4.652306,0,-1,0,4.652306,46.24534,0,0,0,2.151475,4.897164,4.652306,0,0,4.416738,25.62391,0,2.74569,-2.74569,31.91578,81.83517,0.185745,5.117537,1.72118,0,27.77539
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.618974,1.566647,1.566647,0,0,0,1.566647,103.34,0,0,0,1.618974,1.649102,1.566647,0,0,7.467504,22.87823,0,0.03012845,-0.03012845,31.88402,81.75375,0.185745,1.723312,1.295179,0,24.4972
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.44468,11.80361,11.80361,12,0,3.372,11.80361,12.23931,0,0,0,1.44468,0,0,0.1963929,0.1865733,7.50098,22.8481,1.631253,0,1.631253,33.43156,85.72179,0.1857581,12.98397,1.155744,12,24.29278
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.667345,2.185227,2.185227,0,0,0,2.185227,122.0626,0,0,0,2.667345,2.300239,2.185227,0,0,5.869727,24.31622,0.3671059,0,0.3671059,33.77983,86.61478,0.1857516,2.40375,2.133876,0,26.98357
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,5.186154,5.311273,5.311273,0,0,0,5.311273,97.64429,0,0,0,5.186154,5.590813,5.311273,0,0,5.502621,24.64662,0,0.4046592,-0.4046592,33.35329,85.52107,0.1857516,5.8424,4.148923,0,29.83277
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.995544,1.148449,1.148449,0,-1,0,1.148449,173.7599,0,0,0,1.995544,1.208894,1.148449,0,0,5.952242,24.24196,0.7866504,0,0.7866504,34.09957,87.43462,0.1857377,1.263294,1.596435,0,26.2375
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.3209515,0.8876503,0.8876503,0,-1,0,0.8876503,36.15742,0,0,0,0.3209515,0.9343687,0.8876503,0,0,5.165592,24.94995,0,0.6134172,-0.6134172,33.45297,85.77667,0.1857377,0.9764153,0.2567612,0,25.2709
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1299507,7.066777,7.066777,0,-1,0,7.066777,1.838897,0,0,0,0.1299507,7.438713,7.066777,0,0,5.847167,24.33653,0,7.308762,-7.308762,25.74886,66.02258,0.1857377,7.773455,0.1039606,0,24.46648
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.4285949,0,0,0,-1,0,0,0,0,0,0,0.4285949,0,0,0,0,13.96801,17.02777,0.4285949,0,0.4285949,26.15546,67.06514,0.1857301,0,0.3428759,0,17.45636
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,22.34257,8.36,0,-1,0,8.36,0,0,13.98257,16.21683,0,8.8,8.36,0,0,13.53942,17.4135,0,8.8,-8.8,16.87944,43.28054,0.1857301,24.57683,0,0,17.4135
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.8463752,0.8463752,0,-1,0,0.8463752,0,0,0,0,0,0.8909213,0.8463752,0,0,23.3172,8.613502,0,0.8909213,-0.8909213,15.94033,40.87256,0.1857301,0.9310127,0,0,8.613502
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.1664347,0.1664347,0,-1,0,0.1664347,0,0,2.775558E-17,0,0,0.1751945,0.1664347,0,0,24.30711,7.72258,0,0.1751945,-0.1751945,15.75566,40.39904,0.1857301,0.1830782,0,0,7.72258
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,3.977726,3.977726,0,-1,0,3.977726,0,0,8.881784E-16,0,0,4.18708,3.977726,0,0,24.50177,7.547386,0,4.18708,-4.18708,11.34209,29.08222,0.1857301,4.375499,0,0,7.547386
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,3.138809,3.138809,0,-1,0,3.138809,0,0,0,0.2603991,0,3.304009,3.138809,0,0,29.15408,3.360306,0,3.304009,-3.304009,7.859357,20.15216,0.1857301,3.45269,0,0,3.360306
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,4.149543,0.05348177,0,-1,0,0.05348177,0,0,4.096061,4.511016,0,0.0562966,0.05348177,0,0,32.8252,0.0562966,0,0.0562966,-0.0562966,7.800015,20,0.1857301,4.564497,0,0,0.0562966
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857301,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,1.749915,0,0,-1,0,0,0,0,1.749915,1.924906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857301,1.924906,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.7378531,0,0,-1,0,0,0,0,0.7378531,0.8116384,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857301,0.8116384,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.01824972,0,0,-1,0,0,0,0,0.01824972,0.02007469,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857301,0.02007469,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,1.317189,0,0,-1,0,0,0,0,1.317189,1.448907,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857301,1.448907,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.7994227,0.7994227,9.599422,0,2.764654,0.7994227,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1857589,0.879365,0,12,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5685693,2.491823,2.491823,11.29182,0,3.192831,2.491823,22.81741,0,0,0,0.5685693,0,0,8.8,8.36,24.52775,7.524,8.92857,0,8.92857,24.20139,62.05473,0.1858228,2.741005,0.4548555,12,8.092569
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.869105,5.337134,5.337134,12,0,3.372,5.337134,35.02076,0,0,0,1.869105,0,0,6.662866,6.329722,15.59918,15.55971,8.198827,0,8.198827,31.97948,81.99851,0.1859034,5.870848,1.495284,12,17.42882
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.600824,0,0,0,0,0,0,0,0,0,0,4.600824,0,0,0,0,7.400357,22.93866,4.600824,0,4.600824,36.34421,93.19009,0.1858222,0,3.680659,0,27.53948
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.835309,7.953022,7.953022,0,-1,0,7.953022,60.79838,0,0,0.3883245,4.835309,8.371602,7.953022,0,0,2.799533,27.0794,0,3.536294,-3.536294,32.61663,83.63221,0.1858222,8.748324,3.868247,0,31.91471
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,6.857278,1.70141,1.70141,0,0,0,1.70141,403.0351,0,0,0,6.857278,1.790958,1.70141,0,0,6.728748,23.5431,5.06632,0,5.06632,37.42296,95.95612,0.1857329,1.871551,5.485822,0,30.40038
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,8.0576,10.59202,10.59202,4.516609,0,1.478702,10.59202,76.07235,2.220446E-16,0,0,8.0576,6.395172,6.075413,0,0,1.662428,28.10279,1.662428,0,1.662428,39.00008,100,0.185744,11.65122,6.44608,12,36.16039
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,6.474123,8.09094,8.09094,3,0,1.095,8.09094,80.01695,1.115239,0,0,6.474123,5.358884,5.09094,0,0,0,29.59898,0,0,0,39.00008,100,0.185744,8.900034,5.179299,12,36.0731
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,5.041711,2.373737,2.373737,0,0,0,2.373737,212.3955,2.54304,0,0,5.041711,2.498671,2.373737,0,0,0,29.59898,0,0,0,39.00008,100,0.185744,2.611111,4.033369,0,34.64069
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.366456,3.998315,3.998315,0,-1,0,3.998315,59.18632,0,0,0,2.366456,4.208753,3.998315,0,0,0,29.59898,0,1.842297,-1.842297,37.05812,95.02065,0.185744,4.398147,1.893165,0,31.96543
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,2.108035,9.996771,8.36,0,-1,0,8.36,25.21573,0,1.636771,2.636448,2.108035,8.8,8.36,0,0,2.046997,27.75668,0,6.691965,-6.691965,30.00418,76.93363,0.185744,10.99645,1.686428,0,29.86472
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.42278,2.855265,2.855265,0,-1,0,2.855265,84.85306,0,0,0,2.42278,3.005543,2.855265,0,0,9.482513,21.06472,0,0.5827624,-0.5827624,29.38989,75.35854,0.185744,3.140792,1.938224,0,23.4875
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,1.050101,7.704665,7.704665,0,-1,0,7.704665,13.62942,0,8.881784E-16,0.1151314,1.050101,8.110173,7.704665,0,0,10.13003,20.48195,0,7.060072,-7.060072,21.94792,56.27661,0.185744,8.475131,0.840081,0,21.53205
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,3.994496,3.994496,0,-1,0,3.994496,0,0,4.440892E-16,0,0,4.204732,3.994496,0,0,17.97455,13.42188,0,4.204732,-4.204732,17.51574,44.91208,0.185744,4.393945,0,0,13.42188
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,8.876727,8.36,0,-1,0,8.36,0,0,0.5167275,1.4044,0,8.8,8.36,0,0,22.64648,9.217149,0,8.8,-8.8,8.23973,21.12747,0.185744,9.7644,0,0,9.217149
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.42426,0.4171492,0,0,0,8.23973,21.12747,0.185744,0,0,0,0.4171492
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.42426,0.4171492,0,0,0,8.23973,21.12747,0.185744,0,0,0,0.4171492
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.131268,0.131268,0,-1,0,0.131268,0,0,0,0,0,0.1381768,0.131268,0,0,32.42426,0.4171492,0,0.1381768,-0.1381768,8.094078,20.75401,0.185744,0.1443948,0,0,0.4171492
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,1.568837,0.2650237,0,-1,0,0.2650237,0,0,1.303814,1.460697,0,0.2789723,0.2650237,0,0,32.57779,0.2789723,0,0.2789723,-0.2789723,7.800015,20,0.185744,1.725721,0,0,0.2789723
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.9141513,0,0,-1,0,0,0,0,0.9141513,1.005566,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185744,1.005566,0,0,0
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185744,0,0,0,0
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185744,0,0,0,0
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,2.070126,0,0,-1,0,0,0,0,2.070126,2.277139,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185744,2.277139,0,0,0
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185744,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.3764344,0.3764344,9.176435,0,2.657638,0.3764344,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1857614,0.4140779,0,12,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.117016,2.092475,2.092475,10.89248,0,3.091796,2.092475,53.38253,0,0,0,1.117016,0,0,8.8,8.36,24.52775,7.524,9.477016,0,9.477016,24.72169,63.38884,0.1858048,2.301723,0.893613,12,8.641016
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.850309,4.542265,4.542265,12,0,3.372,4.542265,62.75083,0,0,0,2.850309,0,0,7.457735,7.084848,15.05074,16.05331,9.935157,0,9.935157,34.14701,87.55627,0.1858695,4.996492,2.280247,12,18.90362
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.911268,1.323757,1.323757,0,0,0,1.323757,446.5525,0,0,0,5.911268,1.393428,1.323757,0,0,5.11558,24.99496,4.51784,0,4.51784,38.43301,98.54599,0.1857901,1.456132,4.729014,0,30.90622
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,8.095788,6.925882,6.925882,0,-1,0,6.925882,116.8918,0.2076455,0,0,8.095788,7.290402,6.925882,0,0,0.5977404,29.06101,0.5977404,0,0.5977404,39.00008,100,0.1857796,7.61847,6.47663,0,37.1568
