Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,10.71709,1.673336,1.673336,0,0,0,1.673336,640.4628,8.955688,0,0,10.71709,1.761406,1.673336,0,0,0,29.59898,0,0,0,39.00008,100,0.1857796,1.84067,8.573676,0,40.31607
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,13.41563,4.063915,4.063915,0,0,0,4.063915,330.116,9.137828,0,0,13.41563,4.277805,4.063915,0,0,0,29.59898,0,0,0,39.00008,100,0.1857796,4.470306,10.73251,0,43.01461
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,13.8265,6.762874,6.762874,0,0,0,6.762874,204.447,6.70768,0,0,13.8265,7.118815,6.762874,0,0,0,29.59898,0,0,0,39.00008,100,0.1857796,7.439162,11.0612,0,43.42547
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,12.18363,6.347044,6.347044,0,0,0,6.347044,191.9576,5.502532,0,0,12.18363,6.681099,6.347044,0,0,0,29.59898,0,0,0,39.00008,100,0.1857796,6.981749,9.746905,0,41.78261
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,10.86054,0,0,0,-1,0,0,0,10.86054,0,0,10.86054,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1857796,0,8.688431,0,40.45952
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,8.434079,4.830077,4.830077,0,-1,0,4.830077,174.6158,3.349787,0,0,8.434079,5.084292,4.830077,0,0,0,29.59898,0,0,0,39.00008,100,0.1857796,5.313085,6.747263,0,38.03306
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.880281,8.369642,8.36,0,-1,0,8.36,58.37657,0,0.009642688,0.846607,4.880281,8.8,8.36,0,0,0,29.59898,0,3.919719,-3.919719,34.86833,89.4058,0.1857796,9.206607,3.904225,0,34.47926
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.368649,5.463593,5.463593,0,-1,0,5.463593,43.35332,0,8.881784E-16,0,2.368649,5.751151,5.463593,0,0,4.355243,25.67926,0,3.382501,-3.382501,31.30286,80.26359,0.1857796,6.009953,1.89492,0,28.04791
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,23.66439,8.36,0,-1,0,8.36,0,0,15.30439,17.67083,0,8.8,8.36,0,0,8.113578,22.29676,0,8.8,-8.8,22.02685,56.47898,0.1857796,26.03083,0,0,22.29676
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,7.5198,7.5198,0,-1,0,7.5198,0,0,0,0,0,7.915578,7.5198,0,0,17.89136,13.49676,0,7.915578,-7.915578,13.68309,35.08479,0.1857796,8.271779,0,0,13.49676
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,17.55681,5.30212,0,-1,0,5.30212,0,0,12.25469,14.01037,0,5.581179,5.30212,0,0,26.68644,5.581179,0,5.581179,-5.581179,7.800015,20,0.1857796,19.31249,0,0,5.581179
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,2.366684,0,0,-1,0,0,0,0,2.366684,2.603352,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857796,2.603352,0,0,0
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,1.852056,0,0,-1,0,0,0,0,1.852056,2.037262,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857796,2.037262,0,0,0
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.7589679,0,0,-1,0,0,0,0,0.7589679,0.8348647,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857796,0.8348647,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,2.585246,0,0,-1,0,0,0,0,2.585246,2.843771,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857796,2.843771,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,1.505852,0,0,-1,0,0,0,0,1.505852,1.656438,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857796,1.656438,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,1.048645,0,0,-1,0,0,0,0,1.048645,1.15351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857796,1.15351,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.3684655,0,0,-1,0,0,0,0,0.3684655,0.405312,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857796,0.405312,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,2.400829,0,0,-1,0,0,0,0,2.400829,2.640912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857796,2.640912,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.5727561,0.5727561,9.372756,0,2.707307,0.5727561,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1858021,0.6300316,0,12,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,2.072193,2.072193,10.87219,0,3.086665,2.072193,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1858644,2.279412,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.411665,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.411665,0,0,8.8,8.36,16.16775,15.048,11.77167,0,11.77167,34.82958,89.30644,0.1858118,0,2.729332,12,18.45967
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,7.006413,7.257941,7.257941,0,0,0,7.257941,96.53445,0,0,0,7.006413,7.639938,7.257941,0,0,4.396088,25.6425,0,0.6335247,-0.6335247,34.16179,87.59415,0.1858118,7.983736,5.605131,0,32.64891
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,8.591521,7.946567,7.946567,0,-1,0,7.946567,108.1161,0,0,0.3812233,8.591521,8.364807,7.946567,0,0,5.100004,25.00897,0.2267146,0,0.2267146,34.37687,88.14565,0.1858079,8.741223,6.873217,0,33.60049
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,10.31182,6.879569,6.879569,0,0,0,6.879569,149.8905,0,0,0,10.31182,7.241652,6.879569,0,0,4.87329,25.21302,3.070168,0,3.070168,37.28949,95.61388,0.1857541,7.567526,8.249455,0,35.52484
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,12.63874,1.286386,1.286386,0,0,0,1.286386,982.4999,9.481531,0,0,12.63874,1.354091,1.286386,0,0,1.803122,27.97617,1.803122,0,1.803122,39.00008,100,0.1857225,1.415025,10.111,0,40.61491
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,10.7248,4.885027,4.885027,0,0,0,4.885027,219.5444,5.582669,0,0,10.7248,5.142134,4.885027,0,0,0,29.59898,0,0,0,39.00008,100,0.1857225,5.373529,8.579842,0,40.32378
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,9.517948,0,0,0,0,0,0,0,9.517948,0,0,9.517948,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1857225,0,7.614358,0,39.11692
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,9.553468,2.647054,2.647054,0,-1,0,2.647054,360.9094,6.767095,0,0,9.553468,2.786373,2.647054,0,0,0,29.59898,0,0,0,39.00008,100,0.1857225,2.91176,7.642774,0,39.15245
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,8.193547,3.948542,3.948542,0,-1,0,3.948542,207.5082,4.037187,0,0,8.193547,4.15636,3.948542,0,0,0,29.59898,0,0,0,39.00008,100,0.1857225,4.343396,6.554838,0,37.79253
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,4.496504,5.861285,5.861285,0,-1,0,5.861285,76.71534,0,0,0,4.496504,6.169774,5.861285,0,0,0,29.59898,0,1.673269,-1.673269,37.2363,95.47749,0.1857225,6.447413,3.597203,0,34.09548
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.779241,5.297723,5.297723,0,-1,0,5.297723,33.58501,0,0,0,1.779241,5.576551,5.297723,0,0,1.859188,27.92571,0,3.79731,-3.79731,33.23358,85.21414,0.1857225,5.827496,1.423393,0,29.70495
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,2.641273,2.641273,0,-1,0,2.641273,0,0,4.440892E-16,0,0,2.780287,2.641273,0,0,6.078421,24.1284,0,2.780287,-2.780287,30.3029,77.69959,0.1857225,2.9054,0,0,24.1284
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.6983446,0.6983446,0,-1,0,0.6983446,0,0,1.110223E-16,0,0,0.7350996,0.6983446,0,0,9.167628,21.34811,0,0.7350996,-0.7350996,29.52804,75.71277,0.1857225,0.7681791,0,0,21.34811
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,8.068002,8.068002,0,-1,0,8.068002,0,0,0,0.5148022,0,8.492634,8.068002,0,0,9.984406,20.61301,0,8.492634,-8.492634,20.57602,52.75891,0.1857225,8.874803,0,0,20.61301
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,9.209051,8.36,0,-1,0,8.36,0,0,0.8490507,1.769956,0,8.8,8.36,0,0,19.42067,12.12038,0,8.8,-8.8,11.3,28.97431,0.1857225,10.12996,0,0,12.12038
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,1.650562,1.650562,0,-1,0,1.650562,0,0,2.220446E-16,0,0,1.737434,1.650562,0,0,29.19844,3.320379,0,1.737434,-1.737434,9.468587,24.27838,0.1857225,1.815618,0,0,3.320379
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,1.155496,1.155496,0,-1,0,1.155496,0,0,0,0,0,1.216312,1.155496,0,0,31.12893,1.582946,0,1.216312,-1.216312,8.186481,20.99094,0.1857225,1.271046,0,0,1.582946
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,1.276415,0.348302,0,-1,0,0.348302,0,0,0.9281125,1.055754,0,0.3666337,0.348302,0,0,32.48038,0.3666337,0,0.3666337,-0.3666337,7.800015,20,0.1857225,1.404056,0,0,0.3666337
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,1.500183,0,0,-1,0,0,0,0,1.500183,1.650202,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857225,1.650202,0,0,0
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.6611777,0,0,-1,0,0,0,0,0.6611777,0.7272955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857225,0.7272955,0,0,0
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857225,0,0,0,0
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857225,0,0,0,0
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,1.120841,1.120841,9.920841,0,2.845973,1.120841,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1857595,1.232925,0,12,0
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.8305569,0.8305569,9.630557,0,2.772531,0.8305569,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1857888,0.9136125,0,12,7.524
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.596642,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.596642,0,0,8.8,8.36,16.16775,15.048,9.956642,0,9.956642,33.1077,84.89137,0.1857681,0,1.277313,12,16.64464
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.478801,2.071689,2.071689,0,0,0,2.071689,167.921,0,0,0,3.478801,2.180725,2.071689,0,0,6.211112,24.00898,1.298076,0,1.298076,34.33916,88.04896,0.1857455,2.278858,2.783041,0,27.48778
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.81838,9.905986,8.36,0,-1,0,8.36,33.71268,0,1.545986,2.536585,2.81838,8.8,8.36,0,0,4.913036,25.17725,0,5.98162,-5.98162,28.03398,71.88186,0.1857455,10.89658,2.254704,0,27.99563
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,3.34263,11.13887,11.13887,12,0,3.372,11.13887,30.0087,0,0,0,3.34263,0,0,0.8611268,0.8180705,11.55928,19.19563,4.160701,0,4.160701,31.98117,82.00284,0.1857795,12.25276,2.674104,12,22.53826
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,6.829902,0.106925,0.106925,0,0,0,0.106925,6387.562,0,0,0,6.829902,0.1125527,0.106925,0,0,7.398579,22.94026,6.71735,0,6.71735,38.35381,98.3429,0.1856622,0.1176175,5.463922,0,29.77016
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,10.64963,13.96687,13.96687,5.606869,0,1.754538,13.96687,76.2492,1.168396,0,0,10.64963,8.8,8.36,0,0,0.6812296,28.98587,0.6812296,0,0.6812296,39.00008,100,0.1856504,15.36356,8.519701,12,39.6355
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,10.62508,5.215174,5.215174,0,0,0,5.215174,203.7339,5.135421,0,0,10.62508,5.489657,5.215174,0,0,0,29.59898,0,0,0,39.00008,100,0.1856504,5.736692,8.500063,0,40.22406
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,7.692021,3.600611,3.600611,0,-1,0,3.600611,213.631,3.901904,0,0,7.692021,3.790117,3.600611,0,0,0,29.59898,0,0,0,39.00008,100,0.1856504,3.960672,6.153617,0,37.291
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,6.02562,2.816626,2.816626,0,-1,0,2.816626,213.9304,3.06075,0,0,6.02562,2.96487,2.816626,0,0,0,29.59898,0,0,0,39.00008,100,0.1856504,3.098289,4.820496,0,35.6246
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,4.964123,8.065591,8.065591,0,-1,0,8.065591,61.54692,0,0,0.51215,4.964123,8.490096,8.065591,0,0,0,29.59898,0,3.525973,-3.525973,35.28337,90.47002,0.1856504,8.87215,3.971298,0,34.5631
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.32436,0,0,0,-1,0,0,0,0,0,0,1.32436,0,0,0,0,3.917747,26.07301,1.32436,0,1.32436,36.53978,93.69154,0.1856273,0,1.059488,0,27.39737
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,1.940464,1.940464,0,-1,0,1.940464,0,0,2.220446E-16,0,0,2.042593,1.940464,0,0,2.593387,27.26493,0,2.042593,-2.042593,34.38669,88.17083,0.1856273,2.13451,0,0,27.26493
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,4.521832,4.521832,0,-1,0,4.521832,0,0,8.881784E-16,0,0,4.759823,4.521832,0,0,4.862935,25.22234,0,4.759823,-4.759823,29.3694,75.306,0.1856273,4.974015,0,0,25.22234
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,3.893481,3.893481,0,-1,0,3.893481,0,0,8.881784E-16,0,0,4.098402,3.893481,0,0,10.15163,20.46251,0,4.098402,-4.098402,25.0493,64.22886,0.1856273,4.28283,0,0,20.46251
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,8.264738,8.264738,0,-1,0,8.264738,0,0,1.776357E-15,0.7312122,0,8.699724,8.264738,0,0,14.70541,16.36411,0,8.699724,-8.699724,15.87899,40.71527,0.1856273,9.091212,0,0,16.36411
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,1.265726,1.265726,0,-1,0,1.265726,0,0,2.220446E-16,0,0,1.332343,1.265726,0,0,24.37177,7.664387,0,1.332343,-1.332343,14.47458,37.11422,0.1856273,1.392298,0,0,7.664387
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.8391676,0.8391676,0,-1,0,0.8391676,0,0,1.110223E-16,0,0,0.8833343,0.8391676,0,0,25.85215,6.332044,0,0.8833343,-0.8833343,13.54346,34.72675,0.1856273,0.9230843,0,0,6.332044
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.02631956,0.02631956,0,-1,0,0.02631956,0,0,3.469447E-18,0,0,0.0277048,0.02631956,0,0,26.83363,5.44871,0,0.0277048,-0.0277048,13.51426,34.65187,0.1856273,0.02895151,0,0,5.44871
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,1.588823,1.588823,0,-1,0,1.588823,0,0,2.220446E-16,0,0,1.672445,1.588823,0,0,26.86441,5.421005,0,1.672445,-1.672445,11.75135,30.13159,0.1856273,1.747705,0,0,5.421005
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.890996,0.890996,0,-1,0,0.890996,0,0,1.110223E-16,0,0,0.9378905,0.890996,0,0,28.72269,3.74856,0,0.9378905,-0.9378905,10.76272,27.59667,0.1856273,0.9800956,0,0,3.74856
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.76479,2.81067,0,0,0,10.76272,27.59667,0.1856273,0,0,0,2.81067
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.76479,2.81067,0,0,0,10.76272,27.59667,0.1856273,0,0,0,2.81067
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.3481017,0.3481017,0,0,0,0.3481017,0,0,5.551115E-17,0,0,0.3664229,0.3481017,0,0,29.76479,2.81067,0,0.3664229,-0.3664229,10.37648,26.6063,0.1856273,0.3829119,0,0,2.81067
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,1.441145,1.441145,0,0,0,1.441145,0,0,2.220446E-16,0,0,1.516995,1.441145,0,0,30.17192,2.444247,0,1.516995,-1.516995,8.777425,22.50617,0.1856273,1.58526,0,0,2.444247
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.423166,2.741542,2.741542,11.54154,0,3.25601,2.741542,124.8628,0,0,0,3.423166,0,0,8.8,8.36,31.85747,0.927252,11.78317,0,11.78317,19.95592,51.16892,0.1856473,3.015696,2.738533,12,4.350418
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,6.486532,7.145488,7.145488,12,0,3.372,7.145488,90.77802,0,0,0,6.486532,0,0,4.854512,4.611786,20.07431,11.5321,11.09832,0,11.09832,30.48471,78.16576,0.1856913,7.860037,5.189226,12,18.01863
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,8.462008,0,0,0,-1,0,0,0,0,0,0,8.462008,0,0,0,0,8.975989,21.52059,8.462008,0,8.462008,38.51247,98.74973,0.1855442,0,6.769606,0,29.9826
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,11.05534,0,0,0,0,0,0,0,10.54135,0,0,11.05534,0,0,0,0,0.5139814,29.13639,0.5139814,0,0.5139814,39.00008,100,0.1855353,0,8.844269,0,40.19173
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,13.09807,6.135096,6.135096,0,0,0,6.135096,213.4942,6.640078,0,0,13.09807,6.457995,6.135096,0,0,0,29.59898,0,0,0,39.00008,100,0.1855353,6.748605,10.47846,0,42.69705
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,12.43301,0,0,0,0,0,0,0,12.43301,0,0,12.43301,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1855353,0,9.946405,0,42.03199
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,13.13583,5.385477,5.385477,0,0,0,5.385477,243.912,7.466902,0,0,13.13583,5.668923,5.385477,0,0,0,29.59898,0,0,0,39.00008,100,0.1855353,5.924025,10.50866,0,42.7348
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,11.26789,8.17453,8.17453,0,-1,0,8.17453,137.8415,2.663125,0,0.6319826,11.26789,8.604768,8.17453,0,0,0,29.59898,0,0,0,39.00008,100,0.1855353,8.991982,9.014315,0,40.86687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,8.674988,0,0,0,-1,0,0,0,8.674988,0,0,8.674988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1855353,0,6.93999,0,38.27396
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,5.436934,8.095396,8.095396,0,-1,0,8.095396,67.16081,0,1.776357E-15,0.5449352,5.436934,8.521469,8.095396,0,0,0,29.59898,0,3.084535,-3.084535,35.74869,91.66313,0.1855353,8.904935,4.349547,0,35.03591
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.879431,1.017484,1.017484,0,-1,0,1.017484,184.7136,0,0,0,1.879431,1.071036,1.017484,0,0,3.427262,26.51444,0.8083957,0,0.8083957,36.5156,93.62956,0.1855212,1.119232,1.503545,0,28.39387
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,10.49832,8.36,0,-1,0,8.36,0,0,2.138316,3.188148,0,8.8,8.36,0,0,2.618866,27.242,0,8.8,-8.8,27.23959,69.84496,0.1855212,11.54815,0,0,27.242
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,12.79436,8.36,0,-1,0,8.36,0,0,4.434362,5.713799,0,8.8,8.36,0,0,12.39664,18.442,0,8.8,-8.8,17.96358,46.06036,0.1855212,14.0738,0,0,18.442
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,9.840872,8.36,0,-1,0,8.36,0,0,1.480872,2.464959,0,8.8,8.36,0,0,22.17442,9.641999,0,8.8,-8.8,8.68756,22.27575,0.1855212,10.82496,0,0,9.641999
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.9522,0.8419988,0,0,0,8.68756,22.27575,0.1855212,0,0,0,0.8419988
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,2.276663,0.7998989,0,-1,0,0.7998989,0,0,1.476764,1.70443,0,0.8419988,0.7998989,0,0,31.9522,0.8419988,0,0.8419988,-0.8419988,7.800015,20,0.1855212,2.504329,0,0,0.8419988
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.6042228,0,0,-1,0,0,0,0,0.6042228,0.6646451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855212,0.6646451,0,0,0
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855212,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,1.444771,0,0,-1,0,0,0,0,1.444771,1.589248,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855212,1.589248,0,0,0
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.6841272,0,0,-1,0,0,0,0,0.6841272,0.7525399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855212,0.7525399,0,0,0
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.7045469,0,0,-1,0,0,0,0,0.7045469,0.7750016,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855212,0.7750016,0,0,0
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.6084734,0,0,-1,0,0,0,0,0.6084734,0.6693208,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855212,0.6693208,0,0,0
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855212,0,0,0,0
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,2.333473,2.333473,11.13347,0,3.152769,2.333473,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.18559,2.566821,0,12,0
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.338885,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.338885,0,0,8.8,8.36,24.52775,7.524,11.69888,0,11.69888,26.82954,68.79356,0.1855395,0,2.671108,12,10.86289
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,6.697127,8.043241,8.043241,12,0,3.372,8.043241,83.26405,0,0,0,6.697127,0,0,3.95676,3.758922,12.82887,18.053,10.45605,0,10.45605,36.74902,94.22808,0.1855946,8.847564,5.357702,12,24.75012
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,9.49699,6.004293,6.004293,0,-1,0,6.004293,158.17,0.803862,0,0,9.49699,6.320309,6.004293,0,0,2.372819,27.46344,2.372819,0,2.372819,39.00008,100,0.1855535,6.604723,7.597592,0,36.96043
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,9.889239,0.853912,0.853912,0,0,0,0.853912,1158.11,8.990385,0,0,9.889239,0.8988547,0.853912,0,0,0,29.59898,0,0,0,39.00008,100,0.1855535,0.9393032,7.911392,0,39.48822
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,13.33695,5.573853,5.573853,0,0,0,5.573853,239.2771,7.469738,0,0,13.33695,5.867213,5.573853,0,0,0,29.59898,0,0,0,39.00008,100,0.1855535,6.131238,10.66956,0,42.93593
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,13.76549,4.93329,4.93329,0,0,0,4.93329,279.0327,8.572555,0,0,13.76549,5.192937,4.93329,0,0,0,29.59898,0,0,0,39.00008,100,0.1855535,5.426619,11.01239,0,43.36447
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,13.11398,8.382702,8.382702,3,0,1.095,8.382702,156.4409,7.447973,0,0,13.11398,5.666002,5.382702,0,0,0,29.59898,0,0,0,39.00008,100,0.1855535,9.220972,10.49118,12,42.71295
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,11.42377,1.695573,1.695573,0,-1,0,1.695573,673.7411,9.638961,0,0,11.42377,1.784814,1.695573,0,0,0,29.59898,0,0,0,39.00008,100,0.1855535,1.865131,9.13902,0,41.02275
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,8.268904,4.571854,4.571854,0,-1,0,4.571854,180.8654,3.456426,0,0,8.268904,4.812478,4.571854,0,0,0,29.59898,0,0,0,39.00008,100,0.1855535,5.029039,6.615123,0,37.86788
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,5.285079,5.755781,5.755781,0,-1,0,5.755781,91.82211,0,0,0,5.285079,6.058716,5.755781,0,0,0,29.59898,0,0.7736371,-0.7736371,38.18459,97.90902,0.1855535,6.331358,4.228063,0,34.88406
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,2.030347,1.45579,1.45579,0,-1,0,1.45579,139.4671,0,0,0,2.030347,1.53241,1.45579,0,0,0.8595968,28.82534,0.497937,0,0.497937,38.65698,99.12025,0.1855448,1.601369,1.624278,0,30.85569
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3616598,29.27349,0,0,0,38.65698,99.12025,0.1855448,0,0,0,29.27349
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,5.939281,5.939281,0,-1,0,5.939281,0,0,0,0,0,6.251875,5.939281,0,0,0.3616598,29.27349,0,6.251875,-6.251875,32.06692,82.22272,0.1855448,6.533209,0,0,29.27349
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,4.58183,4.58183,0,-1,0,4.58183,0,0,0,0,0,4.822979,4.58183,0,0,7.308187,23.02161,0,4.822979,-4.822979,26.98306,69.18719,0.1855448,5.040013,0,0,23.02161
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.66705,18.19863,0,0,0,26.98306,69.18719,0.1855448,0,0,0,18.19863
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,1.838705,1.838705,0,-1,0,1.838705,0,0,2.220446E-16,0,0,1.935479,1.838705,0,0,12.66705,18.19863,0,1.935479,-1.935479,24.94288,63.95598,0.1855448,2.022576,0,0,18.19863
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.3682772,0.3682772,0,-1,0,0.3682772,0,0,0,0,0,0.3876602,0.3682772,0,0,14.81758,16.26315,0,0.3876602,-0.3876602,24.53425,62.90821,0.1855448,0.4051049,0,0,16.26315
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,1.053541,1.053541,0,-1,0,1.053541,0,0,0,0,0,1.10899,1.053541,0,0,15.24832,15.87549,0,1.10899,-1.10899,23.36527,59.91084,0.1855448,1.158895,0,0,15.87549
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.48053,14.7665,0,0,0,23.36527,59.91084,0.1855448,0,0,0,14.7665
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,4.658513,4.658513,0,-1,0,4.658513,0,0,8.881784E-16,0,0,4.903697,4.658513,0,0,16.48053,14.7665,0,4.903697,-4.903697,18.19632,46.65715,0.1855448,5.124364,0,0,14.7665
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,2.428074,2.428074,0,-1,0,2.428074,0,0,0,0,0,2.555867,2.428074,0,0,21.92908,9.862803,0,2.555867,-2.555867,15.5022,39.74916,0.1855448,2.670881,0,0,9.862803
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,1.048927,1.048927,0,-1,0,1.048927,0,0,0,0,0,1.104134,1.048927,0,0,24.76894,7.306936,0,1.104134,-1.104134,14.33834,36.76491,0.1855448,1.15382,0,0,7.306936
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,1.885845,1.885845,0,0,0,1.885845,0,0,0,0,0,1.9851,1.885845,0,0,25.99575,6.202802,0,1.9851,-1.9851,12.24586,31.39959,0.1855448,2.07443,0,0,6.202802
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.07654259,0.07654259,0,0,0,0.07654259,0,0,0,0,0,0.08057115,0.07654259,0,0,28.20142,4.217702,0,0.08057115,-0.08057115,12.16093,31.18182,0.1855448,0.08419686,0,0,4.217702
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.556996,11.47025,11.47025,12,0,3.372,11.47025,31.01062,0,0,0,3.556996,0,0,0.52975,0.5032625,28.29094,4.137131,4.060259,0,4.060259,16.01283,41.05847,0.1855771,12.61728,2.845597,12,7.694127
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.856643,8.174775,8.174775,12,0,3.372,8.174775,83.87562,0,0,0,6.856643,0,0,3.825224,3.633963,24.23068,7.791364,10.49061,0,10.49061,25.9651,66.57704,0.1856314,8.992253,5.485314,12,14.64801
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,8.55724,2.445681,2.445681,0,-1,0,2.445681,349.8919,0,0,0,8.55724,2.574401,2.445681,0,0,13.74008,17.23291,5.98284,0,5.98284,31.64092,81.13039,0.185528,2.690249,6.845792,0,25.79015
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,10.41516,3.897897,3.897897,0,0,0,3.897897,267.1996,0,0,0,10.41516,4.10305,3.897897,0,0,7.757237,22.61747,6.312114,0,6.312114,37.62911,96.48472,0.1854189,4.287687,8.33213,0,33.03263
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,11.24616,0.5114901,0.5114901,0,0,0,0.5114901,2198.705,9.262626,0,0,11.24616,0.5384107,0.5114901,0,0,1.445123,28.29837,1.445123,0,1.445123,39.00008,100,0.185394,0.5626391,8.996927,0,39.54453
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,11.72114,2.767819,2.767819,0,0,0,2.767819,423.4793,8.807646,0,0,11.72114,2.913494,2.767819,0,0,0,29.59898,0,0,0,39.00008,100,0.185394,3.044601,9.376912,0,41.32012
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,10.23587,0,0,0,0,0,0,0,10.23587,0,0,10.23587,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.185394,0,8.188699,0,39.83485
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,9.672675,2.083593,2.083593,0,-1,0,2.083593,464.2305,7.479419,0,0,9.672675,2.193256,2.083593,0,0,0,29.59898,0,0,0,39.00008,100,0.185394,2.291952,7.73814,0,39.27165
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,7.57645,0,0,0,-1,0,0,0,7.57645,0,0,7.57645,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.185394,0,6.061161,0,37.17543
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,5.347913,4.747656,4.747656,0,-1,0,4.747656,112.6432,0.3503807,0,0,5.347913,4.997532,4.747656,0,0,0,29.59898,0,0,0,39.00008,100,0.185394,5.222422,4.278331,0,34.94689
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,2.363507,9.793204,8.36,0,-1,0,8.36,28.27161,0,1.433205,2.412525,2.363507,8.8,8.36,0,0,0,29.59898,0,6.436493,-6.436493,32.21542,82.60347,0.185394,10.77252,1.890805,0,31.96248
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,10.47581,8.36,0,-1,0,8.36,0,0,2.115805,3.163386,0,8.8,8.36,0,0,7.151659,23.16249,0,8.8,-8.8,22.9394,58.81887,0.185394,11.52339,0,0,23.16249
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,6.956893,6.956893,0,-1,0,6.956893,0,0,8.881784E-16,0,0,7.323046,6.956893,0,0,16.92944,14.36248,0,7.323046,-7.323046,15.22024,39.02617,0.185394,7.652583,0,0,14.36248
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,2.461186,2.461186,0,-1,0,2.461186,0,0,0,0,0,2.590722,2.461186,0,0,25.06615,7.039439,0,2.590722,-2.590722,12.48938,32.02398,0.185394,2.707304,0,0,7.039439
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,5.94753,4.226281,0,-1,0,4.226281,0,0,1.721249,2.316002,0,4.448717,4.226281,0,0,27.94473,4.448717,0,4.448717,-4.448717,7.800015,20,0.185394,6.542284,0,0,4.448717
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,1.151207,0,0,-1,0,0,0,0,1.151207,1.266328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185394,1.266328,0,0,0
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185394,0,0,0,0
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185394,0,0,0,0
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,1.05997,0,0,-1,0,0,0,0,1.05997,1.165967,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185394,1.165967,0,0,0
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,2.416857,0,0,-1,0,0,0,0,2.416857,2.658543,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185394,2.658543,0,0,0
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,1.736944,0,0,-1,0,0,0,0,1.736944,1.910638,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185394,1.910638,0,0,0
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,1.754017,0,0,-1,0,0,0,0,1.754017,1.929419,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185394,1.929419,0,0,0
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,2.448845,2.448845,11.24885,0,3.181958,2.448845,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1854655,2.69373,0,12,0
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1854729,0,0,12,7.524
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.904112,9.712067,9.712067,12,0,3.372,9.712067,29.9021,0,0,0,2.904112,0,0,2.287933,2.173536,16.16775,15.048,5.077648,0,5.077648,28.47908,73.02314,0.1855173,10.68327,2.32329,12,17.95211
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.838958,5.65897,5.65897,11.59756,0,3.270182,5.65897,85.50953,0,0,0,4.838958,0,0,5.93859,5.64166,11.09011,19.61788,10.48062,0,10.48062,38.42187,98.51741,0.1855611,6.224867,3.871167,12,24.45684
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.950298,2.474911,2.474911,0,-1,0,2.474911,240.4247,2.735641,0,0,5.950298,2.60517,2.474911,0,0,0.6094868,29.05044,0.6094868,0,0.6094868,39.00008,100,0.1855506,2.722403,4.760239,0,35.00074
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,7.460624,0,0,0,0,0,0,0,7.460624,0,0,7.460624,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1855506,0,5.968499,0,37.0596
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,11.14914,8.702716,8.702716,3,0,1.095,8.702716,128.1111,5.146285,0,0,11.14914,6.002859,5.702715,0,0,0,29.59898,0,0,0,39.00008,100,0.1855506,9.572987,8.919315,12,40.74812
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,11.35102,3.641032,3.641032,0,0,0,3.641032,311.7528,7.518355,0,0,11.35102,3.832666,3.641032,0,0,0,29.59898,0,0,0,39.00008,100,0.1855506,4.005136,9.080816,0,40.95
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,9.132312,4.454719,4.454719,0,0,0,4.454719,205.0031,4.443134,0,0,9.132312,4.689178,4.454719,0,0,0,29.59898,0,0,0,39.00008,100,0.1855506,4.900191,7.30585,0,38.73129
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,7.790723,0.5606221,0.5606221,0,-1,0,0.5606221,1389.657,7.200595,0,0,7.790723,0.5901285,0.5606221,0,0,0,29.59898,0,0,0,39.00008,100,0.1855506,0.6166843,6.232579,0,37.3897
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,6.843157,9.591211,8.36,0,-1,0,8.36,81.85595,0,1.231211,2.190332,6.843157,8.8,8.36,0,0,0,29.59898,0,1.956843,-1.956843,36.93739,94.71105,0.1855506,10.55033,5.474526,0,36.44213
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,4.624417,0,0,0,-1,0,0,0,2.450147,0,0,4.624417,0,0,0,0,2.17427,27.64214,2.17427,0,2.17427,39.00008,100,0.1855132,0,3.699533,0,32.26655
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.859457,4.229015,4.229015,0,-1,0,4.229015,43.96904,0,0,0,1.859457,4.451595,4.229015,0,0,0,29.59898,0,2.592138,-2.592138,36.26773,92.99398,0.1855132,4.651917,1.487566,0,31.45844
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,1.628668,1.628668,0,-1,0,1.628668,0,0,2.220446E-16,0,0,1.714388,1.628668,0,0,2.880153,27.00684,0,1.714388,-1.714388,34.4606,88.36034,0.1855132,1.791535,0,0,27.00684
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,4.405339,4.405339,0,-1,0,4.405339,0,0,0,0,0,4.637199,4.405339,0,0,4.785028,25.29245,0,4.637199,-4.637199,29.57257,75.82693,0.1855132,4.845873,0,0,25.29245
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.937471,20.65525,0,0,0,29.57257,75.82693,0.1855132,0,0,0,20.65525
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.937471,20.65525,0,0,0,29.57257,75.82693,0.1855132,0,0,0,20.65525
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,1.570465,1.570465,0,-1,0,1.570465,0,0,2.220446E-16,0,0,1.653121,1.570465,0,0,9.937471,20.65525,0,1.653121,-1.653121,27.83002,71.35889,0.1855132,1.727511,0,0,20.65525
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.77427,19.00213,0,0,0,27.83002,71.35889,0.1855132,0,0,0,19.00213
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.4682007,0.4682007,0,-1,0,0.4682007,0,0,0,0,0,0.4928429,0.4682007,0,0,11.77427,19.00213,0,0.4928429,-0.4928429,27.31052,70.02683,0.1855132,0.5150208,0,0,19.00213
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,2.450507,2.450507,0,-1,0,2.450507,0,0,0,0,0,2.579481,2.450507,0,0,12.32188,18.50929,0,2.579481,-2.579481,24.59151,63.05502,0.1855132,2.695558,0,0,18.50929
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,2.342085,2.342085,0,-1,0,2.342085,0,0,4.440892E-16,0,0,2.465353,2.342085,0,0,15.18797,15.92981,0,2.465353,-2.465353,21.9928,56.39168,0.1855132,2.576294,0,0,15.92981
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,1.592605,1.592605,0,-1,0,1.592605,0,0,0,0,0,1.676426,1.592605,0,0,17.92725,13.46446,0,1.676426,-1.676426,20.22569,51.86064,0.1855132,1.751866,0,0,13.46446
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,1.633003,1.633003,0,-1,0,1.633003,0,0,2.220446E-16,0,0,1.718951,1.633003,0,0,19.78994,11.78803,0,1.718951,-1.718951,18.41376,47.21467,0.1855132,1.796303,0,0,11.78803
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.69989,10.06908,0,0,0,18.41376,47.21467,0.1855132,0,0,0,10.06908
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.7658906,0.7658906,0,0,0,0.7658906,0,0,1.110223E-16,0,0,0.8062006,0.7658906,0,0,21.69989,10.06908,0,0.8062006,-0.8062006,17.56395,45.03567,0.1855132,0.8424796,0,0,10.06908
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.877394,10.78864,10.78864,12,0,3.372,10.78864,26.6706,0,0,0,2.877394,0,0,1.211365,1.150797,22.59567,9.262878,4.028191,0,4.028191,21.38542,54.83431,0.1855467,11.8675,2.301915,12,12.14027
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.8371,3.17328,3.17328,11.49074,0,3.243158,3.17328,152.4321,0,0,0,4.8371,0,0,8.317462,7.901589,18.56748,12.88825,12.73869,0,12.73869,33.47041,85.82138,0.1855489,3.490608,3.86968,12,17.72535
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,8.503618,6.439051,6.439051,0,-1,0,6.439051,132.0632,0,0,0,8.503618,6.777948,6.439051,0,0,5.828787,24.35307,1.72567,0,1.72567,35.10752,90.0191,0.1855192,7.082955,6.802895,0,32.85669
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,10.60832,2.284602,2.284602,0,0,0,2.284602,464.3401,4.100362,0,0,10.60832,2.404844,2.284602,0,0,4.103117,25.90617,4.103117,0,4.103117,39.00008,100,0.1854487,2.513062,8.486658,0,36.5145
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,11.08148,3.127647,3.127647,0,0,0,3.127647,354.3074,7.789224,0,0,11.08148,3.29226,3.127647,0,0,0,29.59898,0,0,0,39.00008,100,0.1854487,3.440411,8.865187,0,40.68046
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,10.66056,10.76416,10.76416,3,0,1.095,10.76416,99.03757,2.487763,0,0,10.66056,8.172798,7.764158,0,0,0,29.59898,0,0,0,39.00008,100,0.1854487,11.84057,8.528449,12,40.25954
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,8.366418,0,0,0,0,0,0,0,8.366418,0,0,8.366418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1854487,0,6.693134,0,37.9654
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,7.988185,6.183611,6.183611,0,-1,0,6.183611,129.1832,1.479121,0,0,7.988185,6.509064,6.183611,0,0,0,29.59898,0,0,0,39.00008,100,0.1854487,6.801972,6.390548,0,37.58716
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,6.760449,0.8109803,0.8109803,0,-1,0,0.8109803,833.6144,5.906785,0,0,6.760449,0.8536635,0.8109803,0,0,0,29.59898,0,0,0,39.00008,100,0.1854487,0.8920783,5.40836,0,36.35943
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,4.093518,2.039993,2.039993,0,-1,0,2.039993,200.6633,1.946157,0,0,4.093518,2.147361,2.039993,0,0,0,29.59898,0,0,0,39.00008,100,0.1854487,2.243993,3.274815,0,33.6925
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.410329,1.09374,1.09374,0,-1,0,1.09374,128.9455,0.2590238,0,0,1.410329,1.151306,1.09374,0,0,0,29.59898,0,0,0,39.00008,100,0.1854487,1.203114,1.128263,0,31.00931
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,6.740745,6.740745,0,-1,0,6.740745,0,0,8.881784E-16,0,0,7.09552,6.740745,0,0,0,29.59898,0,7.09552,-7.09552,31.52074,80.82226,0.1854487,7.414819,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,9.085363,8.36,0,-1,0,8.36,0,0,0.7253631,1.633899,0,8.8,8.36,0,0,7.883912,22.50346,0,8.8,-8.8,22.24473,57.03765,0.1854487,9.993899,0,0,22.50346
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.7423913,0.7423913,0,-1,0,0.7423913,0,0,1.110223E-16,0,0,0.7814645,0.7423913,0,0,17.66169,13.70346,0,0.7814645,-0.7814645,21.42099,54.92551,0.1854487,0.8166304,0,0,13.70346
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.9633365,0.9633365,0,-1,0,0.9633365,0,0,1.110223E-16,0,0,1.014038,0.9633365,0,0,18.52998,12.92199,0,1.014038,-1.014038,20.3521,52.18477,0.1854487,1.05967,0,0,12.92199
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,1.909194,1.909194,0,-1,0,1.909194,0,0,4.440892E-16,0,0,2.009678,1.909194,0,0,19.65669,11.90796,0,2.009678,-2.009678,18.23372,46.75302,0.1854487,2.100113,0,0,11.90796
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.88967,9.898276,0,0,0,18.23372,46.75302,0.1854487,0,0,0,9.898276
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.88967,9.898276,0,0,0,18.23372,46.75302,0.1854487,0,0,0,9.898276
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,1.284755,1.284755,0,-1,0,1.284755,0,0,0,0,0,1.352374,1.284755,0,0,21.88967,9.898276,0,1.352374,-1.352374,16.80819,43.09783,0.1854487,1.413231,0,0,9.898276
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.3256519,0.3256519,0,-1,0,0.3256519,0,0,5.551115E-17,0,0,0.3427915,0.3256519,0,0,23.39231,8.545903,0,0.3427915,-0.3427915,16.44685,42.17134,0.1854487,0.3582171,0,0,8.545903
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.8423696,0.8423696,0,-1,0,0.8423696,0,0,1.110223E-16,0,0,0.8867048,0.8423696,0,0,23.77319,8.203112,0,0.8867048,-0.8867048,15.51219,39.77475,0.1854487,0.9266065,0,0,8.203112
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,1.080268,1.080268,0,-1,0,1.080268,0,0,2.220446E-16,0,0,1.137124,1.080268,0,0,24.75841,7.316406,0,1.137124,-1.137124,14.31355,36.70134,0.1854487,1.188295,0,0,7.316406
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.02188,6.179282,0,0,0,14.31355,36.70134,0.1854487,0,0,0,6.179282
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.5495944,0.5495944,0,0,0,0.5495944,0,0,0,0,0,0.5785204,0.5495944,0,0,26.02188,6.179282,0,0.5785204,-0.5785204,13.70374,35.13772,0.1854487,0.6045539,0,0,6.179282
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.193417,0,0,0,0,0,0,0,0,0,0,2.193417,0,0,0,0,26.66468,5.600762,2.193417,0,2.193417,15.78459,40.47324,0.1854111,0,1.754733,0,7.794178
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.720881,1.198816,1.198816,0,0,0,1.198816,143.5484,0,0,0,1.720881,1.261912,1.198816,0,0,24.47127,7.574837,0.4589695,0,0.4589695,16.22001,41.58969,0.1854032,1.318698,1.376705,0,9.295718
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,4.376927,5.628037,5.628037,0,-1,0,5.628037,77.77004,0,0,0,4.376927,5.92425,5.628037,0,0,24.0123,7.987909,0,1.547323,-1.547323,14.58899,37.40759,0.1854032,6.190841,3.501542,0,12.36484
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.973917,7.916481,7.916481,12,0,3.372,7.916481,62.82989,0,0,0,4.973917,0,0,4.083519,3.879343,25.73155,6.440587,8.853259,0,8.853259,22.98793,58.94329,0.1854804,8.708129,3.979133,12,11.4145
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.358181,10.30499,10.30499,12,0,3.372,10.30499,13.17983,0,0,0,1.358181,0,0,1.695005,1.610255,16.87829,14.40852,2.968436,0,2.968436,25.80404,66.16405,0.1855071,11.33549,1.086545,12,15.7667
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,7.329918,12.38504,12.38504,12,0,3.372,12.38504,59.18363,0,0,0,7.329918,0.4053078,0.3850424,0,0,13.90985,17.08011,6.92461,0,6.92461,32.37329,83.00829,0.1855593,13.62355,5.863935,12,24.41003
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,4.047174,6.281241,6.281241,0,0,0,6.281241,64.43272,0,0,0,4.047174,6.611833,6.281241,0,0,6.985241,23.31226,0,2.564659,-2.564659,29.66991,76.07654,0.1855593,6.909366,3.23774,0,27.35944
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,3.584827,6.257079,6.257079,0,-1,0,6.257079,57.29234,0,0,0,3.584827,6.586399,6.257079,0,0,9.834862,20.7476,0,3.001572,-3.001572,26.50597,67.9639,0.1855593,6.882787,2.867862,0,24.33243
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,1.035256,9.981311,8.36,0,-1,0,8.36,12.38344,0,1.621311,2.619442,1.035256,8.8,8.36,0,0,13.16994,17.74603,0,7.764744,-7.764744,18.32121,46.97738,0.1855593,10.97944,0.8282046,0,18.78129
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,1.026076,0,0,0,-1,0,0,0,0,0,0,1.026076,0,0,0,0,21.79744,9.981286,1.026076,0,1.026076,19.29464,49.47333,0.1855417,0,0.8208605,0,11.00736
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.2224716,1.812888,1.812888,0,-1,0,1.812888,12.27167,0,0,0,0.2224716,1.908303,1.812888,0,0,20.77136,10.90475,0,1.685832,-1.685832,17.51761,44.91687,0.1855417,1.994177,0.1779773,0,11.12723
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,4.557339,4.557339,0,-1,0,4.557339,0,0,0,0,0,4.797199,4.557339,0,0,22.64451,9.218923,0,4.797199,-4.797199,12.46092,31.95102,0.1855417,5.013073,0,0,9.218923
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,3.606401,3.606401,0,-1,0,3.606401,0,0,4.440892E-16,0,0,3.796212,3.606401,0,0,27.97473,4.421723,0,3.796212,-3.796212,8.459363,21.69063,0.1855417,3.967041,0,0,4.421723
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.19274,0.6255117,0,0,0,8.459363,21.69063,0.1855417,0,0,0,0.6255117
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,14.71834,0.5942361,0,-1,0,0.5942361,0,0,14.12411,15.59594,0,0.6255117,0.5942361,0,0,32.19274,0.6255117,0,0.6255117,-0.6255117,7.800015,20,0.1855417,16.19018,0,0,0.6255117
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855417,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,1.172159,0,0,-1,0,0,0,0,1.172159,1.289374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855417,1.289374,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,3.406424,0,0,-1,0,0,0,0,3.406424,3.747066,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855417,3.747066,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.6075717,0,0,-1,0,0,0,0,0.6075717,0.6683288,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855417,0.6683288,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855417,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.1821447,0,0,-1,0,0,0,0,0.1821447,0.2003591,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855417,0.2003591,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855417,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,3.697696,3.697696,12,0,3.372,3.697696,0,0,0,0,0,0,0,8.302303,7.887188,32.88775,0,7.887188,0,7.887188,15.28246,39.18571,0.1856221,4.067466,0,12,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,1.315276,1.315276,10.11528,0,2.895165,1.315276,0,0,0,0,0,0,0,8.8,8.36,25.00056,7.09847,8.36,0,8.36,23.21345,59.52155,0.1856635,1.446803,0,12,7.09847
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.629072,8.758652,8.758652,12,0,3.372,8.758652,18.59957,0,0,0,1.629072,0,0,3.241348,3.079281,16.64056,14.62247,4.708353,0,4.708353,27.68019,70.9747,0.185707,9.634517,1.303257,12,16.25154
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,3.002213,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.002213,0,0,8.8,8.36,11.93221,18.85999,11.36221,0,11.36221,38.45933,98.61346,0.1856628,0,2.40177,12,21.8622
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,5.355445,5.253899,5.253899,0,-1,0,5.253899,101.9328,0,0,0,5.355445,5.53042,5.253899,0,0,0.5699992,29.08598,0,0.1749751,-0.1749751,38.27489,98.14055,0.1856628,5.779289,4.284356,0,34.44143
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,7.982988,0,0,0,0,0,0,0,7.218572,0,0,7.982988,0,0,0,0,0.764416,28.911,0.764416,0,0.764416,39.00008,100,0.1856497,0,6.38639,0,36.89399
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,8.490231,0,0,0,0,0,0,0,8.490231,0,0,8.490231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1856497,0,6.792184,0,38.08921
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,8.841348,0,0,0,0,0,0,0,8.841348,0,0,8.841348,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1856497,0,7.073079,0,38.44033
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,9.072246,0.9769491,0.9769491,0,0,0,0.9769491,928.6303,8.043878,0,0,9.072246,1.028367,0.9769491,0,0,0,29.59898,0,0,0,39.00008,100,0.1856497,1.074644,7.257796,0,38.67122
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,9.387853,8.551476,8.36,0,-1,0,8.36,112.2949,0.5878522,0.1914767,1.046624,9.387853,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1856497,9.406625,7.510282,0,38.98683
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,7.243165,3.794477,3.794477,0,-1,0,3.794477,190.8871,3.248979,0,0,7.243165,3.994186,3.794477,0,0,0,29.59898,0,0,0,39.00008,100,0.1856497,4.173925,5.794532,0,36.84214
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,3.247539,4.730248,4.730248,0,-1,0,4.730248,68.65473,0,0,0,3.247539,4.979208,4.730248,0,0,0,29.59898,0,1.73167,-1.73167,37.17474,95.31965,0.1856497,5.203273,2.598031,0,32.84652
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.49843,9.854359,8.36,0,-1,0,8.36,17.9238,0,1.494359,2.479795,1.49843,8.8,8.36,0,0,1.924077,27.86731,0,7.30157,-7.30157,29.47821,75.585,0.1856497,10.8398,1.198744,0,29.36574
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,13.75711,8.36,0,-1,0,8.36,0,0,5.397107,6.772818,0,8.8,8.36,0,0,10.03693,20.56574,0,8.8,-8.8,20.20219,51.80039,0.1856497,15.13282,0,0,20.56574
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,3.324106,3.324106,0,-1,0,3.324106,0,0,4.440892E-16,0,0,3.499058,3.324106,0,0,19.81471,11.76574,0,3.499058,-3.499058,16.51386,42.34315,0.1856497,3.656516,0,0,11.76574
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,4.067873,4.067873,0,-1,0,4.067873,0,0,0,0,0,4.281971,4.067873,0,0,23.70255,8.26668,0,4.281971,-4.281971,12.00027,30.76985,0.1856497,4.47466,0,0,8.26668
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,3.489378,3.489378,0,-1,0,3.489378,0,0,4.440892E-16,0.05284351,0,3.67303,3.489378,0,0,28.4603,3.984708,0,3.67303,-3.67303,8.128553,20.8424,0.1856497,3.838316,0,0,3.984708
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.8510774,0.2960943,0,-1,0,0.2960943,0,0,0.5549831,0.6400908,0,0.3116783,0.2960943,0,0,32.54144,0.3116783,0,0.3116783,-0.3116783,7.800015,20,0.1856497,0.9361852,0,0,0.3116783
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,1.93915,0,0,-1,0,0,0,0,1.93915,2.133065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856497,2.133065,0,0,0
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,3.326111,0,0,-1,0,0,0,0,3.326111,3.658722,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856497,3.658722,0,0,0
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,1.608572,0,0,-1,0,0,0,0,1.608572,1.76943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856497,1.76943,0,0,0
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,1.399104,0,0,-1,0,0,0,0,1.399104,1.539015,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856497,1.539015,0,0,0
