Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.8570085,0,0,-1,0,0,0,0,0.8570085,0.9427093,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856497,0.9427093,0,0,0
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856497,0,0,0,0
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.4132059,0.4132059,9.213206,0,2.666941,0.4132059,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1856676,0.4545265,0,12,0
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.4569378,0.4569378,9.256938,0,2.678005,0.4569378,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1856867,0.5026316,0,12,7.524
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.415938,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.415938,0,0,8.8,8.36,16.16775,15.048,9.775938,0,9.775938,32.93627,84.45181,0.1856697,0,1.132751,12,16.46394
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.148057,5.521454,5.521454,0,0,0,5.521454,38.90384,0,0,0,2.148057,5.812057,5.521454,0,0,6.391815,23.84634,0,3.663999,-3.663999,29.07408,74.54876,0.1856697,6.073599,1.718446,0,25.9944
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.896852,5.415635,5.415635,0,-1,0,5.415635,53.49053,0,0,0,2.896852,5.700668,5.415635,0,0,10.46293,20.18234,0,2.803817,-2.803817,26.11859,66.97062,0.1856697,5.957198,2.317481,0,23.0792
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.421256,3.907645,3.907645,0,0,0,3.907645,36.37116,0,4.440892E-16,0,1.421256,4.113311,3.907645,0,0,13.57828,17.37853,0,2.692055,-2.692055,23.28092,59.69454,0.1856697,4.29841,1.137005,0,18.79978
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,6.19714,0,0,0,0,0,0,0,0,0,0,6.19714,0,0,0,0,16.56945,14.68647,6.19714,0,6.19714,29.16004,74.76919,0.185564,0,4.957712,0,20.88361
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,4.138903,6.082457,6.082457,0,0,0,6.082457,68.04656,0,8.881784E-16,0,4.138903,6.402586,6.082457,0,0,10.37231,20.2639,0,2.263684,-2.263684,26.77391,68.65091,0.185564,6.690703,3.311122,0,24.4028
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,3.173909,8.232041,8.232041,12,0,3.372,8.232041,38.55556,0,0,0,3.173909,0,0,3.767959,3.579561,12.88751,18.00022,6.75347,0,6.75347,33.18081,85.07884,0.185624,9.055245,2.539128,12,21.17413
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,6.004972,0,0,0,-1,0,0,0,0,0,0,6.004972,0,0,0,0,6.134043,24.07834,6.004972,0,6.004972,38.87763,99.68604,0.1855217,0,4.803977,0,30.08331
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,4.778337,10.93675,8.36,0,-1,0,8.36,57.15715,0,2.576753,3.670428,4.778337,8.8,8.36,0,0,0.1290713,29.48281,0,4.021662,-4.021662,34.63842,88.8163,0.1855217,12.03043,3.82267,0,34.26115
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.35118,8.988529,8.36,0,-1,0,8.36,28.12416,0,0.6285293,1.527382,2.35118,8.8,8.36,0,0,4.597585,25.46115,0,6.448821,-6.448821,27.84077,71.38645,0.1855217,9.887383,1.880944,0,27.81233
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.5515985,5.003911,5.003911,0,-1,0,5.003911,11.02335,0,0,0,0.5515985,5.267275,5.003911,0,0,11.76294,19.01233,0,4.715677,-4.715677,22.87001,58.64094,0.1855217,5.504303,0.4412789,0,19.56393
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,8.169033,8.169033,0,-1,0,8.169033,0,0,1.776357E-15,0.6259367,0,8.598983,8.169033,0,0,17.00258,14.29665,0,8.598983,-8.598983,13.80589,35.39964,0.1855217,8.985937,0,0,14.29665
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.55701,5.697671,0,0,0,13.80589,35.39964,0.1855217,0,0,0,5.697671
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,4.302523,4.302523,0,-1,0,4.302523,0,0,8.881784E-16,0,0,4.528972,4.302523,0,0,26.55701,5.697671,0,4.528972,-4.528972,9.031934,23.15876,0.1855217,4.732775,0,0,5.697671
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,5.988705,1.110265,0,-1,0,1.110265,0,0,4.87844,5.477311,0,1.1687,1.110265,0,0,31.5892,1.1687,0,1.1687,-1.1687,7.800015,20,0.1855217,6.587576,0,0,1.1687
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.6232811,0,0,-1,0,0,0,0,0.6232811,0.6856092,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855217,0.6856092,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,2.125329,0,0,-1,0,0,0,0,2.125329,2.337862,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855217,2.337862,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855217,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,1.2335,0,0,-1,0,0,0,0,1.2335,1.356851,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855217,1.356851,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.3515913,0,0,-1,0,0,0,0,0.3515913,0.3867504,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855217,0.3867504,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,1.540748,0,0,-1,0,0,0,0,1.540748,1.694823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855217,1.694823,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,1.496902,0,0,-1,0,0,0,0,1.496902,1.646592,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855217,1.646592,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.4314799,0.4314799,9.23148,0,2.671564,0.4314799,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1855401,0.4746279,0,12,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,2.035386,2.035386,10.83539,0,3.077353,2.035386,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1855998,2.238924,0,12,7.524
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.375297,0.08666949,0.08666949,8.886669,0,2.584327,0.08666949,1586.83,0,0,0,1.375297,0,0,8.8,8.36,16.16775,15.048,9.735297,0,9.735297,32.89771,84.35294,0.1855859,0.09533644,1.100238,12,16.4233
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.92415,2.935944,2.935944,0,0,0,2.935944,99.5983,4.440892E-16,0,0,2.92415,3.090468,2.935944,0,0,6.432456,23.80977,0,0.1663172,-0.1663172,32.7224,83.90343,0.1855859,3.229539,2.33932,0,26.73392
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.5355,4.862284,4.862284,0,-1,0,4.862284,52.14628,0,0,0,2.5355,5.118194,4.862284,0,0,6.617253,23.64345,0,2.582693,-2.582693,30,76.92293,0.1855859,5.348512,2.0284,0,26.17895
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.581682,0.3631685,0.3631685,0,0,0,0.3631685,1261.585,0,0,0,4.581682,0.3822827,0.3631685,0,0,9.486912,21.06076,4.199399,0,4.199399,33.9839,87.13804,0.1855146,0.3994854,3.665345,0,25.64244
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,6.99159,3.58619,3.58619,0,0,0,3.58619,194.9587,0,0,0,6.99159,3.774937,3.58619,0,0,5.287513,24.84022,3.216653,0,3.216653,37.03549,94.9626,0.18546,3.944809,5.593272,0,31.83181
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,9.240894,7.502121,7.502121,0,0,0,7.502121,123.1771,0,0,0,9.240894,7.89697,7.502121,0,0,2.07086,27.7352,1.343924,0,1.343924,38.31045,98.23172,0.1854372,8.252334,7.392715,0,36.9761
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,7.751479,7.237846,7.237846,0,0,0,7.237846,107.0965,0,0,0,7.751479,7.618785,7.237846,0,0,0.7269355,28.94474,0.1326939,0,0.1326939,38.43633,98.5545,0.185435,7.961631,6.201183,0,36.69622
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,5.615982,5.432523,5.432523,0,-1,0,5.432523,103.3771,0,0,0,5.615982,5.718445,5.432523,0,0,0.5942417,29.06416,0,0.1024632,-0.1024632,38.32832,98.27756,0.185435,5.975775,4.492785,0,34.68014
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,5.884655,3.139709,3.139709,0,-1,0,3.139709,187.4268,1.871608,0,0,5.884655,3.304957,3.139709,0,0,0.7080896,28.9617,0.7080896,0,0.7080896,39.00008,100,0.1854229,3.45368,4.707724,0,34.84635
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.957296,0,0,0,-1,0,0,0,1.957296,0,0,1.957296,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1854229,0,1.565837,0,31.55627
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,1.115238,0,0,0,-1,0,0,0,1.115238,0,0,1.115238,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1854229,0,0.8921905,0,30.71422
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,8.885692,8.36,0,-1,0,8.36,0,0,0.5256916,1.414261,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1854229,9.774261,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,4.681919,4.681919,0,-1,0,4.681919,0,0,8.881784E-16,0,0,4.928336,4.681919,0,0,9.777778,20.79898,0,4.928336,-4.928336,24.52914,62.89511,0.1854229,5.150111,0,0,20.79898
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,7.631629,7.631629,0,-1,0,7.631629,0,0,1.776357E-15,0.03479119,0,8.033293,7.631629,0,0,15.25371,15.87064,0,8.033293,-8.033293,16.06131,41.18275,0.1854229,8.394792,0,0,15.87064
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,4.638654,4.638654,0,-1,0,4.638654,0,0,0,0,0,4.882794,4.638654,0,0,24.17959,7.837349,0,4.882794,-4.882794,10.91439,27.98556,0.1854229,5.10252,0,0,7.837349
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,1.352714,1.352714,0,-1,0,1.352714,0,0,0,0,0,1.423909,1.352714,0,0,29.60491,2.954555,0,1.423909,-1.423909,9.413458,24.13702,0.1854229,1.487985,0,0,2.954555
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.5193945,0.5193945,0,-1,0,0.5193945,0,0,1.110223E-16,0,0,0.5467311,0.5193945,0,0,31.18703,1.530646,0,0.5467311,-0.5467311,8.837153,22.65932,0.1854229,0.5713339,0,0,1.530646
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,3.373762,0.9347194,0,-1,0,0.9347194,0,0,2.439043,2.776419,0,0.9839151,0.9347194,0,0,31.79451,0.9839151,0,0.9839151,-0.9839151,7.800015,20,0.1854229,3.711138,0,0,0.9839151
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,1.489441,0,0,-1,0,0,0,0,1.489441,1.638385,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854229,1.638385,0,0,0
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,1.4712,0,0,-1,0,0,0,0,1.4712,1.61832,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854229,1.61832,0,0,0
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,1.995589,0,0,-1,0,0,0,0,1.995589,2.195148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854229,2.195148,0,0,0
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,3.545985,0,0,-1,0,0,0,0,3.545985,3.900584,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854229,3.900584,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,2.05591,2.05591,10.85591,0,3.082545,2.05591,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1854831,2.261501,0,12,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1854904,0,0,12,7.524
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.404907,9.049417,9.049417,12,0,3.372,9.049417,37.62571,0,0,0,3.404907,0,0,2.950583,2.803054,16.16775,15.048,6.207961,0,6.207961,29.55139,75.77264,0.185544,9.954359,2.723926,12,18.45291
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,6.64211,11.1657,11.1657,12,0,3.372,11.1657,59.48672,0,0,0,6.64211,0,0,0.8342981,0.7925832,9.959792,20.63516,7.434693,0,7.434693,36.60456,93.85766,0.1856013,12.28227,5.313688,12,27.27728
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,9.17681,7.355459,7.355459,0,-1,0,7.355459,124.7619,0,0,0,9.17681,7.742589,7.355459,0,0,2.525099,27.32639,1.434222,0,1.434222,37.96518,97.34642,0.185577,8.091004,7.341448,0,36.5032
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,10.01645,4.794011,4.794011,0,0,0,4.794011,208.9367,3.879243,0,0,10.01645,5.046327,4.794011,0,0,1.090877,28.61719,1.090877,0,1.090877,39.00008,100,0.1855586,5.273412,8.013158,0,38.63364
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,8.570162,6.966441,6.966441,0,0,0,6.966441,123.0207,1.237066,0,0,8.570162,7.333096,6.966441,0,0,0,29.59898,0,0,0,39.00008,100,0.1855586,7.663085,6.85613,0,38.16914
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,8.748356,9.206867,9.206867,3,0,1.095,9.206867,95.01991,2.214812,0,0,8.748356,6.533544,6.206867,0,0,0,29.59898,0,0,0,39.00008,100,0.1855586,10.12755,6.998685,12,38.34734
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,9.346484,1.948891,1.948891,0,0,0,1.948891,479.5796,7.29502,0,0,9.346484,2.051465,1.948891,0,0,0,29.59898,0,0,0,39.00008,100,0.1855586,2.14378,7.477188,0,38.94546
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,6.758262,7.261603,7.261603,0,-1,0,7.261603,93.06846,0,8.881784E-16,0,6.758262,7.643792,7.261603,0,0,0,29.59898,0,0.8855305,-0.8855305,38.06665,97.60659,0.1855586,7.987763,5.40661,0,36.35724
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,6.369425,0,0,0,-1,0,0,0,5.385502,0,0,6.369425,0,0,0,0,0.9839228,28.71345,0.9839228,0,0.9839228,39.00008,100,0.1855419,0,5.09554,0,35.08287
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.659775,2.711236,2.711236,0,-1,0,2.711236,134.9855,0.8058425,0,0,3.659775,2.853932,2.711236,0,0,0,29.59898,0,0,0,39.00008,100,0.1855419,2.982359,2.92782,0,33.25875
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,2.103388,6.834732,6.834732,0,-1,0,6.834732,30.77499,0,0,0,2.103388,7.194454,6.834732,0,0,0,29.59898,0,5.091066,-5.091066,33.63362,86.23988,0.1855419,7.518205,1.682711,0,31.70237
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,7.156041,7.156041,0,-1,0,7.156041,0,0,8.881784E-16,0,0,7.532675,7.156041,0,0,5.65674,24.50791,0,7.532675,-7.532675,25.69349,65.8806,0.1855419,7.871645,0,0,24.50791
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,7.326889,7.326889,0,-1,0,7.326889,0,0,8.881784E-16,0,0,7.712514,7.326889,0,0,14.02638,16.97524,0,7.712514,-7.712514,17.56378,45.03525,0.1855419,8.059578,0,0,16.97524
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,4.78146,4.78146,0,-1,0,4.78146,0,0,0,0,0,5.033116,4.78146,0,0,22.59584,9.262723,0,5.033116,-5.033116,12.25841,31.43176,0.1855419,5.259606,0,0,9.262723
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,7.298416,4.018126,0,-1,0,4.018126,0,0,3.28029,4.010131,0,4.229607,4.018126,0,0,28.18819,4.229607,0,4.229607,-4.229607,7.800015,20,0.1855419,8.028258,0,0,4.229607
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,2.93927,0,0,-1,0,0,0,0,2.93927,3.233196,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855419,3.233196,0,0,0
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,2.196665,0,0,-1,0,0,0,0,2.196665,2.416331,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855419,2.416331,0,0,0
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855419,0,0,0,0
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,3.712926,0,0,-1,0,0,0,0,3.712926,4.084219,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855419,4.084219,0,0,0
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855419,0,0,0,0
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,1.81733,0,0,-1,0,0,0,0,1.81733,1.999063,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855419,1.999063,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,2.457663,0,0,-1,0,0,0,0,2.457663,2.703429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855419,2.703429,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,1.091637,1.091637,9.891637,0,2.838584,1.091637,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1855771,1.200801,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1855843,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,3.065216,8.620502,8.620502,12,0,3.372,8.620502,35.55729,0,0,0,3.065216,0,0,3.379498,3.210523,16.16775,15.048,6.27574,0,6.27574,29.61569,75.93752,0.1856393,9.482552,2.452173,12,18.11322
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.970465,15.46116,15.46116,12,0,3.372,15.46116,45.0837,0,0,0,6.970465,3.64333,3.461163,0,0,9.892014,20.69617,3.327135,0,3.327135,32.77209,84.03082,0.1856639,17.00728,5.576372,12,27.66663
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,9.175213,3.385769,3.385769,0,-1,0,3.385769,270.9935,0,0,0,9.175213,3.563967,3.385769,0,0,6.564879,23.69059,5.611246,0,5.611246,38.09538,97.68027,0.1855692,3.724345,7.34017,0,32.8658
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,9.997947,4.099185,4.099185,0,0,0,4.099185,243.9009,4.729383,0,0,9.997947,4.314931,4.099185,0,0,0.9536326,28.74071,0.9536326,0,0.9536326,39.00008,100,0.1855531,4.509103,7.998358,0,38.73866
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,11.92025,2.163794,2.163794,0,0,0,2.163794,550.8958,9.642573,0,0,11.92025,2.277678,2.163794,0,0,0,29.59898,0,0,0,39.00008,100,0.1855531,2.380173,9.536201,0,41.51923
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,13.02351,10.4253,10.4253,3,0,1.095,10.4253,124.9222,5.207405,0,0,13.02351,7.816105,7.4253,0,0,0,29.59898,0,0,0,39.00008,100,0.1855531,11.46783,10.41881,12,42.62249
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,12.65011,2.758061,2.758061,0,0,0,2.758061,458.6594,9.746885,0,0,12.65011,2.903223,2.758061,0,0,0,29.59898,0,0,0,39.00008,100,0.1855531,3.033868,10.12009,0,42.24908
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,10.77769,2.797312,2.797312,0,-1,0,2.797312,385.2875,7.833153,0,0,10.77769,2.944539,2.797312,0,0,0,29.59898,0,0,0,39.00008,100,0.1855531,3.077043,8.622153,0,40.37667
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,8.388891,5.211881,5.211881,0,-1,0,5.211881,160.9571,2.902701,0,0,8.388891,5.48619,5.211881,0,0,0,29.59898,0,0,0,39.00008,100,0.1855531,5.733069,6.711113,0,37.98787
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,5.164885,3.118901,3.118901,0,-1,0,3.118901,165.5995,1.881831,0,0,5.164885,3.283054,3.118901,0,0,0,29.59898,0,0,0,39.00008,100,0.1855531,3.430791,4.131908,0,34.76386
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.990834,4.98536,4.98536,0,-1,0,4.98536,39.9336,0,8.881784E-16,0,1.990834,5.247747,4.98536,0,0,0,29.59898,0,3.256913,-3.256913,35.56699,91.19723,0.1855531,5.483895,1.592667,0,31.58981
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,1.389461,1.389461,0,-1,0,1.389461,0,0,0,0,0,1.462591,1.389461,0,0,3.618793,26.34207,0,1.462591,-1.462591,34.02528,87.24414,0.1855531,1.528407,0,0,26.34207
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,5.718574,5.718574,0,-1,0,5.718574,0,0,0,0,0,6.019551,5.718574,0,0,5.243893,24.87947,0,6.019551,-6.019551,27.68012,70.97453,0.1855531,6.290431,0,0,24.87947
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,3.240298,3.240298,0,-1,0,3.240298,0,0,4.440892E-16,0,0,3.41084,3.240298,0,0,11.93228,18.85992,0,3.41084,-3.41084,24.08478,61.75572,0.1855531,3.564328,0,0,18.85992
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,10.72019,8.36,0,-1,0,8.36,0,0,2.360191,3.43221,0,8.8,8.36,0,0,15.72211,15.44908,0,8.8,-8.8,14.80876,37.97112,0.1855531,11.79221,0,0,15.44908
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,2.859011,2.859011,0,-1,0,2.859011,0,0,4.440892E-16,0,0,3.009485,2.859011,0,0,25.49988,6.649083,0,3.009485,-3.009485,11.63649,29.83709,0.1855531,3.144912,0,0,6.649083
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,1.550627,1.550627,0,-1,0,1.550627,0,0,2.220446E-16,0,0,1.632239,1.550627,0,0,28.84376,3.639598,0,1.632239,-1.632239,9.915958,25.42548,0.1855531,1.705689,0,0,3.639598
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,2.697714,1.906992,0,-1,0,1.906992,0,0,0.7907225,1.060494,0,2.00736,1.906992,0,0,30.65735,2.00736,0,2.00736,-2.00736,7.800015,20,0.1855531,2.967486,0,0,2.00736
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,2.982515,0,0,-1,0,0,0,0,2.982515,3.280766,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855531,3.280766,0,0,0
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855531,0,0,0,0
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,3.065246,0,0,-1,0,0,0,0,3.065246,3.371771,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855531,3.371771,0,0,0
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855531,0,0,0,0
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,1.019683,1.019683,9.819683,0,2.82038,1.019683,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1855863,1.121652,0,12,0
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,1.012284,1.012284,9.812284,0,2.818508,1.012284,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1856193,1.113512,0,12,7.524
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.8747,0.3808032,0.3808032,9.180803,0,2.658743,0.3808032,1017.507,1.776357E-15,0,0,3.8747,0,0,8.8,8.36,16.16775,15.048,12.2347,0,12.2347,35.26886,90.43279,0.185571,0.4188835,3.09976,12,18.9227
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,7.272671,8.542695,8.542695,5.370058,0,1.694625,8.542695,85.13322,0,0,0,7.272671,3.339618,3.172637,0,0,3.933053,26.05923,3.933053,0,3.933053,39.00008,100,0.1855652,9.396964,5.818137,12,33.3319
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,9.799805,7.189901,7.189901,0,-1,0,7.189901,136.2996,2.231487,0,0,9.799805,7.568317,7.189901,0,0,0,29.59898,0,0,0,39.00008,100,0.1855652,7.908892,7.839844,0,39.39878
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,12.00142,5.596961,5.596961,0,0,0,5.596961,214.4274,6.109881,0,0,12.00142,5.891539,5.596961,0,0,0,29.59898,0,0,0,39.00008,100,0.1855652,6.156658,9.601135,0,41.6004
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,12.81644,1.387878,1.387878,0,0,0,1.387878,923.4556,11.35552,0,0,12.81644,1.460925,1.387878,0,0,0,29.59898,0,0,0,39.00008,100,0.1855652,1.526666,10.25315,0,42.41542
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,12.204,6.211324,6.211324,0,0,0,6.211324,196.4799,5.665765,0,0,12.204,6.538235,6.211324,0,0,0,29.59898,0,0,0,39.00008,100,0.1855652,6.832456,9.763201,0,41.80298
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,11.17753,9.003109,9.003109,3,0,1.095,9.003109,124.1519,4.858468,0,0,11.17753,6.319062,6.003109,0,0,0,29.59898,0,0,0,39.00008,100,0.1855652,9.903419,8.942023,12,40.77651
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,9.681916,0,0,0,-1,0,0,0,9.681916,0,0,9.681916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1855652,0,7.745533,0,39.2809
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,7.197596,7.303924,7.303924,0,-1,0,7.303924,98.54424,0,0,0,7.197596,7.688341,7.303924,0,0,0,29.59898,0,0.4907449,-0.4907449,38.48279,98.67361,0.1855652,8.034316,5.758077,0,36.79657
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.709049,6.220814,6.220814,0,-1,0,6.220814,59.62321,0,0,0,3.709049,6.548225,6.220814,0,0,0.5452722,29.10823,0,2.839176,-2.839176,35.49003,90.9999,0.1855652,6.842895,2.967239,0,32.81728
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.652172,7.412894,7.412894,0,-1,0,7.412894,22.28781,0,0,0,1.652172,7.803046,7.412894,0,0,3.699912,26.26906,0,6.150874,-6.150874,29.00644,74.37534,0.1855652,8.154182,1.321737,0,27.92123
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,22.94905,8.36,0,-1,0,8.36,0,0,14.58905,16.88396,0,8.8,8.36,0,0,10.53422,20.11818,0,8.8,-8.8,19.73043,50.59074,0.1855652,25.24396,0,0,20.11818
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,1.968028,1.968028,0,-1,0,1.968028,0,0,4.440892E-16,0,0,2.071609,1.968028,0,0,20.31199,11.31818,0,2.071609,-2.071609,17.54676,44.9916,0.1855652,2.164831,0,0,11.31818
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,5.290454,5.290454,0,-1,0,5.290454,0,0,8.881784E-16,0,0,5.568899,5.290454,0,0,22.61378,9.246574,0,5.568899,-5.568899,11.67663,29.94001,0.1855652,5.8195,0,0,9.246574
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,3.822084,3.493792,0,-1,0,3.493792,0,0,0.3282929,0.7105013,0,3.677675,3.493792,0,0,28.80145,3.677675,0,3.677675,-3.677675,7.800015,20,0.1855652,4.204293,0,0,3.677675
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,1.468416,0,0,-1,0,0,0,0,1.468416,1.615257,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855652,1.615257,0,0,0
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,1.14682,0,0,-1,0,0,0,0,1.14682,1.261502,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855652,1.261502,0,0,0
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,1.252103,0,0,-1,0,0,0,0,1.252103,1.377313,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855652,1.377313,0,0,0
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,2.669634,0,0,-1,0,0,0,0,2.669634,2.936597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855652,2.936597,0,0,0
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,1.242616,0,0,-1,0,0,0,0,1.242616,1.366878,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855652,1.366878,0,0,0
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.7405952,0,0,-1,0,0,0,0,0.7405952,0.8146546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855652,0.8146546,0,0,0
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855652,0,0,0,0
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,1.782398,1.782398,10.5824,0,3.013347,1.782398,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1856177,1.960637,0,12,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,1.918745,1.918745,10.71875,0,3.047843,1.918745,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1856737,2.11062,0,12,7.524
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.927755,3.38156,3.38156,11.39432,0,3.218763,3.38156,86.58001,0,0,0,2.927755,0,0,8.01276,7.612122,16.16775,15.048,10.53988,0,10.53988,33.66101,86.3101,0.1857101,3.719716,2.342204,12,17.97576
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.822089,6.910302,6.910302,0,0,0,6.910302,69.78116,0,0,0,4.822089,7.274003,6.910302,0,0,5.627877,24.53389,0,2.451913,-2.451913,31.07646,79.68307,0.1857101,7.601333,3.857671,0,29.35598
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,7.193246,1.752094,1.752094,0,-1,0,1.752094,410.5513,0,0,0,7.193246,1.84431,1.752094,0,0,8.352225,22.08198,5.348937,0,5.348937,36.15091,92.69445,0.1856203,1.927304,5.754597,0,29.27522
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,10.47379,6.863573,6.863573,0,0,0,6.863573,152.5996,0.2456852,0,0,10.47379,7.224813,6.863573,0,0,3.003288,26.89602,3.003288,0,3.003288,39.00008,100,0.18557,7.54993,8.379029,0,37.3698
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,10.93426,1.610648,1.610648,0,0,0,1.610648,678.8737,9.238846,0,0,10.93426,1.695419,1.610648,0,0,0,29.59898,0,0,0,39.00008,100,0.18557,1.771713,8.747412,0,40.53324
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,10.31333,7.258763,7.258763,0,0,0,7.258763,142.0811,2.672529,0,0,10.31333,7.640803,7.258763,0,0,0,29.59898,0,0,0,39.00008,100,0.18557,7.984639,8.250666,0,39.91231
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,11.847,0,0,0,0,0,0,0,11.847,0,0,11.847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.18557,0,9.477601,0,41.44598
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,10.48701,1.860801,1.860801,0,-1,0,1.860801,563.5752,8.528275,0,0,10.48701,1.958738,1.860801,0,0,0,29.59898,0,0,0,39.00008,100,0.18557,2.046881,8.38961,0,40.08599
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,7.958002,5.088536,5.088536,0,-1,0,5.088536,156.3908,2.601648,0,0,7.958002,5.356353,5.088536,0,0,0,29.59898,0,0,0,39.00008,100,0.18557,5.597389,6.366401,0,37.55698
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,4.293511,0,0,0,-1,0,0,0,4.293511,0,0,4.293511,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.18557,0,3.434809,0,33.89249
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,2.124765,2.592452,2.592452,0,-1,0,2.592452,81.95968,0,0,0,2.124765,2.728897,2.592452,0,0,0,29.59898,0,0.6041315,-0.6041315,38.36327,98.36716,0.18557,2.851697,1.699812,0,31.72374
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,9.188957,8.36,0,-1,0,8.36,0,0,0.8289573,1.747853,0,8.8,8.36,0,0,0.6712572,28.99485,0,8.8,-8.8,29.08725,74.58255,0.18557,10.10785,0,0,28.99485
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,13.07652,8.36,0,-1,0,8.36,0,0,4.716523,6.024176,0,8.8,8.36,0,0,10.44903,20.19485,0,8.8,-8.8,19.81124,50.79795,0.18557,14.38418,0,0,20.19485
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,2.936189,2.936189,0,-1,0,2.936189,0,0,4.440892E-16,0,0,3.090725,2.936189,0,0,20.22681,11.39485,0,3.090725,-3.090725,16.55333,42.44435,0.18557,3.229808,0,0,11.39485
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.66095,8.304121,0,0,0,16.55333,42.44435,0.18557,0,0,0,8.304121
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,1.726301,1.726301,0,-1,0,1.726301,0,0,2.220446E-16,0,0,1.817159,1.726301,0,0,23.66095,8.304121,0,1.817159,-1.817159,14.63787,37.53294,0.18557,1.898931,0,0,8.304121
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,2.114789,2.114789,0,-1,0,2.114789,0,0,4.440892E-16,0,0,2.226094,2.114789,0,0,25.68002,6.486962,0,2.226094,-2.226094,12.29136,31.51626,0.18557,2.326268,0,0,6.486962
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,1.855478,1.855478,0,-1,0,1.855478,0,0,2.220446E-16,0,0,1.953135,1.855478,0,0,28.15346,4.260868,0,1.953135,-1.953135,10.23258,26.23733,0.18557,2.041026,0,0,4.260868
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,3.112117,2.192347,0,-1,0,2.192347,0,0,0.9197701,1.230982,0,2.307734,2.192347,0,0,30.3236,2.307734,0,2.307734,-2.307734,7.800015,20,0.18557,3.423329,0,0,2.307734
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.18557,0,0,0,0
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,1.852783,0,0,-1,0,0,0,0,1.852783,2.038062,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.18557,2.038062,0,0,0
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.5282502,0,0,-1,0,0,0,0,0.5282502,0.5810752,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.18557,0.5810752,0,0,0
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.4354261,0.4354261,9.235426,0,2.672563,0.4354261,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1855882,0.4789687,0,12,0
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,2.091645,2.091645,10.89165,0,3.091586,2.091645,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1856483,2.30081,0,12,7.524
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.502639,7.093767,7.093767,12,0,3.372,7.093767,35.2794,0,0,0,2.502639,0,0,4.906233,4.660922,16.16775,15.048,7.16356,0,7.16356,30.45795,78.09715,0.185713,7.803144,2.002111,12,17.55064
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.569741,3.668009,3.668009,7.880738,0,2.329827,3.668009,124.5837,0,0,0,4.569741,0,0,4.212729,4.002093,9.004193,21.4952,8.571835,0,8.571835,38.5899,98.94828,0.1856932,4.03481,3.655793,12,26.06495
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,8.374122,3.234554,3.234554,0,-1,0,3.234554,258.8957,4.536968,0,0,8.374122,3.404794,3.234554,0,0,0.4323591,29.20985,0.4323591,0,0.4323591,39.00008,100,0.185686,3.55801,6.699297,0,37.58398
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,6.70312,4.210299,4.210299,0,0,0,4.210299,159.2077,2.271226,0,0,6.70312,4.431894,4.210299,0,0,0,29.59898,0,0,0,39.00008,100,0.185686,4.631329,5.362496,0,36.3021
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,10.04423,1.005618,1.005618,0,0,0,1.005618,998.8116,8.985685,0,0,10.04423,1.058545,1.005618,0,0,0,29.59898,0,0,0,39.00008,100,0.185686,1.10618,8.035384,0,39.64321
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,9.741664,6.987051,6.987051,0,0,0,6.987051,139.4246,2.386874,0,0,9.741664,7.35479,6.987051,0,0,0,29.59898,0,0,0,39.00008,100,0.185686,7.685756,7.793332,0,39.34064
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,11.1007,4.493963,4.493963,0,0,0,4.493963,247.0137,6.370217,0,0,11.1007,4.730488,4.493963,0,0,0,29.59898,0,0,0,39.00008,100,0.185686,4.94336,8.880564,0,40.69968
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,9.695059,3.626109,3.626109,0,-1,0,3.626109,267.3681,5.878102,0,0,9.695059,3.816957,3.626109,0,0,0,29.59898,0,0,0,39.00008,100,0.185686,3.988719,7.756047,0,39.29404
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,8.422415,6.416064,6.416064,0,-1,0,6.416064,131.2707,1.668663,0,0,8.422415,6.753751,6.416064,0,0,0,29.59898,0,0,0,39.00008,100,0.185686,7.05767,6.737932,0,38.02139
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,5.703868,3.605915,3.605915,0,-1,0,3.605915,158.1809,1.908169,0,0,5.703868,3.7957,3.605915,0,0,0,29.59898,0,0,0,39.00008,100,0.185686,3.966506,4.563095,0,35.30285
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.744514,2.245278,2.245278,0,-1,0,2.245278,77.697,0,0,0,1.744514,2.363451,2.245278,0,0,0,29.59898,0,0.618937,-0.618937,38.34766,98.32714,0.185686,2.469806,1.395611,0,31.34349
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,3.825727,3.825727,0,-1,0,3.825727,0,0,8.881784E-16,0,0,4.027081,3.825727,0,0,0.6877077,28.98004,0,4.027081,-4.027081,34.10275,87.44276,0.185686,4.208299,0,0,28.98004
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,14.20734,8.36,0,-1,0,8.36,0,0,5.847339,7.268073,0,8.8,8.36,0,0,5.162241,24.95296,0,8.8,-8.8,24.82673,63.65816,0.185686,15.62807,0,0,24.95296
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,10.94177,8.36,0,-1,0,8.36,0,0,2.581769,3.675946,0,8.8,8.36,0,0,14.94002,16.15296,0,8.8,-8.8,15.55072,39.87355,0.185686,12.03595,0,0,16.15296
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,2.721773,2.721773,0,-1,0,2.721773,0,0,0,0,0,2.865025,2.721773,0,0,24.7178,7.352961,0,2.865025,-2.865025,12.53072,32.12997,0.185686,2.993951,0,0,7.352961
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,1.366151,1.366151,0,-1,0,1.366151,0,0,2.220446E-16,0,0,1.438054,1.366151,0,0,27.90116,4.487936,0,1.438054,-1.438054,11.01487,28.24321,0.185686,1.502766,0,0,4.487936
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,2.063903,2.063903,0,-1,0,2.063903,0,0,4.440892E-16,0,0,2.172529,2.063903,0,0,29.49899,3.049882,0,2.172529,-2.172529,8.724827,22.37131,0.185686,2.270293,0,0,3.049882
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,2.995156,0.8334849,0,-1,0,0.8334849,0,0,2.16167,2.461186,0,0.8773525,0.8334849,0,0,31.91292,0.8773525,0,0.8773525,-0.8773525,7.800015,20,0.185686,3.294671,0,0,0.8773525
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.6169804,0,0,-1,0,0,0,0,0.6169804,0.6786785,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185686,0.6786785,0,0,0
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185686,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,3.184536,0,0,-1,0,0,0,0,3.184536,3.50299,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185686,3.50299,0,0,0
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,2.136259,0,0,-1,0,0,0,0,2.136259,2.349885,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185686,2.349885,0,0,0
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,1.521347,1.521347,10.32135,0,2.947301,1.521347,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1857315,1.673482,0,12,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,3.060179,3.060179,11.86018,0,3.336625,3.060179,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1858143,3.366197,0,12,7.524
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4829715,8.157145,8.157145,12,0,3.372,8.157145,5.92084,0,0,0,0.4829715,0,0,3.842856,3.650713,16.16775,15.048,4.133684,0,4.133684,27.58356,70.72693,0.185854,8.972858,0.3863772,12,15.53097
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.176691,4.459572,4.459572,11.75743,0,3.31063,4.459572,48.80941,0,0,0,2.176691,0,0,7.29786,6.932967,12.03407,18.76832,9.109657,0,9.109657,36.22574,92.88632,0.185923,4.905529,1.741352,12,20.94501
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.919006,0,0,0,-1,0,0,0,0.9945945,0,0,3.919006,0,0,0,0,2.924412,26.96701,2.924412,0,2.924412,39.00008,100,0.1858742,0,3.135205,0,30.88601
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.670338,8.407951,8.407951,3.971131,0,1.340696,8.407951,55.54668,0,0,0,4.670338,4.670338,4.436821,0,0,0,29.59898,0,0,0,39.00008,100,0.1858742,9.248747,3.73627,12,34.26931
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,6.995557,5.778563,5.778563,0,0,0,5.778563,121.0605,0.9128587,0,0,6.995557,6.082698,5.778563,0,0,0,29.59898,0,0,0,39.00008,100,0.1858742,6.35642,5.596446,0,36.59454
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,5.815624,0,0,0,0,0,0,0,5.815624,0,0,5.815624,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1858742,0,4.6525,0,35.4146
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,6.205436,3.894341,3.894341,0,0,0,3.894341,159.3449,2.106129,0,0,6.205436,4.099307,3.894341,0,0,0,29.59898,0,0,0,39.00008,100,0.1858742,4.283776,4.964348,0,35.80441
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,7.220526,6.802763,6.802763,0,-1,0,6.802763,106.1411,0.05972365,0,0,7.220526,7.160803,6.802763,0,0,0,29.59898,0,0,0,39.00008,100,0.1858742,7.483039,5.776421,0,36.8195
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.964671,6.126514,6.126514,0,-1,0,6.126514,81.03581,0,8.881784E-16,0,4.964671,6.448963,6.126514,0,0,0,29.59898,0,1.484292,-1.484292,37.4355,95.98827,0.1858742,6.739166,3.971737,0,34.56365
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,3.544643,7.339075,7.339075,0,-1,0,7.339075,48.29823,0,8.881784E-16,0,3.544643,7.725342,7.339075,0,0,1.649213,28.11469,0,4.180698,-4.180698,33.02866,84.68869,0.1858742,8.072982,2.835715,0,31.65933
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.32637,12.20662,8.36,0,-1,0,8.36,15.86566,0,3.846622,5.067285,1.32637,8.8,8.36,0,0,6.294434,23.93399,0,7.47363,-7.47363,25.15076,64.48899,0.1858742,13.42728,1.061096,0,25.26036
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,13.69337,8.36,0,-1,0,8.36,0,0,5.333373,6.70271,0,8.8,8.36,0,0,14.59847,16.46036,0,8.8,-8.8,15.87474,40.70438,0.1858742,15.06271,0,0,16.46036
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,18.72712,7.277339,0,-1,0,7.277339,0,0,11.44978,13.32249,0,7.660357,7.277339,0,0,24.37625,7.660357,0,7.660357,-7.660357,7.800015,20,0.1858742,20.59983,0,0,7.660357
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,4.809037,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.809037,5.28994,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1858742,5.28994,0,0,8.426001E-16
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,6.018604,8.0047E-16,0,-1,0,8.0047E-16,0,0,6.018604,6.620464,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1858742,6.620464,0,0,8.426001E-16
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,2.365422,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.365422,2.601964,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1858742,2.601964,0,0,8.426001E-16
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.8560802,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8560802,0.9416882,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1858742,0.9416882,0,0,8.426001E-16
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.6793428,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6793428,0.7472771,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1858742,0.7472771,0,0,8.426001E-16
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1858742,0,0,0,8.426001E-16
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.8183513,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8183513,0.9001864,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1858742,0.9001864,0,0,8.426001E-16
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1858742,0,0,0,8.426001E-16
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.7518783,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7518783,0.8270662,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1858742,0.8270662,0,0,8.426001E-16
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1858742,0,0,0,8.426001E-16
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,2.064493,2.064493,10.86449,0,3.084717,2.064493,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1859331,2.270942,0,12,8.426001E-16
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.797518,5.859601,5.859601,12,0,3.372,5.859601,30.67646,0,0,0,1.797518,0,0,6.140399,5.833379,24.52775,7.524,7.630897,0,7.630897,22.97031,58.89812,0.1860037,6.445561,1.438015,12,9.321518
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,5.452682,4.887185,4.887185,12,0,3.372,4.887185,111.571,0,0,0,5.452682,0,0,7.112815,6.757174,16.89686,14.39181,12.20986,0,12.20986,34.5536,88.59879,0.1860269,5.375904,4.362146,12,19.84449
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,8.763614,2.622268,2.622268,0,-1,0,2.622268,334.1997,1.316331,0,0,8.763614,2.760283,2.622268,0,0,4.687,25.38068,4.687,0,4.687,39.00008,100,0.1859489,2.884495,7.010891,0,34.14429
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,9.832023,3.335882,3.335882,0,0,0,3.335882,294.7353,6.320568,0,0,9.832023,3.511455,3.335882,0,0,0,29.59898,0,0,0,39.00008,100,0.1859489,3.669471,7.865618,0,39.431
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,9.935567,0,0,0,0,0,0,0,9.935567,0,0,9.935567,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1859489,0,7.948454,0,39.53455
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,8.416029,7.412004,7.412004,0,0,0,7.412004,113.5459,0.6139197,0,0,8.416029,7.802109,7.412004,0,0,0,29.59898,0,0,0,39.00008,100,0.1859489,8.153204,6.732823,0,38.01501
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,9.945055,0,0,0,0,0,0,0,9.945055,0,0,9.945055,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1859489,0,7.956044,0,39.54403
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,9.724786,5.236156,5.236156,0,-1,0,5.236156,185.7238,4.213043,0,0,9.724786,5.511743,5.236156,0,0,0,29.59898,0,0,0,39.00008,100,0.1859489,5.759771,7.779829,0,39.32376
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,7.425745,0.02926992,0.02926992,0,-1,0,0.02926992,25369.89,7.394935,0,0,7.425745,0.03081044,0.02926992,0,0,0,29.59898,0,0,0,39.00008,100,0.1859489,0.03219691,5.940596,0,37.02472
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,3.344745,3.149511,3.149511,0,-1,0,3.149511,106.1989,0.02947078,0,0,3.344745,3.315275,3.149511,0,0,0,29.59898,0,0,0,39.00008,100,0.1859489,3.464462,2.675796,0,32.94372
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.539319,0,0,0,-1,0,0,0,1.539319,0,0,1.539319,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1859489,0,1.231455,0,31.1383
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,2.721995,2.721995,0,-1,0,2.721995,0,0,0,0,0,2.865258,2.721995,0,0,0,29.59898,0,2.865258,-2.865258,35.97983,92.25579,0.1859489,2.994195,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.18362,26.73372,0,0,0,35.97983,92.25579,0.1859489,0,0,0,26.73372
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,4.460774,4.460774,0,-1,0,4.460774,0,0,0,0,0,4.695551,4.460774,0,0,3.18362,26.73372,0,4.695551,-4.695551,31.03028,79.56467,0.1859489,4.906851,0,0,26.73372
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,6.639662,6.639662,0,-1,0,6.639662,0,0,8.881784E-16,0,0,6.989118,6.639662,0,0,8.4009,22.03817,0,6.989118,-6.989118,23.66311,60.67451,0.1859489,7.303628,0,0,22.03817
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,1.188138,1.188138,0,-1,0,1.188138,0,0,0,0,0,1.250671,1.188138,0,0,16.16659,15.04905,0,1.250671,-1.250671,22.34478,57.2942,0.1859489,1.306952,0,0,15.04905
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.7047453,0.7047453,0,-1,0,0.7047453,0,0,1.110223E-16,0,0,0.7418371,0.7047453,0,0,17.55622,13.79838,0,0.7418371,-0.7418371,21.56282,55.28917,0.1859489,0.7752198,0,0,13.79838
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.7674506,0.7674506,0,-1,0,0.7674506,0,0,0,0,0,0.8078427,0.7674506,0,0,18.38048,13.05654,0,0.8078427,-0.8078427,20.71128,53.10574,0.1859489,0.8441956,0,0,13.05654
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.5825066,0.5825066,0,-1,0,0.5825066,0,0,0,0,0,0.6131648,0.5825066,0,0,19.27809,12.2487,0,0.6131648,-0.6131648,20.06495,51.44847,0.1859489,0.6407572,0,0,12.2487
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,2.955873,2.955873,0,-1,0,2.955873,0,0,4.440892E-16,0,0,3.111445,2.955873,0,0,19.95938,11.63553,0,3.111445,-3.111445,16.78519,43.03888,0.1859489,3.25146,0,0,11.63553
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,2.414449,2.414449,0,-1,0,2.414449,0,0,0,0,0,2.541525,2.414449,0,0,23.41654,8.52409,0,2.541525,-2.541525,14.10619,36.16965,0.1859489,2.655894,0,0,8.52409
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.24046,5.982564,0,0,0,14.10619,36.16965,0.1859489,0,0,0,5.982564
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.24046,5.982564,0,0,0,14.10619,36.16965,0.1859489,0,0,0,5.982564
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.5844255,0.5844255,0,0,0,0.5844255,0,0,0,0,0,0.6151848,0.5844255,0,0,26.24046,5.982564,0,0.6151848,-0.6151848,13.45773,34.50693,0.1859489,0.6428681,0,0,5.982564
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9632428,16.05175,16.05175,12,0,3.372,16.05175,6.000859,0,0,0.3748952,0.9632428,4.264997,4.051747,0,0,26.924,5.36738,0,3.301754,-3.301754,9.977376,25.58296,0.1859489,17.65692,0.7705942,12,6.330622
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.89321,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.89321,0,0,8.8,8.36,30.59262,2.065625,11.25321,0,11.25321,20.65311,52.95658,0.1859075,0,2.314568,12,4.958835
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.855596,0.08622674,0.08622674,0,-1,0,0.08622674,3311.729,0,0,0,2.855596,0.09076499,0.08622674,0,0,19.33941,12.19351,2.764831,0,2.764831,23.27606,59.68208,0.1858616,0.09484942,2.284477,0,15.04911
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.696417,7.439631,7.439631,0,0,0,7.439631,49.68549,0,8.881784E-16,0,3.696417,7.83119,7.439631,0,0,16.57457,14.68186,0,4.134773,-4.134773,18.91762,48.50663,0.1858616,8.183594,2.957134,0,18.37828
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,7.512802,1.369127,1.369127,0,0,0,1.369127,548.7295,0,0,0,7.512802,1.441186,1.369127,0,0,21.16877,10.54709,6.071616,0,6.071616,24.67766,63.27594,0.1857607,1.50604,6.010242,0,18.05989
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,6.997905,3.176894,3.176894,0,0,0,3.176894,220.275,0,0,0,6.997905,3.344099,3.176894,0,0,15.09715,16.01154,3.653806,0,3.653806,28.14397,72.16388,0.1857001,3.494584,5.598324,0,23.00945
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,10.45149,4.107386,4.107386,0,0,0,4.107386,254.456,0,0,0,10.45149,4.323564,4.107386,0,0,11.44334,19.29997,6.127926,0,6.127926,33.95743,87.07016,0.1855984,4.518124,8.361192,0,29.75146
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,8.088562,0,0,0,-1,0,0,0,2.773145,0,0,8.088562,0,0,0,0,5.315417,24.8151,5.315417,0,5.315417,39.00008,100,0.1855104,0,6.47085,0,32.90366
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,7.931606,1.492929,1.492929,0,-1,0,1.492929,531.2781,6.360102,0,0,7.931606,1.571504,1.492929,0,0,0,29.59898,0,0,0,39.00008,100,0.1855104,1.642222,6.345284,0,37.53058
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,5.222411,3.198057,3.198057,0,-1,0,3.198057,163.2995,1.856035,0,0,5.222411,3.366376,3.198057,0,0,0,29.59898,0,0,0,39.00008,100,0.1855104,3.517863,4.177928,0,34.82139
