Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.728914,0,0,0,-1,0,0,0,1.728914,0,0,1.728914,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1855104,0,1.383131,0,31.32789
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,2.909956,2.909956,0,-1,0,2.909956,0,0,0,0,0,3.063111,2.909956,0,0,0,29.59898,0,3.063111,-3.063111,35.77127,91.72104,0.1855104,3.200951,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,11.39229,8.36,0,-1,0,8.36,0,0,3.032293,4.171523,0,8.8,8.36,0,0,3.403457,26.53587,0,8.8,-8.8,26.49526,67.93643,0.1855104,12.53152,0,0,26.53587
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.18123,17.73587,0,0,0,26.49526,67.93643,0.1855104,0,0,0,17.73587
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,4.760162,4.760162,0,-1,0,4.760162,0,0,0,0,0,5.010697,4.760162,0,0,13.18123,17.73587,0,5.010697,-5.010697,21.21352,54.39354,0.1855104,5.236178,0,0,17.73587
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,1.305258,1.305258,0,-1,0,1.305258,0,0,0,0,0,1.373956,1.305258,0,0,18.74868,12.72517,0,1.373956,-1.373956,19.76525,50.68002,0.1855104,1.435784,0,0,12.72517
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.27529,11.35121,0,0,0,19.76525,50.68002,0.1855104,0,0,0,11.35121
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,2.579763,2.579763,0,-1,0,2.579763,0,0,4.440892E-16,0,0,2.71554,2.579763,0,0,20.27529,11.35121,0,2.71554,-2.71554,16.90281,43.34047,0.1855104,2.837739,0,0,11.35121
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,2.647931,2.647931,0,-1,0,2.647931,0,0,4.440892E-16,0,0,2.787296,2.647931,0,0,23.29256,8.635674,0,2.787296,-2.787296,13.96475,35.80697,0.1855104,2.912724,0,0,8.635674
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,2.495219,2.495219,0,-1,0,2.495219,0,0,0,0,0,2.626546,2.495219,0,0,26.38955,5.848378,0,2.626546,-2.626546,11.19612,28.70795,0.1855104,2.744741,0,0,5.848378
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.30794,3.221832,0,0,0,11.19612,28.70795,0.1855104,0,0,0,3.221832
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.30794,3.221832,0,0,0,11.19612,28.70795,0.1855104,0,0,0,3.221832
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,4.309906,4.309906,12,0,3.372,4.309906,0,0,0,0,0,0,0,7.690094,7.30559,29.30794,3.221832,7.30559,0,7.30559,18.12682,46.47892,0.1855823,4.740896,0,12,3.221832
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.6889274,0.6889274,9.488928,0,2.736699,0.6889274,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.00235,9.796863,8.36,0,8.36,26.05781,66.81476,0.1856066,0.7578202,0,12,9.796863
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.19902,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.19902,0,0,8.8,8.36,13.64235,17.32086,11.55902,0,11.55902,37.02365,94.93227,0.1855608,0,2.559216,12,20.51988
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,5.32587,0.6203853,0.6203853,0,0,0,0.6203853,858.4777,2.589502,0,0,5.32587,0.6530372,0.6203853,0,0,2.083331,27.72398,2.083331,0,2.083331,39.00008,100,0.1855264,0.6824239,4.260696,0,33.04985
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,9.759594,1.527625,1.527625,0,-1,0,1.527625,638.8737,8.151567,0,0,9.759594,1.608026,1.527625,0,0,0,29.59898,0,0,0,39.00008,100,0.1855264,1.680387,7.807675,0,39.35857
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,10.61246,8.515802,8.515802,3,0,1.095,8.515802,124.6208,4.806349,0,0,10.61246,5.806108,5.515802,0,0,0,29.59898,0,0,0,39.00008,100,0.1855264,9.367382,8.489965,12,40.21143
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,8.77218,0,0,0,0,0,0,0,8.77218,0,0,8.77218,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1855264,0,7.017743,0,38.37116
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,6.377526,2.275146,2.275146,0,0,0,2.275146,280.3128,3.982635,0,0,6.377526,2.394891,2.275146,0,0,0,29.59898,0,0,0,39.00008,100,0.1855264,2.502661,5.102021,0,35.97651
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,6.998909,4.31462,4.31462,0,0,0,4.31462,162.2138,2.457204,0,0,6.998909,4.541706,4.31462,0,0,0,29.59898,0,0,0,39.00008,100,0.1855264,4.746083,5.599128,0,36.59789
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,7.505714,1.925135,1.925135,0,-1,0,1.925135,389.8799,5.479257,0,0,7.505714,2.026458,1.925135,0,0,0,29.59898,0,0,0,39.00008,100,0.1855264,2.117649,6.004571,0,37.10469
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,5.295475,12.08338,8.36,0,-1,0,8.36,63.343,0,3.723381,4.931719,5.295475,8.8,8.36,0,0,0,29.59898,0,3.504525,-3.504525,35.30598,90.52798,0.1855264,13.29172,4.23638,0,34.89445
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,2.322915,1.086844,1.086844,0,-1,0,1.086844,213.7302,0,0,0,2.322915,1.144047,1.086844,0,0,3.893917,26.09445,1.178868,0,1.178868,36.42436,93.3956,0.1855069,1.195529,1.858332,0,28.41737
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.832137,4.2621,4.2621,0,-1,0,4.2621,42.98672,0,0,0,1.832137,4.486421,4.2621,0,0,2.715049,27.15543,0,2.654284,-2.654284,33.6265,86.22161,0.1855069,4.68831,1.46571,0,28.98757
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,9.195905,8.36,0,-1,0,8.36,0,0,0.8359049,1.755495,0,8.8,8.36,0,0,5.664253,24.50115,0,8.8,-8.8,24.35048,62.437,0.1855069,10.1155,0,0,24.50115
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,5.829627,5.829627,0,-1,0,5.829627,0,0,0,0,0,6.136449,5.829627,0,0,15.44203,15.70115,0,6.136449,-6.136449,17.8821,45.85144,0.1855069,6.41259,0,0,15.70115
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,1.962946,1.962946,0,-1,0,1.962946,0,0,2.220446E-16,0,0,2.066259,1.962946,0,0,22.26031,9.564701,0,2.066259,-2.066259,15.70407,40.26676,0.1855069,2.159241,0,0,9.564701
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,5.518838,5.518838,0,-1,0,5.518838,0,0,8.881784E-16,0,0,5.809303,5.518838,0,0,24.55615,7.498442,0,5.809303,-5.809303,9.580523,24.5654,0.1855069,6.070722,0,0,7.498442
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,1.781735,1.604682,0,-1,0,1.604682,0,0,0.1770538,0.3552274,0,1.689139,1.604682,0,0,31.01093,1.689139,0,1.689139,-1.689139,7.800015,20,0.1855069,1.959909,0,0,1.689139
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,1.786837,0,0,-1,0,0,0,0,1.786837,1.965521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855069,1.965521,0,0,0
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855069,0,0,0,0
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,3.121584,0,0,-1,0,0,0,0,3.121584,3.433743,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855069,3.433743,0,0,0
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.3148609,0,0,-1,0,0,0,0,0.3148609,0.3463469,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855069,0.3463469,0,0,0
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.2016992,0,0,-1,0,0,0,0,0.2016992,0.2218692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855069,0.2218692,0,0,0
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,2.962699,0,0,-1,0,0,0,0,2.962699,3.258969,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855069,3.258969,0,0,0
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.3012875,0.3012875,9.101288,0,2.638626,0.3012875,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1855215,0.3314163,0,12,0
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1855286,0,0,12,7.524
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.59214,6.352308,6.352308,12,0,3.372,6.352308,25.06395,0,0,0,1.59214,0,0,5.647692,5.365307,16.16775,15.048,6.957447,0,6.957447,30.26241,77.59578,0.1855927,6.987539,1.273712,12,16.64014
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.623957,5.775331,5.775331,12,0,3.372,5.775331,28.11887,8.881784E-16,0,0,1.623957,0,0,6.224669,5.913436,9.210307,21.3097,7.537394,0,7.537394,37.41301,95.93061,0.1856624,6.352863,1.299166,12,22.93366
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.980497,0,0,0,-1,0,0,0,0.307584,0,0,1.980497,0,0,0,0,1.672913,28.09336,1.672913,0,1.672913,39.00008,100,0.1856348,0,1.584398,0,30.07385
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.548895,5.167747,5.167747,0,0,0,5.167747,49.32314,0,0,0,2.548895,5.439734,5.167747,0,0,0,29.59898,0,2.890838,-2.890838,35.95287,92.18665,0.1856348,5.684522,2.039116,0,32.14787
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,6.494274,7.256444,7.256444,0,0,0,7.256444,89.49665,0,0,0,6.494274,7.638362,7.256444,0,0,3.212043,26.70814,0,1.144088,-1.144088,34.74689,89.09442,0.1856348,7.982088,5.195419,0,33.20242
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,6.866141,1.321751,1.321751,0,0,0,1.321751,519.4733,0.9915738,0,0,6.866141,1.391316,1.321751,0,0,4.483251,25.56405,4.483251,0,4.483251,39.00008,100,0.185561,1.453926,5.492913,0,32.43019
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,5.274034,11.42886,11.42886,6.418527,0,1.959887,11.42886,46.14663,8.881784E-16,0,0,5.274034,5.274034,5.010332,0,0,0,29.59898,0,0,0,39.00008,100,0.185561,12.57175,4.219227,12,34.87301
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,9.767414,7.072558,7.072558,0,-1,0,7.072558,138.103,2.322616,0,0,9.767414,7.444798,7.072558,0,0,0,29.59898,0,0,0,39.00008,100,0.185561,7.779814,7.813931,0,39.36639
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.991824,5.087004,5.087004,0,-1,0,5.087004,78.47101,0,0,0,3.991824,5.354742,5.087004,0,0,0,29.59898,0,1.362918,-1.362918,37.56343,96.31631,0.185561,5.595705,3.193459,0,33.5908
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,3.521262,3.498943,3.498943,0,-1,0,3.498943,100.6379,0,0,0,3.521262,3.683098,3.498943,0,0,1.514353,28.23606,0,0.1618361,-0.1618361,37.39285,95.8789,0.185561,3.848838,2.81701,0,31.75732
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.362178,3.96154,3.96154,0,-1,0,3.96154,34.38507,0,8.881784E-16,0,1.362178,4.170042,3.96154,0,0,1.694171,28.07422,0,2.807864,-2.807864,34.4331,88.28982,0.185561,4.357694,1.089742,0,29.4364
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,11.7984,8.36,0,-1,0,8.36,0,0,3.438403,4.618244,0,8.8,8.36,0,0,4.81402,25.26636,0,8.8,-8.8,25.15708,64.50521,0.185561,12.97824,0,0,25.26636
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,3.067118,3.067118,0,-1,0,3.067118,0,0,4.440892E-16,0,0,3.228546,3.067118,0,0,14.5918,16.46636,0,3.228546,-3.228546,21.7539,55.77911,0.185561,3.37383,0,0,16.46636
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,11.2634,8.36,0,-1,0,8.36,0,0,2.903405,4.029745,0,8.8,8.36,0,0,18.17907,13.23781,0,8.8,-8.8,12.47788,31.99451,0.185561,12.38975,0,0,13.23781
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.5076697,0.5076697,0,-1,0,0.5076697,0,0,1.110223E-16,0,0,0.5343892,0.5076697,0,0,27.95685,4.437815,0,0.5343892,-0.5343892,11.91459,30.55016,0.185561,0.5584368,0,0,4.437815
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.7852004,0.7852004,0,-1,0,0.7852004,0,0,0,0,0,0.8265268,0.7852004,0,0,28.55061,3.903425,0,0.8265268,-0.8265268,11.04335,28.31623,0.185561,0.8637205,0,0,3.903425
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.46898,3.076899,0,0,0,11.04335,28.31623,0.185561,0,0,0,3.076899
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.1558629,0.1558629,0,-1,0,0.1558629,0,0,2.775558E-17,0,0,0.1640662,0.1558629,0,0,29.46898,3.076899,0,0.1640662,-0.1640662,10.87041,27.87279,0.185561,0.1714491,0,0,3.076899
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,2.088521,2.088521,0,-1,0,2.088521,0,0,4.440892E-16,0,0,2.198444,2.088521,0,0,29.65127,2.912832,0,2.198444,-2.198444,8.553047,21.93085,0.185561,2.297374,0,0,2.912832
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.7938795,0.6786693,0,-1,0,0.6786693,0,0,0.1152102,0.1945981,0,0.7143887,0.6786693,0,0,32.09399,0.7143887,0,0.7143887,-0.7143887,7.800015,20,0.185561,0.8732674,0,0,0.7143887
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,1.268378,0,0,-1,0,0,0,0,1.268378,1.395216,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185561,1.395216,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,1.814473,0,0,-1,0,0,0,0,1.814473,1.99592,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185561,1.99592,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,1.295834,1.295834,10.09583,0,2.890246,1.295834,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1856003,1.425418,0,12,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1856073,0,0,12,7.524
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.70479,5.222403,5.222403,11.88961,0,3.344072,5.222403,51.79205,0,0,0,2.70479,0,0,6.667209,6.333848,16.16775,15.048,9.038638,0,9.038638,32.2368,82.65831,0.18568,5.744643,2.163832,12,17.75279
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,5.260465,17.10618,17.10618,12,0,3.372,17.10618,30.75184,1.776357E-15,0,0,5.260465,5.374926,5.106179,0,0,7.129115,23.18277,0,0.1144606,-0.1144606,32.11615,82.34895,0.18568,18.8168,4.208372,12,28.44324
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,9.160542,7.069632,7.069632,0,-1,0,7.069632,129.576,0,0,0,9.160542,7.441718,7.069632,0,0,7.256294,23.06831,1.718825,0,1.718825,33.74677,86.53001,0.1856517,7.776595,7.328434,0,32.22886
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,10.58158,1.023621,1.023621,0,0,0,1.023621,1033.74,3.966616,0,0,10.58158,1.077496,1.023621,0,0,5.537469,24.61526,5.537469,0,5.537469,39.00008,100,0.1855608,1.125983,8.465264,0,35.19683
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,11.11644,2.793392,2.793392,0,0,0,2.793392,397.9548,8.176026,0,0,11.11644,2.940413,2.793392,0,0,0,29.59898,0,0,0,39.00008,100,0.1855608,3.072731,8.893151,0,40.71542
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,10.50241,3.183603,3.183603,0,0,0,3.183603,329.8908,7.151253,0,0,10.50241,3.351161,3.183603,0,0,0,29.59898,0,0,0,39.00008,100,0.1855608,3.501963,8.401932,0,40.10139
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,11.24485,3.39432,3.39432,0,0,0,3.39432,331.2843,7.671882,0,0,11.24485,3.572968,3.39432,0,0,0,29.59898,0,0,0,39.00008,100,0.1855608,3.733752,8.99588,0,40.84383
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,8.399106,0,0,0,-1,0,0,0,8.399106,0,0,8.399106,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1855608,0,6.719285,0,37.99809
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,7.571643,3.641385,3.641385,0,-1,0,3.641385,207.9331,3.738606,0,0,7.571643,3.833037,3.641385,0,0,0,29.59898,0,0,0,39.00008,100,0.1855608,4.005524,6.057315,0,37.17062
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.872552,0,0,0,-1,0,0,0,4.872552,0,0,4.872552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1855608,0,3.898041,0,34.47153
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.459151,1.700095,1.700095,0,-1,0,1.700095,85.82761,0,0,0,1.459151,1.789574,1.700095,0,0,0,29.59898,0,0.3304227,-0.3304227,38.65178,99.10693,0.1855608,1.870105,1.167321,0,31.05813
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,4.5014,4.5014,0,-1,0,4.5014,0,0,8.881784E-16,0,0,4.738316,4.5014,0,0,0.3671363,29.26855,0,4.738316,-4.738316,33.65716,86.30023,0.1855608,4.95154,0,0,29.26855
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.631931,24.53024,0,0,0,33.65716,86.30023,0.1855608,0,0,0,24.53024
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.631931,24.53024,0,0,0,33.65716,86.30023,0.1855608,0,0,0,24.53024
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,10.40282,8.36,0,-1,0,8.36,0,0,2.04282,3.083102,0,8.8,8.36,0,0,5.631931,24.53024,0,8.8,-8.8,24.38114,62.51563,0.1855608,11.4431,0,0,24.53024
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,1.224503,1.224503,0,-1,0,1.224503,0,0,0,0,0,1.288951,1.224503,0,0,15.40971,15.73024,0,1.288951,-1.288951,23.02247,59.03186,0.1855608,1.346953,0,0,15.73024
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.84188,14.44129,0,0,0,23.02247,59.03186,0.1855608,0,0,0,14.44129
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,2.573081,2.573081,0,-1,0,2.573081,0,0,4.440892E-16,0,0,2.708507,2.573081,0,0,16.84188,14.44129,0,2.708507,-2.708507,20.16745,51.71132,0.1855608,2.830389,0,0,14.44129
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,3.210347,3.210347,0,-1,0,3.210347,0,0,4.440892E-16,0,0,3.379313,3.210347,0,0,19.85133,11.73278,0,3.379313,-3.379313,16.60535,42.57772,0.1855608,3.531382,0,0,11.73278
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.3684151,0.3684151,0,-1,0,0.3684151,0,0,5.551115E-17,0,0,0.3878054,0.3684151,0,0,23.60612,8.35347,0,0.3878054,-0.3878054,16.19656,41.52957,0.1855608,0.4052567,0,0,8.35347
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.2780755,0.2780755,0,-1,0,0.2780755,0,0,0,0,0,0.292711,0.2780755,0,0,24.03702,7.965664,0,0.292711,-0.292711,15.88802,40.73843,0.1855608,0.305883,0,0,7.965664
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.62707,0.62707,0,-1,0,0.62707,0,0,0,0,0,0.6600736,0.62707,0,0,24.36225,7.672954,0,0.6600736,-0.6600736,15.19224,38.95438,0.1855608,0.689777,0,0,7.672954
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,1.04925,1.04925,0,0,0,1.04925,0,0,0,0,0,1.104474,1.04925,0,0,25.09566,7.01288,0,1.104474,-1.104474,14.02802,35.96922,0.1855608,1.154175,0,0,7.01288
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.572261,0.572261,0,0,0,0.572261,0,0,0,0,0,0.60238,0.572261,0,0,26.32286,5.908406,0,0.60238,-0.60238,13.39306,34.34111,0.1855608,0.6294871,0,0,5.908406
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.651755,8.682087,8.682087,12,0,3.372,8.682087,19.02486,0,0,0,1.651755,0,0,3.317913,3.152017,26.99217,5.306026,4.803772,0,4.803772,17.95032,46.02636,0.1856034,9.550296,1.321404,12,6.957781
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.352438,6.461829,6.461829,12,0,3.372,6.461829,36.40515,0,0,0,2.352438,0,0,5.538171,5.261262,22.1884,9.629421,7.613701,0,7.613701,25.17331,64.54681,0.1856716,7.108012,1.881951,12,11.98186
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,4.068666,4.888369,4.888369,0,-1,0,4.888369,83.23156,0,0,0,4.068666,5.145651,4.888369,0,0,14.5747,16.48175,0,1.076986,-1.076986,24.03806,61.63594,0.1856716,5.377205,3.254932,0,20.55042
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,8.514672,8.331254,8.331254,12,0,3.372,8.331254,102.2016,0,0,0,8.514672,0,0,3.668746,3.485309,15.77135,15.40477,11.99998,0,11.99998,35.42225,90.82609,0.1856983,9.164379,6.811738,12,23.91944
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,9.76588,2.212444,2.212444,0,0,0,2.212444,441.4069,3.665626,0,0,9.76588,2.328889,2.212444,0,0,3.771365,26.20475,3.771365,0,3.771365,39.00008,100,0.1856365,2.433689,7.812704,0,35.97063
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,9.212749,0.4984039,0.4984039,0,0,0,0.4984039,1848.45,8.688114,0,0,9.212749,0.5246357,0.4984039,0,0,0,29.59898,0,0,0,39.00008,100,0.1856365,0.5482444,7.3702,0,38.81173
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,10.88469,6.03481,6.03481,0,0,0,6.03481,180.3651,4.532259,0,0,10.88469,6.352431,6.03481,0,0,0,29.59898,0,0,0,39.00008,100,0.1856365,6.638291,8.707752,0,40.48367
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,9.213778,0.5409888,0.5409888,0,-1,0,0.5409888,1703.137,8.644316,0,0,9.213778,0.5694619,0.5409888,0,0,0,29.59898,0,0,0,39.00008,100,0.1856365,0.5950876,7.371022,0,38.81276
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,5.083423,2.191872,2.191872,0,-1,0,2.191872,231.9216,2.77619,0,0,5.083423,2.307234,2.191872,0,0,0,29.59898,0,0,0,39.00008,100,0.1856365,2.411059,4.066739,0,34.6824
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.775104,0,0,0,-1,0,0,0,3.775104,0,0,3.775104,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1856365,0,3.020083,0,33.37408
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.607362,4.794071,4.794071,0,-1,0,4.794071,33.52812,0,0,0,1.607362,5.046391,4.794071,0,0,0,29.59898,0,3.439029,-3.439029,35.37502,90.70501,0.1856365,5.273479,1.28589,0,31.20634
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.821143,26.15995,0,0,0,35.37502,90.70501,0.1856365,0,0,0,26.15995
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,12.37183,8.36,0,-1,0,8.36,0,0,4.011826,5.249009,0,8.8,8.36,0,0,3.821143,26.15995,0,8.8,-8.8,26.09901,66.9204,0.1856365,13.60901,0,0,26.15995
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,10.40523,8.36,0,-1,0,8.36,0,0,2.045231,3.085754,0,8.8,8.36,0,0,13.59892,17.35995,0,8.8,-8.8,16.82299,43.1358,0.1856365,11.44575,0,0,17.35995
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,8.838692,8.131951,0,-1,0,8.131951,0,0,0.7067401,1.590609,0,8.559949,8.131951,0,0,23.3767,8.559949,0,8.559949,-8.559949,7.800015,20,0.1856365,9.722561,0,0,8.559949
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,1.521739,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.521739,1.673912,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1856365,1.673912,0,0,8.426001E-16
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.5761383,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.5761383,0.633752,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1856365,0.633752,0,0,8.426001E-16
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,2.371397,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.371397,2.608537,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1856365,2.608537,0,0,8.426001E-16
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1856365,0,0,0,8.426001E-16
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,1.490984,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.490984,1.640082,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1856365,1.640082,0,0,8.426001E-16
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,3.338038,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.338038,3.671842,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1856365,3.671842,0,0,8.426001E-16
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1856365,0,0,0,8.426001E-16
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.7681403,0.7681403,9.56814,0,2.756739,0.7681403,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1856624,0.8449543,0,12,8.426001E-16
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,2.138894,2.138894,10.93889,0,3.10354,2.138894,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1857223,2.352784,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.495532,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.495532,0,0,8.8,8.36,16.16775,15.048,8.855532,0,8.855532,32.0631,82.2129,0.1857211,0,0.3964256,12,15.54353
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.641377,4.177136,4.177136,0,0,0,4.177136,63.23417,0,8.881784E-16,0,2.641377,4.396985,4.177136,0,0,7.312222,23.01798,0,1.755608,-1.755608,30.21252,77.46785,0.1857211,4.594849,2.113102,0,25.65936
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.428694,7.645718,7.645718,0,-1,0,7.645718,57.92385,0,0,0.05028955,4.428694,8.048124,7.645718,0,0,9.262897,21.26237,0,3.61943,-3.61943,26.39731,67.68527,0.1857211,8.41029,3.542955,0,25.69106
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.961725,0,0,0,0,0,0,0,0,0,0,3.961725,0,0,0,0,13.28449,17.64294,3.961725,0,3.961725,30.15573,77.32224,0.1856563,0,3.16938,0,21.60467
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,5.485124,1.135503,1.135503,0,0,0,1.135503,483.0568,0,0,0,5.485124,1.195266,1.135503,0,0,9.32276,21.20849,4.289857,0,4.289857,34.22545,87.75739,0.1855863,1.249053,4.388099,0,26.69362
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,4.702448,0,0,0,0,0,0,0,0,0,0,4.702448,0,0,0,0,5.032902,25.06937,4.702448,0,4.702448,38.68658,99.19617,0.1855095,0,3.761959,0,29.77181
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,4.693893,0,0,0,0,0,0,0,4.363439,0,0,4.693893,0,0,0,0,0.3304541,29.30157,0.3304541,0,0.3304541,39.00008,100,0.1855041,0,3.755114,0,33.99546
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.52242,9.815396,8.36,0,-1,0,8.36,30.17249,0,1.455397,2.436936,2.52242,8.8,8.36,0,0,0,29.59898,0,6.27758,-6.27758,32.38293,83.03298,0.1855041,10.79694,2.017936,0,32.1214
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,4.516602,3.702591,3.702591,0,-1,0,3.702591,121.9849,0,0,0,4.516602,3.897464,3.702591,0,0,6.975089,23.3214,0.6191372,0,0.6191372,32.97029,84.53904,0.185494,4.07285,3.613281,0,27.838
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,3.012903,3.861869,3.861869,0,-1,0,3.861869,78.01672,0,4.440892E-16,0,3.012903,4.065125,3.861869,0,0,6.355952,23.87862,0,1.052222,-1.052222,31.86115,81.6951,0.185494,4.248055,2.410322,0,26.89153
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.8467968,6.784096,6.784096,0,-1,0,6.784096,12.48209,0,8.881784E-16,0,0.8467968,7.141153,6.784096,0,0,7.525087,22.8264,0,6.294357,-6.294357,25.22632,64.68274,0.185494,7.462505,0.6774375,0,23.6732
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,2.097105,2.097105,0,-1,0,2.097105,0,0,0,0,0,2.207479,2.097105,0,0,14.51882,16.53204,0,2.207479,-2.207479,22.89943,58.71637,0.185494,2.306816,0,0,16.53204
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,1.850862,1.850862,0,-1,0,1.850862,0,0,2.220446E-16,0,0,1.948276,1.850862,0,0,16.97157,14.32456,0,1.948276,-1.948276,20.84577,53.45058,0.185494,2.035948,0,0,14.32456
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,3.594795,3.594795,0,-1,0,3.594795,0,0,4.440892E-16,0,0,3.783994,3.594795,0,0,19.13632,12.37629,0,3.783994,-3.783994,16.85709,43.22322,0.185494,3.954274,0,0,12.37629
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,10.52044,8.162679,0,-1,0,8.162679,0,0,2.357761,3.409805,0,8.592294,8.162679,0,0,23.34076,8.592294,0,8.592294,-8.592294,7.800015,20,0.185494,11.57248,0,0,8.592294
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,1.867929,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.867929,2.054722,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.185494,2.054722,0,0,8.426001E-16
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.3814719,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3814719,0.4196191,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.185494,0.4196191,0,0,8.426001E-16
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.185494,0,0,0,8.426001E-16
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.185494,0,0,0,8.426001E-16
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.002943609,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.002943609,0.003237969,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.185494,0.003237969,0,0,8.426001E-16
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.185494,0,0,0,8.426001E-16
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,2.731231,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.731231,3.004355,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.185494,3.004355,0,0,8.426001E-16
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.926932,0.926932,9.726932,0,2.796914,0.926932,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1855239,1.019625,0,12,8.426001E-16
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.8768868,0.8768868,9.676887,0,2.784252,0.8768868,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1855525,0.9645755,0,12,7.524
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2830683,4.913151,4.913151,12,0,3.372,4.913151,5.761442,0,0,0,0.2830683,0,0,7.086849,6.732507,16.16775,15.048,7.015575,0,7.015575,30.31756,77.73717,0.1856198,5.404466,0.2264547,12,15.33107
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.679957,8.063875,8.063875,12,0,3.372,8.063875,20.83312,0,0,0,1.679957,0,0,3.936125,3.739319,9.152178,21.36202,5.419275,0,5.419275,35.45874,90.91965,0.1856679,8.870263,1.343965,12,23.04198
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,1.040215,6.013308,6.013308,0,-1,0,6.013308,17.29855,0,8.881784E-16,0,1.040215,6.329797,6.013308,0,0,3.732903,26.23936,0,5.289582,-5.289582,29.88303,76.62299,0.1856679,6.614638,0.8321721,0,27.27958
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,5.050616,4.632171,4.632171,0,0,0,4.632171,109.0335,0,0,0,5.050616,4.875969,4.632171,0,0,9.610216,20.94978,0.1746465,0,0.1746465,30.04871,77.04782,0.1856651,5.095388,4.040493,0,26.0004
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,7.60831,0,0,0,0,0,0,0,0,0,0,7.60831,0,0,0,0,9.43557,21.10697,7.60831,0,7.60831,37.26659,95.55516,0.1855413,0,6.086648,0,28.71527
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,4.127654,5.863453,5.863453,0,0,0,5.863453,70.39629,0,0,0,4.127654,6.172056,5.863453,0,0,1.82726,27.95444,0,2.044402,-2.044402,35.1116,90.02956,0.1855413,6.449799,3.302123,0,32.0821
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,3.371505,6.288902,6.288902,0,0,0,6.288902,53.61039,0,8.881784E-16,0,3.371505,6.619896,6.288902,0,0,4.098818,25.91004,0,3.248392,-3.248392,31.68749,81.24982,0.1855413,6.917792,2.697204,0,29.28155
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.606231,4.182036,4.182036,0,-1,0,4.182036,38.40786,0,0,0,1.606231,4.402143,4.182036,0,0,7.708142,22.66165,0,2.795913,-2.795913,28.74034,73.69304,0.1855413,4.60024,1.284984,0,24.26788
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.670505,7.228457,7.228457,0,-1,0,7.228457,36.94433,0,8.881784E-16,0,2.670505,7.608903,7.228457,0,0,10.81471,19.86574,0,4.938398,-4.938398,23.53481,60.34555,0.1855413,7.951303,2.136404,0,22.53624
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.710824,0,0,0,-1,0,0,0,0,0,0,3.710824,0,0,0,0,16.30182,14.92734,3.710824,0,3.710824,27.05521,69.37219,0.185481,0,2.968659,0,18.63816
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.956339,2.204014,2.204014,0,-1,0,2.204014,88.76255,0,0,0,1.956339,2.320014,2.204014,0,0,12.591,18.26708,0,0.3636757,-0.3636757,26.67186,68.38925,0.185481,2.424415,1.565071,0,20.22342
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,5.37601,5.37601,0,-1,0,5.37601,0,0,8.881784E-16,0,0,5.658958,5.37601,0,0,12.99508,17.90341,0,5.658958,-5.658958,20.7068,53.09424,0.185481,5.913611,0,0,17.90341
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,7.020322,7.020322,0,-1,0,7.020322,0,0,8.881784E-16,0,0,7.389813,7.020322,0,0,19.28281,12.24445,0,7.389813,-7.389813,12.91725,33.12109,0.185481,7.722354,0,0,12.24445
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,8.687542,4.611903,0,-1,0,4.611903,0,0,4.075639,4.944393,0,4.854634,4.611903,0,0,27.49372,4.854634,0,4.854634,-4.854634,7.800015,20,0.185481,9.556295,0,0,4.854634
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,5.634614,0,0,-1,0,0,0,0,5.634614,6.198075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185481,6.198075,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,2.454767,0,0,-1,0,0,0,0,2.454767,2.700244,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185481,2.700244,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,2.198012,0,0,-1,0,0,0,0,2.198012,2.417813,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185481,2.417813,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.3429202,0,0,-1,0,0,0,0,0.3429202,0.3772122,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185481,0.3772122,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,2.669584,0,0,-1,0,0,0,0,2.669584,2.936542,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185481,2.936542,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.9949367,0,0,-1,0,0,0,0,0.9949367,1.09443,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185481,1.09443,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,1.514395,0,0,-1,0,0,0,0,1.514395,1.665834,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185481,1.665834,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.6261741,0,0,-1,0,0,0,0,0.6261741,0.6887915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185481,0.6887915,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.1440244,0.1440244,8.944024,0,2.598838,0.1440244,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1854915,0.1584268,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,2.344158,2.344158,11.14416,0,3.155472,2.344158,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1855561,2.578574,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,2.027952,5.171981,5.171981,12,0,3.372,5.171981,39.21036,-8.881784E-16,0,0,2.027952,0,0,6.828019,6.486618,16.16775,15.048,8.51457,0,8.51457,31.73963,81.38351,0.1856331,5.689179,1.622362,12,17.07595
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.911526,8.516554,8.516554,11.12113,0,3.149646,8.516554,57.67034,0,0,0,4.911526,0,0,2.604575,2.474346,7.653183,22.71111,7.385871,0,7.385871,38.74648,99.34976,0.1856919,9.368209,3.92922,12,27.62264
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,6.429457,13.14818,8.36,0,-1,0,8.36,76.90739,0,4.788178,6.102996,6.429457,8.8,8.36,0,0,0.2673116,29.3584,0,2.370543,-2.370543,36.24771,92.94267,0.1856919,14.463,5.143566,0,35.78785
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,10.60555,2.530596,2.530596,0,0,0,2.530596,419.0931,5.040519,0,0,10.60555,2.663785,2.530596,0,0,2.901248,26.98786,2.901248,0,2.901248,39.00008,100,0.1856449,2.783655,8.484442,0,37.59341
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,11.67845,1.360347,1.360347,0,0,0,1.360347,858.4901,10.2465,0,0,11.67845,1.431945,1.360347,0,0,0,29.59898,0,0,0,39.00008,100,0.1856449,1.496382,9.342758,0,41.27742
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,11.72635,0,0,0,0,0,0,0,11.72635,0,0,11.72635,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1856449,0,9.381079,0,41.32533
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,11.5211,4.710981,4.710981,0,0,0,4.710981,244.5584,6.562174,0,0,11.5211,4.958928,4.710981,0,0,0,29.59898,0,0,0,39.00008,100,0.1856449,5.18208,9.216882,0,41.12008
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,10.9519,4.174012,4.174012,0,-1,0,4.174012,262.383,6.558201,0,0,10.9519,4.393697,4.174012,0,0,0,29.59898,0,0,0,39.00008,100,0.1856449,4.591413,8.761518,0,40.55088
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,7.435661,5.04818,5.04818,0,-1,0,5.04818,147.2939,2.121788,0,0,7.435661,5.313873,5.04818,0,0,0,29.59898,0,0,0,39.00008,100,0.1856449,5.552998,5.948529,0,37.03464
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,4.813144,2.659267,2.659267,0,-1,0,2.659267,180.9951,2.013915,0,0,4.813144,2.799229,2.659267,0,0,0,29.59898,0,0,0,39.00008,100,0.1856449,2.925194,3.850515,0,34.41212
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,2.024886,11.1718,8.36,0,-1,0,8.36,24.22113,0,2.811803,3.928983,2.024886,8.8,8.36,0,0,0,29.59898,0,6.775114,-6.775114,31.85848,81.68825,0.1856449,12.28898,1.619909,0,31.62387
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,10.5819,8.36,0,-1,0,8.36,0,0,2.221897,3.280087,0,8.8,8.36,0,0,7.527904,22.82386,0,8.8,-8.8,22.58247,57.90364,0.1856449,11.64009,0,0,22.82386
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,4.105266,4.105266,0,-1,0,4.105266,0,0,0,0,0,4.321332,4.105266,0,0,17.30568,14.02386,0,4.321332,-4.321332,18.02738,46.22396,0.1856449,4.515792,0,0,14.02386
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,9.903843,8.36,0,-1,0,8.36,0,0,1.543843,2.534227,0,8.8,8.36,0,0,22.10716,9.702533,0,8.8,-8.8,8.751369,22.43936,0.1856449,10.89423,0,0,9.702533
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,13.68444,0.8574058,0,-1,0,0.8574058,0,0,12.82704,14.19548,0,0.9025325,0.8574058,0,0,31.88494,0.9025325,0,0.9025325,-0.9025325,7.800015,20,0.1856449,15.05289,0,0,0.9025325
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,2.884849,0,0,-1,0,0,0,0,2.884849,3.173333,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856449,3.173333,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,1.298426,0,0,-1,0,0,0,0,1.298426,1.428269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856449,1.428269,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,2.485964,0,0,-1,0,0,0,0,2.485964,2.73456,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856449,2.73456,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,2.356943,0,0,-1,0,0,0,0,2.356943,2.592637,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856449,2.592637,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,1.965237,0,0,-1,0,0,0,0,1.965237,2.161761,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856449,2.161761,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,1.677858,0,0,-1,0,0,0,0,1.677858,1.845644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856449,1.845644,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,3.051078,0,0,-1,0,0,0,0,3.051078,3.356186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856449,3.356186,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,2.978569,2.978569,11.77857,0,3.315978,2.978569,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1857248,3.276425,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,2.109024,2.109024,10.90902,0,3.095983,2.109024,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1857833,2.319926,0,12,7.524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,3.097476,7.758081,7.758081,12,0,3.372,7.758081,39.9258,0,0,0,3.097476,0,0,4.241919,4.029823,16.16775,15.048,7.127299,0,7.127299,30.42355,78.00895,0.1858439,8.533889,2.477981,12,18.14548
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.669631,3.858658,3.858658,7.060941,0,2.122418,3.858658,146.9327,0,0,0,5.669631,0,0,3.202283,3.042169,9.040455,21.46257,8.711799,0,8.711799,38.68829,99.20054,0.1858023,4.244524,4.535704,12,27.1322
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,7.461207,14.94269,8.36,0,-1,0,8.36,89.24889,0,6.582691,8.076961,7.461207,8.8,8.36,0,0,0.3286554,29.30319,0,1.338793,-1.338793,37.27708,95.58205,0.1858023,16.43696,5.968966,0,36.7644
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,9.444666,9.499259,9.499259,3,0,1.095,9.499259,99.42529,0.7871366,0,0,9.444666,6.841326,6.499259,0,0,1.816203,27.9644,1.816203,0,1.816203,39.00008,100,0.1857729,10.44919,7.555732,12,37.40906
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,11.60618,8.206621,8.206621,3,0,1.095,8.206621,141.4245,6.125523,0,0,11.60618,5.480653,5.206621,0,0,0,29.59898,0,0,0,39.00008,100,0.1857729,9.027283,9.284941,12,41.20515
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,9.696879,4.51666,4.51666,0,0,0,4.51666,214.6914,4.942501,0,0,9.696879,4.754379,4.51666,0,0,0,29.59898,0,0,0,39.00008,100,0.1857729,4.968326,7.757504,0,39.29586
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,11.67377,0,0,0,0,0,0,0,11.67377,0,0,11.67377,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1857729,0,9.339019,0,41.27275
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,9.864953,4.373588,4.373588,0,-1,0,4.373588,225.5575,5.261177,0,0,9.864953,4.603776,4.373588,0,0,0,29.59898,0,0,0,39.00008,100,0.1857729,4.810946,7.891963,0,39.46393
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,7.402017,10.58932,8.36,0,-1,0,8.36,88.54087,0,2.229321,3.288253,7.402017,8.8,8.36,0,0,0,29.59898,0,1.397983,-1.397983,37.52647,96.22153,0.1857729,11.64825,5.921614,0,37.001
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.813226,0,0,0,-1,0,0,0,1.259911,0,0,2.813226,0,0,0,0,1.553315,28.20099,1.553315,0,1.553315,39.00008,100,0.1857478,0,2.250581,0,31.01422
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.264276,4.321718,4.321718,0,-1,0,4.321718,29.25401,0,0,0,1.264276,4.549177,4.321718,0,0,0,29.59898,0,3.284901,-3.284901,35.53749,91.12158,0.1857478,4.75389,1.011421,0,30.86325
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.1651986,0.1651986,0,-1,0,0.1651986,0,0,0,0,0,0.1738932,0.1651986,0,0,3.64989,26.31408,0,0.1738932,-0.1738932,35.35419,90.65159,0.1857478,0.1817184,0,0,26.31408
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,5.842719,5.842719,0,-1,0,5.842719,0,0,8.881784E-16,0,0,6.15023,5.842719,0,0,3.843105,26.14018,0,6.15023,-6.15023,28.87128,74.02877,0.1857478,6.42699,0,0,26.14018
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,14.47059,8.36,0,-1,0,8.36,0,0,6.110593,7.557652,0,8.8,8.36,0,0,10.67669,19.98995,0,8.8,-8.8,19.59526,50.24416,0.1857478,15.91765,0,0,19.98995
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,2.176393,2.176393,0,-1,0,2.176393,0,0,0,0,0,2.29094,2.176393,0,0,20.45447,11.18995,0,2.29094,-2.29094,17.1804,44.05222,0.1857478,2.394032,0,0,11.18995
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.5415112,0.5415112,0,-1,0,0.5415112,0,0,0,0,0,0.5700118,0.5415112,0,0,22.99996,8.899014,0,0.5700118,-0.5700118,16.57956,42.5116,0.1857478,0.5956623,0,0,8.899014
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,1.848182,1.848182,0,-1,0,1.848182,0,0,2.220446E-16,0,0,1.945455,1.848182,0,0,23.63331,8.329002,0,1.945455,-1.945455,14.52887,37.25343,0.1857478,2.033001,0,0,8.329002
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.8864785,0.8864785,0,-1,0,0.8864785,0,0,1.110223E-16,0,0,0.9331353,0.8864785,0,0,25.79492,6.383547,0,0.9331353,-0.9331353,13.54525,34.73135,0.1857478,0.9751263,0,0,6.383547
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.9431425,0.9431425,0,-1,0,0.9431425,0,0,1.110223E-16,0,0,0.9927816,0.9431425,0,0,26.83174,5.450412,0,0.9927816,-0.9927816,12.49877,32.04807,0.1857478,1.037457,0,0,5.450412
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.93483,4.457631,0,0,0,12.49877,32.04807,0.1857478,0,0,0,4.457631
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.93483,4.457631,0,0,0,12.49877,32.04807,0.1857478,0,0,0,4.457631
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.8701122,0.8701122,0,-1,0,0.8701122,0,0,1.110223E-16,0,0,0.9159076,0.8701122,0,0,27.93483,4.457631,0,0.9159076,-0.9159076,11.53332,29.57256,0.1857478,0.9571234,0,0,4.457631
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.2623975,0.2623975,0,0,0,0.2623975,0,0,0,0,0,0.2762079,0.2623975,0,0,28.95251,3.541723,0,0.2762079,-0.2762079,11.24217,28.82602,0.1857478,0.2886372,0,0,3.541723
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.2594,3.265515,0,0,0,11.24217,28.82602,0.1857478,0,0,0,3.265515
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.955283,0,0,0,0,0,0,0,0,0,0,2.955283,0,0,0,0,29.2594,3.265515,2.955283,0,2.955283,14.0458,36.0148,0.1857,0,2.364227,0,6.220798
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.771233,2.427047,2.427047,0,0,0,2.427047,237.7883,0,0,0,5.771233,2.554786,2.427047,0,0,26.30412,5.92527,3.216447,0,3.216447,17.09719,43.83886,0.185648,2.669751,4.616986,0,11.6965
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,8.599838,7.399258,7.399258,0,-1,0,7.399258,116.2257,0,0,0,8.599838,7.788692,7.399258,0,0,23.08767,8.820073,0.8111462,0,0.8111462,17.86671,45.81199,0.1856349,8.139183,6.87987,0,17.41991
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,9.631065,2.824126,2.824126,0,0,0,2.824126,341.0281,0,0,0,9.631065,2.972765,2.824126,0,0,22.27653,9.550104,6.658301,0,6.658301,24.18333,62.00841,0.1855274,3.106539,7.704853,0,19.18117
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,10.57995,0,0,0,0,0,0,0,0,0,0,10.57995,0,0,0,0,15.61823,15.54257,10.57995,0,10.57995,34.22035,87.74431,0.1853569,0,8.463959,0,26.12252
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,12.0983,0.5317849,0.5317849,0,0,0,0.5317849,2275.037,6.500254,0,0,12.0983,0.5597736,0.5317849,0,0,5.038277,25.06453,5.038277,0,5.038277,39.00008,100,0.1852758,0.5849634,9.678643,0,37.16283
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,10.59012,4.778536,4.778536,0,0,0,4.778536,221.6184,5.560078,0,0,10.59012,5.030038,4.778536,0,0,0,29.59898,0,0,0,39.00008,100,0.1852758,5.25639,8.472093,0,40.18909
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,7.605588,0,0,0,-1,0,0,0,7.605588,0,0,7.605588,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1852758,0,6.084471,0,37.20457
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,7.555937,5.864283,5.864283,0,-1,0,5.864283,128.8467,1.383007,0,0,7.555937,6.17293,5.864283,0,0,0,29.59898,0,0,0,39.00008,100,0.1852758,6.450712,6.044749,0,37.15491
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,5.324528,7.595541,7.595541,0,-1,0,7.595541,70.1007,0,0,0,5.324528,7.995306,7.595541,0,0,0,29.59898,0,2.670779,-2.670779,36.18483,92.78143,0.1852758,8.355096,4.259622,0,34.9235
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,2.069545,2.791174,2.791174,0,-1,0,2.791174,74.14604,0,0,0,2.069545,2.938078,2.791174,0,0,2.967532,26.9282,0,0.8685328,-0.8685328,35.26931,90.43396,0.1852758,3.070291,1.655636,0,28.99774
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,7.364264,7.364264,0,-1,0,7.364264,0,0,8.881784E-16,0,0,7.751856,7.364264,0,0,3.932569,26.05967,0,7.751856,-7.751856,27.09814,69.48228,0.1852758,8.10069,0,0,26.05967
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,7.718871,7.718871,0,-1,0,7.718871,0,0,8.881784E-16,0.1307576,0,8.125127,7.718871,0,0,12.54574,18.30781,0,8.125127,-8.125127,18.53351,47.52172,0.1852758,8.490758,0,0,18.30781
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,1.015935,1.015935,0,-1,0,1.015935,0,0,2.220446E-16,0,0,1.069405,1.015935,0,0,21.57366,10.18268,0,1.069405,-1.069405,17.40625,44.63133,0.1852758,1.117528,0,0,10.18268
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,3.369925,3.369925,0,-1,0,3.369925,0,0,4.440892E-16,0,0,3.54729,3.369925,0,0,22.76189,9.113278,0,3.54729,-3.54729,13.66708,35.04373,0.1852758,3.706918,0,0,9.113278
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,1.327977,1.327977,0,-1,0,1.327977,0,0,2.220446E-16,0,0,1.397871,1.327977,0,0,26.70332,5.565988,0,1.397871,-1.397871,12.1936,31.26557,0.1852758,1.460775,0,0,5.565988
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,1.84925,1.84925,0,-1,0,1.84925,0,0,2.220446E-16,0,0,1.946579,1.84925,0,0,28.25651,4.168117,0,1.946579,-1.946579,10.14172,26.00437,0.1852758,2.034175,0,0,4.168117
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,1.280429,1.280429,0,-1,0,1.280429,0,0,0,0,0,1.34782,1.280429,0,0,30.41938,2.221539,0,1.34782,-1.34782,8.720996,22.36148,0.1852758,1.408471,0,0,2.221539
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.91695,0.8737189,0,0,0,8.720996,22.36148,0.1852758,0,0,0,0.8737189
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,1.3559,0.8300329,0,-1,0,0.8300329,0,0,0.5258666,0.6614566,0,0.8737189,0.8300329,0,0,31.91695,0.8737189,0,0.8737189,-0.8737189,7.800015,20,0.1852758,1.49149,0,0,0.8737189
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,1.642262,0,0,-1,0,0,0,0,1.642262,1.806488,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852758,1.806488,0,0,0
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,1.889661,0,0,-1,0,0,0,0,1.889661,2.078627,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852758,2.078627,0,0,0
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,1.297792,1.297792,10.09779,0,2.890741,1.297792,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1853145,1.427571,0,12,0
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.9639367,0.9639367,9.763937,0,2.806276,0.9639367,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1853451,1.06033,0,12,7.524
