Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.747299,16.4161,16.4161,12,0,3.372,16.4161,16.73539,8.881784E-16,0,0,2.747299,4.64853,4.416104,0,0,16.16775,15.048,0,1.901232,-1.901232,21.65793,55.53303,0.1853451,18.05771,2.197839,12,17.7953
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.873073,10.30956,10.30956,12,0,3.372,10.30956,47.26749,0,0,0,4.873073,0,0,1.690435,1.605913,18.28023,13.14677,6.478986,0,6.478986,27.80443,71.29327,0.185395,11.34052,3.898458,12,18.01984
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,7.325379,4.894837,4.894837,0,-1,0,4.894837,149.6552,0,0,0,7.325379,5.152461,4.894837,0,0,11.80125,18.97786,2.172919,0,2.172919,29.86584,76.57893,0.1853601,5.384321,5.860303,0,26.30324
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,9.373773,0,0,0,0,0,0,0,0,0,0,9.373773,0,0,0,0,9.628328,20.93348,9.373773,0,9.373773,38.75859,99.38079,0.1852096,0,7.499018,0,30.30725
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,10.3843,13.07164,13.07164,4.711644,0,1.528046,13.07164,79.44145,1.329749,0,0,10.3843,8.8,8.36,0,0,0.2545552,29.36988,0.2545552,0,0.2545552,39.00008,100,0.1852055,14.37881,8.307444,12,39.75418
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,11.74427,3.311136,3.311136,0,0,0,3.311136,354.6899,8.25886,0,0,11.74427,3.485407,3.311136,0,0,0,29.59898,0,0,0,39.00008,100,0.1852055,3.64225,9.395413,0,41.34324
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,11.64167,6.541554,6.541554,0,0,0,6.541554,177.9649,4.755821,0,0,11.64167,6.885846,6.541554,0,0,0,29.59898,0,0,0,39.00008,100,0.1852055,7.195709,9.313334,0,41.24065
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,9.560302,7.190674,7.190674,0,-1,0,7.190674,132.9542,1.991172,0,0,9.560302,7.56913,7.190674,0,0,0,29.59898,0,0,0,39.00008,100,0.1852055,7.909741,7.648242,0,39.15928
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,7.752432,11.69155,8.36,0,-1,0,8.36,92.73244,0,3.331553,4.500708,7.752432,8.8,8.36,0,0,0,29.59898,0,1.047567,-1.047567,37.89584,97.16864,0.1852055,12.86071,6.201946,0,37.35141
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,4.583709,4.275492,4.275492,0,-1,0,4.275492,107.2089,0,0,0,4.583709,4.500518,4.275492,0,0,1.163964,28.55141,0.08319112,0,0.08319112,37.97477,97.371,0.1852042,4.703041,3.666967,0,33.13512
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.453165,0,0,0,-1,0,0,0,0.3723922,0,0,1.453165,0,0,0,0,1.080773,28.62628,1.080773,0,1.080773,39.00008,100,0.1851869,0,1.162532,0,30.07945
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1851869,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,5.451313,5.451313,0,-1,0,5.451313,0,0,8.881784E-16,0,0,5.738224,5.451313,0,0,0,29.59898,0,5.738224,-5.738224,32.95146,84.49075,0.1851869,5.996444,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.375804,23.86075,0,0,0,32.95146,84.49075,0.1851869,0,0,0,23.86075
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.375804,23.86075,0,0,0,32.95146,84.49075,0.1851869,0,0,0,23.86075
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,1.401726,1.401726,0,-1,0,1.401726,0,0,0,0,0,1.475501,1.401726,0,0,6.375804,23.86075,0,1.475501,-1.475501,31.39614,80.50278,0.1851869,1.541899,0,0,23.86075
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,1.858086,1.858086,0,-1,0,1.858086,0,0,2.220446E-16,0,0,1.95588,1.858086,0,0,8.015249,22.38525,0,1.95588,-1.95588,29.33447,75.21643,0.1851869,2.043895,0,0,22.38525
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,2.999505,2.999505,0,-1,0,2.999505,0,0,4.440892E-16,0,0,3.157374,2.999505,0,0,10.18845,20.42937,0,3.157374,-3.157374,26.0063,66.68269,0.1851869,3.299456,0,0,20.42937
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,1.121382,1.121382,0,-1,0,1.121382,0,0,2.220446E-16,0,0,1.180403,1.121382,0,0,13.69664,17.272,0,1.180403,-1.180403,24.76205,63.4923,0.1851869,1.233521,0,0,17.272
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.0082,16.0916,0,0,0,24.76205,63.4923,0.1851869,0,0,0,16.0916
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.6564618,0.6564618,0,-1,0,0.6564618,0,0,0,0,0,0.6910124,0.6564618,0,0,15.0082,16.0916,0,0.6910124,-0.6910124,24.03366,61.62464,0.1851869,0.722108,0,0,16.0916
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.77599,15.40058,0,0,0,24.03366,61.62464,0.1851869,0,0,0,15.40058
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,1.552869,1.552869,0,0,0,1.552869,0,0,2.220446E-16,0,0,1.634599,1.552869,0,0,15.77599,15.40058,0,1.634599,-1.634599,22.31064,57.20665,0.1851869,1.708156,0,0,15.40058
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,1.170969,1.170969,0,0,0,1.170969,0,0,2.220446E-16,0,0,1.232599,1.170969,0,0,17.59221,13.76598,0,1.232599,-1.232599,21.01136,53.87518,0.1851869,1.288066,0,0,13.76598
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.403209,9.627527,9.627527,12,0,3.372,9.627527,24.96185,0,0,0,2.403209,0,0,2.372473,2.25385,18.96177,12.53339,4.657059,0,4.657059,25.42944,65.20355,0.1852255,10.59028,1.922567,12,14.93659
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.692533,3.83355,3.83355,12,0,3.372,3.83355,148.4925,0,0,0,5.692533,0,0,8.16645,7.758127,14.30471,16.72474,13.45066,0,13.45066,38.18985,97.92251,0.1852288,4.216906,4.554027,12,22.41727
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,6.64051,2.925813,2.925813,0,-1,0,2.925813,226.9629,2.706656,0,0,6.64051,3.079803,2.925813,0,0,0.8540509,28.83033,0.8540509,0,0.8540509,39.00008,100,0.1852151,3.218395,5.312408,0,35.47084
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,8.728709,2.771759,2.771759,0,0,0,2.771759,314.9159,5.811069,0,0,8.728709,2.91764,2.771759,0,0,0,29.59898,0,0,0,39.00008,100,0.1852151,3.048934,6.982967,0,38.32769
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,10.76358,1.111202,1.111202,0,0,0,1.111202,968.643,9.593891,0,0,10.76358,1.169686,1.111202,0,0,0,29.59898,0,0,0,39.00008,100,0.1852151,1.222322,8.610862,0,40.36256
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,11.43208,0,0,0,0,0,0,0,11.43208,0,0,11.43208,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1852151,0,9.145666,0,41.03106
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,11.86471,1.807647,1.807647,0,0,0,1.807647,656.3621,9.96192,0,0,11.86471,1.902786,1.807647,0,0,0,29.59898,0,0,0,39.00008,100,0.1852151,1.988411,9.491765,0,41.46368
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,9.954002,3.482704,3.482704,0,-1,0,3.482704,285.8124,6.287998,0,0,9.954002,3.666005,3.482704,0,0,0,29.59898,0,0,0,39.00008,100,0.1852151,3.830975,7.963202,0,39.55298
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,7.592006,14.86767,8.36,0,-1,0,8.36,90.81347,0,6.507667,7.994433,7.592006,8.8,8.36,0,0,0,29.59898,0,1.207994,-1.207994,37.72674,96.73504,0.1852151,16.35443,6.073605,0,37.19098
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,5.176138,8.683578,8.36,0,-1,0,8.36,61.91553,0,0.3235776,1.191935,5.176138,8.8,8.36,0,0,1.342216,28.39098,0,3.623862,-3.623862,33.90686,86.94048,0.1852151,9.551935,4.140911,0,33.56712
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,2.20006,0,0,0,-1,0,0,0,0,0,0,2.20006,0,0,0,0,5.368729,24.76712,2.20006,0,2.20006,35.99401,92.29216,0.1851799,0,1.760048,0,26.96718
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,16.7033,8.36,0,-1,0,8.36,0,0,8.343299,10.01363,0,8.8,8.36,0,0,3.168669,26.74718,0,8.8,-8.8,26.718,68.50755,0.1851799,18.37363,0,0,26.74718
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,5.886952,5.886952,0,-1,0,5.886952,0,0,8.881784E-16,0,0,6.196792,5.886952,0,0,12.94645,17.94718,0,6.196792,-6.196792,20.18601,51.75889,0.1851799,6.475648,0,0,17.94718
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,2.775209,2.775209,0,-1,0,2.775209,0,0,4.440892E-16,0,0,2.921273,2.775209,0,0,19.83177,11.75038,0,2.921273,-2.921273,17.10672,43.86329,0.1851799,3.05273,0,0,11.75038
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,14.21058,8.36,0,-1,0,8.36,0,0,5.850583,7.271641,0,8.8,8.36,0,0,23.07763,8.829111,0,8.8,-8.8,7.830701,20.07868,0.1851799,15.63164,0,0,8.829111
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,2.839721,0.02765567,0,-1,0,0.02765567,0,0,2.812065,3.096038,0,0.02911123,0.02765567,0,0,32.85541,0.02911123,0,0.02911123,-0.02911123,7.800015,20,0.1851799,3.123693,0,0,0.02911123
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.7188697,0,0,-1,0,0,0,0,0.7188697,0.7907566,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1851799,0.7907566,0,0,0
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.8481715,0,0,-1,0,0,0,0,0.8481715,0.9329886,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1851799,0.9329886,0,0,0
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,3.852235,0,0,-1,0,0,0,0,3.852235,4.237459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1851799,4.237459,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.6628544,0,0,-1,0,0,0,0,0.6628544,0.7291399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1851799,0.7291399,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.9830467,0,0,-1,0,0,0,0,0.9830467,1.081351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1851799,1.081351,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,1.300903,0,0,-1,0,0,0,0,1.300903,1.430993,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1851799,1.430993,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,2.35198,2.35198,11.15198,0,3.157451,2.35198,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1852441,2.587178,0,12,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.4993411,0.4993411,9.299341,0,2.688733,0.4993411,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1852633,0.5492752,0,12,7.524
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.698617,8.673885,8.673885,12,0,3.372,8.673885,31.11198,0,0,0,2.698617,0,0,3.326115,3.159809,16.16775,15.048,5.858427,0,5.858427,29.21979,74.92239,0.1853125,9.541273,2.158894,12,17.74662
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.799046,3.839652,3.839652,8.124419,0,2.391478,3.839652,151.0305,0,0,0,5.799046,0,0,4.284767,4.070529,10.30933,20.32058,9.869575,0,9.869575,38.58289,98.9303,0.185279,4.223617,4.639237,12,26.11963
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,8.796605,0,0,0,-1,0,0,0,8.356853,0,0,8.796605,0,0,0,0,0.4397524,29.2032,0.4397524,0,0.4397524,39.00008,100,0.185272,0,7.037284,0,37.99981
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,10.1304,4.311731,4.311731,0,0,0,4.311731,234.9497,5.591735,0,0,10.1304,4.538664,4.311731,0,0,0,29.59898,0,0,0,39.00008,100,0.185272,4.742904,8.10432,0,39.72938
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,12.20448,0,0,0,0,0,0,0,12.20448,0,0,12.20448,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.185272,0,9.763583,0,41.80346
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,12.88033,3.787908,3.787908,0,0,0,3.787908,340.0382,8.893063,0,0,12.88033,3.987271,3.787908,0,0,0,29.59898,0,0,0,39.00008,100,0.185272,4.166698,10.30427,0,42.47931
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,11.00406,5.143794,5.143794,0,0,0,5.143794,213.9289,5.589543,0,0,11.00406,5.41452,5.143794,0,0,0,29.59898,0,0,0,39.00008,100,0.185272,5.658174,8.80325,0,40.60304
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,9.114934,5.178584,5.178584,0,-1,0,5.178584,176.0121,3.663794,0,0,9.114934,5.451141,5.178584,0,0,0,29.59898,0,0,0,39.00008,100,0.185272,5.696442,7.291947,0,38.71391
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,7.715018,6.737335,6.737335,0,-1,0,6.737335,114.5114,0.6230863,0,0,7.715018,7.091932,6.737335,0,0,0,29.59898,0,0,0,39.00008,100,0.185272,7.411069,6.172015,0,37.314
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,5.480835,7.701103,7.701103,0,-1,0,7.701103,71.16949,0,8.881784E-16,0.111213,5.480835,8.106424,7.701103,0,0,0,29.59898,0,2.625588,-2.625588,36.23246,92.90357,0.185272,8.471213,4.384668,0,35.07981
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.676078,7.832424,7.832424,0,-1,0,7.832424,34.16667,0,0,0.2556666,2.676078,8.244657,7.832424,0,0,2.91732,26.97339,0,5.568579,-5.568579,30.36267,77.85284,0.185272,8.615666,2.140863,0,29.64947
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.10463,21.40481,0,0,0,30.36267,77.85284,0.185272,0,0,0,21.40481
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,5.927553,5.927553,0,-1,0,5.927553,0,0,8.881784E-16,0,0,6.239529,5.927553,0,0,9.10463,21.40481,0,6.239529,-6.239529,23.78563,60.98866,0.185272,6.520308,0,0,21.40481
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,1.113288,1.113288,0,-1,0,1.113288,0,0,2.220446E-16,0,0,1.171882,1.113288,0,0,16.03744,15.16528,0,1.171882,-1.171882,22.55035,57.8213,0.185272,1.224617,0,0,15.16528
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,19.07723,8.36,0,-1,0,8.36,0,0,10.71723,12.62495,0,8.8,8.36,0,0,17.33953,13.9934,0,8.8,-8.8,13.27434,34.0367,0.185272,20.98495,0,0,13.9934
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.114316,0.114316,0,-1,0,0.114316,0,0,1.387779E-17,0,0,0.1203326,0.114316,0,0,27.11731,5.1934,0,0.1203326,-0.1203326,13.1475,33.71146,0.185272,0.1257476,0,0,5.1934
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.8761116,0.8761116,0,-1,0,0.8761116,0,0,1.110223E-16,0,0,0.9222227,0.8761116,0,0,27.25101,5.073067,0,0.9222227,-0.9222227,12.17539,31.21889,0.185272,0.9637227,0,0,5.073067
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.2757,4.150845,0,0,0,12.17539,31.21889,0.185272,0,0,0,4.150845
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,2.753423,2.753423,0,-1,0,2.753423,0,0,0,0,0,2.89834,2.753423,0,0,28.2757,4.150845,0,2.89834,-2.89834,9.120272,23.38527,0.185272,3.028765,0,0,4.150845
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,2.693044,1.18988,0,-1,0,1.18988,0,0,1.503165,1.772469,0,1.252505,1.18988,0,0,31.49608,1.252505,0,1.252505,-1.252505,7.800015,20,0.185272,2.962349,0,0,1.252505
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185272,0,0,0,0
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,1.023654,0,0,-1,0,0,0,0,1.023654,1.12602,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185272,1.12602,0,0,0
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.1417102,0.1417102,8.94171,0,2.598253,0.1417102,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1852825,0.1558813,0,12,0
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,2.166522,2.166522,10.96652,0,3.11053,2.166522,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1853419,2.383174,0,12,7.524
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.623758,3.394399,3.394399,11.67679,0,3.290227,3.394399,77.29668,0,0,0,2.623758,0,0,8.282387,7.868267,16.16775,15.048,10.49203,0,10.49203,33.61561,86.1937,0.1853844,3.733839,2.099006,12,17.67176
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,5.316298,0,0,0,0,0,0,0,0,0,0,5.316298,0,0,0,0,5.675728,24.49082,5.316298,0,5.316298,38.65909,99.12568,0.1852997,0,4.253038,0,29.80712
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,8.817835,3.062305,3.062305,0,-1,0,3.062305,287.9476,5.234925,0,0,8.817835,3.223479,3.062305,0,0,0.3594305,29.27549,0.3594305,0,0.3594305,39.00008,100,0.185294,3.368536,7.054268,0,38.09333
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,10.95873,10.37918,10.37918,3,0,1.095,10.37918,105.5837,3.191169,0,0,10.95873,7.76756,7.379182,0,0,0,29.59898,0,0,0,39.00008,100,0.185294,11.4171,8.766983,12,40.5577
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,12.21498,4.119551,4.119551,0,0,0,4.119551,296.5123,7.878606,0,0,12.21498,4.336369,4.119551,0,0,0,29.59898,0,0,0,39.00008,100,0.185294,4.531506,9.77198,0,41.81395
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,12.60064,6.298577,6.298577,0,0,0,6.298577,200.0553,5.970558,0,0,12.60064,6.630081,6.298577,0,0,0,29.59898,0,0,0,39.00008,100,0.185294,6.928434,10.08051,0,42.19962
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,12.03944,2.835021,2.835021,0,0,0,2.835021,424.6685,9.055208,0,0,12.03944,2.984233,2.835021,0,0,0,29.59898,0,0,0,39.00008,100,0.185294,3.118523,9.631553,0,41.63842
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,10.99555,0,0,0,-1,0,0,0,10.99555,0,0,10.99555,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.185294,0,8.796436,0,40.59452
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,8.65546,6.515909,6.515909,0,-1,0,6.515909,132.8358,1.796609,0,0,8.65546,6.858851,6.515909,0,0,0,29.59898,0,0,0,39.00008,100,0.185294,7.1675,6.924368,0,38.25444
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,5.65328,4.265067,4.265067,0,-1,0,4.265067,132.5485,1.163736,0,0,5.65328,4.489544,4.265067,0,0,0,29.59898,0,0,0,39.00008,100,0.185294,4.691573,4.522624,0,35.25226
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,2.293224,7.145744,7.145744,0,-1,0,7.145744,32.09217,0,8.881784E-16,0,2.293224,7.521836,7.145744,0,0,0,29.59898,0,5.228611,-5.228611,33.48864,85.86813,0.185294,7.860319,1.834579,0,31.8922
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.809568,24.37037,0,0,0,33.48864,85.86813,0.185294,0,0,0,24.37037
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,5.305809,5.305809,0,-1,0,5.305809,0,0,8.881784E-16,0,0,5.585062,5.305809,0,0,5.809568,24.37037,0,5.585062,-5.585062,27.60147,70.77284,0.185294,5.83639,0,0,24.37037
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,2.819975,2.819975,0,-1,0,2.819975,0,0,4.440892E-16,0,0,2.968395,2.819975,0,0,12.01519,18.78531,0,2.968395,-2.968395,24.4725,62.74988,0.185294,3.101973,0,0,18.78531
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,4.730249,4.730249,0,-1,0,4.730249,0,0,8.881784E-16,0,0,4.979209,4.730249,0,0,15.31341,15.81691,0,4.979209,-4.979209,19.22395,49.29209,0.185294,5.203274,0,0,15.81691
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,2.417099,2.417099,0,-1,0,2.417099,0,0,4.440892E-16,0,0,2.544315,2.417099,0,0,20.84587,10.8377,0,2.544315,-2.544315,16.54201,42.41533,0.185294,2.658809,0,0,10.8377
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,1.525386,1.525386,0,-1,0,1.525386,0,0,2.220446E-16,0,0,1.605669,1.525386,0,0,23.67288,8.293385,0,1.605669,-1.605669,14.84949,38.07553,0.185294,1.677924,0,0,8.293385
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.9651734,0.9651734,0,-1,0,0.9651734,0,0,2.220446E-16,0,0,1.015972,0.9651734,0,0,25.45696,6.687716,0,1.015972,-1.015972,13.77856,35.32957,0.185294,1.061691,0,0,6.687716
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.58582,5.671744,0,0,0,13.77856,35.32957,0.185294,0,0,0,5.671744
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.58582,5.671744,0,0,0,13.77856,35.32957,0.185294,0,0,0,5.671744
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,1.4814,1.4814,0,-1,0,1.4814,0,0,2.220446E-16,0,0,1.559369,1.4814,0,0,26.58582,5.671744,0,1.559369,-1.559369,12.13484,31.11491,0.185294,1.629541,0,0,5.671744
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.7455909,0.7455909,0,-1,0,0.7455909,0,0,1.110223E-16,0,0,0.7848325,0.7455909,0,0,28.31845,4.112375,0,0.7848325,-0.7848325,11.30755,28.99367,0.185294,0.82015,0,0,4.112375
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,1.860308,1.860308,0,0,0,1.860308,0,0,2.220446E-16,0,0,1.958219,1.860308,0,0,29.19049,3.327542,0,1.958219,-1.958219,9.243409,23.701,0.185294,2.046339,0,0,3.327542
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,1.955685,1.955685,10.75568,0,3.057188,1.955685,0,0,0,0,0,0,0,8.8,8.36,31.36628,1.369324,8.36,0,8.36,17.1744,44.03684,0.1853482,2.151254,0,12,1.369324
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,2.025921,5.41319,5.41319,12,0,3.372,5.41319,37.42563,0,0,0,2.025921,0,0,6.58681,6.257469,23.00628,8.893324,8.28339,0,8.28339,25.03271,64.18633,0.1854217,5.95451,1.620737,12,10.91924
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.737556,2.8238,2.8238,11.6238,0,3.276822,2.8238,167.7723,1.776357E-15,0,0,4.737556,0,0,8.8,8.36,14.72289,16.34838,13.09756,0,13.09756,37.45815,96.04634,0.1854214,3.10618,3.790045,12,21.08593
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.840297,7.445638,7.445638,0,-1,0,7.445638,91.86986,0,8.881784E-16,0,6.840297,7.837514,7.445638,0,0,1.625337,28.13618,0,0.9972169,-0.9972169,36.40699,93.35107,0.1854214,8.190203,5.472238,0,34.97647
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,7.356742,3.136482,3.136482,0,0,0,3.136482,234.5539,1.321826,0,0,7.356742,3.301561,3.136482,0,0,2.733356,27.13896,2.733356,0,2.733356,39.00008,100,0.185378,3.450131,5.885394,0,34.4957
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,7.274781,2.57821,2.57821,0,0,0,2.57821,282.164,4.560876,0,0,7.274781,2.713905,2.57821,0,0,0,29.59898,0,0,0,39.00008,100,0.185378,2.836031,5.819825,0,36.87376
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,8.72051,0,0,0,0,0,0,0,8.72051,0,0,8.72051,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.185378,0,6.976409,0,38.31949
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,9.054423,5.802603,5.802603,0,0,0,5.802603,156.0407,2.94642,0,0,9.054423,6.108003,5.802603,0,0,0,29.59898,0,0,0,39.00008,100,0.185378,6.382863,7.243538,0,38.6534
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,6.57939,3.923386,3.923386,0,-1,0,3.923386,167.6967,2.449509,0,0,6.57939,4.12988,3.923386,0,0,0,29.59898,0,0,0,39.00008,100,0.185378,4.315725,5.263512,0,36.17837
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,4.706923,11.83779,8.36,0,-1,0,8.36,56.30291,0,3.477794,4.661574,4.706923,8.8,8.36,0,0,0,29.59898,0,4.093077,-4.093077,34.6856,88.93725,0.185378,13.02157,3.765539,0,34.3059
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.908605,8.989416,8.36,0,-1,0,8.36,34.79193,0,0.6294163,1.528358,2.908605,8.8,8.36,0,0,4.547863,25.5059,0,5.891395,-5.891395,28.47552,73.01401,0.185378,9.888358,2.326884,0,28.41451
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,2.051817,0,0,0,-1,0,0,0,0,0,0,2.051817,0,0,0,0,11.09386,19.61451,2.051817,0,2.051817,30.42204,78.00509,0.1853454,0,1.641454,0,21.66632
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,3.156295,3.156295,0,-1,0,3.156295,0,0,0,0,0,3.322416,3.156295,0,0,9.04204,21.46114,0,3.322416,-3.322416,26.91991,69.02528,0.1853454,3.471924,0,0,21.46114
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,2.63957,2.63957,0,-1,0,2.63957,0,0,0,0,0,2.778495,2.63957,0,0,12.73361,18.13873,0,2.778495,-2.778495,23.99112,61.51557,0.1853454,2.903527,0,0,18.13873
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,8.889091,8.36,0,-1,0,8.36,0,0,0.5290902,1.417999,0,8.8,8.36,0,0,15.82083,15.36023,0,8.8,-8.8,14.71511,37.73097,0.1853454,9.777999,0,0,15.36023
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,2.805935,2.805935,0,-1,0,2.805935,0,0,4.440892E-16,0,0,2.953616,2.805935,0,0,25.59861,6.560232,0,2.953616,-2.953616,11.60172,29.74795,0.1853454,3.086528,0,0,6.560232
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.3923811,0.3923811,0,-1,0,0.3923811,0,0,0,0,0,0.4130327,0.3923811,0,0,28.8804,3.606616,0,0.4130327,-0.4130327,11.16635,28.6316,0.1853454,0.4316192,0,0,3.606616
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.9582558,0.9582558,0,-1,0,0.9582558,0,0,2.220446E-16,0,0,1.00869,0.9582558,0,0,29.33933,3.193583,0,1.00869,-1.00869,10.1031,25.90532,0.1853454,1.054081,0,0,3.193583
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,3.049058,2.075648,0,-1,0,2.075648,0,0,0.9734098,1.278316,0,2.184893,2.075648,0,0,30.46009,2.184893,0,2.184893,-2.184893,7.800015,20,0.1853454,3.353964,0,0,2.184893
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853454,0,0,0,0
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,2.82088,0,0,-1,0,0,0,0,2.82088,3.102968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853454,3.102968,0,0,0
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,1.295112,0,0,-1,0,0,0,0,1.295112,1.424623,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853454,1.424623,0,0,0
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853454,0,0,0,0
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,3.982692,3.982692,12,0,3.372,3.982692,0,0,0,0,0,0,0,8.017308,7.616442,32.88775,0,7.616442,0,7.616442,15.02561,38.52712,0.1854175,4.380961,0,12,0
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,3.973945,3.973945,12,0,3.372,3.973945,0,0,0,0,0,0,0,8.026055,7.624752,25.27131,6.854798,7.624752,0,7.624752,22.25908,57.07446,0.1854896,4.37134,0,12,6.854798
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.471297,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.471297,0,0,8.8,8.36,17.64656,13.71708,10.8313,0,10.8313,32.53455,83.42176,0.1854572,0,1.977037,12,16.18837
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.482301,10.34127,10.34127,11.60758,0,3.272718,10.34127,53.01383,0,0,0,5.482301,0,0,1.266313,1.202997,6.815262,23.46524,6.685298,0,6.685298,38.87679,99.68386,0.1855067,11.37539,4.385841,12,28.94754
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,7.847116,2.719377,2.719377,0,-1,0,2.719377,288.563,4.854651,0,0,7.847116,2.862502,2.719377,0,0,0.1299637,29.48201,0.1299637,0,0.1299637,39.00008,100,0.1855047,2.991314,6.277693,0,37.32913
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,9.068991,2.033563,2.033563,0,0,0,2.033563,445.9656,6.928398,0,0,9.068991,2.140592,2.033563,0,0,0,29.59898,0,0,0,39.00008,100,0.1855047,2.236919,7.255192,0,38.66797
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,11.93478,4.261802,4.261802,0,0,0,4.261802,280.0406,7.44867,0,0,11.93478,4.486107,4.261802,0,0,0,29.59898,0,0,0,39.00008,100,0.1855047,4.687982,9.547822,0,41.53376
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,11.91071,9.022414,9.022414,3,0,1.095,9.022414,132.0125,5.571331,0,0,11.91071,6.339383,6.022414,0,0,0,29.59898,0,0,0,39.00008,100,0.1855047,9.924656,9.528571,12,41.50969
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,9.368406,0,0,0,0,0,0,0,9.368406,0,0,9.368406,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1855047,0,7.494725,0,38.96738
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,8.507847,9.475879,8.36,0,-1,0,8.36,101.7685,0,1.115879,2.063467,8.507847,8.8,8.36,0,0,0,29.59898,0,0.2921534,-0.2921534,38.69212,99.21037,0.1855047,10.42347,6.806277,0,38.10682
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,8.537771,3.853437,3.853437,0,-1,0,3.853437,221.5625,4.156907,0,0,8.537771,4.056249,3.853437,0,0,0.3246149,29.30682,0.3246149,0,0.3246149,39.00008,100,0.1854995,4.23878,6.830217,0,37.8446
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,4.359785,5.357375,5.357375,0,-1,0,5.357375,81.37913,0,0,0,4.359785,5.639342,5.357375,0,0,0,29.59898,0,1.279557,-1.279557,37.65131,96.54162,0.1854995,5.893112,3.487828,0,33.95876
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.459131,7.070346,7.070346,0,-1,0,7.070346,20.63733,0,0,0,1.459131,7.44247,7.070346,0,0,1.42173,28.31942,0,5.983339,-5.983339,31.34431,80.36987,0.1854995,7.777381,1.167305,0,29.77855
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,7.802708,7.802708,0,-1,0,7.802708,0,0,8.881784E-16,0.2229787,0,8.213377,7.802708,0,0,8.069884,22.33608,0,8.213377,-8.213377,22.68666,58.17079,0.1854995,8.582979,0,0,22.33608
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.2618855,0.2618855,0,-1,0,0.2618855,0,0,0,0,0,0.275669,0.2618855,0,0,17.19586,14.12271,0,0.275669,-0.275669,22.39607,57.42572,0.1854995,0.2880741,0,0,14.12271
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,10.85338,8.36,0,-1,0,8.36,0,0,2.493382,3.57872,0,8.8,8.36,0,0,17.50216,13.84704,0,8.8,-8.8,13.12006,33.64111,0.1854995,11.93872,0,0,13.84704
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,7.675889,4.794685,0,-1,0,4.794685,0,0,2.881204,3.648793,0,5.047037,4.794685,0,0,27.27994,5.047037,0,5.047037,-5.047037,7.800015,20,0.1854995,8.443478,0,0,5.047037
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,1.024376,0,0,-1,0,0,0,0,1.024376,1.126813,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854995,1.126813,0,0,0
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,2.705063,0,0,-1,0,0,0,0,2.705063,2.975569,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854995,2.975569,0,0,0
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,2.35608,0,0,-1,0,0,0,0,2.35608,2.591688,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854995,2.591688,0,0,0
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,2.137753,0,0,-1,0,0,0,0,2.137753,2.351528,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854995,2.351528,0,0,0
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,1.064767,0,0,-1,0,0,0,0,1.064767,1.171243,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854995,1.171243,0,0,0
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,1.81582,0,0,-1,0,0,0,0,1.81582,1.997402,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854995,1.997402,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,1.807737,0,0,-1,0,0,0,0,1.807737,1.988511,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854995,1.988511,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.8959408,0.8959408,9.695941,0,2.789073,0.8959408,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1855278,0.985535,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1855346,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.688938,5.53579,5.53579,12,0,3.372,5.53579,48.57369,0,0,0,2.688938,0,0,6.46421,6.140999,16.16775,15.048,8.829937,0,8.829937,32.03881,82.15064,0.1856107,6.089369,2.15115,12,17.73694
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.998061,6.923539,6.923539,0,0,0,6.923539,86.63287,0,8.881784E-16,0,5.998061,7.287936,6.923539,0,0,7.337817,22.99494,0,1.289876,-1.289876,30.67916,78.66437,0.1856107,7.615893,4.798449,0,28.993
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,8.176628,3.749417,3.749417,0,-1,0,3.749417,218.0773,0,0,0,8.176628,3.946755,3.749417,0,0,8.771011,21.70507,4.229874,0,4.229874,34.69197,88.95361,0.1855437,4.124359,6.541303,0,29.8817
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,11.05851,0.2281892,0.2281892,0,0,0,0.2281892,4846.202,6.277175,0,0,11.05851,0.2401992,0.2281892,0,0,4.541138,25.51195,4.541138,0,4.541138,39.00008,100,0.185472,0.2510082,8.846809,0,36.57047
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,11.23887,6.276333,6.276333,0,0,0,6.276333,179.0675,4.632205,0,0,11.23887,6.606666,6.276333,0,0,0,29.59898,0,0,0,39.00008,100,0.185472,6.903966,8.991096,0,40.83785
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,11.43061,0,0,0,0,0,0,0,11.43061,0,0,11.43061,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.185472,0,9.144491,0,41.02959
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,11.73956,3.579242,3.579242,0,0,0,3.579242,327.99,7.971935,0,0,11.73956,3.767624,3.579242,0,0,0,29.59898,0,0,0,39.00008,100,0.185472,3.937167,9.391647,0,41.33854
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,9.954921,1.896619,1.896619,0,-1,0,1.896619,524.8773,7.958479,0,0,9.954921,1.996441,1.896619,0,0,0,29.59898,0,0,0,39.00008,100,0.185472,2.086281,7.963936,0,39.5539
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,7.915533,0,0,0,-1,0,0,0,7.915533,0,0,7.915533,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.185472,0,6.332427,0,37.51451
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,5.171184,11.65965,8.36,0,-1,0,8.36,61.85626,0,3.299653,4.465619,5.171184,8.8,8.36,0,0,0,29.59898,0,3.628816,-3.628816,35.17497,90.19205,0.185472,12.82562,4.136947,0,34.77016
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.370903,5.223935,5.223935,0,-1,0,5.223935,45.38538,0,0,0,2.370903,5.498879,5.223935,0,0,4.032018,25.97016,0,3.127976,-3.127976,31.87779,81.73777,0.185472,5.746328,1.896722,0,28.34106
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,2.285989,2.285989,0,-1,0,2.285989,0,0,4.440892E-16,0,0,2.406304,2.285989,0,0,7.507547,22.84219,0,2.406304,-2.406304,29.34133,75.23402,0.185472,2.514588,0,0,22.84219
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,7.080766,7.080766,0,-1,0,7.080766,0,0,8.881784E-16,0,0,7.453438,7.080766,0,0,10.18122,20.43588,0,7.453438,-7.453438,21.48471,55.08889,0.185472,7.788843,0,0,20.43588
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,7.270135,7.270135,0,-1,0,7.270135,0,0,8.881784E-16,0,0,7.652773,7.270135,0,0,18.46282,12.98244,0,7.652773,-7.652773,13.41798,34.40501,0.185472,7.997148,0,0,12.98244
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,6.204445,5.063186,0,-1,0,5.063186,0,0,1.141259,1.761703,0,5.329669,5.063186,0,0,26.9659,5.329669,0,5.329669,-5.329669,7.800015,20,0.185472,6.82489,0,0,5.329669
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,1.431267,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.431267,1.574394,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.185472,1.574394,0,0,8.426001E-16
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,3.560881,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.560881,3.916969,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.185472,3.916969,0,0,8.426001E-16
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.185472,0,0,0,8.426001E-16
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.185472,0,0,0,8.426001E-16
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,3.535677,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.535677,3.889245,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.185472,3.889245,0,0,8.426001E-16
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,2.059484,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.059484,2.265433,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.185472,2.265433,0,0,8.426001E-16
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,1.690639,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.690639,1.859703,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.185472,1.859703,0,0,8.426001E-16
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,2.081139,2.081139,10.88114,0,3.088928,2.081139,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1855286,2.289253,0,12,8.426001E-16
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.5512511,0.5512511,9.351251,0,2.701867,0.5512511,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1855485,0.6063761,0,12,7.524
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.626307,2.706358,2.706358,11.50636,0,3.247109,2.706358,97.04209,0,0,0,2.626307,0,0,8.8,8.36,16.16775,15.048,10.98631,0,10.98631,34.08453,87.39605,0.1855785,2.976994,2.101046,12,17.67431
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.606031,0.7141799,0.7141799,0,0,0,0.7141799,784.9606,0,0,0,5.606031,0.7517684,0.7141799,0,0,5.181447,24.93568,4.854263,0,4.854263,38.68969,99.20412,0.185502,0.785598,4.484825,0,30.54171
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,8.406077,7.738315,7.738315,0,-1,0,7.738315,108.6293,0,0,0.1521468,8.406077,8.145595,7.738315,0,0,0.3271838,29.30451,0.260482,0,0.260482,38.9368,99.83775,0.1854979,8.512147,6.724862,0,37.71059
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,10.68564,3.957502,3.957502,0,0,0,3.957502,270.0098,6.45315,0,0,10.68564,4.165792,3.957502,0,0,0.06670181,29.53895,0.06670181,0,0.06670181,39.00008,100,0.1854968,4.353252,8.548514,0,40.22459
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,12.44695,5.007209,5.007209,0,0,0,5.007209,248.5807,7.176208,0,0,12.44695,5.270747,5.007209,0,0,0,29.59898,0,0,0,39.00008,100,0.1854968,5.50793,9.957564,0,42.04593
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,12.41952,0.6035284,0.6035284,0,0,0,0.6035284,2057.818,11.78422,0,0,12.41952,0.6352931,0.6035284,0,0,0,29.59898,0,0,0,39.00008,100,0.1854968,0.6638812,9.935615,0,42.0185
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,12.09724,2.085793,2.085793,0,0,0,2.085793,579.9829,9.901672,0,0,12.09724,2.195572,2.085793,0,0,0,29.59898,0,0,0,39.00008,100,0.1854968,2.294373,9.677795,0,41.69622
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,11.07273,3.154584,3.154584,0,-1,0,3.154584,351.0045,7.752119,0,0,11.07273,3.320615,3.154584,0,0,0,29.59898,0,0,0,39.00008,100,0.1854968,3.470043,8.858187,0,40.67171
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,7.928729,10.62165,8.36,0,-1,0,8.36,94.84125,0,2.261646,3.323811,7.928729,8.8,8.36,0,0,0,29.59898,0,0.8712714,-0.8712714,38.08168,97.64513,0.1854968,11.68381,6.342983,0,37.52771
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,5.173998,3.748726,3.748726,0,-1,0,3.748726,138.0202,0.2598912,0,0,5.173998,3.946027,3.748726,0,0,0.9680794,28.72771,0.9680794,0,0.9680794,39.00008,100,0.1854815,4.123599,4.139198,0,33.9017
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.372617,3.763477,3.763477,0,-1,0,3.763477,63.04324,0,4.440892E-16,0,2.372617,3.961554,3.763477,0,0,0,29.59898,0,1.588937,-1.588937,37.32519,95.70543,0.1854815,4.139824,1.898094,0,31.9716
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.6205313,0.6205313,0,-1,0,0.6205313,0,0,1.110223E-16,0,0,0.6531909,0.6205313,0,0,1.765485,28.01004,0,0.6531909,-0.6531909,36.63667,93.93999,0.1854815,0.6825845,0,0,28.01004
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,5.103326,5.103326,0,-1,0,5.103326,0,0,0,0,0,5.371922,5.103326,0,0,2.491253,27.35685,0,5.371922,-5.371922,30.97416,79.42078,0.1854815,5.613658,0,0,27.35685
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,6.383759,6.383759,0,-1,0,6.383759,0,0,8.881784E-16,0,0,6.719747,6.383759,0,0,8.460055,21.98493,0,6.719747,-6.719747,23.89093,61.25867,0.1854815,7.022135,0,0,21.98493
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.6274315,0.6274315,0,-1,0,0.6274315,0,0,1.110223E-16,0,0,0.6604542,0.6274315,0,0,15.92644,15.26518,0,0.6604542,-0.6604542,23.19475,59.4736,0.1854815,0.6901746,0,0,15.26518
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,3.135071,3.135071,0,-1,0,3.135071,0,0,4.440892E-16,0,0,3.300075,3.135071,0,0,16.66028,14.60473,0,3.300075,-3.300075,19.71617,50.55417,0.1854815,3.448578,0,0,14.60473
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,2.325737,2.325737,0,-1,0,2.325737,0,0,0,0,0,2.448144,2.325737,0,0,20.32703,11.30465,0,2.448144,-2.448144,17.1356,43.93734,0.1854815,2.55831,0,0,11.30465
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,3.205739,3.205739,0,-1,0,3.205739,0,0,4.440892E-16,0,0,3.374462,3.205739,0,0,23.04719,8.856508,0,3.374462,-3.374462,13.5786,34.81686,0.1854815,3.526312,0,0,8.856508
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.79659,5.482047,0,0,0,13.5786,34.81686,0.1854815,0,0,0,5.482047
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,2.276828,2.276828,0,-1,0,2.276828,0,0,0,0,0,2.396661,2.276828,0,0,26.79659,5.482047,0,2.396661,-2.396661,11.0523,28.33917,0.1854815,2.504511,0,0,5.482047
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.2235346,0.2235346,0,-1,0,0.2235346,0,0,2.775558E-17,0,0,0.2352996,0.2235346,0,0,29.45955,3.085386,0,0.2352996,-0.2352996,10.80427,27.7032,0.1854815,0.2458881,0,0,3.085386
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.298242,0.298242,0,-1,0,0.298242,0,0,0,0,0,0.3139389,0.298242,0,0,29.72099,2.850086,0,0.3139389,-0.3139389,10.47335,26.85469,0.1854815,0.3280662,0,0,2.850086
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.7404543,0.7404543,0,0,0,0.7404543,0,0,1.110223E-16,0,0,0.7794256,0.7404543,0,0,30.06981,2.536147,0,0.7794256,-0.7794256,9.651763,24.74806,0.1854815,0.8144997,0,0,2.536147
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,1.335706,1.335706,0,0,0,1.335706,0,0,0,0,0,1.406006,1.335706,0,0,30.93584,1.756722,0,1.406006,-1.406006,8.169702,20.94791,0.1854815,1.469277,0,0,1.756722
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.787864,9.204883,9.204883,12,0,3.372,9.204883,30.2868,0,0,0,2.787864,0,0,2.795118,2.655362,32.49807,0.3507152,5.443226,0,5.443226,13.3336,34.18865,0.1855257,10.12537,2.230291,12,3.13858
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.761509,4.759142,4.759142,11.79571,0,3.320315,4.759142,100.0497,0,0,0,4.761509,0,0,7.036568,6.68474,27.05484,5.249619,11.44625,0,11.44625,24.19246,62.03184,0.1855554,5.235056,3.809207,12,10.01113
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,8.404873,0,0,0,-1,0,0,0,0,0,0,8.404873,0,0,0,0,15.60859,15.55124,8.404873,0,8.404873,32.16603,82.47683,0.1854232,0,6.723898,0,23.95612
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,10.39101,9.987859,9.987859,6.959939,0,2.096864,9.987859,104.0364,0,0,0,10.39101,3.187284,3.02792,0,0,7.203722,23.11563,7.203722,0,7.203722,39.00008,100,0.1854043,10.98664,8.312804,12,33.50663
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,10.24941,0,0,0,0,0,0,0,10.24941,0,0,10.24941,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1854043,0,8.199526,0,39.84838
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,10.36649,7.865208,7.865208,3,0,1.095,7.865208,131.8018,5.245216,0,0,10.36649,5.121272,4.865208,0,0,0,29.59898,0,0,0,39.00008,100,0.1854043,8.651729,8.293191,12,39.96547
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,7.398644,0,0,0,0,0,0,0,7.398644,0,0,7.398644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1854043,0,5.918915,0,36.99762
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,8.202358,8.417636,8.36,0,-1,0,8.36,98.11433,0,0.05763624,0.8993999,8.202358,8.8,8.36,0,0,0,29.59898,0,0.5976416,-0.5976416,38.37011,98.3847,0.1854043,9.259399,6.561887,0,37.80134
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,6.017823,0.7090034,0.7090034,0,-1,0,0.7090034,848.7721,4.607458,0,0,6.017823,0.7463194,0.7090034,0,0,0.6640462,29.00134,0.6640462,0,0.6640462,39.00008,100,0.1853939,0.7799038,4.814259,0,35.01916
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.868376,0,0,0,-1,0,0,0,4.868376,0,0,4.868376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1853939,0,3.894701,0,34.46735
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.835335,0,0,0,-1,0,0,0,1.835335,0,0,1.835335,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1853939,0,1.468268,0,31.43431
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,6.910774,6.910774,0,-1,0,6.910774,0,0,0,0,0,7.274499,6.910774,0,0,0,29.59898,0,7.274499,-7.274499,31.33208,80.33852,0.1853939,7.601851,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,9.737741,8.36,0,-1,0,8.36,0,0,1.377741,2.351516,0,8.8,8.36,0,0,8.082777,22.32448,0,8.8,-8.8,22.05607,56.55391,0.1853939,10.71152,0,0,22.32448
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,8.988797,8.36,0,-1,0,8.36,0,0,0.6287971,1.527677,0,8.8,8.36,0,0,17.86055,13.52448,0,8.8,-8.8,12.78005,32.7693,0.1853939,9.887677,0,0,13.52448
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,3.796181,3.796181,0,-1,0,3.796181,0,0,4.440892E-16,0,0,3.995981,3.796181,0,0,27.63833,4.724479,0,3.995981,-3.995981,8.567921,21.96898,0.1853939,4.1758,0,0,4.724479
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.2978372,0.2978372,0,-1,0,0.2978372,0,0,0,0,0,0.3135128,0.2978372,0,0,32.07831,0.7284986,0,0.3135128,-0.3135128,8.237449,21.12162,0.1853939,0.3276209,0,0,0.7284986
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.3425052,0.3425052,0,-1,0,0.3425052,0,0,5.551115E-17,0,0,0.3605318,0.3425052,0,0,32.42666,0.4149858,0,0.3605318,-0.3605318,7.857415,20.14718,0.1853939,0.3767558,0,0,0.4149858
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,3.328579,0.05173122,0,-1,0,0.05173122,0,0,3.276848,3.609706,0,0.05445392,0.05173122,0,0,32.82725,0.05445392,0,0.05445392,-0.05445392,7.800015,20,0.1853939,3.661438,0,0,0.05445392
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.1061483,0,0,-1,0,0,0,0,0.1061483,0.1167632,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853939,0.1167632,0,0,0
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.1383089,0,0,-1,0,0,0,0,0.1383089,0.1521398,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853939,0.1521398,0,0,0
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,1.542015,0,0,-1,0,0,0,0,1.542015,1.696217,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853939,1.696217,0,0,0
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,2.217918,0,0,-1,0,0,0,0,2.217918,2.43971,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853939,2.43971,0,0,0
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,1.290443,1.290443,10.09044,0,2.888882,1.290443,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1854314,1.419487,0,12,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,3.430538,3.430538,12,0,3.372,3.430538,0,0,0,0,0,0,0,8.569462,8.140989,24.52775,7.524,8.140989,0,8.140989,23.45423,60.13893,0.1855075,3.773592,0,12,7.524
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.271928,3.938506,3.938506,11.44656,0,3.231979,3.938506,32.29469,0,0,0,1.271928,0,0,7.508051,7.132648,16.38676,14.85089,8.404577,0,8.404577,31.42751,80.5832,0.1855764,4.332357,1.017543,12,16.12282
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.835528,0,0,0,0,0,0,0,0,0,0,2.835528,0,0,0,0,7.982188,22.41501,2.835528,0,2.835528,34.11753,87.48067,0.1855319,0,2.268422,0,25.25054
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.941982,4.523339,4.523339,0,-1,0,4.523339,109.2552,0,0,0,4.941982,4.761409,4.523339,0,0,5.14666,24.96698,0.1805721,0,0.1805721,34.28883,87.91991,0.1855291,4.975673,3.953585,0,29.90897
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,5.296714,5.517897,5.517897,0,0,0,5.517897,95.99155,0,0,0,5.296714,5.808312,5.517897,0,0,4.966087,25.1295,0,0.5115979,-0.5115979,33.74956,86.53716,0.1855291,6.069686,4.237371,0,30.42621
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,6.935842,8.417228,8.417228,7.085981,0,2.128753,8.417228,82.40054,0,0,0,6.935842,1.401312,1.331246,0,0,5.53453,24.6179,5.53453,0,5.53453,39.00008,100,0.1855394,9.258951,5.548674,12,31.55374
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,7.389478,10.62921,10.62921,3.60921,0,1.24913,10.62921,69.52045,0,0,0,7.389478,7.389478,7.020004,0,0,0,29.59898,0,0,0,39.00008,100,0.1855394,11.69214,5.911583,12,36.98846
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,8.519696,10.05282,10.05282,3,0,1.095,10.05282,84.74929,1.095672,0,0,8.519696,7.424024,7.052823,0,0,0,29.59898,0,0,0,39.00008,100,0.1855394,11.05811,6.815757,12,38.11868
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,5.805459,10.07154,8.36,0,-1,0,8.36,69.44329,0,1.711542,2.718696,5.805459,8.8,8.36,0,0,0,29.59898,0,2.994541,-2.994541,35.84356,91.90636,0.1855394,11.0787,4.644367,0,35.40444
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,3.311942,0,0,0,-1,0,0,0,0,0,0,3.311942,0,0,0,0,3.327267,26.60444,3.311942,0,3.311942,38.98554,99.96272,0.1854875,0,2.649554,0,29.91638
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.713524,6.283571,6.283571,0,-1,0,6.283571,27.26991,0,0,0,1.713524,6.614285,6.283571,0,0,0.01532556,29.58519,0,4.900761,-4.900761,33.81968,86.71696,0.1854875,6.911929,1.370819,0,31.29871
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.419348,7.198726,7.198726,0,-1,0,7.198726,19.71666,0,1.776357E-15,0,1.419348,7.577606,7.198726,0,0,5.460616,24.68442,0,6.158258,-6.158258,27.32831,70.07245,0.1854875,7.918599,1.135479,0,26.10377
