Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,9.836585,8.36,0,-1,0,8.36,0,0,1.476585,2.460244,0,8.8,8.36,0,0,12.30312,18.52617,0,8.8,-8.8,18.05229,46.28784,0.1854875,10.82024,0,0,18.52617
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,8.248796,8.248796,0,-1,0,8.248796,0,0,0,0.7136746,0,8.682942,8.248796,0,0,22.0809,9.726166,0,8.682942,-8.682942,8.89967,22.81962,0.1854875,9.073674,0,0,9.726166
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,9.197779,0.9910625,0,-1,0,0.9910625,0,0,8.206717,9.126494,0,1.043224,0.9910625,0,0,31.72862,1.043224,0,1.043224,-1.043224,7.800015,20,0.1854875,10.11756,0,0,1.043224
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,1.031852,0,0,-1,0,0,0,0,1.031852,1.135037,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854875,1.135037,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854875,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,3.366618,0,0,-1,0,0,0,0,3.366618,3.70328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854875,3.70328,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,1.297109,0,0,-1,0,0,0,0,1.297109,1.42682,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854875,1.42682,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.06337928,0,0,-1,0,0,0,0,0.06337928,0.06971721,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854875,0.06971721,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,2.624391,0,0,-1,0,0,0,0,2.624391,2.88683,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854875,2.88683,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854875,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,2.675004,0,0,-1,0,0,0,0,2.675004,2.942504,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854875,2.942504,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.2849186,0.2849186,9.084919,0,2.634484,0.2849186,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.185501,0.3134104,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.7701229,0.7701229,9.570123,0,2.757241,0.7701229,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.185526,0.8471352,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.185787,4.920803,4.920803,12,0,3.372,4.920803,44.41931,0,0,0,2.185787,0,0,7.079197,6.725237,16.16775,15.048,8.911023,0,8.911023,32.11574,82.34789,0.1855998,5.412883,1.748629,12,17.23379
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.641435,5.925069,5.925069,0,0,0,5.925069,95.21298,0,0,0,5.641435,6.236915,5.925069,0,0,7.25673,23.06792,0,0.59548,-0.59548,31.48805,80.73843,0.1855998,6.517576,4.513148,0,28.70936
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,8.508986,5.759358,5.759358,0,-1,0,5.759358,147.7419,0,0,0,8.508986,6.062482,5.759358,0,0,7.918374,22.47244,2.446504,0,2.446504,33.80901,86.68958,0.1855616,6.335293,6.807189,0,30.98143
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,10.50868,3.258515,3.258515,0,0,0,3.258515,322.499,1.606791,0,0,10.50868,3.430015,3.258515,0,0,5.47187,24.6743,5.47187,0,5.47187,39.00008,100,0.1854761,3.584366,8.406941,0,35.18297
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,11.65074,7.901367,7.901367,3,0,1.095,7.901367,147.4523,6.49141,0,0,11.65074,5.159334,4.901367,0,0,0,29.59898,0,0,0,39.00008,100,0.1854761,8.691504,9.320595,12,41.24972
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,11.41026,0,0,0,0,0,0,0,11.41026,0,0,11.41026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1854761,0,9.128211,0,41.00924
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,9.775199,0,0,0,0,0,0,0,9.775199,0,0,9.775199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1854761,0,7.820159,0,39.37418
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,9.661438,0,0,0,-1,0,0,0,9.661438,0,0,9.661438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1854761,0,7.729151,0,39.26042
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,8.315232,8.857152,8.36,0,-1,0,8.36,99.46451,0,0.4971519,1.382867,8.315232,8.8,8.36,0,0,0,29.59898,0,0.4847674,-0.4847674,38.48909,98.68977,0.1854761,9.742867,6.652186,0,37.91421
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.939488,0.1210159,0.1210159,0,-1,0,0.1210159,3255.348,3.273472,0,0,3.939488,0.1273851,0.1210159,0,0,0.5386304,29.11421,0.5386304,0,0.5386304,39.00008,100,0.1854677,0.1331175,3.15159,0,33.0537
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.30239,5.01571,5.01571,0,-1,0,5.01571,25.96621,0,8.881784E-16,0,1.30239,5.279695,5.01571,0,0,0,29.59898,0,3.977304,-3.977304,34.80763,89.25016,0.1854677,5.517281,1.041912,0,30.90137
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,8.037504,8.037504,0,-1,0,8.037504,0,0,0,0.4812545,0,8.46053,8.037504,0,0,4.419227,25.62167,0,8.46053,-8.46053,25.88945,66.38307,0.1854677,8.841254,0,0,25.62167
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,4.323381,4.323381,0,-1,0,4.323381,0,0,8.881784E-16,0,0,4.550928,4.323381,0,0,13.81982,17.16114,0,4.550928,-4.550928,21.09235,54.08284,0.1854677,4.75572,0,0,17.16114
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.5384294,0.5384294,0,-1,0,0.5384294,0,0,0,0,0,0.5667679,0.5384294,0,0,18.8764,12.61022,0,0.5667679,-0.5667679,20.49492,52.55098,0.1854677,0.5922724,0,0,12.61022
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,5.795908,5.795908,0,-1,0,5.795908,0,0,0,0,0,6.100955,5.795908,0,0,19.50615,12.04345,0,6.100955,-6.100955,14.06395,36.06134,0.1854677,6.375499,0,0,12.04345
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,1.946453,1.946453,0,-1,0,1.946453,0,0,2.220446E-16,0,0,2.048898,1.946453,0,0,26.28498,5.942492,0,2.048898,-2.048898,11.90422,30.52359,0.1854677,2.141098,0,0,5.942492
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.5878426,0.5878426,0,-1,0,0.5878426,0,0,1.110223E-16,0,0,0.6187817,0.5878426,0,0,28.56154,3.893594,0,0.6187817,-0.6187817,11.25197,28.85115,0.1854677,0.6466269,0,0,3.893594
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.24907,3.274812,0,0,0,11.25197,28.85115,0.1854677,0,0,0,3.274812
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,1.145523,1.145523,0,-1,0,1.145523,0,0,2.220446E-16,0,0,1.205814,1.145523,0,0,29.24907,3.274812,0,1.205814,-1.205814,9.980931,25.59208,0.1854677,1.260076,0,0,3.274812
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.58887,2.068998,0,0,0,9.980931,25.59208,0.1854677,0,0,0,2.068998
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,3.809692,1.965548,0,-1,0,1.965548,0,0,1.844143,2.225112,0,2.068998,1.965548,0,0,30.58887,2.068998,0,2.068998,-2.068998,7.800015,20,0.1854677,4.190661,0,0,2.068998
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,3.288231,0,0,-1,0,0,0,0,3.288231,3.617054,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854677,3.617054,0,0,0
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,1.925524,1.925524,10.72552,0,3.049557,1.925524,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1855199,2.118076,0,12,0
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,2.74411,2.74411,11.54411,0,3.25666,2.74411,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1855915,3.018521,0,12,7.524
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.13851,4.783085,4.783085,11.91542,0,3.350602,4.783085,44.70985,0,0,0,2.13851,0,0,7.132339,6.775723,16.16775,15.048,8.914232,0,8.914232,32.11879,82.35569,0.185663,5.261394,1.710808,12,17.18651
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.713152,2.752277,2.752277,0,0,0,2.752277,171.2456,0,0,0,4.713152,2.897134,2.752277,0,0,7.253521,23.07081,1.816019,0,1.816019,33.84161,86.77319,0.1856347,3.027504,3.770522,0,27.78396
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,7.342153,8.273933,8.273933,0,-1,0,8.273933,88.73837,0,0,0.741327,7.342153,8.709404,8.273933,0,0,5.437502,24.70523,0,1.367251,-1.367251,32.4004,83.07779,0.1856347,9.101327,5.873723,0,32.04738
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,9.778978,2.350637,2.350637,0,0,0,2.350637,416.0139,0.3479539,0,0,9.778978,2.474355,2.350637,0,0,6.956669,23.33798,6.956669,0,6.956669,39.00008,100,0.1855263,2.585701,7.823183,0,33.11695
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,11.46879,3.276017,3.276017,0,0,0,3.276017,350.0833,8.020348,0,0,11.46879,3.448439,3.276017,0,0,0,29.59898,0,0,0,39.00008,100,0.1855263,3.603618,9.175029,0,41.06776
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,11.42144,7.981522,7.981522,3,0,1.095,7.981522,143.0985,6.17773,0,0,11.42144,5.243708,4.981522,0,0,0,29.59898,0,0,0,39.00008,100,0.1855263,8.779675,9.13715,12,41.02042
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,10.14083,5.457565,5.457565,0,0,0,5.457565,185.8124,4.396029,0,0,10.14083,5.744805,5.457565,0,0,0,29.59898,0,0,0,39.00008,100,0.1855263,6.003322,8.112668,0,39.73981
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,9.31096,7.67666,7.67666,0,-1,0,7.67666,121.2892,1.230264,0,0.08432625,9.31096,8.080695,7.67666,0,0,0,29.59898,0,0,0,39.00008,100,0.1855263,8.444326,7.448768,0,38.90994
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,6.211209,3.547976,3.547976,0,-1,0,3.547976,175.0634,2.476497,0,0,6.211209,3.734712,3.547976,0,0,0,29.59898,0,0,0,39.00008,100,0.1855263,3.902774,4.968967,0,35.81019
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,4.721282,4.130314,4.130314,0,-1,0,4.130314,114.3081,0.3735827,0,0,4.721282,4.347699,4.130314,0,0,0,29.59898,0,0,0,39.00008,100,0.1855263,4.543345,3.777025,0,34.32026
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.440053,1.963405,1.963405,0,-1,0,1.963405,124.2766,0.3733111,0,0,2.440053,2.066742,1.963405,0,0,0,29.59898,0,0,0,39.00008,100,0.1855263,2.159746,1.952043,0,32.03903
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,11.32857,8.36,0,-1,0,8.36,0,0,2.968565,4.101422,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1855263,12.46142,0,0,29.59898
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,5.795766,5.795766,0,-1,0,5.795766,0,0,0,0,0,6.100806,5.795766,0,0,9.777778,20.79898,0,6.100806,-6.100806,23.29325,59.72616,0.1855263,6.375342,0,0,20.79898
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,3.108709,3.108709,0,-1,0,3.108709,0,0,4.440892E-16,0,0,3.272325,3.108709,0,0,16.55645,14.69817,0,3.272325,-3.272325,19.84392,50.88173,0.1855263,3.41958,0,0,14.69817
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,1.875794,1.875794,0,-1,0,1.875794,0,0,0,0,0,1.97452,1.875794,0,0,20.19237,11.42585,0,1.97452,-1.97452,17.76259,45.54501,0.1855263,2.063374,0,0,11.42585
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.38628,9.451327,0,0,0,17.76259,45.54501,0.1855263,0,0,0,9.451327
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.38628,9.451327,0,0,0,17.76259,45.54501,0.1855263,0,0,0,9.451327
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,3.062283,3.062283,0,-1,0,3.062283,0,0,4.440892E-16,0,0,3.223456,3.062283,0,0,22.38628,9.451327,0,3.223456,-3.223456,14.36477,36.83266,0.1855263,3.368511,0,0,9.451327
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.7928402,0.7928402,0,-1,0,0.7928402,0,0,1.110223E-16,0,0,0.8345686,0.7928402,0,0,25.9679,6.227871,0,0.8345686,-0.8345686,13.48506,34.577,0.1855263,0.8721243,0,0,6.227871
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.9759746,0.9759746,0,-1,0,0.9759746,0,0,2.220446E-16,0,0,1.027342,0.9759746,0,0,26.8952,5.393302,0,1.027342,-1.027342,12.40214,31.8003,0.1855263,1.073572,0,0,5.393302
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,1.542509,1.542509,0,-1,0,1.542509,0,0,2.220446E-16,0,0,1.623694,1.542509,0,0,28.03669,4.365961,0,1.623694,-1.623694,10.69062,27.41179,0.1855263,1.69676,0,0,4.365961
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.9030384,0.9030384,0,-1,0,0.9030384,0,0,1.110223E-16,0,0,0.9505668,0.9030384,0,0,29.84079,2.742267,0,0.9505668,-0.9505668,9.688633,24.8426,0.1855263,0.9933422,0,0,2.742267
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,2.157719,2.157719,10.95772,0,3.108303,2.157719,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.89697,1.7917,8.36,0,8.36,17.61963,45.17844,0.1855839,2.373491,0,12,1.7917
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.53698,9.315701,8.36,0,8.36,25.55062,65.51427,0.1855905,0,0,12,9.315701
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.749371,7.480703,7.480703,12,0,3.372,7.480703,23.38511,0,0,0,1.749371,0,0,4.519297,4.293332,14.17698,16.8397,6.042703,0,6.042703,31.28323,80.21325,0.1856421,8.228774,1.399497,12,18.58907
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,5.250665,0,0,0,0,0,0,0,0,0,0,5.250665,0,0,0,0,8.134273,22.27813,5.250665,0,5.250665,36.26445,92.98557,0.1855605,0,4.200532,0,27.5288
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,7.207566,12.70285,8.36,0,-1,0,8.36,86.2149,0,4.342852,5.613137,7.207566,8.8,8.36,0,0,2.883608,27.00373,0,1.592434,-1.592434,34.58587,88.68155,0.1855605,13.97314,5.766053,0,34.2113
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,9.939401,3.940532,3.940532,0,0,0,3.940532,252.235,1.138494,0,0,9.939401,4.147928,3.940532,0,0,4.652979,25.4113,4.652979,0,4.652979,39.00008,100,0.1854882,4.334585,7.951521,0,35.3507
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,11.26197,0.5483341,0.5483341,0,0,0,0.5483341,2053.851,10.68477,0,0,11.26197,0.5771938,0.5483341,0,0,0,29.59898,0,0,0,39.00008,100,0.1854882,0.6031675,9.009572,0,40.86094
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,12.61604,3.571704,3.571704,0,0,0,3.571704,353.2218,8.85635,0,0,12.61604,3.759689,3.571704,0,0,0,29.59898,0,0,0,39.00008,100,0.1854882,3.928874,10.09283,0,42.21502
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,11.27217,3.588479,3.588479,0,0,0,3.588479,314.121,7.49482,0,0,11.27217,3.777347,3.588479,0,0,0,29.59898,0,0,0,39.00008,100,0.1854882,3.947327,9.017733,0,40.87114
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,9.70127,8.145189,8.145189,0,-1,0,8.145189,119.1043,1.127387,0,0.5997083,9.70127,8.573883,8.145189,0,0,0,29.59898,0,0,0,39.00008,100,0.1854882,8.959708,7.761016,0,39.30025
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,7.44659,1.985406,1.985406,0,-1,0,1.985406,375.0664,5.356689,0,0,7.44659,2.089901,1.985406,0,0,0,29.59898,0,0,0,39.00008,100,0.1854882,2.183946,5.957272,0,37.04557
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,4.480964,0,0,0,-1,0,0,0,4.480964,0,0,4.480964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1854882,0,3.584771,0,34.07994
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.785988,6.486019,6.486019,0,-1,0,6.486019,27.53596,0,0,0,1.785988,6.827388,6.486019,0,0,0,29.59898,0,5.041401,-5.041401,33.68597,86.37412,0.1854882,7.134621,1.42879,0,31.38497
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,12.50462,8.36,0,-1,0,8.36,0,0,4.144624,5.395086,0,8.8,8.36,0,0,5.601556,24.55758,0,8.8,-8.8,24.40996,62.58952,0.1854882,13.75509,0,0,24.55758
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,1.383762,1.383762,0,-1,0,1.383762,0,0,2.220446E-16,0,0,1.456591,1.383762,0,0,15.37933,15.75758,0,1.456591,-1.456591,22.87458,58.65265,0.1854882,1.522138,0,0,15.75758
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,2.013322,2.013322,0,-1,0,2.013322,0,0,0,0,0,2.119286,2.013322,0,0,16.99777,14.30099,0,2.119286,-2.119286,20.64066,52.92465,0.1854882,2.214654,0,0,14.30099
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,11.69066,8.36,0,-1,0,8.36,0,0,3.330664,4.49973,0,8.8,8.36,0,0,19.35253,12.1817,0,8.8,-8.8,11.36464,29.14005,0.1854882,12.85973,0,0,12.1817
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.7523783,0.7523783,0,-1,0,0.7523783,0,0,0,0,0,0.7919772,0.7523783,0,0,29.13031,3.3817,0,0.7919772,-0.7919772,10.52982,26.99949,0.1854882,0.8276162,0,0,3.3817
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,1.723734,1.723734,0,-1,0,1.723734,0,0,2.220446E-16,0,0,1.814457,1.723734,0,0,30.01028,2.589723,0,1.814457,-1.814457,8.617217,22.09538,0.1854882,1.896108,0,0,2.589723
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,1.039021,0.7365023,0,-1,0,0.7365023,0,0,0.3025189,0.4064211,0,0.7752656,0.7365023,0,0,32.02635,0.7752656,0,0.7752656,-0.7752656,7.800015,20,0.1854882,1.142923,0,0,0.7752656
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,1.932305,0,0,-1,0,0,0,0,1.932305,2.125535,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854882,2.125535,0,0,0
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,1.009602,0,0,-1,0,0,0,0,1.009602,1.110563,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854882,1.110563,0,0,0
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.921292,0,0,-1,0,0,0,0,0.921292,1.013421,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854882,1.013421,0,0,0
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.7000828,0,0,-1,0,0,0,0,0.7000828,0.7700911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854882,0.7700911,0,0,0
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.7185041,0.7185041,9.518504,0,2.744182,0.7185041,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1855118,0.7903545,0,12,0
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1855184,0,0,12,7.524
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3969329,6.872202,6.872202,12,0,3.372,6.872202,5.77592,8.881784E-16,0,0,0.3969329,0,0,5.127798,4.871408,16.16775,15.048,5.268341,0,5.268341,28.65999,73.487,0.1855661,7.559422,0.3175463,12,15.44493
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9771022,5.021203,5.021203,12,0,3.372,5.021203,19.45953,0,0,0,0.9771022,0,0,6.978797,6.629858,10.89941,19.78951,7.60696,0,7.60696,35.87658,91.99106,0.1856338,5.523323,0.7816818,12,20.76661
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.447146,0.8294128,0.8294128,0,-1,0,0.8294128,174.4783,0,0,0,1.447146,0.8730661,0.8294128,0,0,3.292453,26.63577,0.5740797,0,0.5740797,36.4212,93.38751,0.1856249,0.9123541,1.157717,0,28.08292
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.430808,7.65475,7.65475,7.927937,0,2.341768,7.65475,31.75555,0,0,0,2.430808,0,0,0.2731868,0.2595275,2.718373,27.15244,2.690336,0,2.690336,38.97348,99.9318,0.1856438,8.420225,1.944646,12,29.58325
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.551741,2.502975,2.502975,0,0,0,2.502975,141.9008,0.8889936,0,0,3.551741,2.63471,2.502975,0,0,0.0280376,29.57374,0.0280376,0,0.0280376,39.00008,100,0.1856434,2.753272,2.841393,0,33.12548
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.351907,0,0,0,0,0,0,0,2.351907,0,0,2.351907,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1856434,0,1.881526,0,31.95089
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.7497512,5.247375,5.247375,0,0,0,5.247375,14.28812,0,8.881784E-16,0,0.7497512,5.523553,5.247375,0,0,0,29.59898,0,4.773802,-4.773802,33.96805,87.09739,0.1856434,5.772113,0.599801,0,30.34873
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.0552393,0,0,0,-1,0,0,0,0,0,0,0.0552393,0,0,0,0,5.304224,24.82518,0.0552393,0,0.0552393,34.02045,87.23176,0.1856425,0,0.04419144,0,24.88041
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.741132,8.781239,8.36,0,-1,0,8.36,8.865215,0,0.4212389,1.299363,0.741132,8.8,8.36,0,0,5.248985,24.87489,0,8.058868,-8.058868,25.52566,65.45028,0.1856425,9.659363,0.5929056,0,25.61602
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03997977,3.849595,3.849595,0,-1,0,3.849595,1.038545,0,8.881784E-16,0,0.03997977,4.052206,3.849595,0,0,14.20328,16.81602,0,4.012226,-4.012226,21.2964,54.60606,0.1856425,4.234555,0.03198382,0,16.856
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1359952,0,0,0,-1,0,0,0,0,0,0,0.1359952,0,0,0,0,18.66131,12.8038,0.1359952,0,0.1359952,21.42542,54.93687,0.1856404,0,0.1087962,0,12.93979
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.52532,12.92619,0,0,0,21.42542,54.93687,0.1856404,0,0,0,12.92619
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,1.045723,1.045723,0,-1,0,1.045723,0,0,2.220446E-16,0,0,1.100761,1.045723,0,0,18.52532,12.92619,0,1.100761,-1.100761,20.26512,51.96173,0.1856404,1.150295,0,0,12.92619
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.74838,11.82543,0,0,0,20.26512,51.96173,0.1856404,0,0,0,11.82543
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,4.123333,4.123333,0,-1,0,4.123333,0,0,0,0,0,4.340351,4.123333,0,0,19.74838,11.82543,0,4.340351,-4.340351,15.68998,40.23065,0.1856404,4.535666,0,0,11.82543
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.2208323,0.2208323,0,-1,0,0.2208323,0,0,2.775558E-17,0,0,0.2324551,0.2208323,0,0,24.571,7.485082,0,0.2324551,-0.2324551,15.44496,39.60237,0.1856404,0.2429155,0,0,7.485082
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.5625827,0.5625827,0,-1,0,0.5625827,0,0,1.110223E-16,0,0,0.5921924,0.5625827,0,0,24.82928,7.252627,0,0.5921924,-0.5921924,14.82073,38.0018,0.1856404,0.6188411,0,0,7.252627
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,2.539392,2.539392,0,-1,0,2.539392,0,0,4.440892E-16,0,0,2.673044,2.539392,0,0,25.48727,6.660434,0,2.673044,-2.673044,12.00309,30.7771,0.1856404,2.793331,0,0,6.660434
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,2.689533,2.689533,0,-1,0,2.689533,0,0,0,0,0,2.831087,2.689533,0,0,28.45732,3.987391,0,2.831087,-2.831087,9.018867,23.12525,0.1856404,2.958486,0,0,3.987391
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,3.511157,1.098488,0,-1,0,1.098488,0,0,2.412669,2.763784,0,1.156304,1.098488,0,0,31.60297,1.156304,0,1.156304,-1.156304,7.800015,20,0.1856404,3.862273,0,0,1.156304
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,1.032642,0,0,-1,0,0,0,0,1.032642,1.135906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856404,1.135906,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,1.336977,0,0,-1,0,0,0,0,1.336977,1.470675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856404,1.470675,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,2.262234,2.262234,11.06223,0,3.134745,2.262234,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1857,2.488457,0,12,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.5717312,0.5717312,9.371731,0,2.707048,0.5717312,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1857199,0.6289043,0,12,7.524
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.051574,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.051574,0,0,8.8,8.36,16.16775,15.048,10.41157,0,10.41157,33.53929,85.998,0.1856947,0,1.641259,12,17.09958
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,3.111914,6.608881,6.608881,0,0,0,6.608881,47.08685,0,0,0,3.111914,6.956717,6.608881,0,0,5.756179,24.41842,0,3.844803,-3.844803,29.48651,75.60629,0.1856947,7.269769,2.489531,0,27.53033
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.600692,0,0,0,-1,0,0,0,0,0,0,4.600692,0,0,0,0,10.02818,20.57361,4.600692,0,4.600692,33.85111,86.79754,0.1856235,0,3.680553,0,25.1743
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.87491,0.4230484,0.4230484,0,0,0,0.4230484,1625.088,1.002105,0,0,6.87491,0.4453141,0.4230484,0,0,5.427491,24.71424,5.427491,0,5.427491,39.00008,100,0.1855397,0.4653533,5.499928,0,31.58915
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,6.581965,6.656455,6.656455,0,0,0,6.656455,98.88094,0,0,0,6.581965,7.006794,6.656455,0,0,0,29.59898,0,0.4248294,-0.4248294,38.55227,98.85178,0.1855397,7.3221,5.265572,0,36.18094
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,7.05733,4.166766,4.166766,0,0,0,4.166766,169.3719,2.199228,0,0,7.05733,4.38607,4.166766,0,0,0.4720327,29.17415,0.4720327,0,0.4720327,39.00008,100,0.1855324,4.583443,5.645864,0,36.23148
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,7.380878,6.437332,6.437332,0,0,0,6.437332,114.6574,0.6047402,0,0,7.380878,6.776138,6.437332,0,0,0,29.59898,0,0,0,39.00008,100,0.1855324,7.081065,5.904703,0,36.97986
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,9.053227,8.200733,8.200733,0,-1,0,8.200733,110.3953,0.4208762,0,0.6608068,9.053227,8.632351,8.200733,0,0,0,29.59898,0,0,0,39.00008,100,0.1855324,9.020807,7.242582,0,38.65221
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,7.490802,14.45624,8.36,0,-1,0,8.36,89.6029,0,6.096244,7.541868,7.490802,8.8,8.36,0,0,0,29.59898,0,1.309198,-1.309198,37.62006,96.46151,0.1855324,15.90187,5.992642,0,37.08978
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,3.40951,2.789576,2.789576,0,-1,0,2.789576,122.2233,0,0,0,3.40951,2.936395,2.789576,0,0,1.454664,28.28978,0.4731146,0,0.4731146,38.0689,97.61237,0.1855251,3.068533,2.727608,0,31.69929
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,2.074976,0.1515025,0.1515025,0,-1,0,0.1515025,1369.598,0.9339506,0,0,2.074976,0.1594764,0.1515025,0,0,0.9815493,28.71558,0.9815493,0,0.9815493,39.00008,100,0.1855099,0.1666528,1.659981,0,30.79056
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,2.17165,2.17165,0,-1,0,2.17165,0,0,4.440892E-16,0,0,2.285947,2.17165,0,0,0,29.59898,0,2.285947,-2.285947,36.59048,93.82155,0.1855099,2.388815,0,0,29.59898
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,4.014532,4.014532,0,-1,0,4.014532,0,0,8.881784E-16,0,0,4.225823,4.014532,0,0,2.539942,27.31303,0,4.225823,-4.225823,32.13607,82.40001,0.1855099,4.415986,0,0,27.31303
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,5.191965,5.191965,0,-1,0,5.191965,0,0,0,0,0,5.465226,5.191965,0,0,7.235301,23.08721,0,5.465226,-5.465226,26.37522,67.62862,0.1855099,5.711161,0,0,23.08721
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,20.33561,8.36,0,-1,0,8.36,0,0,11.97561,14.00917,0,8.8,8.36,0,0,13.30777,17.62198,0,8.8,-8.8,17.0992,43.84402,0.1855099,22.36917,0,0,17.62198
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,1.516125,1.516125,0,-1,0,1.516125,0,0,2.220446E-16,0,0,1.595921,1.516125,0,0,23.08555,8.821981,0,1.595921,-1.595921,15.41695,39.53057,0.1855099,1.667737,0,0,8.821981
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,3.318532,3.318532,0,-1,0,3.318532,0,0,4.440892E-16,0,0,3.493192,3.318532,0,0,24.8588,7.226061,0,3.493192,-3.493192,11.73481,30.08918,0.1855099,3.650386,0,0,7.226061
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.6770348,0.6770348,0,-1,0,0.6770348,0,0,1.110223E-16,0,0,0.7126682,0.6770348,0,0,28.74012,3.732869,0,0.7126682,-0.7126682,10.98359,28.16299,0.1855099,0.7447383,0,0,3.732869
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,1.063782,1.063782,0,-1,0,1.063782,0,0,0,0,0,1.119771,1.063782,0,0,29.53197,3.0202,0,1.119771,-1.119771,9.803245,25.13647,0.1855099,1.170161,0,0,3.0202
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,1.454756,1.454756,0,-1,0,1.454756,0,0,2.220446E-16,0,0,1.531322,1.454756,0,0,30.77617,1.90043,0,1.531322,-1.531322,8.189089,20.99762,0.1855099,1.600232,0,0,1.90043
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.47763,0.3691072,0,0,0,8.189089,20.99762,0.1855099,0,0,0,0.3691072
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,2.018436,0.3506518,0,-1,0,0.3506518,0,0,1.667785,1.869628,0,0.3691072,0.3506518,0,0,32.47763,0.3691072,0,0.3691072,-0.3691072,7.800015,20,0.1855099,2.22028,0,0,0.3691072
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,4.586279,4.586279,12,0,3.372,4.586279,0,0,0,0,0,0,0,7.413721,7.043035,32.88775,0,7.043035,0,7.043035,14.48162,37.1323,0.1855746,5.044907,0,12,0
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,3.339965,3.339965,12,0,3.372,3.339965,0,0,0,0,0,0,0,8.660035,8.227034,25.84472,6.338731,8.227034,0,8.227034,22.28647,57.14469,0.18565,3.673961,0,12,6.338731
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.030138,3.474795,3.474795,11.54631,0,3.257216,3.474795,29.64601,0,0,0,1.030138,0,0,8.071515,7.667939,17.61769,13.74306,8.698077,0,8.698077,30.53819,78.30291,0.1857155,3.822274,0.8241103,12,14.7732
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.843752,6.034581,6.034581,12,0,3.372,6.034581,30.5531,0,0,0,1.843752,0,0,5.965419,5.667148,8.919608,21.57133,7.5109,0,7.5109,37.66366,96.5733,0.1857797,6.638039,1.475001,12,23.41508
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,4.372769,1.057658,1.057658,0,-1,0,1.057658,413.4388,1.850736,0,0,4.372769,1.113325,1.057658,0,0,1.408709,28.33114,1.408709,0,1.408709,39.00008,100,0.185758,1.163424,3.498215,0,32.70391
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,7.652761,3.173776,3.173776,0,0,0,3.173776,241.1248,4.311944,0,0,7.652761,3.340817,3.173776,0,0,0,29.59898,0,0,0,39.00008,100,0.185758,3.491154,6.122209,0,37.25174
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,8.468704,10.32801,10.32801,3,0,1.095,10.32801,81.99746,0.7550111,0,0,8.468704,7.713694,7.328009,0,0,0,29.59898,0,0,0,39.00008,100,0.185758,11.36081,6.774963,12,38.06768
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,7.871128,0,0,0,0,0,0,0,7.871128,0,0,7.871128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.185758,0,6.296903,0,37.47011
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,6.961404,4.810607,4.810607,0,0,0,4.810607,144.7095,1.897607,0,0,6.961404,5.063797,4.810607,0,0,0,29.59898,0,0,0,39.00008,100,0.185758,5.291668,5.569123,0,36.56038
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,8.896485,2.944778,2.944778,0,-1,0,2.944778,302.1106,5.796719,0,0,8.896485,3.099766,2.944778,0,0,0,29.59898,0,0,0,39.00008,100,0.185758,3.239256,7.117188,0,38.49546
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,5.885003,3.423495,3.423495,0,-1,0,3.423495,171.9004,2.281324,0,0,5.885003,3.603679,3.423495,0,0,0,29.59898,0,0,0,39.00008,100,0.185758,3.765844,4.708002,0,35.48398
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.677568,9.292055,8.36,0,-1,0,8.36,20.06661,0,0.9320552,1.861261,1.677568,8.8,8.36,0,0,0,29.59898,0,7.122432,-7.122432,31.49238,80.74952,0.185758,10.22126,1.342055,0,31.27655
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.7255384,2.905896,2.905896,0,-1,0,2.905896,24.9678,0,0,0,0.7255384,3.058838,2.905896,0,0,7.913813,22.47655,0,2.3333,-2.3333,29.03286,74.44308,0.185758,3.196486,0.5804307,0,23.20209
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,8.030213,8.030213,0,-1,0,8.030213,0,0,1.776357E-15,0.4732352,0,8.452857,8.030213,0,0,10.50637,20.14325,0,8.452857,-8.452857,20.12277,51.59674,0.185758,8.833235,0,0,20.14325
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,2.906134,2.906134,0,-1,0,2.906134,0,0,4.440892E-16,0,0,3.059089,2.906134,0,0,19.89843,11.69039,0,3.059089,-3.059089,16.89821,43.32865,0.185758,3.196748,0,0,11.69039
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.29742,8.631301,0,0,0,16.89821,43.32865,0.185758,0,0,0,8.631301
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,3.33823,3.33823,0,-1,0,3.33823,0,0,4.440892E-16,0,0,3.513926,3.33823,0,0,23.29742,8.631301,0,3.513926,-3.513926,13.1942,33.83122,0.185758,3.672053,0,0,8.631301
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.3156138,0.3156138,0,-1,0,0.3156138,0,0,5.551115E-17,0,0,0.3322251,0.3156138,0,0,27.20178,5.117375,0,0.3322251,-0.3322251,12.84401,32.93328,0.185758,0.3471752,0,0,5.117375
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,1.162583,1.162583,0,-1,0,1.162583,0,0,0,0,0,1.223772,1.162583,0,0,27.57092,4.78515,0,1.223772,-1.223772,11.55404,29.62568,0.185758,1.278842,0,0,4.78515
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.7685323,0.7685323,0,-1,0,0.7685323,0,0,1.110223E-16,0,0,0.8089814,0.7685323,0,0,28.93067,3.561378,0,0.8089814,-0.8089814,10.7013,27.43917,0.185758,0.8453856,0,0,3.561378
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.82953,2.752397,0,0,0,10.7013,27.43917,0.185758,0,0,0,2.752397
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.06920214,0.06920214,0,-1,0,0.06920214,0,0,0,0,0,0.07284436,0.06920214,0,0,29.82953,2.752397,0,0.07284436,-0.07284436,10.62451,27.24228,0.185758,0.07612236,0,0,2.752397
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,2.183657,2.183657,0,-1,0,2.183657,0,0,0,0,0,2.298586,2.183657,0,0,29.91047,2.679553,0,2.298586,-2.298586,8.20159,21.02967,0.185758,2.402022,0,0,2.679553
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,1.249051,0.3619181,0,-1,0,0.3619181,0,0,0.8871325,1.012038,0,0.3809665,0.3619181,0,0,32.46446,0.3809665,0,0.3809665,-0.3809665,7.800015,20,0.185758,1.373956,0,0,0.3809665
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,3.589803,3.589803,12,0,3.372,3.589803,0,0,0,0,0,0,0,8.410197,7.989687,32.88775,0,7.989687,0,7.989687,15.3797,39.43505,0.185831,3.948783,0,12,0
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,2.728699,2.728699,11.5287,0,3.252761,2.728699,0,0,0,0,0,0,0,8.8,8.36,24.89807,7.190719,8.36,0,8.36,23.31069,59.77088,0.185901,3.001569,0,12,7.190719
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.303227,8.90139,8.90139,12,0,3.372,8.90139,14.64072,0,0,0,1.303227,0,0,3.09861,2.94368,16.53807,14.71472,4.246907,0,4.246907,27.33966,70.10155,0.1859365,9.791529,1.042582,12,16.01795
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.399604,8.188589,8.188589,12,0,3.372,8.188589,41.51636,0,0,0,3.399604,0,0,3.811411,3.62084,12.29116,18.53693,7.020444,0,7.020444,33.99984,87.1789,0.1859923,9.007448,2.719683,12,21.93654
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,7.900635,4.335455,4.335455,0,-1,0,4.335455,182.2331,0,0,0,7.900635,4.563637,4.335455,0,0,5.270715,24.85534,3.336998,0,3.336998,37.16559,95.2962,0.185941,4.769001,6.320508,0,32.75597
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,10.18642,7.78122,7.78122,3,0,1.095,7.78122,130.9103,3.219842,0,0,10.18642,5.032864,4.78122,0,0,1.933717,27.85863,1.933717,0,1.933717,39.00008,100,0.1859112,8.559342,8.149137,12,38.04506
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,8.580632,7.593685,7.593685,0,0,0,7.593685,112.9969,0.5872793,0,0,8.580632,7.993353,7.593685,0,0,0,29.59898,0,0,0,39.00008,100,0.1859112,8.353054,6.864506,0,38.17961
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,8.61909,5.925892,5.925892,0,0,0,5.925892,145.448,2.381309,0,0,8.61909,6.237781,5.925892,0,0,0,29.59898,0,0,0,39.00008,100,0.1859112,6.518481,6.895272,0,38.21807
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,7.014765,6.436038,6.436038,0,0,0,6.436038,108.992,0.2399885,0,0,7.014765,6.774777,6.436038,0,0,0,29.59898,0,0,0,39.00008,100,0.1859112,7.079642,5.611813,0,36.61374
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,6.16664,4.977346,4.977346,0,-1,0,4.977346,123.8941,0.9273283,0,0,6.16664,5.239311,4.977346,0,0,0,29.59898,0,0,0,39.00008,100,0.1859112,5.47508,4.933312,0,35.76562
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,6.620447,6.329337,6.329337,0,-1,0,6.329337,104.5994,0,0,0,6.620447,6.66246,6.329337,0,0,0,29.59898,0,0.04201242,-0.04201242,38.95579,99.88645,0.1859112,6.96227,5.296358,0,36.21943
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,3.44599,9.032436,8.36,0,-1,0,8.36,41.21998,0,0.6724364,1.57568,3.44599,8.8,8.36,0,0,0.04668047,29.55696,0,5.35401,-5.35401,33.31217,85.41565,0.1859112,9.93568,2.756792,0,33.00296
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.892461,0,0,0,-1,0,0,0,0,0,0,1.892461,0,0,0,0,5.99558,24.20296,1.892461,0,1.892461,35.10752,90.0191,0.1858821,0,1.513969,0,26.09542
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.103119,25.90617,0,0,0,35.10752,90.0191,0.1858821,0,0,0,25.90617
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,5.858898,5.858898,0,-1,0,5.858898,0,0,8.881784E-16,0,0,6.167261,5.858898,0,0,4.103119,25.90617,0,6.167261,-6.167261,28.60665,73.35025,0.1858821,6.444788,0,0,25.90617
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,13.64972,8.36,0,-1,0,8.36,0,0,5.289715,6.654687,0,8.8,8.36,0,0,10.95563,19.73891,0,8.8,-8.8,19.33064,49.56564,0.1858821,15.01469,0,0,19.73891
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,1.203912,1.203912,0,-1,0,1.203912,0,0,0,0,0,1.267276,1.203912,0,0,20.73341,10.93891,0,1.267276,-1.267276,17.99481,46.14045,0.1858821,1.324304,0,0,10.93891
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,1.696867,1.696867,0,-1,0,1.696867,0,0,2.220446E-16,0,0,1.786176,1.696867,0,0,22.14149,9.671634,0,1.786176,-1.786176,16.11202,41.31279,0.1858821,1.866553,0,0,9.671634
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,2.906256,2.906256,0,-1,0,2.906256,0,0,0,0,0,3.059217,2.906256,0,0,24.12613,7.885458,0,3.059217,-3.059217,12.88732,33.04435,0.1858821,3.196882,0,0,7.885458
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,2.655842,2.655842,0,-1,0,2.655842,0,0,4.440892E-16,0,0,2.795623,2.655842,0,0,27.52526,4.826241,0,2.795623,-2.795623,9.940475,25.48835,0.1858821,2.921426,0,0,4.826241
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,1.325603,1.325603,0,-1,0,1.325603,0,0,0,0,0,1.395372,1.325603,0,0,30.63151,2.030618,0,1.395372,-1.395372,8.469625,21.71694,0.1858821,1.458163,0,0,2.030618
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,1.169474,0.6034842,0,-1,0,0.6034842,0,0,0.5659903,0.6829377,0,0.6352465,0.6034842,0,0,32.18192,0.6352465,0,0.6352465,-0.6352465,7.800015,20,0.1858821,1.286422,0,0,0.6352465
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1858821,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.3432061,0,0,-1,0,0,0,0,0.3432061,0.3775267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1858821,0.3775267,0,0,0
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.4101867,0.4101867,9.210187,0,2.666177,0.4101867,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.185898,0.4512053,0,12,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,1.614064,1.614064,10.41406,0,2.970758,1.614064,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1859418,1.775471,0,12,7.524
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.271883,3.298705,3.298705,11.36373,0,3.211023,3.298705,68.87196,0,0,0,2.271883,0,0,8.065022,7.661771,16.16775,15.048,9.933653,0,9.933653,33.08589,84.83545,0.1859834,3.628575,1.817506,12,17.31988
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.694965,11.0895,11.0895,11.60168,0,3.271225,11.0895,51.35456,0,0,0,5.694965,0,0,0.5121785,0.4865696,6.2341,23.98829,6.181534,0,6.181534,38.95021,99.87213,0.1860259,12.19845,4.555972,12,29.68325
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,8.235877,10.6445,8.36,0,-1,0,8.36,98.51527,0,2.284499,3.348949,8.235877,8.8,8.36,0,0,0.05256569,29.55167,0,0.564123,-0.564123,38.35557,98.34743,0.1860259,11.70895,6.588702,0,37.78754
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,10.90334,2.280255,2.280255,0,0,0,2.280255,478.1629,7.823698,0,0,10.90334,2.400269,2.280255,0,0,0.679369,28.98755,0.679369,0,0.679369,39.00008,100,0.1860155,2.508281,8.722669,0,39.89088
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,12.29711,9.203178,9.203178,3,0,1.095,9.203178,133.6181,5.767453,0,0,12.29711,6.529662,6.203179,0,0,0,29.59898,0,0,0,39.00008,100,0.1860155,10.1235,9.837691,12,41.89609
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,12.17947,4.954881,4.954881,0,0,0,4.954881,245.8075,6.963808,0,0,12.17947,5.215664,4.954881,0,0,0,29.59898,0,0,0,39.00008,100,0.1860155,5.450369,9.743578,0,41.77845
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,11.2639,0.6632055,0.6632055,0,0,0,0.6632055,1698.402,10.56579,0,0,11.2639,0.6981111,0.6632055,0,0,0,29.59898,0,0,0,39.00008,100,0.1860155,0.729526,9.011117,0,40.86287
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,10.13962,0,0,0,-1,0,0,0,10.13962,0,0,10.13962,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1860155,0,8.111693,0,39.73859
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,8.7402,0,0,0,-1,0,0,0,8.7402,0,0,8.7402,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1860155,0,6.99216,0,38.33918
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,5.514019,0,0,0,-1,0,0,0,5.514019,0,0,5.514019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1860155,0,4.411215,0,35.113
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,2.314341,3.279129,3.279129,0,-1,0,3.279129,70.57793,0,0,0,2.314341,3.451714,3.279129,0,0,0,29.59898,0,1.137373,-1.137373,37.80118,96.92591,0.1860155,3.607041,1.851473,0,31.91332
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,2.094004,2.094004,0,-1,0,2.094004,0,0,0,0,0,2.204214,2.094004,0,0,1.263748,28.46161,0,2.204214,-2.204214,35.47774,90.96837,0.1860155,2.303404,0,0,28.46161
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,10.19457,8.36,0,-1,0,8.36,0,0,1.834574,2.854031,0,8.8,8.36,0,0,3.712875,26.25739,0,8.8,-8.8,26.20172,67.18377,0.1860155,11.21403,0,0,26.25739
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.49065,17.45739,0,0,0,26.20172,67.18377,0.1860155,0,0,0,17.45739
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,2.963593,2.963593,0,-1,0,2.963593,0,0,4.440892E-16,0,0,3.119572,2.963593,0,0,13.49065,17.45739,0,3.119572,-3.119572,22.9134,58.7522,0.1860155,3.259953,0,0,17.45739
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.4621046,0.4621046,0,-1,0,0.4621046,0,0,5.551115E-17,0,0,0.4864259,0.4621046,0,0,16.95684,14.33782,0,0.4864259,-0.4864259,22.40067,57.43749,0.1860155,0.508315,0,0,14.33782
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.1837975,0.1837975,0,-1,0,0.1837975,0,0,2.775558E-17,0,0,0.1934711,0.1837975,0,0,17.49732,13.85139,0,0.1934711,-0.1934711,22.19673,56.91458,0.1860155,0.2021773,0,0,13.85139
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.71228,13.65792,0,0,0,22.19673,56.91458,0.1860155,0,0,0,13.65792
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.8480776,0.8480776,0,-1,0,0.8480776,0,0,1.110223E-16,0,0,0.8927132,0.8480776,0,0,17.71228,13.65792,0,0.8927132,-0.8927132,21.25573,54.50175,0.1860155,0.9328853,0,0,13.65792
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.70419,12.76521,0,0,0,21.25573,54.50175,0.1860155,0,0,0,12.76521
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.70419,12.76521,0,0,0,21.25573,54.50175,0.1860155,0,0,0,12.76521
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,1.400323,1.400323,0,-1,0,1.400323,0,0,0,0,0,1.474024,1.400323,0,0,18.70419,12.76521,0,1.474024,-1.474024,19.70197,50.51777,0.1860155,1.540355,0,0,12.76521
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,1.60437,1.60437,0,0,0,1.60437,0,0,2.220446E-16,0,0,1.688811,1.60437,0,0,20.34199,11.29118,0,1.688811,-1.688811,17.92181,45.95326,0.1860155,1.764807,0,0,11.29118
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,1.624867,1.624867,0,0,0,1.624867,0,0,2.220446E-16,0,0,1.710386,1.624867,0,0,22.21845,9.602374,0,1.710386,-1.710386,16.1189,41.33043,0.1860155,1.787353,0,0,9.602374
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.787922,2.983533,2.983533,0,0,0,2.983533,93.44366,0,0,0,2.787922,3.140561,2.983533,0,0,24.11888,7.891988,0,0.3526388,-0.3526388,15.74719,40.37732,0.1860155,3.281886,2.230338,0,10.67991
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.534011,0,0,0,0,0,0,0,0,0,0,5.534011,0,0,0,0,24.5107,7.539349,5.534011,0,5.534011,20.99721,53.8389,0.1859306,0,4.427209,0,13.07336
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,7.455252,0.6526148,0.6526148,0,-1,0,0.6526148,1142.366,0,0,0,7.455252,0.6869629,0.6526148,0,0,18.97669,12.51996,6.768289,0,6.768289,27.41817,70.30287,0.1858268,0.7178763,5.964201,0,19.97521
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,8.471651,3.871322,3.871322,0,0,0,3.871322,218.8309,0,0,0,8.471651,4.075076,3.871322,0,0,12.2084,18.61142,4.396574,0,4.396574,31.58913,80.99761,0.1857595,4.258455,6.77732,0,27.08307
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,7.716573,3.752466,3.752466,0,0,0,3.752466,205.6401,0,0,0,7.716573,3.949964,3.752466,0,0,7.811824,22.56834,3.766609,0,3.766609,35.16245,90.15995,0.1857018,4.127712,6.173258,0,30.28491
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,6.515944,0,0,0,0,0,0,0,2.470729,0,0,6.515944,0,0,0,0,4.045215,25.95828,4.045215,0,4.045215,39.00008,100,0.18564,0,5.212756,0,32.47423
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,8.173287,6.507557,6.507557,0,0,0,6.507557,125.5969,1.323227,0,0,8.173287,6.85006,6.507557,0,0,0,29.59898,0,0,0,39.00008,100,0.18564,7.158313,6.53863,0,37.77227
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,10.79796,0.6180313,0.6180313,0,-1,0,0.6180313,1747.155,10.1474,0,0,10.79796,0.6505592,0.6180313,0,0,0,29.59898,0,0,0,39.00008,100,0.18564,0.6798344,8.638369,0,40.39694
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,7.861213,4.687817,4.687817,0,-1,0,4.687817,167.6945,2.926669,0,0,7.861213,4.934544,4.687817,0,0,0,29.59898,0,0,0,39.00008,100,0.18564,5.156598,6.28897,0,37.46019
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,5.788542,8.804923,8.36,0,-1,0,8.36,69.24093,0,0.4449227,1.325415,5.788542,8.8,8.36,0,0,0,29.59898,0,3.011458,-3.011458,35.82572,91.86064,0.18564,9.685415,4.630833,0,35.38752
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.550618,0,0,0,-1,0,0,0,0,0,0,2.550618,0,0,0,0,3.346065,26.58752,2.550618,0,2.550618,38.24545,98.06506,0.185601,0,2.040495,0,29.13814
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7954465,28.88308,0,0,0,38.24545,98.06506,0.185601,0,0,0,28.88308
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,13.80071,8.36,0,-1,0,8.36,0,0,5.440714,6.820786,0,8.8,8.36,0,0,0.7954465,28.88308,0,8.8,-8.8,28.96944,74.28046,0.185601,15.18079,0,0,28.88308
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,12.25339,8.36,0,-1,0,8.36,0,0,3.893391,5.118731,0,8.8,8.36,0,0,10.57322,20.08308,0,8.8,-8.8,19.69342,50.49585,0.185601,13.47873,0,0,20.08308
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,13.96968,8.36,0,-1,0,8.36,0,0,5.609682,7.00665,0,8.8,8.36,0,0,20.351,11.28308,0,8.8,-8.8,10.41741,26.71125,0.185601,15.36665,0,0,11.28308
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.12878,2.483076,0,0,0,10.41741,26.71125,0.185601,0,0,0,2.483076
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.7040267,0.7040267,0,-1,0,0.7040267,0,0,0,0,0,0.7410807,0.7040267,0,0,30.12878,2.483076,0,0.7410807,-0.7410807,9.63624,24.70826,0.185601,0.7744294,0,0,2.483076
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,1.163861,1.163861,0,-1,0,1.163861,0,0,0,0,0,1.225117,1.163861,0,0,30.9522,1.741996,0,1.225117,-1.225117,8.344853,21.39702,0.185601,1.280247,0,0,1.741996
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,1.433287,0.4910346,0,-1,0,0.4910346,0,0,0.9422521,1.085581,0,0.5168785,0.4910346,0,0,32.31344,0.5168785,0,0.5168785,-0.5168785,7.800015,20,0.185601,1.576615,0,0,0.5168785
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,1.643166,0,0,-1,0,0,0,0,1.643166,1.807482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185601,1.807482,0,0,0
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,1.293998,0,0,-1,0,0,0,0,1.293998,1.423397,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185601,1.423397,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,1.868865,0,0,-1,0,0,0,0,1.868865,2.055751,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185601,2.055751,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,1.4429,1.4429,10.2429,0,2.927454,1.4429,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1856408,1.58719,0,12,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,1.923683,1.923683,10.72368,0,3.049092,1.923683,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1856918,2.116051,0,12,7.524
