Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.153608,2.999005,2.999005,11.799,0,3.321148,2.999005,71.81074,0,0,0,2.153608,0,0,8.8,8.36,16.16775,15.048,10.51361,0,10.51361,33.63609,86.2462,0.1857346,3.298906,1.722886,12,17.20161
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.981704,3.655506,3.655506,0,0,0,3.655506,136.2795,0,0,0,4.981704,3.847901,3.655506,0,0,5.654146,24.51025,1.133803,0,1.133803,34.7117,89.00419,0.1857173,4.021057,3.985363,0,29.49195
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,6.582938,0.3927589,0.3927589,0,-1,0,0.3927589,1676.076,1.649165,0,0,6.582938,0.4134305,0.3927589,0,0,4.520343,25.53067,4.520343,0,4.520343,39.00008,100,0.1856483,0.4320348,5.26635,0,32.11361
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,9.605556,3.646083,3.646083,0,0,0,3.646083,263.4486,5.767573,0,0,9.605556,3.837982,3.646083,0,0,0,29.59898,0,0,0,39.00008,100,0.1856483,4.010692,7.684444,0,39.20453
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,10.651,12.0138,12.0138,3.653805,0,1.260413,12.0138,88.65638,1.851004,0,0,10.651,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1856483,13.21519,8.520803,12,40.24998
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,12.07741,1.65518,1.65518,0,0,0,1.65518,729.6735,10.33511,0,0,12.07741,1.742295,1.65518,0,0,0,29.59898,0,0,0,39.00008,100,0.1856483,1.820698,9.661927,0,41.67639
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,10.62691,7.545268,7.545268,0,0,0,7.545268,140.842,2.684519,0,0,10.62691,7.942388,7.545268,0,0,0,29.59898,0,0,0,39.00008,100,0.1856483,8.299795,8.501526,0,40.22588
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,10.84277,8.072674,8.072674,0,-1,0,8.072674,134.3145,2.34522,0,0.5199409,10.84277,8.497551,8.072674,0,0,0,29.59898,0,0,0,39.00008,100,0.1856483,8.879941,8.674217,0,40.44175
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,8.847201,12.41693,8.36,0,-1,0,8.36,105.8278,0.04720181,4.056927,5.298619,8.847201,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1856483,13.65862,7.077762,0,38.44618
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,5.871192,0,0,0,-1,0,0,0,5.871192,0,0,5.871192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1856483,0,4.696953,0,35.47017
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.959471,0,0,0,-1,0,0,0,2.959471,0,0,2.959471,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1856483,0,2.367577,0,32.55845
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,1.067747,1.067747,0,-1,0,1.067747,0,0,0,0,0,1.123944,1.067747,0,0,0,29.59898,0,1.123944,-1.123944,37.81534,96.96221,0.1856483,1.174521,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,6.065585,6.065585,0,-1,0,6.065585,0,0,8.881784E-16,0,0,6.384826,6.065585,0,0,1.248827,28.47503,0,6.384826,-6.384826,31.08514,79.70533,0.1856483,6.672143,0,0,28.47503
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,4.738729,4.738729,0,-1,0,4.738729,0,0,8.881784E-16,0,0,4.988136,4.738729,0,0,8.343078,22.09021,0,4.988136,-4.988136,25.82718,66.22341,0.1856483,5.212603,0,0,22.09021
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.4569103,0.4569103,0,-1,0,0.4569103,0,0,5.551115E-17,0,0,0.4809582,0.4569103,0,0,13.88545,17.10207,0,0.4809582,-0.4809582,25.32021,64.92348,0.1856483,0.5026013,0,0,17.10207
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,1.840613,1.840613,0,-1,0,1.840613,0,0,2.220446E-16,0,0,1.937487,1.840613,0,0,14.41985,16.62111,0,1.937487,-1.937487,23.27792,59.68684,0.1856483,2.024674,0,0,16.62111
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.4739639,0.4739639,0,-1,0,0.4739639,0,0,5.551115E-17,0,0,0.4989094,0.4739639,0,0,16.57261,14.68363,0,0.4989094,-0.4989094,22.75202,58.33839,0.1856483,0.5213603,0,0,14.68363
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,1.783291,1.783291,0,-1,0,1.783291,0,0,2.220446E-16,0,0,1.877148,1.783291,0,0,17.12696,14.18472,0,1.877148,-1.877148,20.77333,53.26485,0.1856483,1.96162,0,0,14.18472
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,2.873241,2.873241,0,-1,0,2.873241,0,0,4.440892E-16,0,0,3.024464,2.873241,0,0,19.21268,12.30757,0,3.024464,-3.024464,17.58527,45.09034,0.1856483,3.160565,0,0,12.30757
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,2.257683,2.257683,0,-1,0,2.257683,0,0,4.440892E-16,0,0,2.376509,2.257683,0,0,22.57319,9.283104,0,2.376509,-2.376509,15.08021,38.66712,0.1856483,2.483452,0,0,9.283104
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,1.067598,1.067598,0,-1,0,1.067598,0,0,0,0,0,1.123787,1.067598,0,0,25.21376,6.906595,0,1.123787,-1.123787,13.89563,35.62975,0.1856483,1.174358,0,0,6.906595
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,1.952824,1.952824,0,-1,0,1.952824,0,0,2.220446E-16,0,0,2.055605,1.952824,0,0,26.46241,5.782808,0,2.055605,-2.055605,11.72883,30.07387,0.1856483,2.148107,0,0,5.782808
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,1.108075,1.108075,0,0,0,1.108075,0,0,2.220446E-16,0,0,1.166395,1.108075,0,0,28.74642,3.727203,0,1.166395,-1.166395,10.49934,26.92134,0.1856483,1.218883,0,0,3.727203
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,1.458544,1.458544,0,0,0,1.458544,0,0,2.220446E-16,0,0,1.535309,1.458544,0,0,30.04241,2.560809,0,1.535309,-1.535309,8.880987,22.77172,0.1856483,1.604398,0,0,2.560809
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.196431,6.605834,6.605834,12,0,3.372,6.605834,33.24987,0,0,0,2.196431,0,0,5.394166,5.124458,31.74831,1.025499,7.320889,0,7.320889,15.82619,40.5799,0.1857094,7.266418,1.757145,12,3.221931
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.844028,6.656364,6.656364,12,0,3.372,6.656364,87.7961,0,0,0,5.844028,0,0,5.343636,5.076454,24.42742,7.6143,10.92048,0,10.92048,26.18627,67.14415,0.1857505,7.322001,4.675222,12,13.45833
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,8.803715,4.856298,4.856298,0,-1,0,4.856298,181.2845,0,0,0,8.803715,5.111893,4.856298,0,0,13.50694,17.44273,3.691822,0,3.691822,29.68864,76.12457,0.1856943,5.341928,7.042972,0,26.24645
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,10.15693,3.893868,3.893868,0,0,0,3.893868,260.8441,0,0,0,10.15693,4.098809,3.893868,0,0,9.815117,20.76537,6.058118,0,6.058118,35.43587,90.86104,0.1856022,4.283255,8.125542,0,30.9223
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,10.58887,0.3780124,0.3780124,0,0,0,0.3780124,2801.197,6.433964,0,0,10.58887,0.3979078,0.3780124,0,0,3.756999,26.21768,3.756999,0,3.756999,39.00008,100,0.185545,0.4158136,8.471096,0,36.80655
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,11.73437,7.601932,7.601932,3,0,1.095,7.601932,154.3604,6.890231,0,0,11.73437,4.844139,4.601932,0,0,0,29.59898,0,0,0,39.00008,100,0.185545,8.362125,9.387496,12,41.33335
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,11.4808,11.49058,11.49058,3.130583,0,1.128037,11.49058,99.91489,2.680802,0,0,11.4808,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.185545,12.63964,9.184642,12,41.07978
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,10.09054,7.537611,7.537611,0,-1,0,7.537611,133.8692,2.156212,0,0,10.09054,7.934328,7.537611,0,0,0,29.59898,0,0,0,39.00008,100,0.185545,8.291372,8.072432,0,39.68952
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,9.027422,9.597447,8.36,0,-1,0,8.36,107.9835,0.227422,1.237447,2.197192,9.027422,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.185545,10.55719,7.221938,0,38.6264
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,5.968685,0,0,0,-1,0,0,0,5.968685,0,0,5.968685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.185545,0,4.774948,0,35.56766
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.72521,2.183784,2.183784,0,-1,0,2.183784,124.793,0.4264902,0,0,2.72521,2.29872,2.183784,0,0,0,29.59898,0,0,0,39.00008,100,0.185545,2.402162,2.180168,0,32.32419
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,1.062529,1.062529,0,-1,0,1.062529,0,0,2.220446E-16,0,0,1.118452,1.062529,0,0,0,29.59898,0,1.118452,-1.118452,37.82113,96.97705,0.185545,1.168782,0,0,29.59898
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,7.194484,7.194484,0,-1,0,7.194484,0,0,8.881784E-16,0,0,7.573141,7.194484,0,0,1.242724,28.48053,0,7.573141,-7.573141,29.83834,76.5084,0.185545,7.913933,0,0,28.48053
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,5.615407,5.615407,0,-1,0,5.615407,0,0,8.881784E-16,0,0,5.910955,5.615407,0,0,9.657326,20.90738,0,5.910955,-5.910955,23.60764,60.53229,0.185545,6.176948,0,0,20.90738
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,2.267999,2.267999,0,-1,0,2.267999,0,0,0,0,0,2.387367,2.267999,0,0,16.22505,14.99643,0,2.387367,-2.387367,21.09114,54.07972,0.185545,2.494799,0,0,14.99643
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.8987586,0.8987586,0,-1,0,0.8987586,0,0,0,0,0,0.9460617,0.8987586,0,0,18.87768,12.60906,0,0.9460617,-0.9460617,20.0939,51.52271,0.185545,0.9886344,0,0,12.60906
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,1.083585,1.083585,0,-1,0,1.083585,0,0,2.220446E-16,0,0,1.140616,1.083585,0,0,19.92886,11.663,0,1.140616,-1.140616,18.89158,48.43986,0.185545,1.191943,0,0,11.663
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,2.160671,2.160671,0,-1,0,2.160671,0,0,4.440892E-16,0,0,2.274391,2.160671,0,0,21.19621,10.52239,0,2.274391,-2.274391,16.49417,42.29264,0.185545,2.376739,0,0,10.52239
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,2.434074,2.434074,0,-1,0,2.434074,0,0,0,0,0,2.562183,2.434074,0,0,23.72332,8.247994,0,2.562183,-2.562183,13.79339,35.36759,0.185545,2.677481,0,0,8.247994
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,3.935539,3.935539,0,-1,0,3.935539,0,0,4.440892E-16,0,0,4.142672,3.935539,0,0,26.57018,5.685812,0,4.142672,-4.142672,9.426627,24.17079,0.185545,4.329093,0,0,5.685812
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,3.670409,1.465982,0,-1,0,1.465982,0,0,2.204427,2.571467,0,1.543139,1.465982,0,0,31.17315,1.543139,0,1.543139,-1.543139,7.800015,20,0.185545,4.03745,0,0,1.543139
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,3.073863,0,0,-1,0,0,0,0,3.073863,3.381249,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185545,3.381249,0,0,0
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,1.869485,1.869485,10.66949,0,3.03538,1.869485,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1855946,2.056434,0,12,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,1.732162,1.732162,10.53216,0,3.000637,1.732162,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1856408,1.905378,0,12,7.524
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.727702,6.156316,6.156316,12,0,3.372,6.156316,44.30738,0,0,0,2.727702,0,0,5.843684,5.5515,16.16775,15.048,8.279202,0,8.279202,31.51634,80.81097,0.185709,6.771947,2.182162,12,17.7757
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,5.343712,11.24111,11.24111,12,0,3.372,11.24111,47.53725,1.110223E-16,0,0,5.343712,0,0,0.7588947,0.72095,7.888551,22.49928,6.064662,0,6.064662,37.26979,95.56336,0.185751,12.36522,4.27497,12,27.84299
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.907795,10.55856,8.36,0,-1,0,8.36,70.6674,0,2.19856,3.254416,5.907795,8.8,8.36,0,0,1.823889,27.95748,0,2.892205,-2.892205,34.22113,87.74632,0.185751,11.61442,4.726236,0,33.86527
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,7.611204,8.866634,8.866634,6.421567,0,1.960657,8.866634,85.84097,0,0,0,7.611204,2.573754,2.445066,0,0,5.03745,25.06527,5.03745,0,5.03745,39.00008,100,0.1857532,9.753297,6.088963,12,32.67648
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,7.350728,11.44508,11.44508,4.461889,0,1.464858,11.44508,64.22609,8.881784E-16,0,0,7.350728,7.350728,6.983191,0,0,0,29.59898,0,0,0,39.00008,100,0.1857532,12.58959,5.880582,12,36.94971
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,9.283112,3.22963,3.22963,0,0,0,3.22963,287.4358,5.883502,0,0,9.283112,3.39961,3.22963,0,0,0,29.59898,0,0,0,39.00008,100,0.1857532,3.552593,7.426489,0,38.88209
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,7.537632,5.861937,5.861937,0,0,0,5.861937,128.586,1.367172,0,0,7.537632,6.17046,5.861937,0,0,0,29.59898,0,0,0,39.00008,100,0.1857532,6.448131,6.030106,0,37.13661
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,8.0823,7.026604,7.026604,0,-1,0,7.026604,115.0243,0.6858751,0,0,8.0823,7.396425,7.026604,0,0,0,29.59898,0,0,0,39.00008,100,0.1857532,7.729265,6.46584,0,37.68128
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,8.463011,5.031258,5.031258,0,-1,0,5.031258,168.2086,3.16695,0,0,8.463011,5.296061,5.031258,0,0,0,29.59898,0,0,0,39.00008,100,0.1857532,5.534383,6.770409,0,38.06199
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,5.743562,10.07467,8.36,0,-1,0,8.36,68.7029,0,1.714667,2.722134,5.743562,8.8,8.36,0,0,0,29.59898,0,3.056438,-3.056438,35.77831,91.73907,0.1857532,11.08213,4.59485,0,35.34254
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.446679,6.834189,6.834189,0,-1,0,6.834189,35.80057,0,0,0,2.446679,7.193884,6.834189,0,0,3.396042,26.54254,0,4.747205,-4.747205,30.77432,78.90835,0.1857532,7.517609,1.957343,0,28.98922
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,6.113866,6.113866,0,-1,0,6.113866,0,0,8.881784E-16,0,0,6.435648,6.113866,0,0,8.670714,21.79534,0,6.435648,-6.435648,23.99055,61.5141,0.1857532,6.725253,0,0,21.79534
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,16.2957,8.36,0,-1,0,8.36,0,0,7.935704,9.565274,0,8.8,8.36,0,0,15.82143,15.35969,0,8.8,-8.8,14.71453,37.7295,0.1857532,17.92527,0,0,15.35969
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,9.061606,6.231702,0,-1,0,6.231702,0,0,2.829904,3.736065,0,6.559687,6.231702,0,0,25.59921,6.559687,0,6.559687,-6.559687,7.800015,20,0.1857532,9.967767,0,0,6.559687
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,11.81653,0,0,-1,0,0,0,0,11.81653,12.99819,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857532,12.99819,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,1.026587,0,0,-1,0,0,0,0,1.026587,1.129245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857532,1.129245,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.7482741,0,0,-1,0,0,0,0,0.7482741,0.8231015,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857532,0.8231015,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.3152846,0,0,-1,0,0,0,0,0.3152846,0.346813,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857532,0.346813,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,2.112496,0,0,-1,0,0,0,0,2.112496,2.323746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857532,2.323746,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.9561977,0,0,-1,0,0,0,0,0.9561977,1.051818,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857532,1.051818,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.1580429,0,0,-1,0,0,0,0,0.1580429,0.1738472,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857532,0.1738472,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,2.561704,0,0,-1,0,0,0,0,2.561704,2.817874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857532,2.817874,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,1.375732,1.375732,10.17573,0,2.91046,1.375732,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.185791,1.513305,0,12,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.4940823,0.4940823,9.294083,0,2.687403,0.4940823,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1858087,0.5434905,0,12,7.524
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.9953842,3.863178,3.863178,11.63178,0,3.278841,3.863178,25.76594,0,0,0,0.9953842,0,0,7.768604,7.380174,16.16775,15.048,8.375558,0,8.375558,31.60775,81.04536,0.1858796,4.249496,0.7963074,12,16.04338
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.134729,2.010765,2.010765,0,0,0,2.010765,106.165,0,0,0,2.134729,2.116595,2.010765,0,0,7.792195,22.586,0.01813407,0,0.01813407,31.62496,81.08947,0.1858793,2.211841,1.707783,0,24.72073
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,5.380002,5.276248,5.276248,0,-1,0,5.276248,101.9664,8.881784E-16,0,0,5.380002,5.553946,5.276248,0,0,7.774061,22.60232,0,0.1739433,-0.1739433,31.4416,80.61933,0.1858793,5.803874,4.304002,0,27.98232
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,6.742832,6.848551,6.848551,0,0,0,6.848551,98.45634,8.881784E-16,0,0,6.742832,7.209001,6.848551,0,0,7.967332,22.42838,0,0.4661684,-0.4661684,30.95022,79.35938,0.1858793,7.533406,5.394266,0,29.17121
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,8.17248,0,0,0,0,0,0,0,0,0,0,8.17248,0,0,0,0,8.485296,21.96221,8.17248,0,8.17248,38.70332,99.23907,0.1857556,0,6.537984,0,30.13469
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,10.03215,3.907771,3.907771,0,0,0,3.907771,256.7231,5.60589,0,0,10.03215,4.113442,3.907771,0,0,0.3128167,29.31744,0.3128167,0,0.3128167,39.00008,100,0.1857509,4.298548,8.02572,0,39.34959
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,8.488583,5.062611,5.062611,0,0,0,5.062611,167.672,3.159518,0,0,8.488583,5.329064,5.062611,0,0,0,29.59898,0,0,0,39.00008,100,0.1857509,5.568872,6.790866,0,38.08756
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,6.354344,1.126095,1.126095,0,-1,0,1.126095,564.2813,5.168981,0,0,6.354344,1.185363,1.126095,0,0,0,29.59898,0,0,0,39.00008,100,0.1857509,1.238705,5.083475,0,35.95332
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,7.477633,8.18554,8.18554,0,-1,0,8.18554,91.35172,0,0,0.6440945,7.477633,8.616359,8.18554,0,0,0,29.59898,0,1.138726,-1.138726,37.79976,96.92226,0.1857509,9.004094,5.982106,0,37.07661
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,3.51105,0.2665454,0.2665454,0,-1,0,0.2665454,1317.243,1.965224,0,0,3.51105,0.2805741,0.2665454,0,0,1.265251,28.46025,1.265251,0,1.265251,39.00008,100,0.1857317,0.2931999,2.80884,0,31.9713
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.314836,0.9743308,0.9743308,0,-1,0,0.9743308,134.9476,0.2892245,0,0,1.314836,1.025611,0.9743308,0,0,0,29.59898,0,0,0,39.00008,100,0.1857317,1.071764,1.051869,0,30.91381
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,6.480943,6.480943,0,-1,0,6.480943,0,0,8.881784E-16,0,0,6.822045,6.480943,0,0,0,29.59898,0,6.822045,-6.822045,31.80901,81.5614,0.1857317,7.129037,0,0,29.59898
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,6.570084,6.570084,0,-1,0,6.570084,0,0,0,0,0,6.915878,6.570084,0,0,7.58005,22.77693,0,6.915878,-6.915878,24.51904,62.8692,0.1857317,7.227092,0,0,22.77693
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,7.323035,7.323035,0,-1,0,7.323035,0,0,8.881784E-16,0,0,7.708458,7.323035,0,0,15.26436,15.86106,0,7.708458,-7.708458,16.39361,42.03481,0.1857317,8.055338,0,0,15.86106
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,2.606106,2.606106,0,-1,0,2.606106,0,0,4.440892E-16,0,0,2.743269,2.606106,0,0,23.82931,8.152597,0,2.743269,-2.743269,13.50195,34.62031,0.1857317,2.866716,0,0,8.152597
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,2.769673,2.769673,0,-1,0,2.769673,0,0,4.440892E-16,0,0,2.915446,2.769673,0,0,26.87739,5.409329,0,2.915446,-2.915446,10.4288,26.74046,0.1857317,3.046641,0,0,5.409329
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.7386953,0.7386953,0,-1,0,0.7386953,0,0,1.110223E-16,0,0,0.777574,0.7386953,0,0,30.11677,2.493883,0,0.777574,-0.777574,9.609164,24.63883,0.1857317,0.8125648,0,0,2.493883
