Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,3.028017,3.028017,0,-1,0,3.028017,0,0,4.440892E-16,0,0,3.187386,3.028017,0,0,0,29.59898,0,3.187386,-3.187386,35.64028,91.38515,0,3.330819,0,0,29.59898
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,5.569899,5.569899,0,-1,0,5.569899,0,0,8.881784E-16,0,0,5.863051,5.569899,0,0,3.54154,26.41159,0,5.863051,-5.863051,29.46008,75.53851,0,6.126888,0,0,26.41159
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,5.62617,5.62617,0,-1,0,5.62617,0,0,8.881784E-16,0,0,5.922284,5.62617,0,0,10.05604,20.54854,0,5.922284,-5.922284,23.21744,59.53179,0,6.188787,0,0,20.54854
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,5.13984,5.13984,0,0,0,5.13984,0,0,8.881784E-16,0,0,5.410358,5.13984,0,0,16.63636,14.62626,0,5.410358,-5.410358,17.51443,44.9087,0,5.653824,0,0,14.62626
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,1.732218,1.732218,0,0,0,1.732218,0,0,0,0,0,1.823387,1.732218,0,0,22.64787,9.215899,0,1.823387,-1.823387,15.59241,39.98045,0,1.905439,0,0,9.215899
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.7466863,4.761154,4.761154,0,0,0,4.761154,15.68289,0,0,0,0.7466863,5.011741,4.761154,0,0,24.67385,7.392512,0,4.265054,-4.265054,11.09665,28.45288,0,5.237269,0.597349,0,8.139198
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,1.675651,4.878996,4.878996,3,0,1.095,4.878996,34.34417,0,0,0,1.675651,1.97789,1.878996,0,0,29.4128,3.127458,0,0.3022397,-0.3022397,10.77806,27.63599,0,5.366896,1.340521,12,4.803109
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,3.267714,10.12868,5.788286,0,-1,0,5.788286,56.45391,0,4.340393,7.836724,3.267714,6.092932,5.788286,0,0,29.74862,2.825218,0,2.825218,-2.825218,7.800015,20,0,11.14155,2.614171,0,6.092932
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.7963266,3.048816,3.048816,11.3964,0,3.21929,3.048816,26.1192,0,0,0,0.7963266,0,0,8.347587,7.930207,32.88775,0,8.726534,0,8.726534,16.07873,41.22744,0.2704765,3.353698,0.6370612,12,0.7963266
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.6443101,12.26903,12.26903,12,0,3.372,12.26903,5.251517,0,0,0,0.6443101,0.2831883,0.2690288,0,0,24.16122,7.85388,0.3611219,0,0.3611219,16.42132,42.10587,0.2703405,13.49593,0.5154481,12,8.498191
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,3.500231,10.64426,10.64426,12,0,3.372,10.64426,32.88374,0,0,0,3.500231,0,0,1.355741,1.287954,23.8001,8.17889,4.788185,0,4.788185,20.96379,53.75321,0.2718849,11.70868,2.800185,12,11.67912
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,3.092585,8.081398,8.081398,12,0,3.372,8.081398,38.26794,0,0,0,3.092585,0,0,3.918602,3.722672,19.01191,12.48826,6.815257,0,6.815257,27.42931,70.33144,0.275485,8.889538,2.474068,12,15.58084
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,1.309943,4.909283,4.909283,0,-1,0,4.909283,26.68298,0,0,0,1.309943,5.167666,4.909283,0,0,12.19666,18.62199,0,3.857723,-3.857723,23.36292,59.90479,0.275485,5.400211,1.047954,0,19.93193
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.7423225,0,0,0,-1,0,0,0,0,0,0,0.7423225,0,0,0,0,16.48302,14.76426,0.7423225,0,0.7423225,24.06714,61.71051,0.2659439,0,0.593858,0,15.50659
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,1.46379,6.56366,6.56366,0,-1,0,6.56366,22.30143,0,8.881784E-16,0,1.46379,6.909115,6.56366,0,0,15.74069,15.43235,0,5.445325,-5.445325,18.32727,46.9929,0.2659439,7.220026,1.171032,0,16.89614
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.7700023,0,0,0,-1,0,0,0,0,0,0,0.7700023,0,0,0,0,21.79105,9.987029,0.7700023,0,0.7700023,19.05776,48.86594,0.2567211,0,0.6160018,0,10.75703
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,6.871096,6.871096,0,-1,0,6.871096,0,0,8.881784E-16,0,0,7.232733,6.871096,0,0,21.02105,10.68003,0,7.232733,-7.232733,11.43379,29.31734,0.2567211,7.558206,0,0,10.68003
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,9.502413,3.274933,0,-1,0,3.274933,0,0,6.227479,7.17772,0,3.447298,3.274933,0,0,29.05742,3.447298,0,3.447298,-3.447298,7.800015,20,0.2567211,10.45265,0,0,3.447298
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,13.25505,0,0,-1,0,0,0,0,13.25505,14.58055,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2567211,14.58055,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,15.66675,0,0,-1,0,0,0,0,15.66675,17.23342,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2567211,17.23342,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.2456607,0,0,-1,0,0,0,0,0.2456607,0.2702267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2567211,0.2702267,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,1.01894,0,0,-1,0,0,0,0,1.01894,1.120834,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2567211,1.120834,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,3.116276,0,0,-1,0,0,0,0,3.116276,3.427903,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2567211,3.427903,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,1.284982,0,0,-1,0,0,0,0,1.284982,1.41348,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2567211,1.41348,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2567211,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,4.530839,0,0,-1,0,0,0,0,4.530839,4.983923,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2567211,4.983923,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2567211,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.7372975,0.7372975,9.537297,0,2.748936,0.7372975,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2466279,0.8110273,0,12,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2355455,0,0,12,7.524
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,1.140823,3.112256,3.112256,11.41917,0,3.22505,3.112256,36.65582,0,0,0,1.140823,0,0,8.306916,7.891571,16.16775,15.048,9.032393,0,9.032393,32.23088,82.64312,0.2405331,3.423481,0.9126584,12,16.18882
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,3.157528,2.060625,2.060625,0,0,0,2.060625,153.2315,0,0,0,3.157528,2.169079,2.060625,0,0,7.13536,23.17715,0.9884486,0,0.9884486,33.16861,85.04754,0.2356754,2.266688,2.526022,0,26.33468
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,5.822294,2.429748,2.429748,0,-1,0,2.429748,239.6254,0,0,0,5.822294,2.55763,2.429748,0,0,6.146911,24.06676,3.264664,0,3.264664,36.26574,92.98888,0.2209385,2.672723,4.657835,0,29.88905
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,9.449057,0,0,0,0,0,0,0,6.56681,0,0,9.449057,0,0,0,0,2.882247,27.00496,2.882247,0,2.882247,39.00008,100,0.2093795,0,7.559246,0,36.45401
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,11.95178,0,0,0,0,0,0,0,11.95178,0,0,11.95178,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2093795,0,9.561425,0,41.55076
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,12.68682,6.596522,6.596522,0,0,0,6.596522,192.3259,5.743113,0,0,12.68682,6.943707,6.596522,0,0,0,29.59898,0,0,0,39.00008,100,0.2093795,7.256174,10.14946,0,42.2858
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,11.60608,11.98633,11.98633,3.626329,0,1.253461,11.98633,96.82768,2.806085,0,0,11.60608,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2093795,13.18496,9.284868,12,41.20506
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,11.46641,11.58356,8.36,0,-1,0,8.36,137.158,2.666409,3.223558,4.381914,11.46641,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2093795,12.74191,9.173127,0,41.06539
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,8.159541,3.071086,3.071086,0,-1,0,3.071086,265.6891,4.926819,0,0,8.159541,3.232722,3.071086,0,0,0,29.59898,0,0,0,39.00008,100,0.2093795,3.378195,6.527633,0,37.75852
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,3.13357,7.158575,7.158575,0,-1,0,7.158575,43.77366,0,0,0,3.13357,7.535342,7.158575,0,0,0,29.59898,0,4.401772,-4.401772,34.3602,88.10291,0.2093795,7.874433,2.506856,0,32.73255
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,2.337784,10.06284,8.36,0,-1,0,8.36,27.96392,0,1.702842,2.709127,2.337784,8.8,8.36,0,0,4.890858,25.19721,0,6.462216,-6.462216,27.54843,70.63686,0.2093795,11.06913,1.870227,0,27.53499
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.0711,18.73499,0,0,0,27.54843,70.63686,0.2093795,0,0,0,18.73499
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,2.692001,2.692001,0,-1,0,2.692001,0,0,0,0,0,2.833685,2.692001,0,0,12.0711,18.73499,0,2.833685,-2.833685,24.56146,62.97798,0.2093795,2.961201,0,0,18.73499
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,7.088822,7.088822,0,-1,0,7.088822,0,0,8.881784E-16,0,0,7.461918,7.088822,0,0,15.21964,15.9013,0,7.461918,-7.461918,16.69591,42.80994,0.2093795,7.797705,0,0,15.9013
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.51066,8.439386,0,0,0,16.69591,42.80994,0.2093795,0,0,0,8.439386
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.51066,8.439386,0,0,0,16.69591,42.80994,0.2093795,0,0,0,8.439386
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,2.652542,2.652542,0,-1,0,2.652542,0,0,0,0,0,2.79215,2.652542,0,0,23.51066,8.439386,0,2.79215,-2.79215,13.75273,35.26333,0.2093795,2.917796,0,0,8.439386
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,3.235481,3.235481,0,-1,0,3.235481,0,0,0,0,0,3.40577,3.235481,0,0,26.61305,5.647236,0,3.40577,-3.40577,10.16273,26.05823,0.2093795,3.559029,0,0,5.647236
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.3450872,0.3450872,0,-1,0,0.3450872,0,0,0,0,0,0.3632497,0.3450872,0,0,30.39723,2.241467,0,0.3632497,-0.3632497,9.77983,25.07644,0.2093795,0.3795959,0,0,2.241467
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.8580062,0.8580062,0,-1,0,0.8580062,0,0,1.110223E-16,0,0,0.9031644,0.8580062,0,0,30.80085,1.878217,0,0.9031644,-0.9031644,8.827811,22.63537,0.2093795,0.9438068,0,0,1.878217
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,4.671004,0.9263002,0,-1,0,0.9263002,0,0,3.744704,4.211804,0,0.9750529,0.9263002,0,0,31.80436,0.9750529,0,0.9750529,-0.9750529,7.800015,20,0.2093795,5.138105,0,0,0.9750529
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,3.236655,0,0,-1,0,0,0,0,3.236655,3.56032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2093795,3.56032,0,0,0
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,4.9029,4.9029,12,0,3.372,4.9029,0,0,0,0,0,0,0,7.0971,6.742245,32.88775,0,6.742245,0,6.742245,14.19627,36.40062,0.2188143,5.39319,0,12,0
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,1.898835,1.898835,10.69884,0,3.042805,1.898835,0,1.776357E-15,0,0,0,0,0,8.8,8.36,26.14551,6.06802,8.36,0,8.36,22.12726,56.73646,0.2235859,2.088719,0,12,6.06802
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,2.478571,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.478571,0,0,8.8,8.36,17.78551,13.59202,10.83857,0,10.83857,32.40963,83.10146,0.2138008,0,1.982857,12,16.07059
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,5.131004,6.624136,6.624136,0,0,0,6.624136,77.45921,0,0,0,5.131004,6.972775,6.624136,0,0,6.946937,23.34674,0,1.841771,-1.841771,30.46824,78.12353,0.2138008,7.28655,4.104804,0,28.47774
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,7.559095,8.853763,8.36,0,-1,0,8.36,90.4198,0,0.4937625,1.379139,7.559095,8.8,8.36,0,0,8.99335,21.50496,0,1.240905,-1.240905,29.16021,74.76962,0.2138008,9.739139,6.047276,0,29.06406
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,10.81844,5.937,5.937,0,0,0,5.937,182.2207,0,0,0,10.81844,6.249474,5.937,0,0,10.37213,20.26406,4.568968,0,4.568968,33.49471,85.88371,0.2023892,6.5307,8.654754,0,31.0825
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,12.9018,16.94884,16.94884,10.20514,0,2.917901,16.94884,76.12199,0,0,0,12.9018,7.098631,6.7437,0,0,5.803164,24.37613,5.803164,0,5.803164,39.00008,100,0.1945105,18.64372,10.32144,12,37.27793
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,13.57942,3.630564,3.630564,0,0,0,3.630564,374.0306,9.757773,0,0,13.57942,3.821646,3.630564,0,0,0,29.59898,0,0,0,39.00008,100,0.1945105,3.99362,10.86354,0,43.1784
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,13.22657,5.961674,5.961674,0,0,0,5.961674,221.8601,6.951129,0,0,13.22657,6.275446,5.961674,0,0,0,29.59898,0,0,0,39.00008,100,0.1945105,6.557841,10.58126,0,42.82555
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,11.69151,3.770856,3.770856,0,-1,0,3.770856,310.0493,7.722191,0,0,11.69151,3.969322,3.770856,0,0,0,29.59898,0,0,0,39.00008,100,0.1945105,4.147942,9.35321,0,41.29049
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,8.760775,10.4391,8.36,0,-1,0,8.36,104.794,0,2.079101,3.123011,8.760775,8.8,8.36,0,0,0,29.59898,0,0.03922518,-0.03922518,38.95873,99.89398,0.1945105,11.48301,7.00862,0,38.35975
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,5.880845,8.844596,8.36,0,-1,0,8.36,70.34504,0,0.4845963,1.369056,5.880845,8.8,8.36,0,0,0.04358353,29.55975,0,2.919155,-2.919155,35.88167,92.0041,0.1945105,9.729056,4.704676,0,35.4406
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,2.678019,21.19822,8.36,0,-1,0,8.36,32.03371,0,12.83822,14.95804,2.678019,8.8,8.36,0,0,3.287089,26.6406,0,6.121982,-6.121982,29.42854,75.45763,0.1945105,23.31804,2.142415,0,29.31862
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,10.65588,8.36,0,-1,0,8.36,0,0,2.295879,3.361467,0,8.8,8.36,0,0,10.08929,20.51862,0,8.8,-8.8,20.15252,51.67303,0.1945105,11.72147,0,0,20.51862
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.86707,11.71862,0,0,0,20.15252,51.67303,0.1945105,0,0,0,11.71862
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,10.4642,8.36,0,-1,0,8.36,0,0,2.104196,3.150616,0,8.8,8.36,0,0,19.86707,11.71862,0,8.8,-8.8,10.87651,27.88843,0.1945105,11.51062,0,0,11.71862
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,11.54126,2.772686,0,-1,0,2.772686,0,0,8.768574,9.922699,0,2.918617,2.772686,0,0,29.64485,2.918617,0,2.918617,-2.918617,7.800015,20,0.1945105,12.69538,0,0,2.918617
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,5.228416,0,0,-1,0,0,0,0,5.228416,5.751258,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945105,5.751258,0,0,0
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,3.405354,0,0,-1,0,0,0,0,3.405354,3.745889,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945105,3.745889,0,0,0
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,1.257089,0,0,-1,0,0,0,0,1.257089,1.382798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945105,1.382798,0,0,0
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,4.687713,0,0,-1,0,0,0,0,4.687713,5.156484,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945105,5.156484,0,0,0
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,4.052842,0,0,-1,0,0,0,0,4.052842,4.458126,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945105,4.458126,0,0,0
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.8327528,0,0,-1,0,0,0,0,0.8327528,0.9160281,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945105,0.9160281,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.03066076,0,0,-1,0,0,0,0,0.03066076,0.03372684,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945105,0.03372684,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,1.89741,1.89741,10.69741,0,3.042445,1.89741,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1999004,2.087151,0,12,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,3.217555,3.217555,12,0,3.372,3.217555,0,0,0,0,0,0,0,8.782445,8.343323,24.52775,7.524,8.343323,0,8.343323,23.64618,60.63111,0.2073098,3.53931,0,12,7.524
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.6525381,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6525381,0,0,8.8,8.36,16.18443,15.03299,9.012538,0,9.012538,32.19622,82.55425,0.2052782,0,0.5220305,12,15.68553
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,2.348476,0.1513194,0.1513194,0,0,0,0.1513194,1551.999,0,0,0,2.348476,0.1592836,0.1513194,0,0,7.171893,23.14428,2.189193,0,2.189193,34.27308,87.8795,0.2015116,0.1664514,1.878781,0,25.49275
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,4.823226,0,0,0,-1,0,0,0,0,0,0,4.823226,0,0,0,0,4.9827,25.11455,4.823226,0,4.823226,38.84879,99.61208,0.1936817,0,3.858581,0,29.93777
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,3.653798,19.58854,19.58854,12,0,3.372,19.58854,18.65274,0,0,1.187392,3.653798,7.987935,7.588538,0,0,0.1594732,29.45545,0,4.334136,-4.334136,34.28021,87.89779,0.1936817,21.54739,2.923039,12,33.10925
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,1.378913,8.434611,8.434611,11.85107,0,3.33432,8.434611,16.34827,0,0,0,1.378913,0,0,3.416454,3.245631,4.975181,25.12132,4.624544,0,4.624544,38.66743,99.14707,0.1970444,9.278072,1.10313,12,26.50023
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,3.624177,2.198143,2.198143,0,0,0,2.198143,164.8745,0.9597061,0,0,3.624177,2.313834,2.198143,0,0,0.3506361,29.28341,0.3506361,0,0.3506361,39.00008,100,0.1965092,2.417957,2.899341,0,32.90758
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,6.342516,6.919858,6.919858,0,0,0,6.919858,91.65675,0,0,0,6.342516,7.284061,6.919858,0,0,0,29.59898,0,0.9415447,-0.9415447,38.0076,97.4552,0.1965092,7.611844,5.074013,0,35.94149
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,1.401511,9.356956,8.36,0,-1,0,8.36,16.76448,0,0.9969556,1.932651,1.401511,8.8,8.36,0,0,1.046161,28.65743,0,7.398489,-7.398489,30.20891,77.45859,0.1965092,10.29265,1.121209,0,30.05894
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,1.678755,2.881961,2.881961,0,-1,0,2.881961,58.25043,0,0,0,1.678755,3.033643,2.881961,0,0,9.266705,21.25894,0,1.354888,-1.354888,28.78073,73.7966,0.1965092,3.170157,1.343004,0,22.9377
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,1.069994,0,0,0,-1,0,0,0,0,0,0,1.069994,0,0,0,0,10.77214,19.90406,1.069994,0,1.069994,29.79582,76.39938,0.194894,0,0.8559952,0,20.97405
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.6276017,2.616698,2.616698,0,-1,0,2.616698,23.98449,0,4.440892E-16,0,0.6276017,2.754419,2.616698,0,0,9.702142,20.86705,0,2.126817,-2.126817,27.55396,70.65103,0.194894,2.878367,0.5020813,0,21.49465
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,13.59596,8.36,0,-1,0,8.36,0,0,5.235961,6.595558,0,8.8,8.36,0,0,12.06527,18.74023,0,8.8,-8.8,18.27794,46.86642,0.194894,14.95556,0,0,18.74023
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,8.379555,8.36,0,-1,0,8.36,0,0,0.01955513,0.8575106,0,8.8,8.36,0,0,21.84305,9.940233,0,8.8,-8.8,9.001927,23.08182,0.194894,9.21751,0,0,9.940233
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,1.983471,1.083222,0,-1,0,1.083222,0,0,0.9002496,1.098597,0,1.140234,1.083222,0,0,31.62083,1.140234,0,1.140234,-1.140234,7.800015,20,0.194894,2.181818,0,0,1.140234
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,9.861691,0,0,-1,0,0,0,0,9.861691,10.84786,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.194894,10.84786,0,0,0
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,2.759173,0,0,-1,0,0,0,0,2.759173,3.03509,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.194894,3.03509,0,0,0
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,2.76323,0,0,-1,0,0,0,0,2.76323,3.039553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.194894,3.039553,0,0,0
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.2793004,0,0,-1,0,0,0,0,0.2793004,0.3072304,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.194894,0.3072304,0,0,0
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,2.071982,0,0,-1,0,0,0,0,2.071982,2.27918,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.194894,2.27918,0,0,0
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,1.364724,0,0,-1,0,0,0,0,1.364724,1.501197,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.194894,1.501197,0,0,0
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,5.389404,0,0,-1,0,0,0,0,5.389404,5.928345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.194894,5.928345,0,0,0
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.8329104,0,0,-1,0,0,0,0,0.8329104,0.9162014,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.194894,0.9162014,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,4.68676,4.68676,12,0,3.372,4.68676,0,0,0,0,0,0,0,7.31324,6.947577,32.88775,0,6.947577,0,6.947577,14.39107,36.9001,0.2000119,5.155437,0,12,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.8983177,0.8983177,9.698318,0,2.789674,0.8983177,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.94018,6.25282,8.36,0,8.36,22.32206,57.23594,0.2014613,0.9881495,0,12,6.25282
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.9702734,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9702734,0,0,8.8,8.36,17.58018,13.77682,9.330274,0,9.330274,31.17353,79.93198,0.1998514,0,0.7762187,12,14.74709
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,2.112875,6.236722,6.236722,12,0,3.372,6.236722,33.87798,0,0,0,2.112875,0,0,5.763278,5.475115,8.249903,22.17407,7.58799,0,7.58799,38.37213,98.38988,0.203964,6.860394,1.6903,12,24.28694
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,2.346423,5.78502,5.78502,0,-1,0,5.78502,40.56033,0,0,0,2.346423,6.089495,5.78502,0,0,0.6619127,29.00326,0,3.743072,-3.743072,34.42659,88.27312,0.203964,6.363523,1.877139,0,31.34968
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,3.711228,4.015038,4.015038,0,0,0,4.015038,92.4332,0,0,0,3.711228,4.226356,4.015038,0,0,4.820882,25.26019,0,0.5151275,-0.5151275,33.88359,86.88084,0.203964,4.416542,2.968982,0,28.97141
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,3.266713,0.907419,0.907419,0,0,0,0.907419,360.0005,0,0,0,3.266713,0.9551778,0.907419,0,0,5.393246,24.74506,2.311535,0,2.311535,36.07651,92.50368,0.2011017,0.9981608,2.61337,0,28.01177
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,5.266679,0,0,0,0,0,0,0,2.184968,0,0,5.266679,0,0,0,0,3.081711,26.82544,3.081711,0,3.081711,39.00008,100,0.1974083,0,4.213343,0,32.09212
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,1.014992,13.70214,13.70214,12,0,3.372,13.70214,7.407546,0,0,0,1.014992,1.791721,1.702135,0,0,0,29.59898,0,0.7767289,-0.7767289,38.18134,97.90066,0.1974083,15.07235,0.8119935,12,30.61397
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,3.32663,0,0,0,-1,0,0,0,2.463598,0,0,3.32663,0,0,0,0,0.863032,28.82225,0.863032,0,0.863032,39.00008,100,0.1963982,0,2.661304,0,32.14888
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,3.504945,17.91618,8.36,0,-1,0,8.36,41.92518,0,9.556178,11.3478,3.504945,8.8,8.36,0,0,0,29.59898,0,5.295055,-5.295055,33.4186,85.68855,0.1963982,19.7078,2.803956,0,33.10392
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,2.613567,0,0,0,-1,0,0,0,0,0,0,2.613567,0,0,0,0,5.883395,24.30392,2.613567,0,2.613567,35.89805,92.04609,0.1934012,0,2.090854,0,26.91749
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,1.027211,5.170621,5.170621,0,-1,0,5.170621,19.8663,0,0,0,1.027211,5.44276,5.170621,0,0,3.269827,26.65613,0,4.415548,-4.415548,31.24365,80.11176,0.1934012,5.687684,0.8217691,0,27.68335
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.6839382,0.6839382,0,-1,0,0.6839382,0,0,0,0,0,0.7199349,0.6839382,0,0,8.175992,22.24059,0,0.7199349,-0.7199349,30.48477,78.16593,0.1934012,0.752332,0,0,22.24059
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,5.23658,5.23658,0,-1,0,5.23658,0,0,8.881784E-16,0,0,5.51219,5.23658,0,0,8.97592,21.52065,0,5.51219,-5.51219,24.67441,63.2676,0.1934012,5.760239,0,0,21.52065
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,4.365176,4.365176,0,-1,0,4.365176,0,0,8.881784E-16,0,0,4.594922,4.365176,0,0,15.10058,16.00846,0,4.594922,-4.594922,19.83094,50.84847,0.1934012,4.801693,0,0,16.00846
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.20604,11.41354,0,0,0,19.83094,50.84847,0.1934012,0,0,0,11.41354
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,1.78658,1.78658,0,-1,0,1.78658,0,0,2.220446E-16,0,0,1.88061,1.78658,0,0,20.20604,11.41354,0,1.88061,-1.88061,17.8486,45.76556,0.1934012,1.965237,0,0,11.41354
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,2.387823,2.387823,0,-1,0,2.387823,0,0,4.440892E-16,0,0,2.513498,2.387823,0,0,22.29561,9.532928,0,2.513498,-2.513498,15.19915,38.97209,0.1934012,2.626605,0,0,9.532928
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,3.427598,3.427598,0,-1,0,3.427598,0,0,4.440892E-16,0,0,3.607998,3.427598,0,0,25.08839,7.019431,0,3.607998,-3.607998,11.39598,29.22041,0.1934012,3.770358,0,0,7.019431
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,1.779575,1.779575,0,-1,0,1.779575,0,0,2.220446E-16,0,0,1.873236,1.779575,0,0,29.09727,3.411433,0,1.873236,-1.873236,9.421417,24.15743,0.1934012,1.957532,0,0,3.411433
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,2.610347,1.461286,0,-1,0,1.461286,0,0,1.14906,1.410095,0,1.538196,1.461286,0,0,31.17865,1.538196,0,1.538196,-1.538196,7.800015,20,0.1934012,2.871382,0,0,1.538196
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.202864,0,0,-1,0,0,0,0,0.202864,0.2231504,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1934012,0.2231504,0,0,0
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,5.520896,0,0,-1,0,0,0,0,5.520896,6.072986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1934012,6.072986,0,0,0
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,3.897968,3.897968,12,0,3.372,3.897968,0,0,0,0,0,0,0,8.102033,7.696931,32.88775,0,7.696931,0,7.696931,15.10196,38.72291,0.1978096,4.287764,0,12,0
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,3.364401,3.364401,12,0,3.372,3.364401,0,0,0,0,0,0,0,8.635599,8.203819,25.19082,6.927238,8.203819,0,8.203819,22.88479,58.67883,0.2021092,3.700841,0,12,6.927238
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,2.063138,1.130894,1.130894,9.930894,0,2.848516,1.130894,182.4342,0,0,0,2.063138,0,0,8.8,8.36,16.987,14.31067,10.42314,0,10.42314,32.77305,84.03329,0.2013083,1.243984,1.650511,12,16.37381
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,5.731556,0,0,0,0,0,0,0,0,0,0,5.731556,0,0,0,0,6.563865,23.6915,5.731556,0,5.731556,38.21048,97.9754,0.1956337,0,4.585245,0,29.42306
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,9.118032,0,0,0,-1,0,0,0,8.285723,0,0,9.118032,0,0,0,0,0.8323092,28.8499,0.8323092,0,0.8323092,39.00008,100,0.1948361,0,7.294426,0,37.96793
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,10.70747,5.92628,5.92628,0,0,0,5.92628,180.6777,4.469278,0,0,10.70747,6.238189,5.92628,0,0,0,29.59898,0,0,0,39.00008,100,0.1948361,6.518908,8.565973,0,40.30645
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,11.54099,0,0,0,0,0,0,0,11.54099,0,0,11.54099,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1948361,0,9.232793,0,41.13997
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,12.15878,0,0,0,0,0,0,0,12.15878,0,0,12.15878,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1948361,0,9.727024,0,41.75776
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,12.70731,8.505445,8.505445,3,0,1.095,8.505445,149.4021,6.912109,0,0,12.70731,5.795205,5.505444,0,0,0,29.59898,0,0,0,39.00008,100,0.1948361,9.355989,10.16585,12,42.30629
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,11.18635,1.49751,1.49751,0,-1,0,1.49751,746.9968,9.610028,0,0,11.18635,1.576327,1.49751,0,0,0,29.59898,0,0,0,39.00008,100,0.1948361,1.647261,8.949083,0,40.78533
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,9.432689,12.43702,8.36,0,-1,0,8.36,112.8312,0.6326892,4.077024,5.320726,9.432689,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1948361,13.68073,7.546151,0,39.03167
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,6.814095,3.7342,3.7342,0,-1,0,3.7342,182.478,2.883358,0,0,6.814095,3.930736,3.7342,0,0,0,29.59898,0,0,0,39.00008,100,0.1948361,4.10762,5.451276,0,36.41307
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,2.859852,6.840679,6.840679,0,-1,0,6.840679,41.80655,0,8.881784E-16,0,2.859852,7.200715,6.840679,0,0,0,29.59898,0,4.340863,-4.340863,34.42441,88.26753,0.1948361,7.524747,2.287882,0,32.45883
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.823181,25.25812,0,0,0,34.42441,88.26753,0.1948361,0,0,0,25.25812
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,6.838179,6.838179,0,-1,0,6.838179,0,0,8.881784E-16,0,0,7.198082,6.838179,0,0,4.823181,25.25812,0,7.198082,-7.198082,26.83696,68.81258,0.1948361,7.521996,0,0,25.25812
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.7212575,0.7212575,0,-1,0,0.7212575,0,0,1.110223E-16,0,0,0.7592185,0.7212575,0,0,12.82105,18.06003,0,0.7592185,-0.7592185,26.03667,66.76057,0.1948361,0.7933833,0,0,18.06003
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.66463,17.30081,0,0,0,26.03667,66.76057,0.1948361,0,0,0,17.30081
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,2.848882,2.848882,0,-1,0,2.848882,0,0,4.440892E-16,0,0,2.998823,2.848882,0,0,13.66463,17.30081,0,2.998823,-2.998823,22.87564,58.65536,0.1948361,3.13377,0,0,17.30081
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.9349188,0.9349188,0,-1,0,0.9349188,0,0,1.110223E-16,0,0,0.9841251,0.9349188,0,0,16.99665,14.30199,0,0.9841251,-0.9841251,21.83828,55.99548,0.1948361,1.028411,0,0,14.30199
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.8085403,0.8085403,0,-1,0,0.8085403,0,0,1.110223E-16,0,0,0.851095,0.8085403,0,0,18.09012,13.31787,0,0.851095,-0.851095,20.94115,53.69514,0.1948361,0.8893943,0,0,13.31787
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,1.816611,1.816611,0,-1,0,1.816611,0,0,0,0,0,1.912222,1.816611,0,0,19.03579,12.46677,0,1.912222,-1.912222,18.92549,48.52679,0.1948361,1.998272,0,0,12.46677
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,4.764447,4.764447,0,-1,0,4.764447,0,0,8.881784E-16,0,0,5.015207,4.764447,0,0,21.16048,10.55455,0,5.015207,-5.015207,13.639,34.97171,0.1948361,5.240892,0,0,10.55455
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.8655056,0.8655056,0,-1,0,0.8655056,0,0,1.110223E-16,0,0,0.9110585,0.8655056,0,0,26.73293,5.539342,0,0.9110585,-0.9110585,12.67865,32.50931,0.1948361,0.9520562,0,0,5.539342
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,2.095723,2.095723,0,-1,0,2.095723,0,0,0,0,0,2.206024,2.095723,0,0,27.74522,4.628284,0,2.206024,-2.206024,10.3533,26.54687,0.1948361,2.305295,0,0,4.628284
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,2.333473,2.333473,11.13347,0,3.152769,2.333473,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.19635,2.42226,8.36,0,8.36,18.28429,46.88271,0.1979303,2.56682,0,12,2.42226
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.83635,9.946259,8.36,0,8.36,26.21529,67.21855,0.1978205,0,0,12,9.946259
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,1.574391,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.574391,0,0,8.8,8.36,13.47635,17.47026,9.934391,0,9.934391,35.63988,91.38412,0.1963701,0,1.259512,12,19.04465
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,3.850656,3.185306,3.185306,0,0,0,3.185306,120.8881,0,0,0,3.850656,3.352953,3.185306,0,0,3.541963,26.41121,0.4977024,0,0.4977024,36.11204,92.59479,0.1959476,3.503836,3.080524,0,30.26187
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,7.145879,2.772685,2.772685,0,-1,0,2.772685,257.7242,1.183003,0,0,7.145879,2.918616,2.772685,0,0,3.044261,26.85914,3.044261,0,3.044261,39.00008,100,0.1934022,3.049953,5.716703,0,34.00502
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,10.45257,13.76618,13.76618,5.406184,0,1.703765,13.76618,75.92929,1.652566,0,0,10.45257,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1934022,15.1428,8.362053,12,40.05154
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,9.850413,0.8762725,0.8762725,0,0,0,0.8762725,1124.127,8.928021,0,0,9.850413,0.9223921,0.8762725,0,0,0,29.59898,0,0,0,39.00008,100,0.1934022,0.9638997,7.880331,0,39.44939
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,11.71262,0,0,0,0,0,0,0,11.71262,0,0,11.71262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1934022,0,9.370094,0,41.3116
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,11.44499,0,0,0,0,0,0,0,11.44499,0,0,11.44499,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1934022,0,9.15599,0,41.04396
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,10.80879,2.060258,2.060258,0,-1,0,2.060258,524.6331,8.640101,0,0,10.80879,2.168693,2.060258,0,0,0,29.59898,0,0,0,39.00008,100,0.1934022,2.266284,8.647036,0,40.40777
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,9.006416,0.2148124,0.2148124,0,-1,0,0.2148124,4192.69,8.780298,0,0,9.006416,0.2261183,0.2148124,0,0,0,29.59898,0,0,0,39.00008,100,0.1934022,0.2362936,7.205133,0,38.6054
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,6.40396,13.38358,8.36,0,-1,0,8.36,76.60239,0,5.023583,6.361941,6.40396,8.8,8.36,0,0,0,29.59898,0,2.39604,-2.39604,36.47443,93.52399,0.1934022,14.72194,5.123168,0,36.00294
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,3.013247,1.83293,1.83293,0,-1,0,1.83293,164.3951,0,0,0,3.013247,1.9294,1.83293,0,0,2.662267,27.20294,1.083847,0,1.083847,37.50266,96.16047,0.1925119,2.016223,2.410598,0,30.21618
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.57842,28.1784,0,0,0,37.50266,96.16047,0.1925119,0,0,0,28.1784
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,5.862462,5.862462,0,-1,0,5.862462,0,0,0,0,0,6.171012,5.862462,0,0,1.57842,28.1784,0,6.171012,-6.171012,30.99784,79.48148,0.1925119,6.448708,0,0,28.1784
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,5.684222,5.684222,0,-1,0,5.684222,0,0,8.881784E-16,0,0,5.983392,5.684222,0,0,8.435101,22.00739,0,5.983392,-5.983392,24.69079,63.30959,0.1925119,6.252645,0,0,22.00739
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.08331,16.024,0,0,0,24.69079,63.30959,0.1925119,0,0,0,16.024
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,1.116455,1.116455,0,-1,0,1.116455,0,0,2.220446E-16,0,0,1.175216,1.116455,0,0,15.08331,16.024,0,1.175216,-1.175216,23.45201,60.13322,0.1925119,1.2281,0,0,16.024
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.3712784,0.3712784,0,-1,0,0.3712784,0,0,5.551115E-17,0,0,0.3908194,0.3712784,0,0,16.38911,14.84878,0,0.3908194,-0.3908194,23.04004,59.07692,0.1925119,0.4084063,0,0,14.84878
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,1.311295,1.311295,0,-1,0,1.311295,0,0,0,0,0,1.38031,1.311295,0,0,16.82335,14.45796,0,1.38031,-1.38031,21.58507,55.34622,0.1925119,1.442424,0,0,14.45796
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,3.209173,3.209173,0,-1,0,3.209173,0,0,4.440892E-16,0,0,3.378077,3.209173,0,0,18.35703,13.07765,0,3.378077,-3.378077,18.02426,46.21597,0.1925119,3.530091,0,0,13.07765
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,1.430454,1.430454,0,-1,0,1.430454,0,0,0,0,0,1.505741,1.430454,0,0,22.11045,9.699574,0,1.505741,-1.505741,16.43707,42.14626,0.1925119,1.573499,0,0,9.699574
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,1.089453,1.089453,0,-1,0,1.089453,0,0,0,0,0,1.146793,1.089453,0,0,23.78349,8.193832,0,1.146793,-1.146793,15.22825,39.04671,0.1925119,1.198398,0,0,8.193832
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,3.046471,3.046471,0,-1,0,3.046471,0,0,0,0,0,3.206811,3.046471,0,0,25.05771,7.04704,0,3.206811,-3.206811,11.84797,30.37935,0.1925119,3.351118,0,0,7.04704
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.62083,3.840229,0,0,0,11.84797,30.37935,0.1925119,0,0,0,3.840229
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,2.607883,2.607883,0,0,0,2.607883,0,0,4.440892E-16,0,0,2.74514,2.607883,0,0,28.62083,3.840229,0,2.74514,-2.74514,8.95434,22.9598,0.1925119,2.868671,0,0,3.840229
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,2.506489,2.096979,2.096979,10.89698,0,3.092936,2.096979,119.5285,1.776357E-15,0,0,2.506489,0,0,8.8,8.36,31.67099,1.095088,10.86649,0,10.86649,19.2632,49.39271,0.1930316,2.306677,2.005191,12,3.601577
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,5.090811,6.456722,6.456722,12,0,3.372,6.456722,78.84513,0,0,0,5.090811,0,0,5.543278,5.266114,20.8045,10.87493,10.35693,0,10.35693,29.08864,74.58611,0.1950996,7.102395,4.072649,12,15.96574
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,6.428916,6.813169,6.813169,0,-1,0,6.813169,94.36012,0,0,0,6.428916,7.171757,6.813169,0,0,10.44757,20.19616,0,0.7428422,-0.7428422,28.30561,72.57835,0.1950996,7.494486,5.143132,0,26.62508
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,8.992547,14.34456,14.34456,12,0,3.372,14.34456,62.68961,0,0,0,8.992547,2.467956,2.344558,0,0,11.27295,19.45332,6.524591,0,6.524591,34.49538,88.44952,0.1966881,15.77901,7.194037,12,28.44587
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,9.78033,15.96679,15.96679,11.18643,0,3.166166,15.96679,61.25419,0,0,0,9.78033,5.031965,4.780367,0,0,4.748364,25.32545,4.748364,0,4.748364,39.00008,100,0.196958,17.56347,7.824264,12,35.10578
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,11.69919,0.2463085,0.2463085,0,0,0,0.2463085,4749.812,11.43992,0,0,11.69919,0.2592721,0.2463085,0,0,0,29.59898,0,0,0,39.00008,100,0.196958,0.2709394,9.359354,0,41.29817
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,11.94306,12.49236,12.49236,4.132357,0,1.381486,12.49236,95.60296,3.143063,0,0,11.94306,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.196958,13.74159,9.55445,12,41.54204
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,10.79169,9.75397,8.36,0,-1,0,8.36,129.0872,1.991687,1.39397,2.369368,10.79169,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.196958,10.72937,8.633349,0,40.39066
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,8.173987,6.425598,6.425598,0,-1,0,6.425598,127.2098,1.410201,0,0,8.173987,6.763787,6.425598,0,0,0,29.59898,0,0,0,39.00008,100,0.196958,7.068157,6.53919,0,37.77296
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,5.345286,11.75961,8.36,0,-1,0,8.36,63.93883,0,3.399611,4.575572,5.345286,8.8,8.36,0,0,0,29.59898,0,3.454714,-3.454714,35.35849,90.66261,0.196958,12.93557,4.276229,0,34.94426
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,2.70067,7.681728,7.681728,0,-1,0,7.681728,35.15705,0,0,0.08990102,2.70067,8.08603,7.681728,0,0,3.838571,26.14426,0,5.38536,-5.38536,29.68182,76.10709,0.196958,8.449901,2.160536,0,28.84493
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,9.453439,8.36,0,-1,0,8.36,0,0,1.093439,2.038783,0,8.8,8.36,0,0,9.822305,20.7589,0,8.8,-8.8,20.40581,52.32248,0.196958,10.39878,0,0,20.7589
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,18.33648,8.36,0,-1,0,8.36,0,0,9.97648,11.81013,0,8.8,8.36,0,0,19.60008,11.9589,0,8.8,-8.8,11.12979,28.53787,0.196958,20.17013,0,0,11.9589
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,15.92031,3.000959,0,-1,0,3.000959,0,0,12.91935,14.51138,0,3.158904,3.000959,0,0,29.37786,3.158904,0,3.158904,-3.158904,7.800015,20,0.196958,17.51234,0,0,3.158904
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,9.139917,0,0,-1,0,0,0,0,9.139917,10.05391,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196958,10.05391,0,0,0
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,3.510556,0,0,-1,0,0,0,0,3.510556,3.861612,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196958,3.861612,0,0,0
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196958,0,0,0,0
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,2.429436,0,0,-1,0,0,0,0,2.429436,2.67238,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196958,2.67238,0,0,0
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,2.67634,0,0,-1,0,0,0,0,2.67634,2.943974,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196958,2.943974,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,3.010054,0,0,-1,0,0,0,0,3.010054,3.311059,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196958,3.311059,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,3.088046,0,0,-1,0,0,0,0,3.088046,3.396851,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196958,3.396851,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,3.90145,0,0,-1,0,0,0,0,3.90145,4.291595,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196958,4.291595,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196958,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,3.098031,3.098031,11.89803,0,3.346202,3.098031,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1999519,3.407835,0,12,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,1.610611,10.30058,10.30058,12,0,3.372,10.30058,15.63612,0,0,0,1.610611,0,0,1.699418,1.614447,24.52775,7.524,3.225059,0,3.225059,18.79057,48.18084,0.2008928,11.33064,1.288489,12,9.134611
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,4.035348,9.132707,9.132707,12,0,3.372,9.132707,44.18568,0,0,0,4.035348,0,0,2.867293,2.723928,21.30269,10.42655,6.759277,0,6.759277,25.20298,64.62289,0.2027294,10.04598,3.228279,12,14.4619
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,6.60351,10.377,8.36,0,-1,0,8.36,78.98936,0,2.016996,3.054696,6.60351,8.8,8.36,0,0,14.54342,16.5099,0,2.19649,-2.19649,22.88768,58.68623,0.2027294,11.4147,5.282808,0,23.11341
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,10.3614,2.638687,2.638687,0,0,0,2.638687,392.6725,0,0,0,10.3614,2.777565,2.638687,0,0,16.98396,14.31341,7.583833,0,7.583833,30.08233,77.13403,0.1974975,2.902556,8.289119,0,24.67481
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,11.17059,3.912216,3.912216,0,0,0,3.912216,285.531,0,0,0,11.17059,4.118123,3.912216,0,0,9.400129,21.13886,7.052468,0,7.052468,36.77289,94.28928,0.1928689,4.303438,8.936473,0,32.30945
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,13.04774,16.106,16.106,7.746005,0,2.295739,16.106,81.01162,1.900075,0,0,13.04774,8.8,8.36,0,0,2.347661,27.48608,2.347661,0,2.347661,39.00008,100,0.1913759,17.71661,10.43819,12,40.53382
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,13.22251,5.355195,5.355195,0,0,0,5.355195,246.91,7.585466,0,0,13.22251,5.637047,5.355195,0,0,0,29.59898,0,0,0,39.00008,100,0.1913759,5.890714,10.57801,0,42.82149
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,11.2213,4.548265,4.548265,0,-1,0,4.548265,246.716,6.433653,0,0,11.2213,4.787648,4.548265,0,0,0,29.59898,0,0,0,39.00008,100,0.1913759,5.003092,8.97704,0,40.82028
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,8.847226,15.11354,8.36,0,-1,0,8.36,105.8281,0.04722612,6.753539,8.264893,8.847226,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1913759,16.62489,7.077781,0,38.44621
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,5.865539,14.38478,8.36,0,-1,0,8.36,70.16194,0,6.024779,7.463257,5.865539,8.8,8.36,0,0,0,29.59898,0,2.934462,-2.934462,35.90688,92.06875,0.1913759,15.82326,4.692431,0,35.46452
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,2.907535,3.610699,3.610699,0,-1,0,3.610699,80.52555,0,0,0,2.907535,3.800736,3.610699,0,0,3.260513,26.66452,0,0.8932005,-0.8932005,34.96537,89.65461,0.1913759,3.971769,2.326028,0,29.57205
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,21.58127,8.36,0,-1,0,8.36,0,0,13.22127,15.3794,0,8.8,8.36,0,0,4.252958,25.77132,0,8.8,-8.8,25.68935,65.87,0.1913759,23.7394,0,0,25.77132
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,24.55752,8.36,0,-1,0,8.36,0,0,16.19752,18.65327,0,8.8,8.36,0,0,14.03074,16.97132,0,8.8,-8.8,16.41334,42.0854,0.1913759,27.01327,0,0,16.97132
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,21.08052,7.76275,0,-1,0,7.76275,0,0,13.31777,15.42582,0,8.171316,7.76275,0,0,23.80851,8.171316,0,8.171316,-8.171316,7.800015,20,0.1913759,23.18857,0,0,8.171316
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1913759,0,0,0,8.426001E-16
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,2.838592,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.838592,3.122451,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1913759,3.122451,0,0,8.426001E-16
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,1.985768,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.985768,2.184345,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1913759,2.184345,0,0,8.426001E-16
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1913759,0,0,0,8.426001E-16
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1913759,0,0,0,8.426001E-16
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,1.256913,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.256913,1.382605,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1913759,1.382605,0,0,8.426001E-16
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,1.765756,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.765756,1.942332,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1913759,1.942332,0,0,8.426001E-16
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.8650995,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8650995,0.9516094,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1913759,0.9516094,0,0,8.426001E-16
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,1.556999,1.556999,10.357,0,2.956321,1.556999,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1928784,1.712699,0,12,8.426001E-16
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,1.5565,1.5565,10.3565,0,2.956194,1.5565,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.194302,1.71215,0,12,7.524
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,2.155172,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.155172,0,0,8.8,8.36,16.16775,15.048,10.51517,0,10.51517,33.63757,86.25,0.1930534,0,1.724137,12,17.20317
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,4.82023,6.589788,6.589788,0,0,0,6.589788,73.14696,0,8.881784E-16,0,4.82023,6.936619,6.589788,0,0,5.652582,24.51165,0,2.11639,-2.11639,31.4067,80.52983,0.1930534,7.248767,3.856184,0,29.33188
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,7.499916,4.131083,4.131083,0,-1,0,4.131083,181.5484,0,0,0,7.499916,4.348508,4.131083,0,0,8.004126,22.39527,3.151408,0,3.151408,34.39639,88.19569,0.1912299,4.54419,5.999933,0,29.89518
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,10.78487,10.35931,10.35931,4.723769,0,1.531114,10.35931,104.108,0,0,0,10.78487,5.932153,5.635545,0,0,4.852717,25.23153,4.852717,0,4.852717,39.00008,100,0.18992,11.39525,8.627896,12,36.0164
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,11.62356,18.11881,18.11881,9.758809,0,2.804979,18.11881,64.15189,2.823559,0,0,11.62356,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.18992,19.93069,9.298847,12,41.22254
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,11.28064,0,0,0,0,0,0,0,11.28064,0,0,11.28064,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.18992,0,9.02451,0,40.87962
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,10.05255,9.678349,9.678349,3,0,1.095,9.678349,103.8663,3.022705,0,0,10.05255,7.029841,6.678349,0,0,0,29.59898,0,0,0,39.00008,100,0.18992,10.64618,8.042037,12,39.65152
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,9.362192,5.60477,5.60477,0,-1,0,5.60477,167.0397,3.462435,0,0,9.362192,5.899758,5.60477,0,0,0,29.59898,0,0,0,39.00008,100,0.18992,6.165247,7.489754,0,38.96117
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,7.506045,9.605276,8.36,0,-1,0,8.36,89.78523,0,1.245276,2.205803,7.506045,8.8,8.36,0,0,0,29.59898,0,1.293955,-1.293955,37.63613,96.50271,0.18992,10.5658,6.004837,0,37.10502
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,5.635492,0,0,0,-1,0,0,0,4.197764,0,0,5.635492,0,0,0,0,1.437727,28.30502,1.437727,0,1.437727,39.00008,100,0.1891168,0,4.508393,0,33.94051
