Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,3.138429,7.327632,7.327632,0,-1,0,7.327632,42.83005,0,0,0,3.138429,7.713297,7.327632,0,0,0,29.59898,0,4.574868,-4.574868,34.17774,87.63506,0.1891168,8.060395,2.510743,0,32.73741
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,10.91497,8.36,0,-1,0,8.36,0,0,2.554965,3.646462,0,8.8,8.36,0,0,5.083187,25.02411,0,8.8,-8.8,24.90173,63.85046,0.1891168,12.00646,0,0,25.02411
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,18.43946,8.36,0,-1,0,8.36,0,0,10.07946,11.92341,0,8.8,8.36,0,0,14.86096,16.22411,0,8.8,-8.8,15.62571,40.06585,0.1891168,20.28341,0,0,16.22411
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.63874,7.42411,0,0,0,15.62571,40.06585,0.1891168,0,0,0,7.42411
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,17.52773,7.052904,0,-1,0,7.052904,0,0,10.47482,12.22759,0,7.42411,7.052904,0,0,24.63874,7.42411,0,7.42411,-7.42411,7.800015,20,0.1891168,19.2805,0,0,7.42411
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,1.231834,0,0,-1,0,0,0,0,1.231834,1.355018,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1891168,1.355018,0,0,0
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1891168,0,0,0,0
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1891168,0,0,0,0
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,4.753436,0,0,-1,0,0,0,0,4.753436,5.228779,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1891168,5.228779,0,0,0
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,3.301342,0,0,-1,0,0,0,0,3.301342,3.631476,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1891168,3.631476,0,0,0
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,1.21316,0,0,-1,0,0,0,0,1.21316,1.334476,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1891168,1.334476,0,0,0
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1891168,0,0,0,0
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,3.94282,3.94282,12,0,3.372,3.94282,0,0,0,0,0,0,0,8.05718,7.654321,32.88775,0,7.654321,0,7.654321,15.06154,38.61926,0.1914684,4.337102,0,12,0
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,5.540874,5.540874,12,0,3.372,5.540874,0,0,0,0,0,0,0,6.459126,6.136169,25.23343,6.888889,6.136169,0,6.136169,20.88282,53.54559,0.19328,6.094962,0,12,6.888889
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.4797486,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4797486,0,0,8.8,8.36,19.09726,12.41144,8.839748,0,8.839748,29.26895,75.04843,0.1930646,0,0.3837989,12,12.89119
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.580077,0.3072474,0.3072474,7.336129,0,2.192041,0.3072474,1165.21,0,0,0,3.580077,0,0,7.028882,6.677437,10.25751,20.36722,10.25751,0,10.25751,39.00008,100,0.1910223,0.3379721,2.864061,12,23.94729
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,6.450094,11.42894,8.36,0,-1,0,8.36,77.15423,0,3.06894,4.211834,6.450094,8.8,8.36,0,0,0,29.59898,0,2.349906,-2.349906,36.52306,93.64868,0.1910223,12.57183,5.160075,0,36.04907
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,6.778677,0,0,0,0,0,0,0,4.16767,0,0,6.778677,0,0,0,0,2.611007,27.24907,2.611007,0,2.611007,39.00008,100,0.1896939,0,5.422942,0,34.02775
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,8.577735,6.812054,6.812054,0,0,0,6.812054,125.92,1.407152,0,0,8.577735,7.170583,6.812054,0,0,0,29.59898,0,0,0,39.00008,100,0.1896939,7.493259,6.862188,0,38.17671
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,8.801853,2.125761,2.125761,0,0,0,2.125761,414.0565,6.56421,0,0,8.801853,2.237643,2.125761,0,0,0,29.59898,0,0,0,39.00008,100,0.1896939,2.338337,7.041483,0,38.40083
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,4.281739,8.741611,8.741611,4.673959,0,1.518512,8.741611,48.98112,0,0,0,4.281739,4.281739,4.067652,0,0,0,29.59898,0,0,0,39.00008,100,0.1896939,9.615772,3.425391,12,33.88072
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.85422,9.409379,8.36,0,-1,0,8.36,46.10312,0,1.049379,1.990317,3.85422,8.8,8.36,0,0,0,29.59898,0,4.94578,-4.94578,33.78677,86.63257,0.1896939,10.35032,3.083376,0,33.4532
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,3.579944,4.773171,4.773171,0,-1,0,4.773171,75.00137,0,0,0,3.579944,5.024391,4.773171,0,0,5.495311,24.6532,0,1.444447,-1.444447,32.26419,82.72852,0.1896939,5.250489,2.863955,0,28.23314
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,2.19936,2.867748,2.867748,0,-1,0,2.867748,76.69293,0,4.440892E-16,0,2.19936,3.018682,2.867748,0,0,7.100252,23.20875,0,0.819322,-0.819322,31.40055,80.51406,0.1896939,3.154522,1.759488,0,25.40811
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.562364,9.814923,8.36,0,-1,0,8.36,18.68857,0,1.454923,2.436415,1.562364,8.8,8.36,0,0,8.010611,22.38943,0,7.237636,-7.237636,23.77141,60.95221,0.1896939,10.79642,1.249892,0,23.95179
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,15.98044,8.36,0,-1,0,8.36,0,0,7.620438,9.218482,0,8.8,8.36,0,0,16.05243,15.15179,0,8.8,-8.8,14.49539,37.1676,0.1896939,17.57848,0,0,15.15179
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,13.23681,6.034204,0,-1,0,6.034204,0,0,7.20261,8.526291,0,6.351793,6.034204,0,0,25.83021,6.351793,0,6.351793,-6.351793,7.800015,20,0.1896939,14.56049,0,0,6.351793
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,13.58059,0,0,-1,0,0,0,0,13.58059,14.93865,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1896939,14.93865,0,0,0
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1896939,0,0,0,0
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.3806716,0,0,-1,0,0,0,0,0.3806716,0.4187387,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1896939,0.4187387,0,0,0
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,2.441815,0,0,-1,0,0,0,0,2.441815,2.685997,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1896939,2.685997,0,0,0
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,1.478445,0,0,-1,0,0,0,0,1.478445,1.62629,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1896939,1.62629,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,1.446119,0,0,-1,0,0,0,0,1.446119,1.590731,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1896939,1.590731,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,1.914582,0,0,-1,0,0,0,0,1.914582,2.10604,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1896939,2.10604,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,1.242445,0,0,-1,0,0,0,0,1.242445,1.366689,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1896939,1.366689,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,2.746558,0,0,-1,0,0,0,0,2.746558,3.021214,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1896939,3.021214,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1896939,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,3.530887,3.530887,12,0,3.372,3.530887,0,0,0,0,0,0,0,8.469113,8.045657,32.88775,0,8.045657,0,8.045657,15.4328,39.57119,0.1919222,3.883976,0,12,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.200359,2.705227,2.705227,11.50523,0,3.246822,2.705227,44.37183,1.776357E-15,0,0,1.200359,0,0,8.8,8.36,24.8421,7.241092,9.560359,0,9.560359,24.50255,62.82692,0.193337,2.97575,0.9602869,12,8.44145
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.765641,1.114414,1.114414,9.914413,0,2.844347,1.114414,248.17,1.776357E-15,0,0,2.765641,0,0,8.8,8.36,15.28174,15.84541,11.12564,0,11.12564,35.05726,89.89023,0.1928242,1.225855,2.212513,12,18.61106
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,6.91827,10.569,8.36,0,-1,0,8.36,82.75443,0,2.209001,3.265901,6.91827,8.8,8.36,0,0,4.156096,25.85849,0,1.88173,-1.88173,33.07374,84.8043,0.1928242,11.6259,5.534616,0,32.77676
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,7.858552,0,0,0,0,0,0,0,1.611645,0,0,7.858552,0,0,0,0,6.246907,23.97676,6.246907,0,6.246907,39.00008,100,0.1898892,0,6.286841,0,31.83531
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,5.967759,8.550405,8.550405,3,0,1.095,8.550405,69.79504,0.1252277,0,0,5.967759,5.842531,5.550405,0,0,0,29.59898,0,0,0,39.00008,100,0.1898892,9.405445,4.774207,12,35.56674
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,4.430231,13.83863,13.83863,9.62991,0,2.772367,13.83863,32.01351,0,0,0,4.430231,4.430231,4.20872,0,0,0,29.59898,0,0,0,39.00008,100,0.1898892,15.22249,3.544185,12,34.02921
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,6.339477,22.33771,20.36,12,0,3.372,20.36,31.13692,0,1.977714,4.211485,6.339477,8.8,8.36,0,0,0,29.59898,0,2.460523,-2.460523,36.40646,93.34971,0.1898892,24.57149,5.071581,12,35.93845
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,3.040781,6.25687,6.25687,0,-1,0,6.25687,48.59908,0,8.881784E-16,0,3.040781,6.586179,6.25687,0,0,2.733915,27.13845,0,3.545398,-3.545398,32.66928,83.76722,0.1898892,6.882557,2.432625,0,30.17924
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,2.279689,13.35813,8.36,0,-1,0,8.36,27.26901,0,4.998126,6.333939,2.279689,8.8,8.36,0,0,6.673245,23.59306,0,6.520311,-6.520311,25.79627,66.14415,0.1898892,14.69394,1.823751,0,25.87275
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,1.106044,4.462888,4.462888,0,-1,0,4.462888,24.78314,0,0,0,1.106044,4.697777,4.462888,0,0,13.91804,17.07275,0,3.591733,-3.591733,22.01025,56.43643,0.1898892,4.909177,0.8848351,0,18.17879
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.7823357,0,0,0,-1,0,0,0,0,0,0,0.7823357,0,0,0,0,17.90885,13.48101,0.7823357,0,0.7823357,22.75244,58.33947,0.1895279,0,0.6258686,0,14.26335
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,7.34247,7.34247,0,-1,0,7.34247,0,0,8.881784E-16,0,0,7.728916,7.34247,0,0,17.12651,14.18512,0,7.728916,-7.728916,14.60545,37.44979,0.1895279,8.076716,0,0,14.18512
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,20.58568,6.13339,0,-1,0,6.13339,0,0,14.45229,16.51086,0,6.4562,6.13339,0,0,25.7142,6.4562,0,6.4562,-6.4562,7.800015,20,0.1895279,22.64425,0,0,6.4562
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,14.61622,0,0,-1,0,0,0,0,14.61622,16.07784,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1895279,16.07784,0,0,0
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,11.42571,0,0,-1,0,0,0,0,11.42571,12.56828,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1895279,12.56828,0,0,0
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,2.692509,0,0,-1,0,0,0,0,2.692509,2.96176,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1895279,2.96176,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.8963553,0,0,-1,0,0,0,0,0.8963553,0.9859908,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1895279,0.9859908,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1895279,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.8381993,0,0,-1,0,0,0,0,0.8381993,0.9220193,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1895279,0.9220193,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,4.377261,0,0,-1,0,0,0,0,4.377261,4.814987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1895279,4.814987,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,1.714422,0,0,-1,0,0,0,0,1.714422,1.885864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1895279,1.885864,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.7117679,0,0,-1,0,0,0,0,0.7117679,0.7829446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1895279,0.7829446,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1895279,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,5.504874,5.504874,12,0,3.372,5.504874,0,0,0,0,0,0,0,6.495126,6.17037,32.88775,0,6.17037,0,6.17037,13.65374,35.00953,0.1911006,6.055361,0,12,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.126811,1.385039,1.385039,10.18504,0,2.912815,1.385039,153.556,1.776357E-15,0,0,2.126811,0,0,8.8,8.36,26.71738,5.553333,10.48681,0,10.48681,23.60241,60.51886,0.1911374,1.523543,1.701448,12,7.680144
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,4.241268,9.929193,9.929193,12,0,3.372,9.929193,42.71513,0,0,0,4.241268,0,0,2.070807,1.967267,16.23057,14.99146,6.208535,0,6.208535,29.49234,75.62123,0.1923541,10.92211,3.393014,12,19.23273
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,6.139767,0,0,0,-1,0,0,0,0,0,0,6.139767,0,0,0,0,10.02204,20.57914,6.139767,0,6.139767,35.31703,90.55631,0.1896712,0,4.911814,0,26.71891
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,8.231018,6.346376,6.346376,0,0,0,6.346376,129.6964,0,0,0,8.231018,6.680397,6.346376,0,0,3.882271,26.10493,1.550622,0,1.550622,36.78808,94.32822,0.1890055,6.981014,6.584815,0,34.33595
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,11.43795,0.7572811,0.7572811,0,0,0,0.7572811,1510.397,8.309163,0,0,11.43795,0.7971379,0.7572811,0,0,2.331649,27.50049,2.331649,0,2.331649,39.00008,100,0.1880131,0.8330091,9.15036,0,38.93844
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,11.85803,0,0,0,0,0,0,0,11.85803,0,0,11.85803,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1880131,0,9.486426,0,41.45701
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,11.81328,0,0,0,0,0,0,0,11.81328,0,0,11.81328,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1880131,0,9.450624,0,41.41226
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,9.651052,5.271117,5.271117,0,-1,0,5.271117,183.0931,4.102508,0,0,9.651052,5.548544,5.271117,0,0,0,29.59898,0,0,0,39.00008,100,0.1880131,5.798229,7.720842,0,39.25003
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,6.941213,0,0,0,-1,0,0,0,6.941213,0,0,6.941213,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1880131,0,5.55297,0,36.54019
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,3.19799,0,0,0,-1,0,0,0,3.19799,0,0,3.19799,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1880131,0,2.558392,0,32.79697
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.813841,15.6921,8.36,0,-1,0,8.36,21.69666,0,7.3321,8.90131,1.813841,8.8,8.36,0,0,0,29.59898,0,6.986159,-6.986159,31.63602,81.11784,0.1880131,17.26131,1.451073,0,31.41282
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,7.48504,7.48504,0,-1,0,7.48504,0,0,8.881784E-16,0,0,7.878989,7.48504,0,0,7.762399,22.61282,0,7.878989,-7.878989,23.33084,59.82254,0.1880131,8.233543,0,0,22.61282
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,15.02967,8.36,0,-1,0,8.36,0,0,6.669675,8.172643,0,8.8,8.36,0,0,16.51683,14.73383,0,8.8,-8.8,14.05482,36.03793,0.1880131,16.53264,0,0,14.73383
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,9.326088,5.637138,0,-1,0,5.637138,0,0,3.688949,4.621558,0,5.93383,5.637138,0,0,26.29461,5.93383,0,5.93383,-5.93383,7.800015,20,0.1880131,10.2587,0,0,5.93383
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,10.33752,0,0,-1,0,0,0,0,10.33752,11.37127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1880131,11.37127,0,0,0
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.3525119,0,0,-1,0,0,0,0,0.3525119,0.3877631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1880131,0.3877631,0,0,0
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,3.095879,0,0,-1,0,0,0,0,3.095879,3.405467,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1880131,3.405467,0,0,0
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,4.70649,0,0,-1,0,0,0,0,4.70649,5.177139,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1880131,5.177139,0,0,0
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,1.756834,0,0,-1,0,0,0,0,1.756834,1.932518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1880131,1.932518,0,0,0
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,1.569915,0,0,-1,0,0,0,0,1.569915,1.726906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1880131,1.726906,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.8250126,0,0,-1,0,0,0,0,0.8250126,0.9075139,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1880131,0.9075139,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,3.038825,0,0,-1,0,0,0,0,3.038825,3.342707,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1880131,3.342707,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.07591911,0.07591911,8.875919,0,2.581608,0.07591911,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1881899,0.08351102,0,12,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,4.334679,4.334679,12,0,3.372,4.334679,0,0,0,0,0,0,0,7.665321,7.282055,24.52775,7.524,7.282055,0,7.282055,22.63937,58.04956,0.1898961,4.768147,0,12,7.524
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.12081,11.61963,11.61963,12,0,3.372,11.61963,9.64583,0,0,0,1.12081,0,0,0.3803707,0.3613522,17.2457,14.07785,1.482162,0,1.482162,24.04547,61.65494,0.1901667,12.78159,0.8966478,12,15.19866
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.560825,13.1041,13.1041,12,0,3.372,13.1041,34.80457,0,0,0,4.560825,1.162206,1.104096,0,0,15.76354,15.41179,3.398619,0,3.398619,27.26969,69.92213,0.1907291,14.41451,3.64866,12,19.97262
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,6.111829,4.536163,4.536163,0,-1,0,4.536163,134.7357,0,0,0,6.111829,4.774908,4.536163,0,0,12.36492,18.47055,1.336921,0,1.336921,28.538,73.17422,0.1901819,4.989779,4.889463,0,24.58238
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,5.030624,0.7429536,0.7429536,0,0,0,0.7429536,677.1115,0,0,0,5.030624,0.7820565,0.7429536,0,0,11.028,19.67378,4.248568,0,4.248568,32.56855,83.50893,0.1884635,0.8172489,4.024499,0,24.7044
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,5.255542,0,0,0,0,0,0,0,0,0,0,5.255542,0,0,0,0,6.779429,23.49749,5.255542,0,5.255542,37.55439,96.29312,0.1863802,0,4.204433,0,28.75303
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,8.355504,0,0,0,0,0,0,0,6.831617,0,0,8.355504,0,0,0,0,1.523888,28.22748,1.523888,0,1.523888,39.00008,100,0.1857848,0,6.684403,0,36.58298
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,9.162794,6.365653,6.365653,0,0,0,6.365653,143.9411,2.462107,0,0,9.162794,6.700687,6.365653,0,0,0,29.59898,0,0,0,39.00008,100,0.1857848,7.002218,7.330235,0,38.76177
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,7.746525,5.653921,5.653921,0,-1,0,5.653921,137.0116,1.795029,0,0,7.746525,5.951496,5.653921,0,0,0,29.59898,0,0,0,39.00008,100,0.1857848,6.219313,6.19722,0,37.3455
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,4.797062,5.652931,5.652931,0,-1,0,5.652931,84.85974,0,0,0,4.797062,5.950453,5.652931,0,0,0,29.59898,0,1.153391,-1.153391,37.7843,96.88262,0.1857848,6.218224,3.83765,0,34.39604
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,3.395195,0,0,0,-1,0,0,0,2.11365,0,0,3.395195,0,0,0,0,1.281546,28.44559,1.281546,0,1.281546,39.00008,100,0.1852869,0,2.716156,0,31.84078
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.696886,8.74414,8.36,0,-1,0,8.36,20.29768,0,0.3841397,1.258554,1.696886,8.8,8.36,0,0,0,29.59898,0,7.103114,-7.103114,31.51274,80.80173,0.1852869,9.618554,1.357509,0,31.29586
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,9.101284,8.36,0,-1,0,8.36,0,0,0.7412839,1.651412,0,8.8,8.36,0,0,7.892349,22.49586,0,8.8,-8.8,22.23672,57.01713,0.1852869,10.01141,0,0,22.49586
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.67013,13.69586,0,0,0,22.23672,57.01713,0.1852869,0,0,0,13.69586
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,21.81298,8.36,0,-1,0,8.36,0,0,13.45298,15.63428,0,8.8,8.36,0,0,17.67013,13.69586,0,8.8,-8.8,12.96071,33.23252,0.1852869,23.99428,0,0,13.69586
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,24.44197,4.651071,0,-1,0,4.651071,0,0,19.79089,22.23509,0,4.895864,4.651071,0,0,27.4479,4.895864,0,4.895864,-4.895864,7.800015,20,0.1852869,26.88616,0,0,4.895864
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,3.964172,0,0,-1,0,0,0,0,3.964172,4.36059,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852869,4.36059,0,0,0
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852869,0,0,0,0
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.5384663,0,0,-1,0,0,0,0,0.5384663,0.5923129,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852869,0.5923129,0,0,0
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,4.082068,0,0,-1,0,0,0,0,4.082068,4.490275,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852869,4.490275,0,0,0
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,1.281381,0,0,-1,0,0,0,0,1.281381,1.409519,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852869,1.409519,0,0,0
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,3.068826,0,0,-1,0,0,0,0,3.068826,3.375709,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852869,3.375709,0,0,0
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,4.066638,0,0,-1,0,0,0,0,4.066638,4.473301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852869,4.473301,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,2.136439,2.136439,10.93644,0,3.102919,2.136439,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1866885,2.350083,0,12,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,2.671496,2.671496,11.4715,0,3.238289,2.671496,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1883466,2.938646,0,12,7.524
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.395153,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.395153,0,0,8.8,8.36,16.16775,15.048,10.75515,0,10.75515,33.86523,86.83376,0.187565,0,1.916123,12,17.44315
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.821006,12.65415,12.65415,12,0,3.372,12.65415,46.00078,0,0,0,5.821006,0.6885738,0.6541451,0,0,5.4126,24.72764,5.132432,0,5.132432,38.73429,99.31849,0.1883636,13.91956,4.656805,12,30.54864
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,8.12283,1.605569,1.605569,0,-1,0,1.605569,505.916,6.15259,0,0,8.12283,1.690073,1.605569,0,0,0.2801681,29.34683,0.2801681,0,0.2801681,39.00008,100,0.1882604,1.766126,6.498264,0,37.46966
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,9.495383,12.20941,12.20941,3.849409,0,1.3099,12.20941,77.77103,0.6953834,0,0,9.495383,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1882604,13.43035,7.596307,12,39.09436
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,11.52241,1.16133,1.16133,0,0,0,1.16133,992.1738,10.29996,0,0,11.52241,1.222452,1.16133,0,0,0,29.59898,0,0,0,39.00008,100,0.1882604,1.277462,9.217926,0,41.12138
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,10.4558,7.833004,7.833004,3,0,1.095,7.833004,133.4839,5.368429,0,0,10.4558,5.087372,4.833004,0,0,0,29.59898,0,0,0,39.00008,100,0.1882604,8.616303,8.364641,12,40.05478
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,11.39503,0,0,0,0,0,0,0,11.39503,0,0,11.39503,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1882604,0,9.116022,0,40.99401
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,10.1435,4.732038,4.732038,0,-1,0,4.732038,214.3579,5.162403,0,0,10.1435,4.981093,4.732038,0,0,0,29.59898,0,0,0,39.00008,100,0.1882604,5.205242,8.114797,0,39.74247
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,6.575756,11.71412,8.36,0,-1,0,8.36,78.65736,0,3.354123,4.525536,6.575756,8.8,8.36,0,0,0,29.59898,0,2.224245,-2.224245,36.65552,93.98832,0.1882604,12.88554,5.260604,0,36.17473
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,5.711314,2.23336,2.23336,0,-1,0,2.23336,255.7274,0.8890257,0,0,5.711314,2.350905,2.23336,0,0,2.471383,27.37473,2.471383,0,2.471383,39.00008,100,0.1873545,2.456696,4.569051,0,33.08605
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.871624,13.81768,8.36,0,-1,0,8.36,34.34956,0,5.457676,6.839444,2.871624,8.8,8.36,0,0,0,29.59898,0,5.928377,-5.928377,32.75102,83.97681,0.1873545,15.19944,2.297299,0,32.4706
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,10.1682,8.36,0,-1,0,8.36,0,0,1.808196,2.825015,0,8.8,8.36,0,0,6.587085,23.6706,0,8.8,-8.8,23.47501,60.1922,0.1873545,11.18502,0,0,23.6706
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,20.77813,8.36,0,-1,0,8.36,0,0,12.41813,14.49594,0,8.8,8.36,0,0,16.36486,14.8706,0,8.8,-8.8,14.19899,36.4076,0.1873545,22.85594,0,0,14.8706
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,14.97655,5.767071,0,-1,0,5.767071,0,0,9.209478,10.70713,0,6.070601,5.767071,0,0,26.14264,6.070601,0,6.070601,-6.070601,7.800015,20,0.1873545,16.47421,0,0,6.070601
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,6.016756,0,0,-1,0,0,0,0,6.016756,6.618431,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1873545,6.618431,0,0,0
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,1.099139,0,0,-1,0,0,0,0,1.099139,1.209053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1873545,1.209053,0,0,0
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,2.447128,0,0,-1,0,0,0,0,2.447128,2.69184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1873545,2.69184,0,0,0
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,1.947503,0,0,-1,0,0,0,0,1.947503,2.142254,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1873545,2.142254,0,0,0
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,2.289036,0,0,-1,0,0,0,0,2.289036,2.517939,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1873545,2.517939,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1873545,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1873545,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,3.986714,0,0,-1,0,0,0,0,3.986714,4.385386,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1873545,4.385386,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,1.269799,1.269799,10.0698,0,2.883659,1.269799,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1881613,1.396779,0,12,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1882696,0,0,12,7.524
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.615782,6.744361,6.744361,12,0,3.372,6.744361,23.95752,0,0,0,1.615782,0,0,5.255639,4.992857,16.16775,15.048,6.608639,0,6.608639,29.93151,76.7473,0.1895075,7.418797,1.292625,12,16.66378
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,4.122978,0,0,5.722249,0,1.783729,0,0,0,0,0,4.122978,0,0,5.722249,5.436137,9.559114,20.99578,9.559114,0,9.559114,39.00008,100,0.1875931,0,3.298382,12,25.11875
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,4.138151,4.452702,4.452702,0,-1,0,4.452702,92.93571,0,0,0,4.138151,4.687055,4.452702,0,0,0,29.59898,0,0.5489042,-0.5489042,38.42148,98.51643,0.1875931,4.897972,3.31052,0,33.73713
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.930716,3.753487,3.753487,0,0,0,3.753487,104.7217,4.440892E-16,0,0,3.930716,3.951039,3.753487,0,0,0.6098936,29.05007,0,0.02032332,-0.02032332,38.40006,98.46149,0.1875931,4.128836,3.144573,0,32.98079
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,7.592675,0,0,0,0,0,0,0,6.9602,0,0,7.592675,0,0,0,0,0.632475,29.02975,0.632475,0,0.632475,39.00008,100,0.1873762,0,6.074141,0,36.62243
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,8.160732,4.469034,4.469034,0,0,0,4.469034,182.6062,3.456486,0,0,8.160732,4.704247,4.469034,0,0,0,29.59898,0,0,0,39.00008,100,0.1873762,4.915937,6.528586,0,37.75971
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.526254,0,0,0,0,0,0,0,2.526254,0,0,2.526254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1873762,0,2.021003,0,32.12523
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.510652,2.550142,2.550142,0,-1,0,2.550142,59.23795,0,0,0,1.510652,2.68436,2.550142,0,0,0,29.59898,0,1.173708,-1.173708,37.76288,96.82771,0.1873762,2.805156,1.208522,0,31.10963
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,2.09502,0,0,0,-1,0,0,0,0.7908999,0,0,2.09502,0,0,0,0,1.30412,28.42527,1.30412,0,1.30412,39.00008,100,0.1869306,0,1.676016,0,30.52029
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,2.272438,0,0,0,-1,0,0,0,2.272438,0,0,2.272438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1869306,0,1.81795,0,31.87142
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.9556212,6.540371,6.540371,0,-1,0,6.540371,14.61111,0,8.881784E-16,0,0.9556212,6.884602,6.540371,0,0,0,29.59898,0,5.92898,-5.92898,32.75039,83.97517,0.1869306,7.194408,0.7644969,0,30.5546
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,7.492244,7.492244,0,-1,0,7.492244,0,0,8.881784E-16,0,0,7.886573,7.492244,0,0,6.587756,23.67,0,7.886573,-7.886573,24.43721,62.65938,0.1869306,8.241468,0,0,23.67
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,11.79054,8.36,0,-1,0,8.36,0,0,3.43054,4.609594,0,8.8,8.36,0,0,15.35061,15.78343,0,8.8,-8.8,15.16119,38.87477,0.1869306,12.96959,0,0,15.78343
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,7.081844,6.634254,0,-1,0,6.634254,0,0,0.4475906,1.155775,0,6.983425,6.634254,0,0,25.12839,6.983425,0,6.983425,-6.983425,7.800015,20,0.1869306,7.790029,0,0,6.983425
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1869306,0,0,0,0
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.6983356,0,0,-1,0,0,0,0,0.6983356,0.7681692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1869306,0.7681692,0,0,0
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1869306,0,0,0,0
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,1.379704,0,0,-1,0,0,0,0,1.379704,1.517675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1869306,1.517675,0,0,0
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,1.921721,0,0,-1,0,0,0,0,1.921721,2.113893,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1869306,2.113893,0,0,0
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1869306,0,0,0,0
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.824194,0,0,-1,0,0,0,0,0.824194,0.9066133,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1869306,0.9066133,0,0,0
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,1.519921,0,0,-1,0,0,0,0,1.519921,1.671913,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1869306,1.671913,0,0,0
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1869306,0,0,0,0
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,1.259463,1.259463,10.05946,0,2.881044,1.259463,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1876881,1.385409,0,12,0
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.136642,0.7376694,0.7376694,9.537669,0,2.74903,0.7376694,289.6476,3.552714E-15,0,0,2.136642,0,0,8.8,8.36,24.52775,7.524,10.49664,0,10.49664,25.689,65.86909,0.1874549,0.8114364,1.709313,12,9.660642
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,5.246742,12.91651,12.91651,12,0,3.372,12.91651,40.62045,0,0,0,5.246742,0.9647433,0.9165062,0,0,14.03111,16.97098,4.281999,0,4.281999,29.75126,76.28513,0.1880513,14.20816,4.197394,12,22.21772
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,8.374029,12.22493,8.36,0,-1,0,8.36,100.1678,0,3.864933,5.087427,8.374029,8.8,8.36,0,0,9.749113,20.82478,0,0.4259709,-0.4259709,29.30224,75.13381,0.1880513,13.44743,6.699223,0,29.1988
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,10.27198,0,0,0,0,0,0,0,0.04957065,0,0,10.27198,0,0,0,0,10.22241,20.39881,10.22241,0,10.22241,39.00008,100,0.1847471,0,8.217587,0,30.67079
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,12.11903,9.913257,9.913257,3,0,1.095,9.913257,122.2507,4.841916,0,0,12.11903,7.277112,6.913257,0,0,0,29.59898,0,0,0,39.00008,100,0.1847471,10.90458,9.695222,12,41.71801
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,11.91058,0,0,0,0,0,0,0,11.91058,0,0,11.91058,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1847471,0,9.528465,0,41.50956
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,10.71217,4.867991,4.867991,0,0,0,4.867991,220.0532,5.587971,0,0,10.71217,5.124201,4.867991,0,0,0,29.59898,0,0,0,39.00008,100,0.1847471,5.35479,8.569737,0,40.31115
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,11.84622,0.9499643,0.9499643,0,-1,0,0.9499643,1247.017,10.84626,0,0,11.84622,0.9999624,0.9499643,0,0,0,29.59898,0,0,0,39.00008,100,0.1847471,1.044961,9.476976,0,41.4452
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,9.223941,10.36885,8.36,0,-1,0,8.36,110.3342,0.423941,2.008853,3.045738,9.223941,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1847471,11.40574,7.379153,0,38.82292
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,6.918667,2.625766,2.625766,0,-1,0,2.625766,263.4914,4.154703,0,0,6.918667,2.763964,2.625766,0,0,0,29.59898,0,0,0,39.00008,100,0.1847471,2.888342,5.534934,0,36.51765
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,3.327616,15.05321,8.36,0,-1,0,8.36,39.80402,0,6.693211,8.198531,3.327616,8.8,8.36,0,0,0,29.59898,0,5.472384,-5.472384,33.23168,85.20926,0.1847471,16.55853,2.662093,0,32.92659
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,9.230968,8.36,0,-1,0,8.36,0,0,0.8709689,1.794066,0,8.8,8.36,0,0,6.080427,24.12659,0,8.8,-8.8,23.95566,61.42466,0.1847471,10.15407,0,0,24.12659
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,10.78641,8.36,0,-1,0,8.36,0,0,2.42641,3.505052,0,8.8,8.36,0,0,15.8582,15.32659,0,8.8,-8.8,14.67965,37.64005,0.1847471,11.86505,0,0,15.32659
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,9.91074,6.200264,0,-1,0,6.200264,0,0,3.710476,4.70155,0,6.526594,6.200264,0,0,25.63598,6.526594,0,6.526594,-6.526594,7.800015,20,0.1847471,10.90181,0,0,6.526594
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.4549179,0,0,-1,0,0,0,0,0.4549179,0.5004097,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1847471,0.5004097,0,0,0
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,1.46872,0,0,-1,0,0,0,0,1.46872,1.615592,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1847471,1.615592,0,0,0
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1847471,0,0,0,0
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,3.186374,0,0,-1,0,0,0,0,3.186374,3.505012,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1847471,3.505012,0,0,0
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,3.041717,0,0,-1,0,0,0,0,3.041717,3.345889,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1847471,3.345889,0,0,0
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,3.665912,0,0,-1,0,0,0,0,3.665912,4.032503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1847471,4.032503,0,0,0
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.7805248,0,0,-1,0,0,0,0,0.7805248,0.8585773,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1847471,0.8585773,0,0,0
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,3.39338,0,0,-1,0,0,0,0,3.39338,3.732718,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1847471,3.732718,0,0,0
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.4216654,0.4216654,9.221665,0,2.669081,0.4216654,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1850937,0.4638319,0,12,0
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,3.969759,3.969759,12,0,3.372,3.969759,0,0,0,0,0,0,0,8.030241,7.628729,24.52775,7.524,7.628729,0,7.628729,22.96826,58.89285,0.1865078,4.366735,0,12,7.524
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.839421,11.05702,11.05702,12,0,3.372,11.05702,16.63577,0,0,0,1.839421,0,0,0.9429781,0.8958292,16.89902,14.38986,2.73525,0,2.73525,25.56314,65.54639,0.1869177,12.16272,1.471537,12,16.22928
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.552709,7.237601,7.237601,11.4752,0,3.239226,7.237601,76.7203,0,0,0,5.552709,0,0,4.237601,4.025721,14.16377,16.85158,9.57843,0,9.57843,34.65004,88.84608,0.1878882,7.961361,4.442167,12,22.40429
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,8.798397,3.377975,3.377975,0,-1,0,3.377975,260.4637,0.65729,0,0,8.798397,3.555763,3.377975,0,0,4.585344,25.47217,4.585344,0,4.585344,39.00008,100,0.1864866,3.715773,7.038718,0,34.27057
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,11.10675,10.26356,10.26356,3,0,1.095,10.26356,108.2153,3.460895,0,0,11.10675,7.645853,7.26356,0,0,0,29.59898,0,0,0,39.00008,100,0.1864866,11.28992,8.885398,12,40.70573
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,12.47733,11.32318,11.32318,3,0,1.095,11.32318,110.1928,3.716088,0,0,12.47733,8.761241,8.323179,0,0,0,29.59898,0,0,0,39.00008,100,0.1864866,12.4555,9.981863,12,42.07631
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,13.34704,15.89725,15.89725,7.537249,0,2.242924,15.89725,83.95816,4.547037,0,0,13.34704,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1864866,17.48697,10.67763,12,42.94601
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,12.56168,3.45986,3.45986,0,0,0,3.45986,363.0689,8.919718,0,0,12.56168,3.641958,3.45986,0,0,0,29.59898,0,0,0,39.00008,100,0.1864866,3.805846,10.04934,0,42.16065
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,10.42344,13.70896,8.36,0,-1,0,8.36,124.6823,1.623441,5.348956,6.719851,10.42344,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1864866,15.07985,8.338753,0,40.02242
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,7.716545,8.391429,8.36,0,-1,0,8.36,92.30317,0,0.03142891,0.8705718,7.716545,8.8,8.36,0,0,0,29.59898,0,1.083455,-1.083455,37.85802,97.07164,0.1864866,9.230572,6.173236,0,37.31553
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,6.402951,1.941187,1.941187,0,-1,0,1.941187,329.8472,3.155757,0,0,6.402951,2.043355,1.941187,0,0,1.203839,28.51552,1.203839,0,1.203839,39.00008,100,0.1861221,2.135306,5.122361,0,34.91848
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,3.689405,21.00486,8.36,0,-1,0,8.36,44.13163,0,12.64486,14.74534,3.689405,8.8,8.36,0,0,0,29.59898,0,5.110595,-5.110595,33.61304,86.1871,0.1861221,23.10534,2.951524,0,33.28838
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.678439,24.48838,0,0,0,33.61304,86.1871,0.1861221,0,0,0,24.48838
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,4.599226,4.599226,0,-1,0,4.599226,0,0,8.881784E-16,0,0,4.84129,4.599226,0,0,5.678439,24.48838,0,4.84129,-4.84129,28.50987,73.10208,0.1861221,5.059148,0,0,24.48838
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,9.858611,8.36,0,-1,0,8.36,0,0,1.498611,2.484473,0,8.8,8.36,0,0,11.05765,19.64709,0,8.8,-8.8,19.23386,49.31748,0.1861221,10.84447,0,0,19.64709
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,19.05411,8.36,0,-1,0,8.36,0,0,10.69411,12.59952,0,8.8,8.36,0,0,20.83543,10.84709,0,8.8,-8.8,9.957841,25.53288,0.1861221,20.95952,0,0,10.84709
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.3990203,0.3990203,0,-1,0,0.3990203,0,0,5.551115E-17,0,0,0.4200214,0.3990203,0,0,30.6132,2.047093,0,0.4200214,-0.4200214,9.5151,24.39764,0.1861221,0.4389223,0,0,2.047093
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,1.103271,1.103271,0,-1,0,1.103271,0,0,2.220446E-16,0,0,1.161337,1.103271,0,0,31.0799,1.627071,0,1.161337,-1.161337,8.290942,21.25878,0.1861221,1.213598,0,0,1.627071
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,1.590199,0.4424473,0,-1,0,0.4424473,0,0,1.147751,1.306771,0,0.465734,0.4424473,0,0,32.37027,0.465734,0,0.465734,-0.465734,7.800015,20,0.1861221,1.749219,0,0,0.465734
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,5.423788,0,0,-1,0,0,0,0,5.423788,5.966166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1861221,5.966166,0,0,0
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1861221,0,0,0,0
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,3.513783,0,0,-1,0,0,0,0,3.513783,3.865162,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1861221,3.865162,0,0,0
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,4.359502,0,0,-1,0,0,0,0,4.359502,4.795452,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1861221,4.795452,0,0,0
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,1.014025,1.014025,9.814025,0,2.818948,1.014025,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.186698,1.115427,0,12,0
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,2.44652,2.44652,11.24652,0,3.18137,2.44652,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1878953,2.691172,0,12,7.524
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.115634,10.37342,10.37342,12,0,3.372,10.37342,20.39475,0,0,0,2.115634,0,0,1.626576,1.545247,16.16775,15.048,3.660881,0,3.660881,27.13502,69.57683,0.1884208,11.41077,1.692507,12,17.16363
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.569372,0,0,7.302632,0,2.183566,0,0,8.881784E-16,0,0,5.569372,0,0,7.302632,6.9375,12.50687,18.34279,12.50687,0,12.50687,39.00008,100,0.1866528,0,4.455498,12,23.91216
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,8.235258,8.720138,8.36,0,-1,0,8.36,98.50787,0,0.3601375,1.232151,8.235258,8.8,8.36,0,0,0,29.59898,0,0.5647423,-0.5647423,38.40479,98.47362,0.1866528,9.592152,6.588206,0,37.83424
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,9.644585,0,0,0,0,0,0,0,9.017093,0,0,9.644585,0,0,0,0,0.6274915,29.03424,0.6274915,0,0.6274915,39.00008,100,0.1864724,0,7.715668,0,38.67882
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,11.72329,18.27988,18.27988,9.919877,0,2.845729,18.27988,64.13219,2.923285,0,0,11.72329,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1864724,20.10786,9.378629,12,41.32226
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,13.15753,6.220418,6.220418,0,0,0,6.220418,211.5217,6.609724,0,0,13.15753,6.547808,6.220418,0,0,0,29.59898,0,0,0,39.00008,100,0.1864724,6.84246,10.52602,0,42.75651
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,11.54321,2.294317,2.294317,0,0,0,2.294317,503.1217,9.128138,0,0,11.54321,2.415071,2.294317,0,0,0,29.59898,0,0,0,39.00008,100,0.1864724,2.523749,9.234567,0,41.14219
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,11.10662,0,0,0,-1,0,0,0,11.10662,0,0,11.10662,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1864724,0,8.8853,0,40.7056
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,9.066323,14.15436,8.36,0,-1,0,8.36,108.4488,0.266323,5.794364,7.209801,9.066323,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1864724,15.5698,7.253058,0,38.6653
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,5.477455,3.89459,3.89459,0,-1,0,3.89459,140.6426,1.377886,0,0,5.477455,4.099569,3.89459,0,0,0,29.59898,0,0,0,39.00008,100,0.1864724,4.28405,4.381964,0,35.07643
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.743256,9.193941,8.36,0,-1,0,8.36,32.81406,0,0.8339406,1.753335,2.743256,8.8,8.36,0,0,0,29.59898,0,6.056745,-6.056745,32.61571,83.62985,0.1864724,10.11333,2.194604,0,32.34224
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.4429983,10.7177,8.36,0,-1,0,8.36,5.299023,0,2.357701,3.429471,0.4429983,8.8,8.36,0,0,6.729716,23.54223,0,8.357001,-8.357001,23.80666,61.04258,0.1864724,11.78947,0.3543986,0,23.98523
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,14.15787,8.36,0,-1,0,8.36,0,0,5.797866,7.213653,0,8.8,8.36,0,0,16.01527,15.18523,0,8.8,-8.8,14.53064,37.25798,0.1864724,15.57365,0,0,15.18523
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.79305,6.385232,0,0,0,14.53064,37.25798,0.1864724,0,0,0,6.385232
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,6.261863,6.06597,0,-1,0,6.06597,0,0,0.195893,0.8220794,0,6.385232,6.06597,0,0,25.79305,6.385232,0,6.385232,-6.385232,7.800015,20,0.1864724,6.88805,0,0,6.385232
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,1.004882,0,0,-1,0,0,0,0,1.004882,1.10537,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1864724,1.10537,0,0,0
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,5.335166,0,0,-1,0,0,0,0,5.335166,5.868682,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1864724,5.868682,0,0,0
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.5494692,0,0,-1,0,0,0,0,0.5494692,0.6044161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1864724,0.6044161,0,0,0
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.805464,0,0,-1,0,0,0,0,0.805464,0.8860103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1864724,0.8860103,0,0,0
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,3.624036,0,0,-1,0,0,0,0,3.624036,3.986439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1864724,3.986439,0,0,0
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,4.425281,0,0,-1,0,0,0,0,4.425281,4.867808,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1864724,4.867808,0,0,0
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,1.843245,0,0,-1,0,0,0,0,1.843245,2.02757,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1864724,2.02757,0,0,0
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,2.464281,2.464281,11.26428,0,3.185863,2.464281,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1876344,2.710709,0,12,0
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,4.497087,4.497087,12,0,3.372,4.497087,0,0,0,0,0,0,0,7.502913,7.127767,24.52775,7.524,7.127767,0,7.127767,22.493,57.67425,0.188795,4.946796,0,12,7.524
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.55364,1.291274,1.291274,10.09127,0,2.889092,1.291274,197.7612,1.776357E-15,0,0,2.55364,0,0,8.8,8.36,17.39999,13.93899,10.91364,0,10.91364,32.84659,84.22186,0.1886959,1.420402,2.042912,12,16.49263
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,5.388714,0.6184112,0.6184112,0,0,0,0.6184112,871.3805,0,0,0,5.388714,0.6509591,0.6184112,0,0,6.486347,23.76127,4.737755,0,4.737755,37.34122,95.74652,0.1873823,0.6802523,4.310971,0,29.14998
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,8.362928,3.078782,3.078782,0,-1,0,3.078782,271.6311,3.373514,0,0,8.362928,3.240823,3.078782,0,0,1.748592,28.02525,1.748592,0,1.748592,39.00008,100,0.186902,3.38666,6.690343,0,36.38818
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,10.96899,16.52699,16.52699,8.166993,0,2.402249,16.52699,66.37012,2.168986,0,0,10.96899,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.186902,18.17969,8.775188,12,40.56796
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,11.7614,10.19805,10.19805,3,0,1.095,10.19805,115.33,4.184513,0,0,11.7614,7.576891,7.198046,0,0,0,29.59898,0,0,0,39.00008,100,0.186902,11.21785,9.409123,12,41.36038
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,12.33712,0,0,0,0,0,0,0,12.33712,0,0,12.33712,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.186902,0,9.869698,0,41.9361
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,12.98205,4.157806,4.157806,0,0,0,4.157806,312.2332,8.605414,0,0,12.98205,4.376637,4.157806,0,0,0,29.59898,0,0,0,39.00008,100,0.186902,4.573586,10.38564,0,42.58103
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,10.07355,2.927547,2.927547,0,-1,0,2.927547,344.0953,6.991923,0,0,10.07355,3.081628,2.927547,0,0,0,29.59898,0,0,0,39.00008,100,0.186902,3.220301,8.058841,0,39.67253
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,9.094234,4.213054,4.213054,0,-1,0,4.213054,215.8585,4.659441,0,0,9.094234,4.434793,4.213054,0,0,0,29.59898,0,0,0,39.00008,100,0.186902,4.634359,7.275387,0,38.69321
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,6.654598,0.3805896,0.3805896,0,-1,0,0.3805896,1748.497,6.253977,0,0,6.654598,0.4006206,0.3805896,0,0,0,29.59898,0,0,0,39.00008,100,0.186902,0.4186486,5.323678,0,36.25357
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.429588,7.296612,7.296612,0,-1,0,7.296612,33.29747,8.881784E-16,0,0,2.429588,7.680645,7.296612,0,0,0,29.59898,0,5.251057,-5.251057,33.46498,85.80746,0.186902,8.026274,1.94367,0,32.02856
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.7659363,8.198148,8.198148,0,-1,0,8.198148,9.342797,0,0,0.6579625,0.7659363,8.629629,8.198148,0,0,5.834508,24.34792,0,7.863693,-7.863693,25.17592,64.5535,0.186902,9.017962,0.612749,0,25.11386
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,14.09503,8.36,0,-1,0,8.36,0,0,5.73503,7.144533,0,8.8,8.36,0,0,14.57194,16.48423,0,8.8,-8.8,15.8999,40.7689,0.186902,15.50453,0,0,16.48423
