Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,14.48122,7.300017,0,-1,0,7.300017,0,0,7.181204,8.629326,0,7.684228,7.300017,0,0,24.34972,7.684228,0,7.684228,-7.684228,7.800015,20,0.186902,15.92934,0,0,7.684228
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,5.328421,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.328421,5.861263,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.186902,5.861263,0,0,8.426001E-16
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,2.501201,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.501201,2.751321,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.186902,2.751321,0,0,8.426001E-16
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.5665352,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.5665352,0.6231887,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.186902,0.6231887,0,0,8.426001E-16
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,1.836968,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.836968,2.020665,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.186902,2.020665,0,0,8.426001E-16
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,2.401636,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.401636,2.6418,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.186902,2.6418,0,0,8.426001E-16
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.7094694,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7094694,0.7804164,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.186902,0.7804164,0,0,8.426001E-16
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,1.364221,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.364221,1.500643,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.186902,1.500643,0,0,8.426001E-16
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,4.546248,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.546248,5.000873,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.186902,5.000873,0,0,8.426001E-16
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.8140673,0.8140673,9.614067,0,2.768359,0.8140673,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1873318,0.895474,0,12,8.426001E-16
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,1.868717,1.868717,10.66872,0,3.035185,1.868717,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1881753,2.055588,0,12,7.524
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.680698,11.22404,11.22404,12,0,3.372,11.22404,14.97409,0,0,0,1.680698,0,0,0.7759598,0.7371618,16.16775,15.048,2.41786,0,2.41786,25.95578,66.55316,0.1884775,12.34644,1.344559,12,16.7287
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,5.463304,0,0,8.722726,0,2.54285,0,0,1.776357E-15,0,0,5.463304,0,0,8.722726,8.28659,13.74989,17.22407,13.74989,0,13.74989,39.00008,100,0.1871033,0,4.370643,12,22.68738
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,6.47691,2.284962,2.284962,0,-1,0,2.284962,283.4581,4.071687,0,0,6.47691,2.405223,2.284962,0,0,0,29.59898,0,0,0,39.00008,100,0.1871033,2.513458,5.181528,0,36.07589
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,7.339746,7.727233,7.727233,3,0,1.095,7.727233,94.98544,2.363712,0,0,7.339746,4.976035,4.727233,0,0,0,29.59898,0,0,0,39.00008,100,0.1871033,8.499956,5.871797,12,36.93872
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,9.519547,2.228964,2.228964,0,0,0,2.228964,427.0838,7.173268,0,0,9.519547,2.346278,2.228964,0,0,0,29.59898,0,0,0,39.00008,100,0.1871033,2.451861,7.615637,0,39.11853
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,11.46563,7.521941,7.521941,0,0,0,7.521941,152.4292,3.547801,0,0,11.46563,7.917833,7.521941,0,0,0,29.59898,0,0,0,39.00008,100,0.1871033,8.274136,9.172507,0,41.06461
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,11.28438,1.205321,1.205321,0,0,0,1.205321,936.2144,10.01562,0,0,11.28438,1.268758,1.205321,0,0,0,29.59898,0,0,0,39.00008,100,0.1871033,1.325853,9.027507,0,40.88336
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,10.46446,12.6828,8.36,0,-1,0,8.36,125.1729,1.664456,4.322797,5.591077,10.46446,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1871033,13.95108,8.371565,0,40.06343
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,6.070521,17.96866,8.36,0,-1,0,8.36,72.61389,0,9.608663,11.40553,6.070521,8.8,8.36,0,0,0,29.59898,0,2.729479,-2.729479,36.12296,92.62277,0.1871033,19.76553,4.856417,0,35.6695
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.746187,11.03845,8.36,0,-1,0,8.36,44.81085,0,2.678451,3.782296,3.746187,8.8,8.36,0,0,3.032754,26.8695,0,5.053813,-5.053813,30.79577,78.96335,0.1871033,12.1423,2.99695,0,30.61569
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,2.386289,3.212894,3.212894,0,-1,0,3.212894,74.27226,0,0,0,2.386289,3.381994,3.212894,0,0,8.648102,21.81569,0,0.9957048,-0.9957048,29.7462,76.27216,0.1871033,3.534184,1.909031,0,24.20198
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.7496899,10.258,8.36,0,-1,0,8.36,8.967582,0,1.898002,2.923802,0.7496899,8.8,8.36,0,0,9.75444,20.81998,0,8.05031,-8.05031,21.26043,54.51382,0.1871033,11.2838,0.5997519,0,21.56967
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,14.89525,8.36,0,-1,0,8.36,0,0,6.53525,8.024776,0,8.8,8.36,0,0,18.69923,12.76967,0,8.8,-8.8,11.98442,30.72921,0.1871033,16.38478,0,0,12.76967
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,10.09363,3.771188,0,-1,0,3.771188,0,0,6.322445,7.331809,0,3.969672,3.771188,0,0,28.47701,3.969672,0,3.969672,-3.969672,7.800015,20,0.1871033,11.103,0,0,3.969672
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,6.304974,0,0,-1,0,0,0,0,6.304974,6.935471,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1871033,6.935471,0,0,0
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,1.337018,0,0,-1,0,0,0,0,1.337018,1.47072,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1871033,1.47072,0,0,0
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,2.765365,0,0,-1,0,0,0,0,2.765365,3.041901,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1871033,3.041901,0,0,0
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,3.853955,0,0,-1,0,0,0,0,3.853955,4.23935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1871033,4.23935,0,0,0
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,2.968226,0,0,-1,0,0,0,0,2.968226,3.265049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1871033,3.265049,0,0,0
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,8.093328,0,0,-1,0,0,0,0,8.093328,8.90266,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1871033,8.90266,0,0,0
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1871033,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1871033,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,3.948051,3.948051,12,0,3.372,3.948051,0,0,0,0,0,0,0,8.05195,7.649352,32.88775,0,7.649352,0,7.649352,15.05683,38.60717,0.1882547,4.342856,0,12,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,1.606331,1.606331,10.40633,0,2.968802,1.606331,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.2384,6.884417,8.36,0,8.36,22.98782,58.94301,0.1889497,1.766965,0,12,6.884417
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,2.034196,14.88255,14.88255,12,0,3.372,14.88255,13.66833,0,0,0,2.034196,3.034267,2.882554,0,0,16.8784,14.40842,0,1.000071,-1.000071,21.93365,56.24002,0.1889497,16.37081,1.627357,12,16.44261
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.752584,10.81579,10.81579,12,0,3.372,10.81579,43.94117,0,0,0,4.752584,0,0,1.18421,1.125,17.98959,13.40835,5.877584,0,5.877584,27.50962,70.53735,0.1896166,11.89737,3.802068,12,18.16093
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,6.342549,6.841548,6.841548,0,-1,0,6.841548,92.70634,0,0,0,6.342549,7.20163,6.841548,0,0,12.11201,18.69817,0,0.8590805,-0.8590805,26.60407,68.21542,0.1896166,7.525703,5.074039,0,25.04072
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,9.485437,0,0,0,0,0,0,0,0,0,0,9.485437,0,0,0,0,13.06654,17.83909,9.485437,0,9.485437,35.60275,91.2889,0.1872074,0,7.58835,0,27.32453
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,11.63183,14.01084,14.01084,6.362648,0,1.94575,14.01084,83.02023,0,0,0,11.63183,8.050724,7.648188,0,0,3.581104,26.37598,3.581104,0,3.581104,39.00008,100,0.1865804,15.41192,9.305463,12,38.00781
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,10.19097,9.964783,9.964783,3,0,1.095,9.964783,102.2699,2.859625,0,0,10.19097,7.33135,6.964782,0,0,0,29.59898,0,0,0,39.00008,100,0.1865804,10.96126,8.15278,12,39.78995
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,11.74133,3.331204,3.331204,0,0,0,3.331204,352.4651,8.2348,0,0,11.74133,3.506531,3.331204,0,0,0,29.59898,0,0,0,39.00008,100,0.1865804,3.664325,9.393065,0,41.34031
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,10.78032,16.31143,8.36,0,-1,0,8.36,128.9512,1.980324,7.951427,9.582569,10.78032,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1865804,17.94257,8.624259,0,40.3793
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,8.460352,9.414614,8.36,0,-1,0,8.36,101.2004,0,1.054614,1.996075,8.460352,8.8,8.36,0,0,0,29.59898,0,0.3396483,-0.3396483,38.64206,99.082,0.1865804,10.35608,6.768281,0,38.05933
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,5.953573,0,0,0,-1,0,0,0,5.576186,0,0,5.953573,0,0,0,0,0.377387,29.25933,0.377387,0,0.377387,39.00008,100,0.1864866,0,4.762858,0,35.2129
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,3.008645,12.70885,8.36,0,-1,0,8.36,35.98857,0,4.348846,5.619731,3.008645,8.8,8.36,0,0,0,29.59898,0,5.791355,-5.791355,32.89545,84.34715,0.1864866,13.97973,2.406916,0,32.60762
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.5368362,30.13693,8.36,0,-1,0,8.36,6.421485,0,21.77693,24.79063,0.5368362,8.8,8.36,0,0,6.434839,23.80762,0,8.263164,-8.263164,24.18531,62.0135,0.1864866,33.15063,0.429469,0,24.34446
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.61613,15.54446,0,0,0,24.18531,62.0135,0.1864866,0,0,0,15.54446
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,17.36505,8.36,0,-1,0,8.36,0,0,9.005045,10.74155,0,8.8,8.36,0,0,15.61613,15.54446,0,8.8,-8.8,14.9093,38.2289,0.1864866,19.10155,0,0,15.54446
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,16.18394,6.407236,0,-1,0,6.407236,0,0,9.776702,11.3951,0,6.744459,6.407236,0,0,25.39391,6.744459,0,6.744459,-6.744459,7.800015,20,0.1864866,17.80233,0,0,6.744459
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,2.603508,0,0,-1,0,0,0,0,2.603508,2.863859,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1864866,2.863859,0,0,0
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,1.944385,0,0,-1,0,0,0,0,1.944385,2.138824,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1864866,2.138824,0,0,0
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,2.330494,0,0,-1,0,0,0,0,2.330494,2.563543,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1864866,2.563543,0,0,0
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,2.140168,0,0,-1,0,0,0,0,2.140168,2.354185,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1864866,2.354185,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,1.527567,0,0,-1,0,0,0,0,1.527567,1.680323,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1864866,1.680323,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,3.219645,0,0,-1,0,0,0,0,3.219645,3.541609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1864866,3.541609,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.9723675,0,0,-1,0,0,0,0,0.9723675,1.069604,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1864866,1.069604,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,1.176616,1.176616,9.976616,0,2.860084,1.176616,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1870166,1.294277,0,12,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,2.278768,2.278768,11.07877,0,3.138928,2.278768,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1879388,2.506644,0,12,7.524
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.6074865,5.207573,5.207573,12,0,3.372,5.207573,11.66544,0,0,0,0.6074865,0,0,6.792427,6.452806,16.16775,15.048,7.060292,0,7.060292,30.35998,77.84595,0.1889007,5.72833,0.4859892,12,15.65549
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.963921,0.9497833,0.9497833,8.4693,0,2.478733,0.9497833,206.7757,0,0,0,1.963921,0,0,7.519516,7.143541,9.107461,21.40226,9.107461,0,9.107461,39.00008,100,0.1886672,1.044762,1.571136,12,23.36618
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.787295,0,0,0,-1,0,0,0,4.787295,0,0,4.787295,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1886672,0,3.829836,0,34.38627
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,9.532823,0,0,0,0,0,0,0,9.532823,0,0,9.532823,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1886672,0,7.626258,0,39.1318
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,10.4439,20.4761,20.36,12,0,3.372,20.36,51.29618,1.643902,0.1161013,2.163712,10.4439,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1886672,22.52371,8.355122,12,40.04288
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,11.32159,2.364073,2.364073,0,0,0,2.364073,478.9019,8.833093,0,0,11.32159,2.488498,2.364073,0,0,0,29.59898,0,0,0,39.00008,100,0.1886672,2.60048,9.057272,0,40.92057
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,7.497705,1.780544,1.780544,0,0,0,1.780544,421.0908,5.623449,0,0,7.497705,1.874256,1.780544,0,0,0,29.59898,0,0,0,39.00008,100,0.1886672,1.958598,5.998164,0,37.09668
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,6.551316,8.372836,8.36,0,-1,0,8.36,78.36502,0,0.01283577,0.8501194,6.551316,8.8,8.36,0,0,0,29.59898,0,2.248684,-2.248684,36.62976,93.92226,0.1886672,9.210119,5.241053,0,36.1503
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,6.275696,0,0,0,-1,0,0,0,3.777158,0,0,6.275696,0,0,0,0,2.498538,27.35029,2.498538,0,2.498538,39.00008,100,0.1880674,0,5.020557,0,33.62599
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,3.027514,11.21217,8.36,0,-1,0,8.36,36.21428,0,2.852171,3.973388,3.027514,8.8,8.36,0,0,0,29.59898,0,5.772487,-5.772487,32.91534,84.39815,0.1880674,12.33339,2.422011,0,32.62649
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3781803,3.37139,3.37139,0,-1,0,3.37139,11.21734,0,0,0,0.3781803,3.548832,3.37139,0,0,6.413874,23.82649,0,3.170652,-3.170652,29.57318,75.82852,0.1880674,3.708529,0.3025442,0,24.20467
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.2829847,0,0,0,-1,0,0,0,0,0,0,0.2829847,0,0,0,0,9.93682,20.65584,0.2829847,0,0.2829847,29.84165,76.51688,0.1879997,0,0.2263878,0,20.93882
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,8.219387,8.219387,0,-1,0,8.219387,0,0,1.776357E-15,0.6813261,0,8.651987,8.219387,0,0,9.653835,20.91053,0,8.651987,-8.651987,20.72165,53.13233,0.1879997,9.041327,0,0,20.91053
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,17.27867,8.36,0,-1,0,8.36,0,0,8.918669,10.64654,0,8.8,8.36,0,0,19.26715,12.25854,0,8.8,-8.8,11.44564,29.34773,0.1879997,19.00653,0,0,12.25854
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.04493,3.458539,0,0,0,11.44564,29.34773,0.1879997,0,0,0,3.458539
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,3.678463,3.285613,0,-1,0,3.285613,0,0,0.3928508,0.7606971,0,3.458539,3.285613,0,0,29.04493,3.458539,0,3.458539,-3.458539,7.800015,20,0.1879997,4.046309,0,0,3.458539
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,3.496558,0,0,-1,0,0,0,0,3.496558,3.846214,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1879997,3.846214,0,0,0
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,2.123174,0,0,-1,0,0,0,0,2.123174,2.335492,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1879997,2.335492,0,0,0
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.2641237,0,0,-1,0,0,0,0,0.2641237,0.290536,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1879997,0.290536,0,0,0
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,3.236084,0,0,-1,0,0,0,0,3.236084,3.559692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1879997,3.559692,0,0,0
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,1.150547,0,0,-1,0,0,0,0,1.150547,1.265602,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1879997,1.265602,0,0,0
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,2.900396,0,0,-1,0,0,0,0,2.900396,3.190436,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1879997,3.190436,0,0,0
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1879997,0,0,0,0
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,1.630777,1.630777,10.43078,0,2.974987,1.630777,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1886506,1.793855,0,12,0
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.969814,5.715343,5.715343,12,0,3.372,5.715343,16.9686,0,0,0,0.969814,0,0,6.284657,5.970424,24.52775,7.524,6.940238,0,6.940238,22.3151,57.21808,0.1895445,6.286878,0.7758512,12,8.493814
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.548587,11.80532,11.80532,12,0,3.372,11.80532,30.05921,0,0,0,3.548587,0,0,0.1946755,0.1849417,17.58752,13.77021,3.733529,0,3.733529,25.85703,66.29995,0.1899105,12.98586,2.83887,12,17.3188
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,7.817902,8.441743,8.36,0,-1,0,8.36,93.51557,0,0.08174329,0.9259176,7.817902,8.8,8.36,0,0,13.85399,17.13039,0,0.9820979,-0.9820979,24.82181,63.64554,0.1899105,9.285917,6.254322,0,24.94829
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,8.473521,13.46884,13.46884,12,0,3.372,13.46884,62.91204,0,0,0,8.473521,1.546145,1.468838,0,0,14.94521,16.14829,6.927376,0,6.927376,31.3937,80.4965,0.1905685,14.81572,6.778817,12,24.62181
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,10.21338,0,0,0,0,0,0,0,2.195551,0,0,10.21338,0,0,0,0,8.017831,22.38293,8.017831,0,8.017831,39.00008,100,0.1887055,0,8.170705,0,32.59631
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,8.393439,0,0,0,0,0,0,0,8.393439,0,0,8.393439,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1887055,0,6.714751,0,37.99242
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,6.65641,2.831423,2.831423,0,0,0,2.831423,235.0906,3.675964,0,0,6.65641,2.980445,2.831423,0,0,0,29.59898,0,0,0,39.00008,100,0.1887055,3.114565,5.325128,0,36.25539
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,6.266896,12.26021,8.36,0,-1,0,8.36,74.96288,0,3.900215,5.126236,6.266896,8.8,8.36,0,0,0,29.59898,0,2.533103,-2.533103,36.32995,93.15354,0.1887055,13.48624,5.013517,0,35.86588
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,4.747728,12.97199,8.36,0,-1,0,8.36,56.791,0,4.611988,5.909186,4.747728,8.8,8.36,0,0,2.814559,27.06587,0,4.052272,-4.052272,32.05848,82.20107,0.1887055,14.26919,3.798182,0,31.8136
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,2.07288,0,0,0,-1,0,0,0,0,0,0,2.07288,0,0,0,0,7.317084,23.0136,2.07288,0,2.07288,34.02499,87.24339,0.1882298,0,1.658304,0,25.08648
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,2.272964,13.10971,8.36,0,-1,0,8.36,27.18857,0,4.749707,6.060678,2.272964,8.8,8.36,0,0,5.244204,24.87919,0,6.527035,-6.527035,27.14489,69.60214,0.1882298,14.42068,1.818372,0,27.15216
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.6548684,14.28704,8.36,0,-1,0,8.36,7.833354,0,5.927039,7.355743,0.6548684,8.8,8.36,0,0,12.49647,18.35216,0,8.145131,-8.145131,18.55917,47.58751,0.1882298,15.71574,0.5238947,0,19.00703
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,7.845108,7.845108,0,-1,0,7.845108,0,0,8.881784E-16,0.2696181,0,8.258008,7.845108,0,0,21.54661,10.20703,0,8.258008,-8.258008,9.854463,25.2678,0.1882298,8.629618,0,0,10.20703
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,6.697286,1.851569,0,-1,0,1.851569,0,0,4.845717,5.515445,0,1.94902,1.851569,0,0,30.72218,1.94902,0,1.94902,-1.94902,7.800015,20,0.1882298,7.367014,0,0,1.94902
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,6.877142,0,0,-1,0,0,0,0,6.877142,7.564857,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1882298,7.564857,0,0,0
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,2.441054,0,0,-1,0,0,0,0,2.441054,2.685159,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1882298,2.685159,0,0,0
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1882298,0,0,0,0
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.2214533,0,0,-1,0,0,0,0,0.2214533,0.2435987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1882298,0.2435987,0,0,0
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1882298,0,0,0,0
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1882298,0,0,0,0
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,3.892167,0,0,-1,0,0,0,0,3.892167,4.281384,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1882298,4.281384,0,0,0
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1882298,0,0,0,0
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,2.032362,2.032362,10.83236,0,3.076588,2.032362,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1889861,2.235599,0,12,0
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.7448967,0.7448967,9.544897,0,2.750859,0.7448967,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1892959,0.8193863,0,12,7.524
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,2.060837,4.634552,4.634552,12,0,3.372,4.634552,44.4668,0,0,0,2.060837,0,0,7.365448,6.997175,16.16775,15.048,9.058012,0,9.058012,32.25518,82.70544,0.1902574,5.098008,1.64867,12,17.10884
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.715542,17.97335,17.97335,12,0,3.372,17.97335,26.2363,0,3.552714E-15,0,4.715542,6.287736,5.97335,0,0,7.109741,23.20021,0,1.572194,-1.572194,30.59795,78.45612,0.1902574,19.77069,3.772434,12,27.91575
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,7.119169,2.621762,2.621762,0,-1,0,2.621762,271.5414,0,0,0,7.119169,2.759749,2.621762,0,0,8.856624,21.62802,4.359419,0,4.359419,34.73365,89.06048,0.1892843,2.883938,5.695335,0,28.74718
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,8.896819,1.042016,1.042016,0,0,0,1.042016,853.8085,3.302756,0,0,8.896819,1.096859,1.042016,0,0,4.497204,25.55149,4.497204,0,4.497204,39.00008,100,0.1882909,1.146217,7.117455,0,34.44831
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,10.29015,12.03533,12.03533,3.675326,0,1.265857,12.03533,85.49956,1.49015,0,0,10.29015,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1882909,13.23886,8.232121,12,39.88913
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,12.26519,16.34087,16.34087,7.980867,0,2.35516,16.34087,75.05836,3.465187,0,0,12.26519,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1882909,17.97495,9.812149,12,41.86417
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,9.425693,2.857314,2.857314,0,0,0,2.857314,329.8795,6.417994,0,0,9.425693,3.007699,2.857314,0,0,0,29.59898,0,0,0,39.00008,100,0.1882909,3.143045,7.540554,0,39.02467
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,5.708872,5.442073,5.442073,0,-1,0,5.442073,104.9025,8.881784E-16,0,0,5.708872,5.728498,5.442073,0,0,0,29.59898,0,0.01962582,-0.01962582,38.97939,99.94695,0.1882909,5.986281,4.567098,0,35.30785
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,5.083147,0,0,0,-1,0,0,0,5.06134,0,0,5.083147,0,0,0,0,0.02180646,29.57935,0.02180646,0,0.02180646,39.00008,100,0.1882861,0,4.066517,0,34.6625
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,5.628036,0,0,0,-1,0,0,0,5.628036,0,0,5.628036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1882861,0,4.502429,0,35.22701
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,2.210231,0,0,0,-1,0,0,0,2.210231,0,0,2.210231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1882861,0,1.768185,0,31.80921
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.185684,0,0,0,-1,0,0,0,1.185684,0,0,1.185684,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1882861,0,0.9485472,0,30.78466
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,10.95137,8.36,0,-1,0,8.36,0,0,2.59137,3.686507,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1882861,12.04651,0,0,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,3.572371,3.572371,0,-1,0,3.572371,0,0,4.440892E-16,0,0,3.760391,3.572371,0,0,9.777778,20.79898,0,3.760391,-3.760391,25.76026,66.05183,0.1882861,3.929609,0,0,20.79898
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.95599,17.03859,0,0,0,25.76026,66.05183,0.1882861,0,0,0,17.03859
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.9909313,0.9909313,0,-1,0,0.9909313,0,0,2.220446E-16,0,0,1.043086,0.9909313,0,0,13.95599,17.03859,0,1.043086,-1.043086,24.66076,63.23258,0.1882861,1.090024,0,0,17.03859
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,1.6379,1.6379,0,-1,0,1.6379,0,0,2.220446E-16,0,0,1.724105,1.6379,0,0,15.11497,15.9955,0,1.724105,-1.724105,22.84339,58.57267,0.1882861,1.80169,0,0,15.9955
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,3.808856,3.808856,0,-1,0,3.808856,0,0,8.881784E-16,0,0,4.009322,3.808856,0,0,17.03065,14.2714,0,4.009322,-4.009322,18.61719,47.73629,0.1882861,4.189741,0,0,14.2714
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.5529676,0.5529676,0,-1,0,0.5529676,0,0,1.110223E-16,0,0,0.5820712,0.5529676,0,0,21.48545,10.26208,0,0.5820712,-0.5820712,18.00364,46.16307,0.1882861,0.6082644,0,0,10.26208
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.9621243,0.9621243,0,-1,0,0.9621243,0,0,1.110223E-16,0,0,1.012762,0.9621243,0,0,22.13219,9.680004,0,1.012762,-1.012762,16.93609,43.42579,0.1882861,1.058337,0,0,9.680004
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,2.477513,2.477513,0,-1,0,2.477513,0,0,0,0,0,2.607908,2.477513,0,0,23.25748,8.667241,0,2.607908,-2.607908,14.18711,36.37714,0.1882861,2.725265,0,0,8.667241
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.15516,6.059333,0,0,0,14.18711,36.37714,0.1882861,0,0,0,6.059333
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.15516,6.059333,0,0,0,14.18711,36.37714,0.1882861,0,0,0,6.059333
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,1.464052,1.464052,0,0,0,1.464052,0,0,0,0,0,1.541108,1.464052,0,0,26.15516,6.059333,0,1.541108,-1.541108,12.56264,32.21184,0.1882861,1.610457,0,0,6.059333
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,2.060858,0,0,0,0,0,0,0,0,0,0,2.060858,0,0,0,0,27.8675,4.518225,2.060858,0,2.060858,14.51775,37.22491,0.1878343,0,1.648687,0,6.579084
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.89068,9.41815,9.41815,12,0,3.372,9.41815,51.92824,0,0,0,4.89068,0,0,2.58185,2.452758,25.80664,6.372998,7.343437,0,7.343437,21.48434,55.08794,0.1885876,10.35996,3.912544,12,11.26368
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,7.665833,0.1099205,0.1099205,0,-1,0,0.1099205,6973.979,0,0,0,7.665833,0.1157058,0.1099205,0,0,18.46321,12.98209,7.550128,0,7.550128,28.64702,73.45376,0.1869581,0.1209126,6.132667,0,20.64792
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,10.951,3.447178,3.447178,0,0,0,3.447178,317.6802,0,0,0,10.951,3.628608,3.447178,0,0,10.91308,19.77721,7.322395,0,7.322395,35.59365,91.2656,0.1854046,3.791896,8.760802,0,30.72821
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,12.45797,0,0,0,0,0,0,0,8.867284,0,0,12.45797,0,0,0,0,3.590685,26.36736,3.590685,0,3.590685,39.00008,100,0.1846521,0,9.966375,0,38.82533
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,13.70886,0,0,0,0,0,0,0,13.70886,0,0,13.70886,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1846521,0,10.96709,0,43.30783
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,13.01895,5.709079,5.709079,0,0,0,5.709079,228.0394,7.009392,0,0,13.01895,6.009557,5.709079,0,0,0,29.59898,0,0,0,39.00008,100,0.1846521,6.279987,10.41516,0,42.61793
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,12.28916,0,0,0,-1,0,0,0,12.28916,0,0,12.28916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1846521,0,9.831326,0,41.88814
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,8.693469,5.000433,5.000433,0,-1,0,5.000433,173.8543,3.429855,0,0,8.693469,5.263614,5.000433,0,0,0,29.59898,0,0,0,39.00008,100,0.1846521,5.500476,6.954775,0,38.29245
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,6.466188,11.71239,8.36,0,-1,0,8.36,77.34675,0,3.35239,4.523629,6.466188,8.8,8.36,0,0,0,29.59898,0,2.333812,-2.333812,36.54002,93.69218,0.1846521,12.88363,5.17295,0,36.06517
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.977583,9.572091,8.36,0,-1,0,8.36,35.61702,0,1.212091,2.1693,2.977583,8.8,8.36,0,0,2.593124,27.26517,0,5.822417,-5.822417,30.40266,77.95538,0.1846521,10.5293,2.382066,0,30.24275
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.392095,0,0,0,-1,0,0,0,0,0,0,1.392095,0,0,0,0,9.062477,21.44275,1.392095,0,1.392095,31.72332,81.34167,0.184362,0,1.113676,0,22.83484
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,6.82144,6.82144,0,-1,0,6.82144,0,0,8.881784E-16,0,0,7.180463,6.82144,0,0,7.670382,22.69563,0,7.180463,-7.180463,24.15444,61.93435,0.184362,7.503584,0,0,22.69563
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.64867,15.51517,0,0,0,24.15444,61.93435,0.184362,0,0,0,15.51517
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,3.293836,3.293836,0,-1,0,3.293836,0,0,4.440892E-16,0,0,3.467196,3.293836,0,0,15.64867,15.51517,0,3.467196,-3.467196,20.4997,52.56322,0.184362,3.62322,0,0,15.51517
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,3.447769,3.447769,0,-1,0,3.447769,0,0,4.440892E-16,0,0,3.62923,3.447769,0,0,19.50111,12.04798,0,3.62923,-3.62923,16.67415,42.75415,0.184362,3.792546,0,0,12.04798
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,1.7507,1.7507,0,-1,0,1.7507,0,0,0,0,0,1.842842,1.7507,0,0,23.53359,8.418746,0,1.842842,-1.842842,14.73163,37.77333,0.184362,1.925769,0,0,8.418746
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,3.649236,3.649236,0,-1,0,3.649236,0,0,0,0,0,3.841301,3.649236,0,0,25.58119,6.575904,0,3.841301,-3.841301,10.68254,27.39108,0.184362,4.014159,0,0,6.575904
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.84931,2.734603,0,0,0,10.68254,27.39108,0.184362,0,0,0,2.734603
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,4.001318,2.597873,0,-1,0,2.597873,0,0,1.403445,1.803576,0,2.734603,2.597873,0,0,29.84931,2.734603,0,2.734603,-2.734603,7.800015,20,0.184362,4.40145,0,0,2.734603
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.8325086,0,0,-1,0,0,0,0,0.8325086,0.9157595,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184362,0.9157595,0,0,0
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,1.24251,0,0,-1,0,0,0,0,1.24251,1.366761,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184362,1.366761,0,0,0
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,3.899148,3.899148,12,0,3.372,3.899148,0,0,0,0,0,0,0,8.100852,7.695809,32.88775,0,7.695809,0,7.695809,15.1009,38.72018,0.1853224,4.289063,0,12,0
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,1.751129,1.751129,10.55113,0,3.005436,1.751129,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.19194,6.926228,8.36,0,8.36,23.03189,59.05602,0.185958,1.926242,0,12,6.926228
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7415442,5.641515,5.641515,12,0,3.372,5.641515,13.14442,0,0,0,0.7415442,0,0,6.358485,6.040561,16.83194,14.45023,6.782105,0,6.782105,29.46596,75.5536,0.1867548,6.205667,0.5932353,12,15.19177
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.743694,9.323924,9.323924,12,0,3.372,9.323924,29.42639,0,0,0,2.743694,0,0,2.676076,2.542272,10.04984,20.55412,5.285966,0,5.285966,34.48067,88.4118,0.1872993,10.25632,2.194955,12,23.29782
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.787224,15.04263,8.36,0,-1,0,8.36,57.26345,0,6.682635,8.186899,4.787224,8.8,8.36,0,0,4.763873,25.31149,0,4.012776,-4.012776,30.25083,77.56609,0.1872993,16.5469,3.829779,0,30.09872
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.879267,7.273344,7.273344,0,0,0,7.273344,53.3354,0,0,0,3.879267,7.656151,7.273344,0,0,9.222512,21.29872,0,3.776884,-3.776884,26.26965,67.35794,0.1872993,8.000678,3.103414,0,25.17798
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,4.743029,9.83672,9.83672,12,0,3.372,9.83672,48.21759,0,0,0,4.743029,0,0,2.163281,2.055117,13.41905,17.52183,6.798146,0,6.798146,32.71894,83.89454,0.1879523,10.82039,3.794423,12,22.26486
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,6.888409,8.280833,8.280833,8.026704,0,2.366756,8.280833,83.18497,0,0,0,6.888409,0.267504,0.2541288,0,0,6.620905,23.64016,6.620905,0,6.620905,39.00008,100,0.1881341,9.108916,5.510727,12,30.52857
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,5.203537,13.10329,13.10329,8.159934,0,2.400463,13.10329,39.71167,0,0,0,5.203537,5.203537,4.943359,0,0,0,29.59898,0,0,0,39.00008,100,0.1881341,14.41362,4.162829,12,34.80251
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.601022,0,0,0,-1,0,0,0,2.601022,0,0,2.601022,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1881341,0,2.080817,0,32.2
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,4.941971,12.25728,8.36,0,-1,0,8.36,59.11449,0,3.897283,5.123011,4.941971,8.8,8.36,0,0,0,29.59898,0,3.858029,-3.858029,34.93336,89.57253,0.1881341,13.48301,3.953577,0,34.54095
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,5.308214,0,0,0,-1,0,0,0,1.021515,0,0,5.308214,0,0,0,0,4.286698,25.74095,4.286698,0,4.286698,39.00008,100,0.1872687,0,4.246571,0,31.04916
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.636387,0,0,0,-1,0,0,0,2.636387,0,0,2.636387,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1872687,0,2.10911,0,32.23537
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.745963,0,0,0,-1,0,0,0,0.745963,0,0,0.745963,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1872687,0,0.5967703,0,30.34494
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,12.36982,8.36,0,-1,0,8.36,0,0,4.00982,5.246802,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1872687,13.6068,0,0,29.59898
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,2.1754,2.1754,0,-1,0,2.1754,0,0,0,0,0,2.289894,2.1754,0,0,9.777778,20.79898,0,2.289894,-2.289894,27.3103,70.02628,0.1872687,2.39294,0,0,20.79898
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,11.71159,8.36,0,-1,0,8.36,0,0,3.351593,4.522753,0,8.8,8.36,0,0,12.3221,18.50908,0,8.8,-8.8,18.03429,46.24167,0.1872687,12.88275,0,0,18.50908
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,3.730873,3.730873,0,-1,0,3.730873,0,0,4.440892E-16,0,0,3.927234,3.730873,0,0,22.09988,9.709084,0,3.927234,-3.927234,13.89462,35.62716,0.1872687,4.10396,0,0,9.709084
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,1.025477,1.025477,0,-1,0,1.025477,0,0,0,0,0,1.079449,1.025477,0,0,26.46348,5.781849,0,1.079449,-1.079449,12.75678,32.70963,0.1872687,1.128025,0,0,5.781849
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,1.512868,1.512868,0,-1,0,1.512868,0,0,0,0,0,1.592493,1.512868,0,0,27.66286,4.7024,0,1.592493,-1.592493,11.07815,28.40545,0.1872687,1.664155,0,0,4.7024
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,2.397545,2.397545,0,-1,0,2.397545,0,0,4.440892E-16,0,0,2.523732,2.397545,0,0,29.4323,3.109907,0,2.523732,-2.523732,8.417898,21.58431,0.1872687,2.6373,0,0,3.109907
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,2.585174,0.5568664,0,-1,0,0.5568664,0,0,2.028307,2.286825,0,0.5861751,0.5568664,0,0,32.23645,0.5861751,0,0.5861751,-0.5861751,7.800015,20,0.1872687,2.843691,0,0,0.5861751
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,1.153568,0,0,-1,0,0,0,0,1.153568,1.268925,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1872687,1.268925,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,1.195332,0,0,-1,0,0,0,0,1.195332,1.314865,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1872687,1.314865,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.9144595,0.9144595,9.714459,0,2.793758,0.9144595,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1876111,1.005906,0,12,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,1.057191,1.057191,9.857191,0,2.829869,1.057191,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1879897,1.16291,0,12,7.524
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.070591,4.787658,4.787658,12,0,3.372,4.787658,22.36148,0,0,0,1.070591,0,0,7.212342,6.851725,16.16775,15.048,7.922316,0,7.922316,31.17777,79.94284,0.1888512,5.266424,0.856473,12,16.11859
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.257218,5.350243,5.350243,10.08905,0,2.88853,5.350243,60.87982,0,0,0,3.257218,0,0,4.738808,4.501868,8.245438,22.17809,7.759086,0,7.759086,38.53868,98.81694,0.1893981,5.885267,2.605775,12,25.4353
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,6.526567,10.4376,8.36,0,-1,0,8.36,78.06899,0,2.077597,3.121356,6.526567,8.8,8.36,0,0,0.4863513,29.16126,0,2.273432,-2.273432,36.14228,92.67232,0.1893981,11.48136,5.221254,0,35.68783
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,9.314061,0,0,0,0,0,0,0,6.301673,0,0,9.314061,0,0,0,0,3.012387,26.88783,3.012387,0,3.012387,39.00008,100,0.1888084,0,7.451249,0,36.20189
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,6.462148,10.23408,10.23408,4.095039,0,1.372045,10.23408,63.14342,0,0,0,6.462148,6.462148,6.139041,0,0,0,29.59898,0,0,0,39.00008,100,0.1888084,11.25749,5.169719,12,36.06113
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,9.627171,6.061156,6.061156,0,0,0,6.061156,158.8339,3.247006,0,0,9.627171,6.380165,6.061156,0,0,0,29.59898,0,0,0,39.00008,100,0.1888084,6.667272,7.701736,0,39.22615
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,9.259525,0,0,0,0,0,0,0,9.259525,0,0,9.259525,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1888084,0,7.40762,0,38.8585
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,9.190066,0.3540529,0.3540529,0,-1,0,0.3540529,2595.676,8.817379,0,0,9.190066,0.3726873,0.3540529,0,0,0,29.59898,0,0,0,39.00008,100,0.1888084,0.3894582,7.352053,0,38.78904
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,5.49184,1.401782,1.401782,0,-1,0,1.401782,391.7757,4.01628,0,0,5.49184,1.47556,1.401782,0,0,0,29.59898,0,0,0,39.00008,100,0.1888084,1.54196,4.393472,0,35.09082
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.819176,6.185639,6.185639,0,-1,0,6.185639,45.57614,0,8.881784E-16,0,2.819176,6.511199,6.185639,0,0,0,29.59898,0,3.692024,-3.692024,35.10835,90.02121,0.1888084,6.804204,2.255341,0,32.41816
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,2.207286,8.053398,8.053398,0,-1,0,8.053398,27.40813,0,0,0.4987382,2.207286,8.477262,8.053398,0,0,4.102249,25.90695,0,6.269976,-6.269976,28.49921,73.07475,0.1888084,8.858738,1.765829,0,28.11424
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.23958,0,0,0,-1,0,0,0,0,0,0,1.23958,0,0,0,0,11.06889,19.63698,1.23958,0,1.23958,29.67518,76.09004,0.1885668,0,0.9916637,0,20.87656
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.829309,20.7526,0,0,0,29.67518,76.09004,0.1885668,0,0,0,20.7526
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,21.3965,8.36,0,-1,0,8.36,0,0,13.0365,15.17616,0,8.8,8.36,0,0,9.829309,20.7526,0,8.8,-8.8,20.39916,52.30544,0.1885668,23.53615,0,0,20.7526
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.60709,11.9526,0,0,0,20.39916,52.30544,0.1885668,0,0,0,11.9526
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,1.817266,1.817266,0,-1,0,1.817266,0,0,2.220446E-16,0,0,1.912912,1.817266,0,0,19.60709,11.9526,0,1.912912,-1.912912,18.38278,47.13523,0.1885668,1.998993,0,0,11.9526
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.2204263,0.2204263,0,-1,0,0.2204263,0,0,2.775558E-17,0,0,0.2320277,0.2204263,0,0,21.73254,10.03969,0,0.2320277,-0.2320277,18.1382,46.50811,0.1885668,0.2424689,0,0,10.03969
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.99035,9.807661,0,0,0,18.1382,46.50811,0.1885668,0,0,0,9.807661
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,3.676564,3.676564,0,-1,0,3.676564,0,0,4.440892E-16,0,0,3.870067,3.676564,0,0,21.99035,9.807661,0,3.870067,-3.870067,14.05879,36.0481,0.1885668,4.04422,0,0,9.807661
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,2.683391,2.683391,0,-1,0,2.683391,0,0,0,0,0,2.824622,2.683391,0,0,26.29043,5.937594,0,2.824622,-2.824622,11.08138,28.41373,0.1885668,2.95173,0,0,5.937594
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,1.279634,1.279634,0,-1,0,1.279634,0,0,0,0,0,1.346983,1.279634,0,0,29.4289,3.112972,0,1.346983,-1.346983,9.661531,24.77311,0.1885668,1.407597,0,0,3.112972
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.92554,1.765989,0,0,0,9.661531,24.77311,0.1885668,0,0,0,1.765989
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.92554,1.765989,0,0,0,9.661531,24.77311,0.1885668,0,0,0,1.765989
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,4.298697,4.298697,12,0,3.372,4.298697,0,0,0,0,0,0,0,7.701303,7.316238,30.92554,1.765989,7.316238,0,7.316238,16.60232,42.56998,0.1893714,4.728567,0,12,1.765989
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.7941289,15.12694,15.12694,12,0,3.372,15.12694,5.249767,0,0,0,0.7941289,3.291512,3.126936,0,0,23.60931,8.350603,0,2.497383,-2.497383,13.96985,35.82006,0.1893714,16.63963,0.6353031,12,9.144732
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.548917,4.096564,4.096564,11.77251,0,3.314446,4.096564,37.81015,0,0,0,1.548917,0,0,7.67595,7.292153,26.38418,5.85322,8.84107,0,8.84107,22.35723,57.32611,0.1901755,4.506221,1.239134,12,7.402137
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,6.959314,0,0,0,-1,0,0,0,0,0,0,6.959314,0,0,0,0,17.54311,13.81018,6.959314,0,6.959314,28.95941,74.25475,0.188841,0,5.567451,0,20.7695
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,7.038933,0,0,0,0,0,0,0,0,0,0,7.038933,0,0,0,0,10.58379,20.07357,7.038933,0,7.038933,35.63713,91.37708,0.1875101,0,5.631147,0,27.1125
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,7.536211,3.474598,3.474598,0,0,0,3.474598,216.8945,0.3338806,0,0,7.536211,3.657472,3.474598,0,0,3.544858,26.40861,3.544858,0,3.544858,39.00008,100,0.186847,3.822058,6.028969,0,33.94482
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,5.825097,0,0,0,0,0,0,0,5.825097,0,0,5.825097,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.186847,0,4.660078,0,35.42408
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,7.265821,0.602359,0.602359,0,0,0,0.602359,1206.228,6.631759,0,0,7.265821,0.6340621,0.602359,0,0,0,29.59898,0,0,0,39.00008,100,0.186847,0.6625949,5.812657,0,36.8648
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,5.414478,3.928562,3.928562,0,-1,0,3.928562,137.8234,1.27915,0,0,5.414478,4.135329,3.928562,0,0,0,29.59898,0,0,0,39.00008,100,0.186847,4.321418,4.331583,0,35.01346
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,5.783299,14.77147,8.36,0,-1,0,8.36,69.17822,0,6.411475,7.888622,5.783299,8.8,8.36,0,0,0,29.59898,0,3.016701,-3.016701,35.82019,91.84647,0.186847,16.24862,4.626639,0,35.38228
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,2.298878,6.014391,6.014391,0,-1,0,6.014391,38.22296,0,8.881784E-16,0,2.298878,6.330938,6.014391,0,0,3.35189,26.58228,0,4.03206,-4.03206,31.57003,80.94864,0.186847,6.61583,1.839103,0,28.88116
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.699783,10.24207,8.36,0,-1,0,8.36,20.33233,0,1.882067,2.906274,1.699783,8.8,8.36,0,0,7.831956,22.55022,0,7.100217,-7.100217,24.08575,61.7582,0.186847,11.26627,1.359826,0,24.25
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.600767,13.67202,8.36,0,-1,0,8.36,19.14793,0,5.312024,6.679226,1.600767,8.8,8.36,0,0,15.72109,15.45,0,7.199233,-7.199233,16.49709,42.30014,0.186847,15.03923,1.280614,0,17.05077
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,9.207496,7.838229,0,-1,0,7.838229,0,0,1.369267,2.290016,0,8.250768,7.838229,0,0,23.72023,8.250768,0,8.250768,-8.250768,7.800015,20,0.186847,10.12825,0,0,8.250768
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,2.911079,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.911079,3.202187,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.186847,3.202187,0,0,8.426001E-16
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,9.525138,0,0,-1,0,0,0,0,9.525138,10.47765,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.186847,10.47765,0,0,8.426001E-16
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,3.580715,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.580715,3.938787,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.186847,3.938787,0,0,8.426001E-16
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.9368332,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9368332,1.030517,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.186847,1.030517,0,0,8.426001E-16
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,4.154695,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.154695,4.570164,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.186847,4.570164,0,0,8.426001E-16
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,3.07155,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.07155,3.378705,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.186847,3.378705,0,0,8.426001E-16
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,3.331795,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.331795,3.664975,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.186847,3.664975,0,0,8.426001E-16
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.77073,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.77073,0.847803,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.186847,0.847803,0,0,8.426001E-16
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,4.594242,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.594242,5.053666,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.186847,5.053666,0,0,8.426001E-16
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,3.470068,3.470068,12,0,3.372,3.470068,0,0,0,0,0,0,0,8.529932,8.103436,32.88775,8.426001E-16,8.103436,0,8.103436,15.48761,39.71174,0.1877216,3.817074,0,12,8.426001E-16
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,3.749694,3.749694,12,0,3.372,3.749694,0,0,0,0,0,0,0,8.250306,7.83779,24.78432,7.293092,7.83779,0,7.83779,22.92319,58.77729,0.1885543,4.124664,0,12,7.293092
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,2.006018,16.23613,16.23613,12,0,3.372,16.23613,12.35527,0,0,0,2.006018,4.459088,4.236134,0,0,16.94653,14.3471,0,2.45307,-2.45307,20.33743,52.14714,0.1885543,17.85975,1.604814,12,16.35312
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,4.318106,10.02284,10.02284,12,0,3.372,10.02284,43.08268,0,0,0,4.318106,0,0,1.977164,1.878305,19.67216,11.89403,6.196412,0,6.196412,26.21586,67.22002,0.189082,11.02512,3.454485,12,16.21214
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,8.37271,12.0294,8.36,0,-1,0,8.36,100.152,0,3.669399,4.872339,8.37271,8.8,8.36,0,0,13.47575,17.4708,0,0.4272898,-0.4272898,25.76546,66.06514,0.189082,13.23234,6.698168,0,25.84351
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,11.4813,1.37384,1.37384,0,0,0,1.37384,835.7086,0,0,0,11.4813,1.446147,1.37384,0,0,13.95052,17.04351,10.03515,0,10.03515,35.28564,90.47581,0.1872478,1.511224,9.18504,0,28.52481
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,11.55863,0,0,0,0,0,0,0,7.64327,0,0,11.55863,0,0,0,0,3.915364,26.07515,3.915364,0,3.915364,39.00008,100,0.1865418,0,9.246906,0,37.63379
