Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,10.71294,11.38059,11.38059,3.020593,0,1.10021,11.38059,94.13342,1.912941,0,0,10.71294,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1865418,12.51865,8.570353,12,40.31192
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,9.780868,12.33449,12.33449,3.974491,0,1.341546,12.33449,79.29689,0.9808674,0,0,9.780868,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1865418,13.56794,7.824694,12,39.37984
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,8.878391,0,0,0,-1,0,0,0,8.878391,0,0,8.878391,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1865418,0,7.102713,0,38.47737
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,8.795529,9.505,8.36,0,-1,0,8.36,105.2097,0,1.145,2.0955,8.795529,8.8,8.36,0,0,0,29.59898,0,0.004470335,-0.004470335,38.99537,99.98792,0.1865418,10.4555,7.036424,0,38.39451
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,6.447392,10.90883,8.36,0,-1,0,8.36,77.12191,0,2.548826,3.639709,6.447392,8.8,8.36,0,0,0.004967039,29.59451,0,2.352608,-2.352608,36.5155,93.6293,0.1865418,11.99971,5.157913,0,36.0419
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,3.682281,20.24545,8.36,0,-1,0,8.36,44.04643,0,11.88544,13.90999,3.682281,8.8,8.36,0,0,2.618976,27.2419,0,5.117719,-5.117719,31.12095,79.79715,0.1865418,22.26999,2.945825,0,30.92418
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,1.066121,14.64583,8.36,0,-1,0,8.36,12.75264,0,6.28583,7.750413,1.066121,8.8,8.36,0,0,8.30533,22.12418,0,7.733879,-7.733879,22.96873,58.89405,0.1865418,16.11041,0.8528968,0,23.1903
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,13.2951,8.36,0,-1,0,8.36,0,0,4.935099,6.264609,0,8.8,8.36,0,0,16.89853,14.3903,0,8.8,-8.8,13.69271,35.10944,0.1865418,14.62461,0,0,14.3903
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,32.16816,5.310787,0,-1,0,5.310787,0,0,26.85737,30.07419,0,5.590302,5.310787,0,0,26.67631,5.590302,0,5.590302,-5.590302,7.800015,20,0.1865418,35.38497,0,0,5.590302
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1865418,0,0,0,0
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,2.095288,0,0,-1,0,0,0,0,2.095288,2.304817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1865418,2.304817,0,0,0
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,1.80629,0,0,-1,0,0,0,0,1.80629,1.98692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1865418,1.98692,0,0,0
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1865418,0,0,0,0
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,2.738871,0,0,-1,0,0,0,0,2.738871,3.012758,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1865418,3.012758,0,0,0
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,3.179464,0,0,-1,0,0,0,0,3.179464,3.49741,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1865418,3.49741,0,0,0
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,3.005231,0,0,-1,0,0,0,0,3.005231,3.305754,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1865418,3.305754,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1865418,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,6.804967,6.804967,12,0,3.372,6.804967,0,0,0,0,0,0,0,5.195033,4.935281,32.88775,0,4.935281,0,4.935281,12.48203,32.00515,0.1870591,7.485465,0,12,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,2.413844,2.413844,11.21384,0,3.173103,2.413844,0,1.776357E-15,0,0,0,0,0,8.8,8.36,27.95247,4.441752,8.36,0,8.36,20.41303,52.34099,0.1877677,2.655229,0,12,4.441752
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.360477,10.59248,10.59248,12,0,3.372,10.59248,22.28446,0,0,0,2.360477,0,0,1.407523,1.337147,19.59247,11.96575,3.697623,0,3.697623,23.9209,61.33552,0.188082,11.65172,1.888381,12,14.32623
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.710853,6.445142,6.445142,12,0,3.372,6.445142,73.09154,0,0,0,4.710853,0,0,5.554858,5.277115,15.89485,15.29361,9.987968,0,9.987968,33.39632,85.63142,0.1886935,7.089656,3.768682,12,20.00447
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,6.674059,10.60752,8.36,0,-1,0,8.36,79.83324,0,2.247518,3.30827,6.674059,8.8,8.36,0,0,5.906881,24.28279,0,2.125941,-2.125941,31.15538,79.88543,0.1886935,11.66827,5.339247,0,30.95684
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,9.925208,3.549037,3.549037,0,0,0,3.549037,279.6592,0,0,0,9.925208,3.735829,3.549037,0,0,8.269037,22.15685,6.18938,0,6.18938,37.02714,94.9412,0.1876036,3.903941,7.940167,0,32.08205
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,7.973849,10.7359,10.7359,5.136418,0,1.635514,10.7359,74.27276,0,0,0,7.973849,5.894191,5.599482,0,0,2.079657,27.72729,2.079657,0,2.079657,39.00008,100,0.1877575,11.80949,6.379079,12,35.70113
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,9.145272,6.630646,6.630646,0,0,0,6.630646,137.9243,2.165645,0,0,9.145272,6.979627,6.630646,0,0,0,29.59898,0,0,0,39.00008,100,0.1877575,7.293711,7.316218,0,38.74425
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,8.981518,4.238033,4.238033,0,0,0,4.238033,211.9266,4.520431,0,0,8.981518,4.461088,4.238033,0,0,0,29.59898,0,0,0,39.00008,100,0.1877575,4.661837,7.185215,0,38.5805
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,8.879369,0.1773351,0.1773351,0,-1,0,0.1773351,5007.114,8.6927,0,0,8.879369,0.1866685,0.1773351,0,0,0,29.59898,0,0,0,39.00008,100,0.1877575,0.1950686,7.103495,0,38.47835
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,5.8488,11.36697,8.36,0,-1,0,8.36,69.96173,0,3.006974,4.143672,5.8488,8.8,8.36,0,0,0,29.59898,0,2.9512,-2.9512,35.88924,92.02351,0.1877575,12.50367,4.67904,0,35.44778
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,4.938929,7.526265,7.526265,0,-1,0,7.526265,65.62257,0,0,0,4.938929,7.922384,7.526265,0,0,3.279111,26.64778,0,2.983455,-2.983455,32.7444,83.95984,0.1877575,8.278892,3.951143,0,31.58671
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.750239,11.15676,8.36,0,-1,0,8.36,32.8976,0,2.796759,3.912435,2.750239,8.8,8.36,0,0,6.594061,23.66432,0,6.04976,-6.04976,26.3674,67.60857,0.1877575,12.27244,2.200191,0,26.41456
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5977902,0,0,0,-1,0,0,0,0,0,0,0.5977902,0,0,0,0,13.31602,17.61456,0.5977902,0,0.5977902,26.93451,69.06271,0.187653,0,0.4782322,0,18.21235
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,16.192,8.36,0,-1,0,8.36,0,0,7.831998,9.451198,0,8.8,8.36,0,0,12.71823,18.15257,0,8.8,-8.8,17.65849,45.2781,0.187653,17.8112,0,0,18.15257
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,13.30805,8.36,0,-1,0,8.36,0,0,4.948047,6.278852,0,8.8,8.36,0,0,22.496,9.352573,0,8.8,-8.8,8.38248,21.49349,0.187653,14.63885,0,0,9.352573
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,14.12674,0.5249451,0,-1,0,0.5249451,0,0,13.60179,15.01447,0,0.5525738,0.5249451,0,0,32.27378,0.5525738,0,0.5525738,-0.5525738,7.800015,20,0.187653,15.53941,0,0,0.5525738
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,6.046565,0,0,-1,0,0,0,0,6.046565,6.651222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.187653,6.651222,0,0,0
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.476119,0,0,-1,0,0,0,0,0.476119,0.5237309,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.187653,0.5237309,0,0,0
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,3.443735,0,0,-1,0,0,0,0,3.443735,3.788108,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.187653,3.788108,0,0,0
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,7.521358,0,0,-1,0,0,0,0,7.521358,8.273493,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.187653,8.273493,0,0,0
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.5816741,0,0,-1,0,0,0,0,0.5816741,0.6398415,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.187653,0.6398415,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,2.305039,0,0,-1,0,0,0,0,2.305039,2.535543,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.187653,2.535543,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,3.241402,0,0,-1,0,0,0,0,3.241402,3.565542,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.187653,3.565542,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,5.920801,5.920801,12,0,3.372,5.920801,0,0,0,0,0,0,0,6.079199,5.775239,32.88775,0,5.775239,0,5.775239,13.27889,34.04836,0.1882319,6.512881,0,12,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,3.282102,3.282102,12,0,3.372,3.282102,0,1.776357E-15,0,0,0,0,0,8.717898,8.282003,27.11251,5.197715,8.282003,0,8.282003,21.13589,54.19447,0.1890513,3.610312,0,12,5.197715
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.630338,11.0665,11.0665,12,0,3.372,11.0665,14.73219,0,0,0,1.630338,0,0,0.9335025,0.8868274,18.83051,12.65152,2.517165,0,2.517165,23.52388,60.31752,0.1892547,12.17315,1.30427,12,14.28186
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,4.11177,3.245293,3.245293,11.58527,0,3.267072,3.245293,126.6995,0,0,0,4.11177,0,0,8.339972,7.922974,16.31335,14.91697,12.03474,0,12.03474,34.94104,89.59223,0.1893778,3.569823,3.289416,12,19.02874
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,6.992486,0,0,0,-1,0,0,0,2.713883,0,0,6.992486,0,0,0,0,4.278603,25.74824,4.278603,0,4.278603,39.00008,100,0.188646,0,5.593989,0,32.74072
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,10.00449,13.81268,13.81268,5.452678,0,1.715527,13.81268,72.42978,1.204492,0,0,10.00449,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.188646,15.19394,8.003593,12,39.60347
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,12.16508,14.67484,14.67484,6.31484,0,1.933655,14.67484,82.89754,3.365082,0,0,12.16508,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.188646,16.14232,9.732065,12,41.76406
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,12.63009,3.624411,3.624411,0,0,0,3.624411,348.4729,8.814921,0,0,12.63009,3.815169,3.624411,0,0,0,29.59898,0,0,0,39.00008,100,0.188646,3.986852,10.10407,0,42.22907
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,12.87225,18.08539,18.08539,9.72539,0,2.796524,18.08539,71.17484,4.072248,0,0,12.87225,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.188646,19.89393,10.2978,12,42.47123
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,10.77187,8.714278,8.36,0,-1,0,8.36,128.8502,1.971873,0.354278,1.225706,10.77187,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.188646,9.585706,8.617498,0,40.37085
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,8.102581,4.729354,4.729354,0,-1,0,4.729354,171.3253,3.124313,0,0,8.102581,4.978268,4.729354,0,0,0,29.59898,0,0,0,39.00008,100,0.188646,5.20229,6.482065,0,37.70156
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,6.188198,0.3963903,0.3963903,0,-1,0,0.3963903,1561.138,5.770945,0,0,6.188198,0.417253,0.3963903,0,0,0,29.59898,0,0,0,39.00008,100,0.188646,0.4360293,4.950559,0,35.78718
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,3.389543,3.878695,3.878695,0,-1,0,3.878695,87.38876,0,4.440892E-16,0,3.389543,4.082837,3.878695,0,0,0,29.59898,0,0.6932935,-0.6932935,38.26928,98.12617,0.188646,4.266564,2.711634,0,32.98852
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,1.026836,20.57,8.36,0,-1,0,8.36,12.28273,0,12.21,14.267,1.026836,8.8,8.36,0,0,0.7703261,28.90569,0,7.773164,-7.773164,30.07565,77.11689,0.188646,22.627,0.8214687,0,29.93252
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,8.300406,8.300406,0,-1,0,8.300406,0,0,0,0.7704462,0,8.737269,8.300406,0,0,9.407175,21.13252,0,8.737269,-8.737269,20.86576,53.50183,0.188646,9.130446,0,0,21.13252
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,13.37771,8.36,0,-1,0,8.36,0,0,5.017705,6.355476,0,8.8,8.36,0,0,19.11525,12.39525,0,8.8,-8.8,11.58974,29.71723,0.188646,14.71548,0,0,12.39525
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,5.628408,3.415489,0,-1,0,3.415489,0,0,2.212919,2.77576,0,3.595251,3.415489,0,0,28.89303,3.595251,0,3.595251,-3.595251,7.800015,20,0.188646,6.191249,0,0,3.595251
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,5.680992,0,0,-1,0,0,0,0,5.680992,6.249091,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.188646,6.249091,0,0,0
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,4.757741,0,0,-1,0,0,0,0,4.757741,5.233516,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.188646,5.233516,0,0,0
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,3.906132,0,0,-1,0,0,0,0,3.906132,4.296746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.188646,4.296746,0,0,0
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.2812846,0,0,-1,0,0,0,0,0.2812846,0.309413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.188646,0.309413,0,0,0
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,2.424897,0,0,-1,0,0,0,0,2.424897,2.667387,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.188646,2.667387,0,0,0
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,3.303049,0,0,-1,0,0,0,0,3.303049,3.633354,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.188646,3.633354,0,0,0
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.188646,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.188646,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,1.559561,1.559561,10.35956,0,2.956969,1.559561,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1890868,1.715518,0,12,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6511891,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6511891,0,0,8.8,8.36,24.52775,7.524,9.011189,0,9.011189,24.27977,62.2557,0.1890215,0,0.5209513,12,8.175189
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.376512,15.68144,15.68144,12,0,3.372,15.68144,15.15494,0,0,0,2.376512,3.875196,3.681436,0,0,15.51656,15.63407,0,1.498684,-1.498684,22.70002,58.20507,0.1890215,17.24958,1.901209,12,18.01058
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.635011,6.746882,6.746882,0,-1,0,6.746882,39.05524,0,0,0,2.635011,7.101981,6.746882,0,0,17.18177,14.13539,0,4.46697,-4.46697,17.99142,46.13176,0.1890215,7.42157,2.108009,0,16.7704
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,3.056697,2.106215,2.106215,0,0,0,2.106215,145.1274,0,0,0,3.056697,2.217069,2.106215,0,0,22.14507,9.668416,0.8396278,0,0.8396278,18.78796,48.17416,0.1888805,2.316837,2.445357,0,12.72511
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,5.050145,13.58096,13.58096,12,0,3.372,13.58096,37.18549,0,0,0,5.050145,1.664166,1.580958,0,0,21.30544,10.42408,3.385979,0,3.385979,22.00018,56.41061,0.189115,14.93905,4.040116,12,15.47423
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,9.754222,11.87977,11.87977,11.87977,0,3.341581,11.87977,82.10786,0,0,0,9.754222,0,0,0,0,17.91946,13.47146,9.754222,0,9.754222,31.25385,80.13792,0.1895589,13.06774,7.803378,12,23.22568
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,6.317094,8.718521,8.718521,10.47426,0,2.985988,8.718521,72.45603,0,0,0,6.317094,0,0,1.755739,1.667952,8.16524,22.25026,7.985046,0,7.985046,38.82913,99.56168,0.1900713,9.590373,5.053676,12,28.56736
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,3.714503,0,0,0,-1,0,0,0,3.534309,0,0,3.714503,0,0,0,0,0.1801943,29.4368,0.1801943,0,0.1801943,39.00008,100,0.1900414,0,2.971602,0,33.15131
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,4.762935,4.616928,4.616928,0,-1,0,4.616928,103.1624,8.881784E-16,0,0,4.762935,4.859924,4.616928,0,0,0,29.59898,0,0.09698961,-0.09698961,38.89784,99.73785,0.1900414,5.078621,3.810348,0,34.36191
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,4.129476,15.93343,8.36,0,-1,0,8.36,49.39565,0,7.573426,9.166769,4.129476,8.8,8.36,0,0,0.1077662,29.50199,0,4.670524,-4.670524,33.97468,87.11438,0.1900414,17.52677,3.303581,0,33.63147
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.548977,8.596242,8.36,0,-1,0,8.36,30.49016,0,0.2362423,1.095867,2.548977,8.8,8.36,0,0,5.297237,24.83146,0,6.251023,-6.251023,27.38552,70.21915,0.1900414,9.455867,2.039182,0,27.38044
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.9140759,0,0,0,-1,0,0,0,0,0,0,0.9140759,0,0,0,0,12.24282,18.58044,0.9140759,0,0.9140759,28.25269,72.44265,0.1898901,0,0.7312607,0,19.49452
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,12.15781,8.36,0,-1,0,8.36,0,0,3.797808,5.013589,0,8.8,8.36,0,0,11.32874,19.40311,0,8.8,-8.8,18.97668,48.65804,0.1898901,13.37359,0,0,19.40311
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,15.14506,8.36,0,-1,0,8.36,0,0,6.785061,8.299566,0,8.8,8.36,0,0,21.10652,10.60311,0,8.8,-8.8,9.700661,24.87344,0.1898901,16.65957,0,0,10.60311
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,7.489281,1.712954,0,-1,0,1.712954,0,0,5.776326,6.525254,0,1.80311,1.712954,0,0,30.8843,1.80311,0,1.80311,-1.80311,7.800015,20,0.1898901,8.238209,0,0,1.80311
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,1.946442,0,0,-1,0,0,0,0,1.946442,2.141086,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1898901,2.141086,0,0,0
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1898901,0,0,0,0
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1898901,0,0,0,0
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,4.081843,0,0,-1,0,0,0,0,4.081843,4.490027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1898901,4.490027,0,0,0
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.3904404,0,0,-1,0,0,0,0,0.3904404,0.4294844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1898901,0.4294844,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.878837,0,0,-1,0,0,0,0,0.878837,0.9667206,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1898901,0.9667206,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,1.34494,0,0,-1,0,0,0,0,1.34494,1.479434,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1898901,1.479434,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1898901,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,1.494129,1.494129,10.29413,0,2.940415,1.494129,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1902906,1.643542,0,12,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.936611,6.368501,6.368501,12,0,3.372,6.368501,30.40922,0,0,0,1.936611,0,0,5.631499,5.349924,24.52775,7.524,7.286535,0,7.286535,22.64362,58.06046,0.1909041,7.005351,1.549289,12,9.460611
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,3.188604,12.77072,12.77072,12,0,3.372,12.77072,24.96808,0,0,0,3.188604,0.8112879,0.7707235,0,0,17.24122,14.08188,2.377316,0,2.377316,24.89894,63.84332,0.1910594,14.0478,2.550883,12,17.27049
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,4.109089,6.287731,6.287731,0,-1,0,6.287731,65.35091,0,8.881784E-16,0,4.109089,6.618665,6.287731,0,0,14.8639,16.22147,0,2.509575,-2.509575,22.25362,57.06044,0.1910594,6.916504,3.287271,0,20.33055
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,6.764318,2.058517,2.058517,0,0,0,2.058517,328.6015,0,0,0,6.764318,2.166861,2.058517,0,0,17.65232,13.71189,4.597458,0,4.597458,26.61515,68.24384,0.1903088,2.264369,5.411455,0,20.47621
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,8.065138,3.888212,3.888212,0,0,0,3.888212,207.4254,0,0,0,8.065138,4.092854,3.888212,0,0,13.05486,17.8496,3.972283,0,3.972283,30.38359,77.90648,0.189665,4.277033,6.45211,0,25.91474
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,8.144008,1.560746,1.560746,0,0,0,1.560746,521.8021,0,0,0,8.144008,1.642891,1.560746,0,0,9.082578,21.42466,6.501117,0,6.501117,36.55109,93.72056,0.1886207,1.716821,6.515206,0,29.56867
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,7.603808,3.669885,3.669885,0,0,0,3.669885,207.1947,1.159311,0,0,7.603808,3.863037,3.669885,0,0,2.58146,27.27566,2.58146,0,2.58146,39.00008,100,0.1882092,4.036874,6.083047,0,34.87947
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,5.835345,2.650496,2.650496,0,-1,0,2.650496,220.1605,3.045349,0,0,5.835345,2.789996,2.650496,0,0,0,29.59898,0,0,0,39.00008,100,0.1882092,2.915546,4.668276,0,35.43432
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,6.10775,0,0,0,-1,0,0,0,6.10775,0,0,6.10775,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1882092,0,4.8862,0,35.70673
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,3.5127,0,0,0,-1,0,0,0,3.5127,0,0,3.5127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1882092,0,2.81016,0,33.11168
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.667388,0,0,0,-1,0,0,0,1.667388,0,0,1.667388,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1882092,0,1.33391,0,31.26637
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.4421693,0,0,0,-1,0,0,0,0.4421693,0,0,0.4421693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1882092,0,0.3537355,0,30.04115
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1882092,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,1.901696,1.901696,0,-1,0,1.901696,0,0,2.220446E-16,0,0,2.001786,1.901696,0,0,0,29.59898,0,2.001786,-2.001786,36.89001,94.58958,0.1882092,2.091866,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,2.382098,2.382098,0,-1,0,2.382098,0,0,4.440892E-16,0,0,2.507472,2.382098,0,0,2.224206,27.59719,0,2.507472,-2.507472,34.2469,87.8124,0.1882092,2.620308,0,0,27.59719
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,2.25004,2.25004,0,-1,0,2.25004,0,0,4.440892E-16,0,0,2.368463,2.25004,0,0,5.010286,25.08972,0,2.368463,-2.368463,31.75032,81.41093,0.1882092,2.475044,0,0,25.08972
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.08574797,0.08574797,0,-1,0,0.08574797,0,0,1.387779E-17,0,0,0.09026103,0.08574797,0,0,7.641911,22.72126,0,0.09026103,-0.09026103,31.65518,81.16697,0.1882092,0.09432277,0,0,22.72126
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.742201,22.631,0,0,0,31.65518,81.16697,0.1882092,0,0,0,22.631
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,1.802494,1.802494,0,-1,0,1.802494,0,0,2.220446E-16,0,0,1.897363,1.802494,0,0,7.742201,22.631,0,1.897363,-1.897363,29.65519,76.03879,0.1882092,1.982744,0,0,22.631
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,1.382687,1.382687,0,-1,0,1.382687,0,0,0,0,0,1.45546,1.382687,0,0,9.850382,20.73363,0,1.45546,-1.45546,28.121,72.10497,0.1882092,1.520956,0,0,20.73363
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,1.947431,1.947431,0,-1,0,1.947431,0,0,4.440892E-16,0,0,2.049927,1.947431,0,0,11.46756,19.27818,0,2.049927,-2.049927,25.96018,66.56444,0.1882092,2.142174,0,0,19.27818
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.9372686,0.9372686,0,-1,0,0.9372686,0,0,1.110223E-16,0,0,0.9865985,0.9372686,0,0,13.74526,17.22825,0,0.9865985,-0.9865985,24.92022,63.89787,0.1882092,1.030995,0,0,17.22825
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,3.38401,3.38401,0,0,0,3.38401,0,0,4.440892E-16,0,0,3.562116,3.38401,0,0,14.84148,16.24165,0,3.562116,-3.562116,21.16542,54.27019,0.1882092,3.722411,0,0,16.24165
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,7.421163,7.421163,0,0,0,7.421163,0,0,8.881784E-16,0,0,7.81175,7.421163,0,0,18.79938,12.67953,0,7.81175,-7.81175,12.93111,33.15662,0.1882092,8.163279,0,0,12.67953
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.236648,8.253095,8.253095,12,0,3.372,8.253095,14.98405,0,0,0,1.236648,0,0,3.746905,3.55956,27.4791,4.867784,4.796207,0,4.796207,17.48119,44.82348,0.1886139,9.078404,0.9893182,12,6.104431
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.722192,8.602062,8.602062,12,0,3.372,8.602062,43.27093,0,0,0,3.722192,0,0,3.397938,3.228041,22.6829,9.18437,6.950233,0,6.950233,24.07476,61.73003,0.1891481,9.462269,2.977754,12,12.90656
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,5.503468,11.0324,8.36,0,-1,0,8.36,65.83096,0,2.6724,3.77564,5.503468,8.8,8.36,0,0,15.73267,15.43958,0,3.296532,-3.296532,20.59991,52.82018,0.1891481,12.13564,4.402774,0,20.94305
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,6.204389,0,0,0,0,0,0,0,0,0,0,6.204389,0,0,0,0,19.39548,12.14305,6.204389,0,6.204389,26.48591,67.91246,0.1881711,0,4.963511,0,18.34744
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,10.83249,6.570832,6.570832,0,0,0,6.570832,164.8573,0,0,0,10.83249,6.916665,6.570832,0,0,13.19109,17.727,3.915829,0,3.915829,30.20079,77.43777,0.1875597,7.227915,8.665996,0,28.55949
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,11.58359,0,0,0,0,0,0,0,2.308328,0,0,11.58359,0,0,0,0,9.27526,21.25124,9.27526,0,9.27526,39.00008,100,0.1861272,0,9.26687,0,32.83483
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,6.49953,0,0,0,0,0,0,0,6.49953,0,0,6.49953,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1861272,0,5.199624,0,36.09851
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,7.268117,23.12636,8.36,0,-1,0,8.36,86.9392,0,14.76636,17.07899,7.268117,8.8,8.36,0,0,0,29.59898,0,1.531883,-1.531883,37.38533,95.85963,0.1861272,25.43899,5.814494,0,36.8671
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,7.552555,13.5831,8.36,0,-1,0,8.36,90.34156,0,5.223097,6.581407,7.552555,8.8,8.36,0,0,1.702092,28.06709,0,1.247446,-1.247446,36.07041,92.48804,0.1861272,14.94141,6.042044,0,35.61965
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,5.704112,4.276807,4.276807,0,-1,0,4.276807,133.3732,0,0,0,5.704112,4.501902,4.276807,0,0,3.088143,26.81965,1.20221,0,1.20221,37.21093,95.41244,0.1859431,4.704487,4.563289,0,32.52376
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,3.20401,11.02789,8.36,0,-1,0,8.36,38.32548,0,2.66789,3.770679,3.20401,8.8,8.36,0,0,1.885933,27.90164,0,5.59599,-5.59599,31.31223,80.28762,0.1859431,12.13068,2.563208,0,31.10565
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.3710927,10.31422,8.36,0,-1,0,8.36,4.438908,0,1.954221,2.985644,0.3710927,8.8,8.36,0,0,8.103699,22.30565,0,8.428907,-8.428907,22.42739,57.506,0.1859431,11.34564,0.2968742,0,22.67674
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,10.53405,8.36,0,-1,0,8.36,0,0,2.174052,3.227457,0,8.8,8.36,0,0,17.46915,13.87674,0,8.8,-8.8,13.15137,33.7214,0.1859431,11.58746,0,0,13.87674
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,19.0836,4.822905,0,-1,0,4.822905,0,0,14.2607,16.16906,0,5.076742,4.822905,0,0,27.24693,5.076742,0,5.076742,-5.076742,7.800015,20,0.1859431,20.99197,0,0,5.076742
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,30.02201,0,0,-1,0,0,0,0,30.02201,33.0242,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1859431,33.0242,0,0,0
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.2549617,0,0,-1,0,0,0,0,0.2549617,0.2804579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1859431,0.2804579,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1859431,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,1.580552,0,0,-1,0,0,0,0,1.580552,1.738608,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1859431,1.738608,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.1593416,0,0,-1,0,0,0,0,0.1593416,0.1752758,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1859431,0.1752758,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1859431,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1859431,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1859431,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.2871124,0.2871124,9.087112,0,2.635039,0.2871124,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1860711,0.3158236,0,12,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,1.932988,1.932988,10.73299,0,3.051446,1.932988,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1865728,2.126287,0,12,7.524
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.7121233,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7121233,0,0,8.8,8.36,16.16775,15.048,9.072124,0,9.072124,32.26857,82.73976,0.1865227,0,0.5696986,12,15.76012
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.372795,19.9825,19.9825,12,0,3.372,19.9825,16.87874,0,0,1.620754,3.372795,8.402636,7.982504,0,0,7.09563,23.21291,0,5.029841,-5.029841,26.96665,69.14513,0.1865227,21.98075,2.698236,12,26.5857
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.791714,5.669053,5.669053,0,-1,0,5.669053,66.88443,0,0,0,3.791714,5.967424,5.669053,0,0,12.68434,18.18307,0,2.175711,-2.175711,24.67325,63.26463,0.1865227,6.235958,3.033371,0,21.97478
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,5.460863,1.942258,1.942258,0,0,0,1.942258,281.1605,0,0,0,5.460863,2.044482,1.942258,0,0,15.1018,16.00736,3.416381,0,3.416381,27.91432,71.57503,0.1860108,2.136484,4.36869,0,21.46822
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,10.12282,10.69508,10.69508,12,0,3.372,10.69508,94.64934,0,0,0,10.12282,0,0,1.304924,1.239678,11.68542,19.0821,11.3625,0,11.3625,38.69373,99.21449,0.1863423,11.76458,8.098254,12,29.20492
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,11.51334,4.028275,4.028275,0,0,0,4.028275,285.8132,6.950131,0,0,11.51334,4.24029,4.028275,0,0,0.3229218,29.30835,0.3229218,0,0.3229218,39.00008,100,0.1862944,4.431103,9.210674,0,40.82169
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,9.418396,11.63398,11.63398,3.273978,0,1.164317,11.63398,80.95593,0.6183963,0,0,9.418396,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1862944,12.79738,7.534717,12,39.01738
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,4.665238,1.677668,1.677668,0,-1,0,1.677668,278.0788,2.899272,0,0,4.665238,1.765966,1.677668,0,0,0,29.59898,0,0,0,39.00008,100,0.1862944,1.845435,3.732191,0,34.26422
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,3.775007,1.939597,1.939597,0,-1,0,1.939597,194.6284,1.733326,0,0,3.775007,2.041681,1.939597,0,0,0,29.59898,0,0,0,39.00008,100,0.1862944,2.133556,3.020005,0,33.37399
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.732481,1.157569,1.157569,0,-1,0,1.157569,236.0533,1.513987,0,0,2.732481,1.218494,1.157569,0,0,0,29.59898,0,0,0,39.00008,100,0.1862944,1.273326,2.185985,0,32.33146
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.5847144,8.960871,8.36,0,-1,0,8.36,6.994191,0,0.6008712,1.496958,0.5847144,8.8,8.36,0,0,0,29.59898,0,8.215285,-8.215285,30.34041,77.79576,0.1862944,9.856958,0.4677715,0,30.18369
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2579412,24.56155,8.36,0,-1,0,8.36,3.085421,0,16.20155,18.6577,0.2579412,8.8,8.36,0,0,9.128095,21.38369,0,8.542059,-8.542059,21.33629,54.70832,0.1862944,27.0177,0.2063529,0,21.64163
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,17.94958,8.36,0,-1,0,8.36,0,0,9.589578,11.38453,0,8.8,8.36,0,0,18.61927,12.84163,0,8.8,-8.8,12.06027,30.92371,0.1862944,19.74454,0,0,12.84163
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,22.37178,3.839552,0,-1,0,3.839552,0,0,18.53223,20.76941,0,4.041634,3.839552,0,0,28.39705,4.041634,0,4.041634,-4.041634,7.800015,20,0.1862944,24.60896,0,0,4.041634
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,21.97801,0,0,-1,0,0,0,0,21.97801,24.17581,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1862944,24.17581,0,0,8.426001E-16
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,3.776076,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.776076,4.153684,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1862944,4.153684,0,0,8.426001E-16
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.9781525,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9781525,1.075968,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1862944,1.075968,0,0,8.426001E-16
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,1.371661,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.371661,1.508827,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1862944,1.508827,0,0,8.426001E-16
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,2.618833,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.618833,2.880716,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1862944,2.880716,0,0,8.426001E-16
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,3.311627,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.311627,3.642789,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1862944,3.642789,0,0,8.426001E-16
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.3243611,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3243611,0.3567972,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1862944,0.3567972,0,0,8.426001E-16
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.7635904,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7635904,0.8399494,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1862944,0.8399494,0,0,8.426001E-16
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,3.26195,3.26195,12,0,3.372,3.26195,0,0,0,0,0,0,0,8.73805,8.301147,32.88775,8.426001E-16,8.301147,0,8.301147,15.67518,40.19268,0.1870138,3.588145,0,12,8.426001E-16
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,3.394413,3.394413,12,0,3.372,3.394413,0,0,0,0,0,0,0,8.605586,8.175307,24.58661,7.471033,8.175307,0,8.175307,23.43095,60.07925,0.1877132,3.733855,0,12,7.471033
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.813407,14.98087,14.98087,12,0,3.372,14.98087,12.10482,0,0,0,1.813407,3.13776,2.980872,0,0,16.4113,14.82881,0,1.324353,-1.324353,22.03496,56.49979,0.1877132,16.47896,1.450726,12,16.64222
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,5.072559,5.953671,5.953671,11.86101,0,3.336837,5.953671,85.20052,0,0,0,5.072559,0,0,5.907342,5.611975,17.8828,13.50446,10.68454,0,10.68454,32.1712,82.4901,0.1880912,6.549038,4.058047,12,18.57701
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,8.169036,6.068429,6.068429,0,-1,0,6.068429,134.6153,0,0,0,8.169036,6.38782,6.068429,0,0,7.198267,23.12054,1.781215,0,1.781215,33.86101,86.82293,0.1878306,6.675272,6.535228,0,31.28957
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,11.05284,0,0,0,0,0,0,0,5.635788,0,0,11.05284,0,0,0,0,5.417052,24.72363,5.417052,0,5.417052,39.00008,100,0.1870424,0,8.842272,0,35.77647
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,12.49051,14.6005,14.6005,6.240503,0,1.914847,14.6005,85.54848,3.690509,0,0,12.49051,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1870424,16.06055,9.992407,12,42.08949
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,12.53776,2.514565,2.514565,0,0,0,2.514565,498.6055,9.890847,0,0,12.53776,2.64691,2.514565,0,0,0,29.59898,0,0,0,39.00008,100,0.1870424,2.766021,10.03021,0,42.13673
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,11.68309,0,0,0,0,0,0,0,11.68309,0,0,11.68309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1870424,0,9.34647,0,41.28207
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,10.22638,0.2612836,0.2612836,0,-1,0,0.2612836,3913.901,9.951344,0,0,10.22638,0.2750354,0.2612836,0,0,0,29.59898,0,0,0,39.00008,100,0.1870424,0.287412,8.181104,0,39.82536
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,8.329224,6.200917,6.200917,0,-1,0,6.200917,134.3224,1.801942,0,0,8.329224,6.527281,6.200917,0,0,0,29.59898,0,0,0,39.00008,100,0.1870424,6.821009,6.663379,0,37.9282
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,5.79906,5.343817,5.343817,0,-1,0,5.343817,108.5191,0.1739904,0,0,5.79906,5.62507,5.343817,0,0,0,29.59898,0,0,0,39.00008,100,0.1870424,5.878198,4.639248,0,35.39804
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.683974,23.83981,8.36,0,-1,0,8.36,32.10496,0,15.47981,17.86379,2.683974,8.8,8.36,0,0,0,29.59898,0,6.116025,-6.116025,32.55322,83.46963,0.1870424,26.22379,2.14718,0,32.28295
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.9032961,7.039854,7.039854,0,-1,0,7.039854,12.83118,0,8.881784E-16,0,0.9032961,7.410372,7.039854,0,0,6.795584,23.48295,0,6.507076,-6.507076,25.69416,65.88233,0.1870424,7.743839,0.7226368,0,24.38625
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,8.329323,8.329323,0,-1,0,8.329323,0,0,1.776357E-15,0.8022553,0,8.767709,8.329323,0,0,14.02567,16.97588,0,8.767709,-8.767709,16.45218,42.18501,0.1870424,9.162255,0,0,16.97588
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,15.72339,7.79776,0,-1,0,7.79776,0,0,7.925631,9.49797,0,8.208168,7.79776,0,0,23.76757,8.208168,0,8.208168,-8.208168,7.800015,20,0.1870424,17.29573,0,0,8.208168
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,4.872205,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.872205,5.359426,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1870424,5.359426,0,0,8.426001E-16
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,1.065067,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.065067,1.171574,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1870424,1.171574,0,0,8.426001E-16
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,2.127103,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.127103,2.339813,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1870424,2.339813,0,0,8.426001E-16
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,1.074449,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.074449,1.181893,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1870424,1.181893,0,0,8.426001E-16
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,1.71818,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.71818,1.889998,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1870424,1.889998,0,0,8.426001E-16
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1870424,0,0,0,8.426001E-16
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,1.177539,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.177539,1.295292,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1870424,1.295292,0,0,8.426001E-16
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,1.56589,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.56589,1.722479,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1870424,1.722479,0,0,8.426001E-16
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1870424,0,0,0,8.426001E-16
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.9009306,0.9009306,9.700931,0,2.790335,0.9009306,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1872887,0.9910237,0,12,8.426001E-16
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.384291,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.384291,0,0,8.8,8.36,24.52775,7.524,9.744291,0,9.744291,24.97525,64.03899,0.1871401,0,1.107433,12,8.908291
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.646881,9.759409,9.759409,12,0,3.372,9.759409,37.36785,0,0,0,3.646881,0,0,2.240591,2.128561,14.78346,16.29386,5.775443,0,5.775443,30.45432,78.08784,0.1875378,10.73535,2.917505,12,19.94074
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,8.280138,17.54699,8.36,0,-1,0,8.36,99.04471,0,9.186989,10.94169,8.280138,8.8,8.36,0,0,9.008019,21.49176,0,0.5198621,-0.5198621,29.90634,76.68276,0.1875378,19.30169,6.62411,0,29.7719
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,10.47581,8.370038,8.370038,7.524385,0,2.239669,8.370038,125.1584,0,0,0,10.47581,0.8901612,0.8456532,0,0,9.585644,20.9719,9.585644,0,9.585644,39.00008,100,0.1871408,9.207042,8.380645,12,31.4477
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,12.00858,7.758342,7.758342,3,0,1.095,7.758342,154.7828,6.999801,0,0,12.00858,5.008781,4.758342,0,0,0,29.59898,0,0,0,39.00008,100,0.1871408,8.534176,9.606865,12,41.60756
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,12.90855,14.42153,14.42153,6.061528,0,1.869567,14.42153,89.50891,4.108552,0,0,12.90855,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1871408,15.86368,10.32684,12,42.50753
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,11.6507,7.230016,7.230016,0,0,0,7.230016,161.1434,4.040153,0,0,11.6507,7.610543,7.230016,0,0,0,29.59898,0,0,0,39.00008,100,0.1871408,7.953018,9.320557,0,41.24968
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,8.845938,18.81641,8.36,0,-1,0,8.36,105.8127,0.04593814,10.45641,12.33805,8.845938,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1871408,20.69805,7.07675,0,38.44492
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,8.140747,9.483946,8.36,0,-1,0,8.36,97.37736,0,1.123945,2.07234,8.140747,8.8,8.36,0,0,0,29.59898,0,0.659253,-0.659253,38.30516,98.21817,0.1871408,10.43234,6.512598,0,37.73973
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,5.559834,0,0,0,-1,0,0,0,4.827331,0,0,5.559834,0,0,0,0,0.7325033,28.93973,0.7325033,0,0.7325033,39.00008,100,0.1870373,0,4.447867,0,34.49956
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,3.388851,12.16453,8.36,0,-1,0,8.36,40.5365,0,3.804529,5.020982,3.388851,8.8,8.36,0,0,0,29.59898,0,5.411149,-5.411149,33.29623,85.37477,0.1870373,13.38098,2.711081,0,32.98783
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.3650143,10.04438,8.36,0,-1,0,8.36,4.3662,0,1.684379,2.688817,0.3650143,8.8,8.36,0,0,6.012388,24.18783,0,8.434986,-8.434986,24.40497,62.57672,0.1870373,11.04882,0.2920115,0,24.55284
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,4.708898,4.708898,0,-1,0,4.708898,0,0,8.881784E-16,0,0,4.956734,4.708898,0,0,15.38459,15.75284,0,4.956734,-4.956734,19.18011,49.17968,0.1870373,5.179787,0,0,15.75284
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,18.41638,8.36,0,-1,0,8.36,0,0,10.05638,11.89802,0,8.8,8.36,0,0,20.89208,10.79611,0,8.8,-8.8,9.904099,25.39508,0.1870373,20.25802,0,0,10.79611
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,14.67755,1.896304,0,-1,0,1.896304,0,0,12.78124,14.249,0,1.996109,1.896304,0,0,30.66986,1.996109,0,1.996109,-1.996109,7.800015,20,0.1870373,16.1453,0,0,1.996109
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,2.583341,0,0,-1,0,0,0,0,2.583341,2.841675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1870373,2.841675,0,0,0
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1870373,0,0,0,0
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1870373,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1870373,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1870373,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,2.616939,0,0,-1,0,0,0,0,2.616939,2.878633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1870373,2.878633,0,0,0
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.2978332,0,0,-1,0,0,0,0,0.2978332,0.3276165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1870373,0.3276165,0,0,0
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,3.285264,3.285264,12,0,3.372,3.285264,0,1.776357E-15,0,0,0,0,0,8.714736,8.278999,32.88775,0,8.278999,0,8.278999,15.65416,40.1388,0.1877133,3.613791,0,12,0
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.60876,7.451099,8.36,0,8.36,23.58516,60.47464,0.1877589,0,0,12,7.451099
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.7912914,6.317583,6.317583,12,0,3.372,6.317583,12.52522,-8.881784E-16,0,0,0.7912914,0,0,5.682417,5.398296,16.24875,14.9751,6.189588,0,6.189588,29.45712,75.53091,0.1882386,6.949341,0.6330331,12,15.76639
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.321701,9.107799,9.107799,12,0,3.372,9.107799,14.51176,0,0,0,1.321701,0,0,2.892202,2.747591,10.05917,20.54573,4.069293,0,4.069293,33.31758,85.42953,0.1885345,10.01858,1.057361,12,21.86743
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,1.015273,0,0,0,-1,0,0,0,0,0,0,1.015273,0,0,0,0,5.989874,24.20809,1.015273,0,1.015273,34.28076,87.8992,0.188393,0,0.8122186,0,25.22336
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.175591,14.61699,14.61699,12,0,3.372,14.61699,8.042639,0,0,0,1.175591,2.754723,2.616987,0,0,4.974601,25.12184,0,1.579131,-1.579131,32.61621,83.63113,0.188393,16.07869,0.9404731,12,26.29743
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.879727,0,0,0,0,0,0,0,0,0,0,1.879727,0,0,0,0,6.729191,23.54271,1.879727,0,1.879727,34.39947,88.2036,0.1881316,0,1.503781,0,25.42243
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.776214,0,0,0,0,0,0,0,0,0,0,1.776214,0,0,0,0,4.849465,25.23446,1.776214,0,1.776214,36.08454,92.52427,0.1878853,0,1.420971,0,27.01067
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,3.525015,4.495657,4.495657,0,0,0,4.495657,78.40934,0,0,0,3.525015,4.732271,4.495657,0,0,3.073251,26.83305,0,1.207256,-1.207256,34.81198,89.2613,0.1878853,4.945223,2.820012,0,30.35807
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.647056,1.669997,1.669997,0,-1,0,1.669997,158.5066,0,0,0,2.647056,1.757892,1.669997,0,0,4.414646,25.6258,0.8891641,0,0.8891641,35.65551,91.42421,0.1877622,1.836997,2.117645,0,28.27285
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,2.152206,5.621658,5.621658,0,-1,0,5.621658,38.28419,0,8.881784E-16,0,2.152206,5.917535,5.621658,0,0,3.525482,26.42604,0,3.765329,-3.765329,31.68651,81.24729,0.1877622,6.183824,1.721765,0,28.57825
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.5163657,0,0,0,-1,0,0,0,0,0,0,0.5163657,0,0,0,0,7.70918,22.66072,0.5163657,0,0.5163657,32.17638,82.50336,0.1876908,0,0.4130926,0,23.17708
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.6587535,0,0,0,-1,0,0,0,0,0,0,0.6587535,0,0,0,0,7.192815,23.12544,0.6587535,0,0.6587535,32.80132,84.10579,0.1875998,0,0.5270028,0,23.7842
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.4514341,6.46497,6.46497,0,-1,0,6.46497,6.982772,0,0,0,0.4514341,6.805231,6.46497,0,0,6.534061,23.71832,0,6.353797,-6.353797,26.10383,66.93277,0.1875998,7.111466,0.3611473,0,24.16976
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,13.91422,8.36,0,-1,0,8.36,0,0,5.55422,6.945642,0,8.8,8.36,0,0,13.59384,17.36453,0,8.8,-8.8,16.82782,43.14817,0.1875998,15.30564,0,0,17.36453
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,6.814312,6.814312,0,-1,0,6.814312,0,0,0,0,0,7.17296,6.814312,0,0,23.37161,8.564526,0,7.17296,-7.17296,9.266854,23.76112,0.1875998,7.495743,0,0,8.564526
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,7.169105,1.321988,0,-1,0,1.321988,0,0,5.847117,6.564028,0,1.391566,1.321988,0,0,31.34157,1.391566,0,1.391566,-1.391566,7.800015,20,0.1875998,7.886015,0,0,1.391566
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.206007,0,0,-1,0,0,0,0,0.206007,0.2266077,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1875998,0.2266077,0,0,0
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,1.580591,0,0,-1,0,0,0,0,1.580591,1.73865,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1875998,1.73865,0,0,0
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,2.330978,0,0,-1,0,0,0,0,2.330978,2.564076,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1875998,2.564076,0,0,0
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,2.483506,0,0,-1,0,0,0,0,2.483506,2.731857,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1875998,2.731857,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.1958426,0,0,-1,0,0,0,0,0.1958426,0.2154268,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1875998,0.2154268,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,1.930055,0,0,-1,0,0,0,0,1.930055,2.123061,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1875998,2.123061,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,1.717159,0,0,-1,0,0,0,0,1.717159,1.888875,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1875998,1.888875,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,2.068033,2.068033,10.86803,0,3.085612,2.068033,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1880705,2.274836,0,12,0
