Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,4.892414,4.892414,12,0,3.372,4.892414,0,0,0,0,0,0,0,7.107586,6.752207,24.52775,7.524,6.752207,0,6.752207,22.13671,56.76069,0.1886005,5.381655,0,12,7.524
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.439824,12.56492,12.56492,12,0,3.372,12.56492,11.45908,0,0,0,1.439824,0.594655,0.5649223,0,0,17.77555,13.60099,0.8451692,0,0.8451692,22.93851,58.81658,0.1886488,13.82141,1.151859,12,15.04081
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.691461,3.387759,3.387759,11.53071,0,3.253269,3.387759,79.44663,0,0,0,2.691461,0,0,8.142947,7.7358,16.93038,14.36164,10.42726,0,10.42726,32.83068,84.18106,0.1889599,3.726535,2.153168,12,17.0531
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.700651,4.012412,4.012412,0,-1,0,4.012412,92.23008,0,0,0,3.700651,4.223592,4.012412,0,0,6.503117,23.74617,0,0.5229407,-0.5229407,32.27945,82.76766,0.1889599,4.413653,2.960521,0,27.44683
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,4.165993,3.096065,3.096065,0,0,0,3.096065,134.5577,0,0,0,4.165993,3.259016,3.096065,0,0,7.084162,23.22323,0.9069771,0,0.9069771,33.13988,84.9739,0.1888363,3.405672,3.332794,0,27.38923
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,3.389445,0,0,0,0,0,0,0,0,0,0,3.389445,0,0,0,0,6.177185,24.03951,3.389445,0,3.389445,36.3554,93.21878,0.1883756,0,2.711556,0,27.42896
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,4.799568,19.01723,19.01723,12,0,3.372,19.01723,25.238,1.776357E-15,0,0.5589497,4.799568,7.386555,7.017227,0,0,2.78774,27.09001,0,2.586987,-2.586987,33.62847,86.22668,0.1883756,20.91895,3.839654,12,31.88958
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,6.186501,4.403703,4.403703,0,0,0,4.403703,140.4841,0,0,0,6.186501,4.635477,4.403703,0,0,5.66217,24.50303,1.551024,0,1.551024,35.0999,89.99957,0.1881655,4.844073,4.949201,0,30.68953
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,6.868984,2.682996,2.682996,0,-1,0,2.682996,256.0192,0,0,0,6.868984,2.824206,2.682996,0,0,4.111146,25.89895,4.044778,0,4.044778,38.93711,99.83855,0.18762,2.951295,5.495187,0,32.76793
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,5.214214,0,0,0,-1,0,0,0,5.147846,0,0,5.214214,0,0,0,0,0.06636829,29.53925,0.06636829,0,0.06636829,39.00008,100,0.187611,0,4.171371,0,34.75346
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,2.30226,13.55349,8.36,0,-1,0,8.36,27.53899,0,5.193486,6.548835,2.30226,8.8,8.36,0,0,0,29.59898,0,6.49774,-6.49774,32.15086,82.43793,0.187611,14.90883,1.841808,0,31.90124
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.5567158,0,0,0,-1,0,0,0,0,0,0,0.5567158,0,0,0,0,7.219711,23.10124,0.5567158,0,0.5567158,32.679,83.79215,0.1875362,0,0.4453727,0,23.65795
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2767665,0,0,0,-1,0,0,0,0,0,0,0.2767665,0,0,0,0,6.662995,23.60228,0.2767665,0,0.2767665,32.94157,84.46539,0.187499,0,0.2214132,0,23.87905
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.386229,23.85137,0,0,0,32.94157,84.46539,0.187499,0,0,0,23.85137
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,7.480494,7.480494,0,-1,0,7.480494,0,0,8.881784E-16,0,0,7.874204,7.480494,0,0,6.386229,23.85137,0,7.874204,-7.874204,24.64143,63.18303,0.187499,8.228543,0,0,23.85137
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,1.431267,1.431267,0,-1,0,1.431267,0,0,2.220446E-16,0,0,1.506597,1.431267,0,0,15.13534,15.97717,0,1.506597,-1.506597,23.05334,59.111,0.187499,1.574394,0,0,15.97717
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,3.659146,3.659146,0,-1,0,3.659146,0,0,4.440892E-16,0,0,3.851732,3.659146,0,0,16.80934,14.47057,0,3.851732,-3.851732,18.99326,48.70055,0.187499,4.025061,0,0,14.47057
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,3.400883,3.400883,0,-1,0,3.400883,0,0,4.440892E-16,0,0,3.579877,3.400883,0,0,21.08904,10.61884,0,3.579877,-3.579877,15.21973,39.02488,0.187499,3.740972,0,0,10.61884
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,1.424883,1.424883,0,-1,0,1.424883,0,0,0,0,0,1.499877,1.424883,0,0,25.06668,7.038962,0,1.499877,-1.499877,13.63872,34.97102,0.187499,1.567372,0,0,7.038962
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,1.343699,1.343699,0,-1,0,1.343699,0,0,2.220446E-16,0,0,1.41442,1.343699,0,0,26.73322,5.539084,0,1.41442,-1.41442,12.14779,31.14813,0.187499,1.478069,0,0,5.539084
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.4823511,0.4823511,0,-1,0,0.4823511,0,0,0,0,0,0.507738,0.4823511,0,0,28.30479,4.124665,0,0.507738,-0.507738,11.61259,29.77582,0.187499,0.5305862,0,0,4.124665
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.86895,3.616927,0,0,0,11.61259,29.77582,0.187499,0,0,0,3.616927
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,3.715978,3.43608,0,-1,0,3.43608,0,0,0.2798977,0.6514955,0,3.616927,3.43608,0,0,28.86895,3.616927,0,3.616927,-3.616927,7.800015,20,0.187499,4.087576,0,0,3.616927
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.187499,0,0,0,0
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,1.408794,1.408794,10.20879,0,2.918825,1.408794,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1878259,1.549673,0,12,0
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.592899,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.592899,0,0,8.8,8.36,24.52775,7.524,9.952899,0,9.952899,25.17316,64.54642,0.1876569,0,1.274319,12,9.116899
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,4.331617,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.331617,0,0,8.8,8.36,14.57485,16.48161,12.69162,0,12.69162,37.21348,95.41899,0.1871304,0,3.465294,12,20.81323
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,7.222656,9.63511,8.36,0,-1,0,8.36,86.3954,0,1.27511,2.238621,7.222656,8.8,8.36,0,0,1.883237,27.90406,0,1.577344,-1.577344,35.55082,91.15575,0.1871304,10.59862,5.778124,0,35.12672
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,9.513178,19.25487,19.25487,12,0,3.372,19.25487,49.40661,0,0,0.8203557,9.513178,7.636704,7.254869,0,0,3.635842,26.32672,1.876474,0,1.876474,37.33099,95.72031,0.1871021,21.18036,7.610542,12,35.8399
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,11.09643,5.90707,5.90707,0,0,0,5.90707,187.85,3.119092,0,0,11.09643,6.217968,5.90707,0,0,1.759368,28.01555,1.759368,0,1.759368,39.00008,100,0.1868719,6.497777,8.877143,0,39.11198
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,12.65156,0,0,0,0,0,0,0,12.65156,0,0,12.65156,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1868719,0,10.12125,0,42.25054
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,12.67625,1.818542,1.818542,0,0,0,1.818542,697.0558,10.762,0,0,12.67625,1.914254,1.818542,0,0,0,29.59898,0,0,0,39.00008,100,0.1868719,2.000396,10.141,0,42.27523
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,11.08192,0,0,0,-1,0,0,0,11.08192,0,0,11.08192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1868719,0,8.86554,0,40.6809
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,8.634238,0.3993337,0.3993337,0,-1,0,0.3993337,2162.161,8.213886,0,0,8.634238,0.4203512,0.3993337,0,0,0,29.59898,0,0,0,39.00008,100,0.1868719,0.439267,6.90739,0,38.23322
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,4.841028,8.388483,8.36,0,-1,0,8.36,57.90704,0,0.0284828,0.8673311,4.841028,8.8,8.36,0,0,0,29.59898,0,3.958972,-3.958972,34.82695,89.29971,0.1868719,9.227331,3.872823,0,34.44001
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,3.244597,4.503893,4.503893,0,-1,0,4.503893,72.03982,0,0,0,3.244597,4.740941,4.503893,0,0,4.398857,25.64001,0,1.496344,-1.496344,33.24967,85.25539,0.1868719,4.954283,2.595677,0,28.8846
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.4468484,15.06967,8.36,0,-1,0,8.36,5.345077,0,6.709668,8.216635,0.4468484,8.8,8.36,0,0,6.061461,24.14366,0,8.353151,-8.353151,24.44468,62.67853,0.1868719,16.57664,0.3574787,0,24.59051
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,3.329089,3.329089,0,-1,0,3.329089,0,0,4.440892E-16,0,0,3.504304,3.329089,0,0,15.34274,15.79051,0,3.504304,-3.504304,20.75081,53.20711,0.1868719,3.661998,0,0,15.79051
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.23641,12.28621,0,0,0,20.75081,53.20711,0.1868719,0,0,0,12.28621
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,5.869146,5.869146,0,-1,0,5.869146,0,0,8.881784E-16,0,0,6.178048,5.869146,0,0,19.23641,12.28621,0,6.178048,-6.178048,14.23858,36.50911,0.1868719,6.45606,0,0,12.28621
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.10091,6.108159,0,0,0,14.23858,36.50911,0.1868719,0,0,0,6.108159
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.8238357,0.8238357,0,-1,0,0.8238357,0,0,0,0,0,0.8671955,0.8238357,0,0,26.10091,6.108159,0,0.8671955,-0.8671955,13.32448,34.16526,0.1868719,0.9062193,0,0,6.108159
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.2242163,0.2242163,0,-1,0,0.2242163,0,0,2.775558E-17,0,0,0.2360171,0.2242163,0,0,27.06446,5.240963,0,0.2360171,-0.2360171,13.07569,33.52735,0.1868719,0.2466379,0,0,5.240963
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,2.403104,2.403104,0,-1,0,2.403104,0,0,4.440892E-16,0,0,2.529583,2.403104,0,0,27.3267,5.004946,0,2.529583,-2.529583,10.40928,26.6904,0.1868719,2.643414,0,0,5.004946
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,2.496429,2.351595,0,-1,0,2.351595,0,0,0.1448342,0.3944772,0,2.475363,2.351595,0,0,30.13735,2.475363,0,2.475363,-2.475363,7.800015,20,0.1868719,2.746072,0,0,2.475363
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.3572245,0,0,-1,0,0,0,0,0.3572245,0.392947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1868719,0.392947,0,0,0
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,2.430068,0,0,-1,0,0,0,0,2.430068,2.673075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1868719,2.673075,0,0,0
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,2.988593,2.988593,11.78859,0,3.318514,2.988593,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1875032,3.287452,0,12,0
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,1.630969,1.630969,10.43097,0,2.975035,1.630969,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1878635,1.794066,0,12,7.524
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.8181103,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8181103,0,0,8.8,8.36,16.16775,15.048,9.17811,0,9.17811,32.36912,82.99758,0.1877991,0,0.6544883,12,15.86611
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,3.165884,7.805829,7.805829,11.4384,0,3.229915,7.805829,40.55795,0,0,0,3.165884,0,0,3.632571,3.450943,6.989643,23.3083,6.616827,0,6.616827,38.64639,99.09312,0.1882256,8.586411,2.532707,12,26.47418
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,7.504924,9.705969,8.36,0,-1,0,8.36,89.77182,0,1.345969,2.316566,7.504924,8.8,8.36,0,0,0.3728166,29.26344,0,1.295076,-1.295076,37.28127,95.59279,0.1882256,10.67657,6.00394,0,36.76837
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,9.923338,8.372633,8.372633,3,0,1.095,8.372633,118.5211,2.456146,0,0,9.923338,5.655403,5.372633,0,0,1.81179,27.96837,1.81179,0,1.81179,39.00008,100,0.1879928,9.209896,7.938671,12,37.8917
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,11.47973,0.4106122,0.4106122,0,0,0,0.4106122,2795.76,11.04751,0,0,11.47973,0.4322233,0.4106122,0,0,0,29.59898,0,0,0,39.00008,100,0.1879928,0.4516734,9.183786,0,41.07871
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,11.87469,5.298923,5.298923,0,0,0,5.298923,224.0963,6.296879,0,0,11.87469,5.577814,5.298923,0,0,0,29.59898,0,0,0,39.00008,100,0.1879928,5.828815,9.499754,0,41.47367
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,11.45549,2.715446,2.715446,0,0,0,2.715446,421.864,8.597121,0,0,11.45549,2.858364,2.715446,0,0,0,29.59898,0,0,0,39.00008,100,0.1879928,2.98699,9.164388,0,41.05446
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,12.12513,9.76494,8.36,0,-1,0,8.36,145.0374,3.325131,1.40494,2.381434,12.12513,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1879928,10.74143,9.700105,0,41.72411
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,7.174049,10.67722,8.36,0,-1,0,8.36,85.81398,0,2.317216,3.384938,7.174049,8.8,8.36,0,0,0,29.59898,0,1.625951,-1.625951,37.28617,95.60538,0.1879928,11.74494,5.739239,0,36.77303
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,5.294665,8.088301,8.088301,0,-1,0,8.088301,65.46078,0,0,0.537131,5.294665,8.514001,8.088301,0,0,1.806612,27.97303,0,3.219336,-3.219336,33.8927,86.90418,0.1879928,8.897131,4.235733,0,33.26769
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.311145,0.006881009,0.006881009,0,-1,0,0.006881009,19054.55,0,0,0,1.311145,0.007243168,0.006881009,0,0,5.383652,24.75369,1.303902,0,1.303902,35.12969,90.07594,0.1878256,0.00756911,1.048916,0,26.06484
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.3662954,0,0,0,-1,0,0,0,0,0,0,0.3662954,0,0,0,0,4.079749,25.9272,0.3662954,0,0.3662954,35.47719,90.96696,0.1877787,0,0.2930363,0,26.2935
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.9803962,0.9803962,0,-1,0,0.9803962,0,0,1.110223E-16,0,0,1.031996,0.9803962,0,0,3.713454,26.25687,0,1.031996,-1.031996,34.38937,88.17769,0.1877787,1.078436,0,0,26.25687
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,9.885857,8.36,0,-1,0,8.36,0,0,1.525857,2.514443,0,8.8,8.36,0,0,4.860116,25.22487,0,8.8,-8.8,25.11335,64.39308,0.1877787,10.87444,0,0,25.22487
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,6.399254,6.399254,0,-1,0,6.399254,0,0,8.881784E-16,0,0,6.736057,6.399254,0,0,14.63789,16.42487,0,6.736057,-6.736057,18.01292,46.18689,0.1877787,7.03918,0,0,16.42487
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.9686013,0.9686013,0,-1,0,0.9686013,0,0,0,0,0,1.01958,0.9686013,0,0,22.1224,9.688816,0,1.01958,-1.01958,16.93819,43.43118,0.1877787,1.065461,0,0,9.688816
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,2.801519,2.801519,0,-1,0,2.801519,0,0,4.440892E-16,0,0,2.948967,2.801519,0,0,23.25527,8.669236,0,2.948967,-2.948967,13.82971,35.46072,0.1877787,3.081671,0,0,8.669236
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,2.042132,2.042132,0,-1,0,2.042132,0,0,0,0,0,2.149613,2.042132,0,0,26.5319,5.720268,0,2.149613,-2.149613,11.56382,29.65075,0.1877787,2.246345,0,0,5.720268
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,1.064058,1.064058,0,-1,0,1.064058,0,0,2.220446E-16,0,0,1.120062,1.064058,0,0,28.92036,3.570656,0,1.120062,-1.120062,10.38317,26.62346,0.1877787,1.170464,0,0,3.570656
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,2.797951,2.328064,0,-1,0,2.328064,0,0,0.4698869,0.749682,0,2.450594,2.328064,0,0,30.16487,2.450594,0,2.450594,-2.450594,7.800015,20,0.1877787,3.077746,0,0,2.450594
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,3.365359,0,0,-1,0,0,0,0,3.365359,3.701895,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1877787,3.701895,0,0,0
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,2.259277,0,0,-1,0,0,0,0,2.259277,2.485204,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1877787,2.485204,0,0,0
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,3.926614,3.926614,12,0,3.372,3.926614,0,0,0,0,0,0,0,8.073386,7.669717,32.88775,0,7.669717,0,7.669717,15.07615,38.65671,0.1883412,4.319275,0,12,0
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.21804,6.902745,8.36,0,8.36,23.00714,58.99255,0.188379,0,0,12,6.902745
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.5204774,8.173739,8.173739,12,0,3.372,8.173739,6.367677,0,0,0,0.5204774,0,0,3.826261,3.634948,16.85804,14.42675,4.155425,0,4.155425,26.94932,69.10069,0.1886694,8.991114,0.4163819,12,14.94722
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.52393,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.52393,0,0,8.8,8.36,12.70261,18.16663,10.88393,0,10.88393,37.27472,95.57603,0.1883869,0,2.019144,12,20.69056
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,4.148085,0,0,0,-1,0,0,0,2.329403,0,0,4.148085,0,0,0,0,1.818682,27.96216,1.818682,0,1.818682,39.00008,100,0.1881584,0,3.318468,0,32.11025
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,7.023977,3.250228,3.250228,0,0,0,3.250228,216.1072,3.602684,0,0,7.023977,3.421293,3.250228,0,0,0,29.59898,0,0,0,39.00008,100,0.1881584,3.575251,5.619182,0,36.62296
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,9.650562,1.110863,1.110863,0,0,0,1.110863,868.7448,8.481234,0,0,9.650562,1.169329,1.110863,0,0,0,29.59898,0,0,0,39.00008,100,0.1881584,1.221949,7.72045,0,39.24954
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,10.58779,7.371958,7.371958,0,0,0,7.371958,143.6225,2.827834,0,0,10.58779,7.759956,7.371958,0,0,0,29.59898,0,0,0,39.00008,100,0.1881584,8.109154,8.470231,0,40.18677
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,11.03932,0,0,0,0,0,0,0,11.03932,0,0,11.03932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1881584,0,8.831453,0,40.63829
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,8.751655,15.15473,8.36,0,-1,0,8.36,104.6849,0,6.794726,8.310199,8.751655,8.8,8.36,0,0,0,29.59898,0,0.04834556,-0.04834556,38.94912,99.86933,0.1881584,16.6702,7.001324,0,38.35063
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,5.029489,3.736474,3.736474,0,-1,0,3.736474,134.6052,1.042641,0,0,5.029489,3.933131,3.736474,0,0,0.05371729,29.55063,0.05371729,0,0.05371729,39.00008,100,0.1881517,4.110122,4.023591,0,34.58012
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,3.474952,7.595478,7.595478,0,-1,0,7.595478,45.75028,0,0,0,3.474952,7.99524,7.595478,0,0,0,29.59898,0,4.520288,-4.520288,34.23528,87.78259,0.1881517,8.355025,2.779962,0,33.07393
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.381994,15.70647,8.36,0,-1,0,8.36,16.53102,0,7.346471,8.917118,1.381994,8.8,8.36,0,0,5.022542,25.07869,0,7.418006,-7.418006,26.41601,67.73322,0.1881517,17.27712,1.105595,0,26.46068
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.635292,0,0,0,-1,0,0,0,0,0,0,0.635292,0,0,0,0,13.26477,17.66068,0.635292,0,0.635292,27.0187,69.27859,0.188072,0,0.5082336,0,18.29598
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.62948,18.23245,0,0,0,27.0187,69.27859,0.188072,0,0,0,18.23245
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,8.406305,8.36,0,-1,0,8.36,0,0,0.0463054,0.8869359,0,8.8,8.36,0,0,12.62948,18.23245,0,8.8,-8.8,17.74269,45.49398,0.188072,9.246936,0,0,18.23245
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,16.04919,8.36,0,-1,0,8.36,0,0,7.689194,9.294113,0,8.8,8.36,0,0,22.40726,9.432446,0,8.8,-8.8,8.466673,21.70938,0.188072,17.65411,0,0,9.432446
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,4.460756,0.6008245,0,-1,0,0.6008245,0,0,3.859931,4.306007,0,0.6324469,0.6008245,0,0,32.18504,0.6324469,0,0.6324469,-0.6324469,7.800015,20,0.188072,4.906831,0,0,0.6324469
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,2.361447,0,0,-1,0,0,0,0,2.361447,2.597592,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.188072,2.597592,0,0,0
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,1.269484,0,0,-1,0,0,0,0,1.269484,1.396432,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.188072,1.396432,0,0,0
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.188072,0,0,0,0
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,1.079789,0,0,-1,0,0,0,0,1.079789,1.187768,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.188072,1.187768,0,0,0
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.8897802,0,0,-1,0,0,0,0,0.8897802,0.9787582,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.188072,0.9787582,0,0,0
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,2.111981,0,0,-1,0,0,0,0,2.111981,2.323179,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.188072,2.323179,0,0,0
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,1.061273,1.061273,9.861273,0,2.830902,1.061273,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1883083,1.1674,0,12,0
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.05248916,0.05248916,8.852489,0,2.57568,0.05248916,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1883551,0.05773808,0,12,7.524
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.12437,12.9729,12.9729,12,0,3.372,12.9729,8.667064,0,0,0,1.12437,1.02411,0.9729043,0,0,16.16775,15.048,0.1002601,0,0.1002601,23.75712,60.91556,0.1883603,14.2702,0.8994959,12,16.17237
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.460999,2.76948,2.76948,11.56948,0,3.263078,2.76948,52.75356,0,0,0,1.460999,0,0,8.8,8.36,16.06749,15.13823,9.820999,0,9.820999,33.07413,84.8053,0.1887265,3.046427,1.168799,12,16.59923
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.882482,4.246618,4.246618,0,-1,0,4.246618,91.42526,0,0,0,3.882482,4.470124,4.246618,0,0,6.246494,23.97713,0,0.5876424,-0.5876424,32.4547,83.21703,0.1887265,4.671279,3.105985,0,27.85962
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,4.789912,7.349993,7.349993,0,0,0,7.349993,65.16892,0,0,0,4.789912,7.736835,7.349993,0,0,6.89943,23.38949,0,2.946923,-2.946923,29.34837,75.25209,0.1887265,8.084992,3.831929,0,28.1794
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,6.300116,0,0,0,0,0,0,0,0,0,0,6.300116,0,0,0,0,10.17379,20.44257,6.300116,0,6.300116,35.32519,90.57722,0.1879509,0,5.040092,0,26.74268
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,7.077505,6.953151,6.953151,0,0,0,6.953151,101.7885,0,0,0,7.077505,7.319106,6.953151,0,0,3.873674,26.11267,0,0.2416014,-0.2416014,35.07052,89.92422,0.1879509,7.648466,5.662004,0,33.19018
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,7.219328,3.518141,3.518141,0,0,0,3.518141,205.2029,0,0,0,7.219328,3.703306,3.518141,0,0,4.14212,25.87107,3.516022,0,3.516022,38.40611,98.47701,0.1875208,3.869955,5.775463,0,33.0904
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,6.428836,0,0,0,-1,0,0,0,5.802738,0,0,6.428836,0,0,0,0,0.626098,29.03549,0.626098,0,0.626098,39.00008,100,0.1874445,0,5.143068,0,35.46432
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,5.724242,1.570472,1.570472,0,-1,0,1.570472,364.4919,4.071114,0,0,5.724242,1.653128,1.570472,0,0,0,29.59898,0,0,0,39.00008,100,0.1874445,1.727519,4.579394,0,35.32322
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,2.429241,8.228573,8.228573,0,-1,0,8.228573,29.52202,0,1.776357E-15,0.6914297,2.429241,8.661655,8.228573,0,0,0,29.59898,0,6.232414,-6.232414,32.43054,83.15505,0.1874445,9.05143,1.943393,0,32.02822
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.9264268,0,0,0,-1,0,0,0,0,0,0,0.9264268,0,0,0,0,6.924905,23.36656,0.9264268,0,0.9264268,33.30942,85.40861,0.1873316,0,0.7411415,0,24.29299
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.5693087,22.23007,8.36,0,-1,0,8.36,6.809913,0,13.87007,16.09308,0.5693087,8.8,8.36,0,0,5.998478,24.20035,0,8.230691,-8.230691,24.63351,63.16272,0.1873316,24.45308,0.455447,0,24.76966
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,13.97552,8.36,0,-1,0,8.36,0,0,5.615525,7.013077,0,8.8,8.36,0,0,15.14369,15.96966,0,8.8,-8.8,15.3575,39.37812,0.1873316,15.37308,0,0,15.96966
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,3.613051,3.613051,0,-1,0,3.613051,0,0,4.440892E-16,0,0,3.803212,3.613051,0,0,24.92147,7.169657,0,3.803212,-3.803212,11.34856,29.09881,0.1873316,3.974356,0,0,7.169657
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.14726,3.366445,0,0,0,11.34856,29.09881,0.1873316,0,0,0,3.366445
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.14726,3.366445,0,0,0,11.34856,29.09881,0.1873316,0,0,0,3.366445
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.14726,3.366445,0,0,0,11.34856,29.09881,0.1873316,0,0,0,3.366445
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,2.006993,2.006993,0,-1,0,2.006993,0,0,4.440892E-16,0,0,2.112624,2.006993,0,0,29.14726,3.366445,0,2.112624,-2.112624,9.121658,23.38882,0.1873316,2.207693,0,0,3.366445
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,1.478666,1.19113,0,-1,0,1.19113,0,0,0.2875365,0.4354031,0,1.253821,1.19113,0,0,31.49462,1.253821,0,1.253821,-1.253821,7.800015,20,0.1873316,1.626533,0,0,1.253821
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,2.93503,0,0,-1,0,0,0,0,2.93503,3.228533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1873316,3.228533,0,0,0
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,2.492332,0,0,-1,0,0,0,0,2.492332,2.741565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1873316,2.741565,0,0,0
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,4.454174,0,0,-1,0,0,0,0,4.454174,4.899591,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1873316,4.899591,0,0,0
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,1.966193,1.966193,10.76619,0,3.059847,1.966193,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1877306,2.162813,0,12,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,2.290231,2.290231,11.09023,0,3.141829,2.290231,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1881839,2.519254,0,12,7.524
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.30985,8.549741,8.549741,12,0,3.372,8.549741,15.32035,0,0,0,1.30985,0,0,3.450259,3.277746,16.16775,15.048,4.587596,0,4.587596,28.01418,71.83108,0.1884766,9.404716,1.04788,12,16.35785
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.343454,9.226537,9.226537,12,0,3.372,9.226537,36.23737,0,0,0,3.343454,0,0,2.773463,2.63479,11.58016,19.17684,5.978245,0,5.978245,33.68564,86.37325,0.1888252,10.14919,2.674763,12,22.52029
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,7.01303,8.071487,8.071487,0,-1,0,8.071487,86.88646,0,0,0.5186361,7.01303,8.496303,8.071487,0,0,5.601912,24.55726,0,1.483273,-1.483273,32.12213,82.36427,0.1888252,8.878636,5.610424,0,31.57029
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,8.592152,10.94327,10.94327,9.668221,0,2.78206,10.94327,78.51539,0,0,0,8.592152,1.342159,1.275051,0,0,7.249993,23.07398,7.249993,0,7.249993,39.00008,100,0.1891467,12.0376,6.873722,12,31.66614
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,11.74785,4.238131,4.238131,0,0,0,4.238131,277.1942,7.286661,0,0,11.74785,4.46119,4.238131,0,0,0,29.59898,0,0,0,39.00008,100,0.1891467,4.661944,9.398281,0,41.34683
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,12.88211,10.49827,10.49827,3,0,1.095,10.49827,122.7069,4.98919,0,0,12.88211,7.892916,7.49827,0,0,0,29.59898,0,0,0,39.00008,100,0.1891467,11.5481,10.30569,12,42.48108
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,12.16117,11.68548,11.68548,3.325485,0,1.177348,11.68548,104.0708,3.361173,0,0,12.16117,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1891467,12.85403,9.728938,12,41.76015
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,11.52791,5.632778,5.632778,0,-1,0,5.632778,204.6577,5.598673,0,0,11.52791,5.92924,5.632778,0,0,0,29.59898,0,0,0,39.00008,100,0.1891467,6.196056,9.222331,0,41.12689
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,8.955027,0,0,0,-1,0,0,0,8.955027,0,0,8.955027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1891467,0,7.164021,0,38.554
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,5.404191,0,0,0,-1,0,0,0,5.404191,0,0,5.404191,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1891467,0,4.323352,0,35.00317
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.822352,0,0,0,-1,0,0,0,1.822352,0,0,1.822352,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1891467,0,1.457881,0,31.42133
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.2282637,10.11568,8.36,0,-1,0,8.36,2.730427,0,1.755677,2.767245,0.2282637,8.8,8.36,0,0,0,29.59898,0,8.571736,-8.571736,29.96467,76.83234,0.1891467,11.12724,0.182611,0,29.82724
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,8.32486,8.32486,0,-1,0,8.32486,0,0,1.776357E-15,0.7973458,0,8.76301,8.32486,0,0,9.524152,21.02724,0,8.76301,-8.76301,20.72765,53.14772,0.1891467,9.157346,0,0,21.02724
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,9.334176,8.36,0,-1,0,8.36,0,0,0.9741762,1.907594,0,8.8,8.36,0,0,19.26083,12.26423,0,8.8,-8.8,11.45164,29.36311,0.1891467,10.26759,0,0,12.26423
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,7.425202,3.29102,0,-1,0,3.29102,0,0,4.134182,4.876702,0,3.464231,3.29102,0,0,29.03861,3.464231,0,3.464231,-3.464231,7.800015,20,0.1891467,8.167722,0,0,3.464231
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,1.93639,0,0,-1,0,0,0,0,1.93639,2.130029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1891467,2.130029,0,0,0
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1891467,0,0,0,0
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,2.865751,0,0,-1,0,0,0,0,2.865751,3.152326,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1891467,3.152326,0,0,0
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,2.417478,0,0,-1,0,0,0,0,2.417478,2.659225,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1891467,2.659225,0,0,0
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,1.28655,0,0,-1,0,0,0,0,1.28655,1.415205,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1891467,1.415205,0,0,0
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.9128134,0,0,-1,0,0,0,0,0.9128134,1.004095,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1891467,1.004095,0,0,0
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,2.043718,0,0,-1,0,0,0,0,2.043718,2.248089,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1891467,2.248089,0,0,0
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,6.198428,6.198428,12,0,3.372,6.198428,0,0,0,0,0,0,0,5.801572,5.511493,32.88775,0,5.511493,0,5.511493,13.02868,33.4068,0.1895195,6.818271,0,12,0
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,2.140278,2.140278,10.94028,0,3.10389,2.140278,0,0,0,0,0,0,0,8.8,8.36,27.37626,4.960344,8.36,0,8.36,20.95967,53.74263,0.1899278,2.354306,0,12,4.960344
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,2.140389,0.5842772,0.5842772,9.384277,0,2.710222,0.5842772,366.3311,1.776357E-15,0,0,2.140389,0,0,8.8,8.36,19.01626,12.48434,10.50039,0,10.50039,30.92121,79.285,0.1898028,0.642705,1.712311,12,14.62473
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.667261,0.9146245,0.9146245,4.965793,0,1.592346,0.9146245,510.2925,0,0,0,4.667261,0,0,4.051168,3.84861,8.515871,21.93469,8.515871,0,8.515871,39.00008,100,0.1891403,1.006087,3.733809,12,26.60196
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,7.721017,0,0,0,-1,0,0,0,7.721017,0,0,7.721017,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1891403,0,6.176814,0,37.32
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,9.447431,0,0,0,0,0,0,0,9.447431,0,0,9.447431,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1891403,0,7.557944,0,39.04641
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,9.66486,8.088827,8.088827,3,0,1.095,8.088827,119.4841,4.308199,0,0,9.66486,5.356661,5.088828,0,0,0,29.59898,0,0,0,39.00008,100,0.1891403,8.897711,7.731888,12,39.26384
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,12.02974,13.12439,13.12439,4.764389,0,1.54139,13.12439,91.65946,3.229744,0,0,12.02974,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1891403,14.43683,9.623795,12,41.62872
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,12.46946,10.59386,10.59386,3,0,1.095,10.59386,117.7045,4.475916,0,0,12.46946,7.99354,7.593863,0,0,0,29.59898,0,0,0,39.00008,100,0.1891403,11.65325,9.975565,12,42.06844
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,10.81193,25.67591,8.36,0,-1,0,8.36,129.3293,2.011934,17.31591,19.88351,10.81193,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1891403,28.24351,8.649547,0,40.41091
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,9.044292,0,0,0,-1,0,0,0,9.044292,0,0,9.044292,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1891403,0,7.235435,0,38.64327
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,5.891281,4.225667,4.225667,0,-1,0,4.225667,139.4166,1.44321,0,0,5.891281,4.448071,4.225667,0,0,0,29.59898,0,0,0,39.00008,100,0.1891403,4.648234,4.713025,0,35.49026
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,3.373932,0,0,0,-1,0,0,0,3.373932,0,0,3.373932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1891403,0,2.699146,0,32.97291
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.4965322,2.91633,2.91633,0,-1,0,2.91633,17.02592,0,4.440892E-16,0,0.4965322,3.069821,2.91633,0,0,0,29.59898,0,2.573289,-2.573289,36.28759,93.04492,0.1891403,3.207963,0.3972258,0,30.09551
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,11.68953,8.36,0,-1,0,8.36,0,0,3.329529,4.498482,0,8.8,8.36,0,0,2.85921,27.02569,0,8.8,-8.8,27.01158,69.26032,0.1891403,12.85848,0,0,27.02569
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,4.368512,4.368512,0,-1,0,4.368512,0,0,8.881784E-16,0,0,4.598434,4.368512,0,0,12.63699,18.22569,0,4.598434,-4.598434,22.1644,56.83169,0.1891403,4.805363,0,0,18.22569
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,6.643296,6.643296,0,-1,0,6.643296,0,0,8.881784E-16,0,0,6.992943,6.643296,0,0,17.74636,13.62726,0,6.992943,-6.992943,14.79319,37.93119,0.1891403,7.307626,0,0,13.62726
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,3.283248,3.283248,0,-1,0,3.283248,0,0,4.440892E-16,0,0,3.456051,3.283248,0,0,25.5163,6.634312,0,3.456051,-3.456051,11.1502,28.59019,0.1891403,3.611573,0,0,6.634312
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,1.064146,1.064146,0,-1,0,1.064146,0,0,0,0,0,1.120154,1.064146,0,0,29.35635,3.178261,0,1.120154,-1.120154,9.969451,25.56264,0.1891403,1.170561,0,0,3.178261
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,2.335732,1.955202,0,-1,0,1.955202,0,0,0.3805299,0.6141031,0,2.058107,1.955202,0,0,30.60097,2.058107,0,2.058107,-2.058107,7.800015,20,0.1891403,2.569305,0,0,2.058107
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.2409899,0,0,-1,0,0,0,0,0.2409899,0.2650889,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1891403,0.2650889,0,0,0
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,2.638395,0,0,-1,0,0,0,0,2.638395,2.902235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1891403,2.902235,0,0,0
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1891403,0,0,0,0
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,2.996134,0,0,-1,0,0,0,0,2.996134,3.295748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1891403,3.295748,0,0,0
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,2.704508,2.704508,11.50451,0,3.24664,2.704508,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1896418,2.974959,0,12,0
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,4.317299,4.317299,12,0,3.372,4.317299,0,0,0,0,0,0,0,7.682701,7.298566,24.52775,7.524,7.298566,0,7.298566,22.65504,58.08972,0.1901202,4.749029,0,12,7.524
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.968031,0.58865,0.58865,9.38865,0,2.711329,0.58865,334.3295,0,0,0,1.968031,0,0,8.8,8.36,17.22919,14.09271,10.32803,0,10.32803,32.45306,83.21282,0.1900175,0.6475151,1.574425,12,16.06074
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,5.336497,11.28041,11.28041,12,0,3.372,11.28041,47.30764,0,0,0,5.336497,0,0,0.7195886,0.6836092,6.901157,23.38794,6.020106,0,6.020106,38.16424,97.85683,0.1903128,12.40845,4.269197,12,28.72443
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,8.321192,7.151768,7.151768,0,-1,0,7.151768,116.3515,0,0,0,8.321192,7.528177,7.151768,0,0,0.8810512,28.80603,0.7930156,0,0.7930156,38.91656,99.78585,0.1902206,7.866944,6.656954,0,37.12722
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,10.45592,10.21442,10.21442,3,0,1.095,10.21442,102.3643,2.773754,0,0,10.45592,7.594126,7.21442,0,0,0.08803564,29.51975,0.08803564,0,0.08803564,39.00008,100,0.1902104,11.23586,8.364733,12,39.97566
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,12.49828,26.43509,20.36,12,0,3.372,20.36,61.38644,3.69828,6.075089,8.718598,12.49828,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1902104,29.0786,9.998624,12,42.09726
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,13.29218,8.11359,8.11359,3,0,1.095,8.11359,163.8262,7.909457,0,0,13.29218,5.382727,5.11359,0,0,0,29.59898,0,0,0,39.00008,100,0.1902104,8.92495,10.63375,12,42.89116
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,11.31582,25.13241,20.36,12,0,3.372,20.36,55.57868,2.51582,4.772413,7.285655,11.31582,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1902104,27.64565,9.052656,12,40.9148
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,10.75587,5.614586,5.614586,0,-1,0,5.614586,191.5701,4.845776,0,0,10.75587,5.910091,5.614586,0,0,0,29.59898,0,0,0,39.00008,100,0.1902104,6.176045,8.604693,0,40.35484
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,9.220234,2.193909,2.193909,0,-1,0,2.193909,420.2651,6.910856,0,0,9.220234,2.309378,2.193909,0,0,0,29.59898,0,0,0,39.00008,100,0.1902104,2.4133,7.376187,0,38.81921
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,6.009439,4.08554,4.08554,0,-1,0,4.08554,147.0904,1.70887,0,0,6.009439,4.300569,4.08554,0,0,0,29.59898,0,0,0,39.00008,100,0.1902104,4.494094,4.807551,0,35.60842
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,2.675629,4.379071,4.379071,0,-1,0,4.379071,61.10039,0,0,0,2.675629,4.609548,4.379071,0,0,0,29.59898,0,1.933919,-1.933919,36.96155,94.77301,0.1902104,4.816978,2.140503,0,32.27461
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.3136845,12.55312,8.36,0,-1,0,8.36,3.752207,0,4.193124,5.448436,0.3136845,8.8,8.36,0,0,2.148799,27.66506,0,8.486316,-8.486316,28.01619,71.83624,0.1902104,13.80844,0.2509476,0,27.97874
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,7.986896,7.986896,0,-1,0,7.986896,0,0,8.881784E-16,0.425585,0,8.407258,7.986896,0,0,11.57804,19.17874,0,8.407258,-8.407258,19.15416,49.11313,0.1902104,8.785585,0,0,19.17874
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,12.87425,8.36,0,-1,0,8.36,0,0,4.514246,5.80167,0,8.8,8.36,0,0,20.91944,10.77149,0,8.8,-8.8,9.878143,25.32852,0.1902104,14.16167,0,0,10.77149
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,6.841678,1.872911,0,-1,0,1.872911,0,0,4.968767,5.652935,0,1.971485,1.872911,0,0,30.69721,1.971485,0,1.971485,-1.971485,7.800015,20,0.1902104,7.525846,0,0,1.971485
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,1.083999,0,0,-1,0,0,0,0,1.083999,1.192399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1902104,1.192399,0,0,0
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,5.212306,0,0,-1,0,0,0,0,5.212306,5.733537,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1902104,5.733537,0,0,0
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,1.886899,0,0,-1,0,0,0,0,1.886899,2.075589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1902104,2.075589,0,0,0
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,2.003722,0,0,-1,0,0,0,0,2.003722,2.204094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1902104,2.204094,0,0,0
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,3.531618,0,0,-1,0,0,0,0,3.531618,3.884779,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1902104,3.884779,0,0,0
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,1.234863,0,0,-1,0,0,0,0,1.234863,1.358349,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1902104,1.358349,0,0,0
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,3.365062,0,0,-1,0,0,0,0,3.365062,3.701569,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1902104,3.701569,0,0,0
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.627501,0.627501,9.427501,0,2.721158,0.627501,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.190342,0.690251,0,12,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,1.973332,1.973332,10.77333,0,3.061653,1.973332,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1907008,2.170666,0,12,7.524
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,2.066894,12.4663,12.4663,12,0,3.372,12.4663,16.57985,0,0,0,2.066894,0.4908412,0.4662991,0,0,16.16775,15.048,1.576053,0,1.576053,25.15718,64.50545,0.1907735,13.71293,1.653515,12,17.11489
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.676282,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.676282,0,0,8.8,8.36,14.5917,16.46645,13.03628,0,13.03628,37.52448,96.21642,0.1902605,0,3.741026,12,21.14273
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,8.078598,7.08393,7.08393,0,-1,0,7.08393,114.0412,0,0,0,8.078598,7.456769,7.08393,0,0,1.555419,28.1991,0.6218294,0,0.6218294,38.1144,97.72903,0.1901897,7.792324,6.462879,0,36.2777
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,10.50722,5.417049,5.417049,0,0,0,5.417049,193.9658,3.871475,0,0,10.50722,5.702157,5.417049,0,0,0.9335893,28.75875,0.9335893,0,0.9335893,39.00008,100,0.1900834,5.958754,8.405776,0,39.26597
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,12.63034,3.209007,3.209007,0,0,0,3.209007,393.5903,9.252439,0,0,12.63034,3.377902,3.209007,0,0,0,29.59898,0,0,0,39.00008,100,0.1900834,3.529908,10.10427,0,42.22932
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,12.90685,8.361249,8.361249,3,0,1.095,8.361249,154.3651,7.263434,0,0,12.90685,5.64342,5.361249,0,0,0,29.59898,0,0,0,39.00008,100,0.1900834,9.197374,10.32548,12,42.50583
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,12.027,11.76141,11.76141,3.401406,0,1.196556,11.76141,102.2582,3.226996,0,0,12.027,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1900834,12.93755,9.621597,12,41.62597
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,11.05321,5.126957,5.126957,0,-1,0,5.126957,215.5901,5.656416,0,0,11.05321,5.396797,5.126957,0,0,0,29.59898,0,0,0,39.00008,100,0.1900834,5.639653,8.84257,0,40.65219
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,8.870471,4.245435,4.245435,0,-1,0,4.245435,208.9414,4.401592,0,0,8.870471,4.468879,4.245435,0,0,0,29.59898,0,0,0,39.00008,100,0.1900834,4.669978,7.096377,0,38.46945
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,6.427575,8.570094,8.36,0,-1,0,8.36,76.88487,0,0.2100937,1.067103,6.427575,8.8,8.36,0,0,0,29.59898,0,2.372425,-2.372425,36.49932,93.58782,0.1900834,9.427103,5.14206,0,36.02655
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,3.79813,0,0,0,-1,0,0,0,1.162102,0,0,3.79813,0,0,0,0,2.636028,27.22655,2.636028,0,2.636028,39.00008,100,0.1897841,0,3.038504,0,31.02468
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.77301,10.33307,8.36,0,-1,0,8.36,9.246531,0,1.97307,3.006377,0.77301,8.8,8.36,0,0,0,29.59898,0,8.02699,-8.02699,30.53889,78.30468,0.1897841,11.36638,0.618408,0,30.37199
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,11.93392,8.36,0,-1,0,8.36,0,0,3.573922,4.767314,0,8.8,8.36,0,0,8.918878,21.57199,0,8.8,-8.8,21.26287,54.52008,0.1897841,13.12731,0,0,21.57199
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,8.975867,8.36,0,-1,0,8.36,0,0,0.6158672,1.513454,0,8.8,8.36,0,0,18.69666,12.77199,0,8.8,-8.8,11.98686,30.73547,0.1897841,9.873454,0,0,12.77199
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,12.73548,3.773389,0,-1,0,3.773389,0,0,8.962093,10.23564,0,3.971988,3.773389,0,0,28.47443,3.971988,0,3.971988,-3.971988,7.800015,20,0.1897841,14.00903,0,0,3.971988
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,2.753482,0,0,-1,0,0,0,0,2.753482,3.02883,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1897841,3.02883,0,0,0
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,1.086225,0,0,-1,0,0,0,0,1.086225,1.194848,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1897841,1.194848,0,0,0
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,1.703179,0,0,-1,0,0,0,0,1.703179,1.873497,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1897841,1.873497,0,0,0
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,1.22062,0,0,-1,0,0,0,0,1.22062,1.342682,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1897841,1.342682,0,0,0
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,1.177984,0,0,-1,0,0,0,0,1.177984,1.295782,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1897841,1.295782,0,0,0
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,4.163163,0,0,-1,0,0,0,0,4.163163,4.579479,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1897841,4.579479,0,0,0
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.09236898,0,0,-1,0,0,0,0,0.09236898,0.1016059,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1897841,0.1016059,0,0,0
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.4575965,0.4575965,9.257596,0,2.678172,0.4575965,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1898866,0.5033561,0,12,0
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,2.118285,2.118285,10.91829,0,3.098326,2.118285,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1902643,2.330114,0,12,7.524
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.333059,1.094011,1.094011,9.894011,0,2.839185,1.094011,121.8506,0,0,0,1.333059,0,0,8.8,8.36,16.16775,15.048,9.693059,0,9.693059,32.85764,84.2502,0.1903194,1.203413,1.066447,12,16.38106
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,4.356213,6.36042,6.36042,0,0,0,6.36042,68.48939,0,0,0,4.356213,6.695179,6.36042,0,0,6.474694,23.77175,0,2.338966,-2.338966,30.39216,77.92845,0.1903194,6.996462,3.48497,0,28.12797
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,7.555508,0,0,0,-1,0,0,0,0,0,0,7.555508,0,0,0,0,9.073545,21.43279,7.555508,0,7.555508,37.55994,96.30735,0.1894775,0,6.044406,0,28.98829
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,8.2582,6.536779,6.536779,0,0,0,6.536779,126.3344,0,0,0,8.2582,6.88082,6.536779,0,0,1.518038,28.23274,1.37738,0,1.37738,38.86664,99.65784,0.1893248,7.190457,6.60656,0,36.49094
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,11.80082,2.389281,2.389281,0,0,0,2.389281,493.9068,9.145131,0,0,11.80082,2.515033,2.389281,0,0,0.1406584,29.47239,0.1406584,0,0.1406584,39.00008,100,0.1893092,2.628209,9.440658,0,41.27321
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,12.06132,4.070853,4.070853,0,0,0,4.070853,296.2847,7.776208,0,0,12.06132,4.285109,4.070853,0,0,0,29.59898,0,0,0,39.00008,100,0.1893092,4.477938,9.649054,0,41.66029
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,11.99755,0,0,0,0,0,0,0,11.99755,0,0,11.99755,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1893092,0,9.598042,0,41.59653
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,10.94067,6.877943,6.877943,0,-1,0,6.877943,159.069,3.700732,0,0,10.94067,7.23994,6.877943,0,0,0,29.59898,0,0,0,39.00008,100,0.1893092,7.565737,8.752538,0,40.53965
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,8.411011,14.30818,8.36,0,-1,0,8.36,100.6102,0,5.948179,7.378997,8.411011,8.8,8.36,0,0,0,29.59898,0,0.3889892,-0.3889892,38.59005,98.94864,0.1893092,15.739,6.728809,0,38.00999
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,4.926441,1.865453,1.865453,0,-1,0,1.865453,264.0881,2.530595,0,0,4.926441,1.963635,1.865453,0,0,0.4322102,29.20999,0.4322102,0,0.4322102,39.00008,100,0.1892613,2.051999,3.941152,0,34.13643
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,3.2231,4.964118,4.964118,0,-1,0,4.964118,64.92795,0,0,0,3.2231,5.225388,4.964118,0,0,0,29.59898,0,2.002288,-2.002288,36.88948,94.58823,0.1892613,5.46053,2.57848,0,32.82208
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.4316734,10.7448,8.36,0,-1,0,8.36,5.163558,0,2.384798,3.459277,0.4316734,8.8,8.36,0,0,2.224764,27.59669,0,8.368326,-8.368326,28.06849,71.97034,0.1892613,11.81928,0.3453387,0,28.02836
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,6.845287,6.845287,0,-1,0,6.845287,0,0,0,0,0,7.205565,6.845287,0,0,11.5229,19.22836,0,7.205565,-7.205565,20.47316,52.49517,0.1892613,7.529816,0,0,19.22836
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.52909,12.0228,0,0,0,20.47316,52.49517,0.1892613,0,0,0,12.0228
