Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,12.25607,8.36,0,-1,0,8.36,0,0,3.896066,5.121673,0,8.8,8.36,0,0,19.52909,12.0228,0,8.8,-8.8,11.19714,28.71057,0.1892613,13.48167,0,0,12.0228
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.0604195,0.0604195,0,-1,0,0.0604195,0,0,1.387779E-17,0,0,0.06359947,0.0604195,0,0,29.30687,3.222799,0,0.06359947,-0.06359947,11.1301,28.53867,0.1892613,0.06646145,0,0,3.222799
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.6472759,0.6472759,0,-1,0,0.6472759,0,0,1.110223E-16,0,0,0.681343,0.6472759,0,0,29.37753,3.159199,0,0.681343,-0.681343,10.41191,26.69714,0.1892613,0.7120035,0,0,3.159199
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,1.227512,1.227512,0,-1,0,1.227512,0,0,0,0,0,1.292118,1.227512,0,0,30.13458,2.477856,0,1.292118,-1.292118,9.049893,23.20481,0.1892613,1.350264,0,0,2.477856
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,3.55464,1.126451,0,-1,0,1.126451,0,0,2.428189,2.783653,0,1.185738,1.126451,0,0,31.57027,1.185738,0,1.185738,-1.185738,7.800015,20,0.1892613,3.910104,0,0,1.185738
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,2.807284,0,0,-1,0,0,0,0,2.807284,3.088012,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1892613,3.088012,0,0,0
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,6.471353,0,0,-1,0,0,0,0,6.471353,7.118488,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1892613,7.118488,0,0,0
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,3.569658,0,0,-1,0,0,0,0,3.569658,3.926623,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1892613,3.926623,0,0,0
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1892613,0,0,0,0
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,3.940571,3.940571,12,0,3.372,3.940571,0,0,0,0,0,0,0,8.059429,7.656458,32.88775,0,7.656458,0,7.656458,15.06357,38.62446,0.1897368,4.334628,0,12,0
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.193163,7.426789,7.426789,12,0,3.372,7.426789,29.53043,0,0,0,2.193163,0,0,4.573211,4.34455,25.2313,6.890812,6.537713,0,6.537713,21.26579,54.52755,0.1901027,8.169468,1.75453,12,9.083975
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,5.485767,7.674198,7.674198,12,0,3.372,7.674198,71.48327,0,0,0,5.485767,0,0,4.325802,4.109512,18.69358,12.77475,9.59528,0,9.59528,30.36867,77.86823,0.1905098,8.441618,4.388614,12,18.26052
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,7.884908,9.136603,8.36,0,-1,0,8.36,94.31709,0,0.7766038,1.690264,7.884908,8.8,8.36,0,0,9.098303,21.41051,0,0.9150916,-0.9150916,29.40408,75.39492,0.1905098,10.05026,6.307927,0,29.29541
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,10.82467,8.923938,8.923938,8.249818,0,2.423204,8.923938,121.2993,0,0,0,10.82467,0.7096,0.67412,0,0,10.11507,20.49541,10.11507,0,10.11507,39.00008,100,0.1902511,9.816332,8.659738,12,31.32009
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,12.31058,9.56446,9.56446,3,0,1.095,9.56446,128.7117,5.400622,0,0,12.31058,6.909958,6.56446,0,0,0,29.59898,0,0,0,39.00008,100,0.1902511,10.52091,9.848464,12,41.90956
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,11.51317,0,0,0,0,0,0,0,11.51317,0,0,11.51317,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1902511,0,9.210533,0,41.11214
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,10.34397,5.728917,5.728917,0,0,0,5.728917,180.5571,4.313529,0,0,10.34397,6.030439,5.728917,0,0,0,29.59898,0,0,0,39.00008,100,0.1902511,6.301809,8.275175,0,39.94295
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,9.558554,4.946709,4.946709,0,-1,0,4.946709,193.2306,4.351491,0,0,9.558554,5.207062,4.946709,0,0,0,29.59898,0,0,0,39.00008,100,0.1902511,5.44138,7.646842,0,39.15753
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,8.331141,6.108953,6.108953,0,-1,0,6.108953,136.3759,1.900665,0,0,8.331141,6.430477,6.108953,0,0,0,29.59898,0,0,0,39.00008,100,0.1902511,6.719849,6.664913,0,37.93012
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,5.949557,15.35012,8.36,0,-1,0,8.36,71.16695,0,6.990122,8.525134,5.949557,8.8,8.36,0,0,0,29.59898,0,2.850443,-2.850443,35.99545,92.29584,0.1902511,16.88513,4.759646,0,35.54853
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.924134,0,0,0,-1,0,0,0,0,0,0,2.924134,0,0,0,0,3.167159,26.74854,2.924134,0,2.924134,38.76952,99.40884,0.1899326,0,2.339307,0,29.67267
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.5526565,7.915299,7.915299,0,-1,0,7.915299,6.982131,0,8.881784E-16,0.3468291,0.5526565,8.331894,7.915299,0,0,0.2430252,29.38025,0,7.779237,-7.779237,30.56949,78.38315,0.1899326,8.706829,0.4421252,0,29.93291
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.886622,21.60102,0,0,0,30.56949,78.38315,0.1899326,0,0,0,21.60102
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.886622,21.60102,0,0,0,30.56949,78.38315,0.1899326,0,0,0,21.60102
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,7.061062,7.061062,0,-1,0,7.061062,0,0,0,0,0,7.432697,7.061062,0,0,8.886622,21.60102,0,7.432697,-7.432697,22.73474,58.29408,0.1899326,7.767169,0,0,21.60102
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.3452139,0.3452139,0,-1,0,0.3452139,0,0,0,0,0,0.363383,0.3452139,0,0,17.14517,14.16832,0,0.363383,-0.363383,22.3517,57.31193,0.1899326,0.3797353,0,0,14.16832
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,5.407271,5.407271,0,-1,0,5.407271,0,0,8.881784E-16,0,0,5.691864,5.407271,0,0,17.54893,13.80494,0,5.691864,-5.691864,16.35195,41.92798,0.1899326,5.947999,0,0,13.80494
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.87323,8.113073,0,0,0,16.35195,41.92798,0.1899326,0,0,0,8.113073
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,1.016226,1.016226,0,-1,0,1.016226,0,0,2.220446E-16,0,0,1.069711,1.016226,0,0,23.87323,8.113073,0,1.069711,-1.069711,15.22437,39.03677,0.1899326,1.117849,0,0,8.113073
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,1.680917,1.680917,0,-1,0,1.680917,0,0,2.220446E-16,0,0,1.769386,1.680917,0,0,25.0618,7.043362,0,1.769386,-1.769386,13.35927,34.25448,0.1899326,1.849009,0,0,7.043362
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.9135006,0.9135006,0,-1,0,0.9135006,0,0,0,0,0,0.9615796,0.9135006,0,0,27.02778,5.273976,0,0.9615796,-0.9615796,12.34568,31.65553,0.1899326,1.004851,0,0,5.273976
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.0962,4.312396,0,0,0,12.34568,31.65553,0.1899326,0,0,0,4.312396
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,3.575223,3.575223,0,0,0,3.575223,0,0,4.440892E-16,0,0,3.763393,3.575223,0,0,28.0962,4.312396,0,3.763393,-3.763393,8.378716,21.48384,0.1899326,3.932746,0,0,4.312396
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,2.638426,2.638426,11.43843,0,3.229922,2.638426,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.27775,0.5490032,8.36,0,8.36,16.30971,41.81968,0.1903794,2.902269,0,12,0.5490032
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.409524,9.434206,9.434206,12,0,3.372,9.434206,14.94057,0,0,0,1.409524,0,0,2.565794,2.437505,23.91775,8.073003,3.847029,0,3.847029,19.95932,51.17764,0.1905871,10.37763,1.127619,12,9.482528
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,4.108002,7.527698,7.527698,12,0,3.372,7.527698,54.57182,0,0,0,4.108002,0,0,4.472302,4.248687,20.07072,11.53533,8.356689,0,8.356689,27.88717,71.50542,0.1910181,8.280467,3.286402,12,15.64333
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,6.636181,14.49782,8.36,0,-1,0,8.36,79.38016,0,6.137818,7.5876,6.636181,8.8,8.36,0,0,11.71403,19.05635,0,2.163819,-2.163819,25.60631,65.65707,0.1910181,15.9476,5.308945,0,25.69253
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,8.498843,0,0,0,0,0,0,0,0,0,0,8.498843,0,0,0,0,14.11827,16.89253,8.498843,0,8.498843,33.66902,86.33064,0.1901039,0,6.799074,0,25.39137
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,10.79203,4.65579,4.65579,0,0,0,4.65579,231.7979,0.2717617,0,0,10.79203,4.900832,4.65579,0,0,5.619432,24.54149,5.619432,0,5.619432,39.00008,100,0.1895042,5.121369,8.63362,0,35.33352
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,12.50169,3.624212,3.624212,0,0,0,3.624212,344.9493,8.686734,0,0,12.50169,3.81496,3.624212,0,0,0,29.59898,0,0,0,39.00008,100,0.1895042,3.986633,10.00136,0,42.10067
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,11.90512,9.576481,9.576481,3,0,1.095,9.576481,124.3162,4.982508,0,0,11.90512,6.922611,6.57648,0,0,0,29.59898,0,0,0,39.00008,100,0.1895042,10.53413,9.524095,12,41.5041
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,10.81834,8.348349,8.348349,0,-1,0,8.348349,129.5866,2.030608,0,0.8231836,10.81834,8.787736,8.348349,0,0,0,29.59898,0,0,0,39.00008,100,0.1895042,9.183184,8.654675,0,40.41732
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,7.08437,13.61197,8.36,0,-1,0,8.36,84.74126,0,5.251975,6.613173,7.08437,8.8,8.36,0,0,0,29.59898,0,1.71563,-1.71563,37.19165,95.363,0.1895042,14.97317,5.667496,0,36.68335
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,5.448553,7.826344,7.826344,0,-1,0,7.826344,69.61811,0,8.881784E-16,0.248978,5.448553,8.238256,7.826344,0,0,1.906256,27.88335,0,2.789704,-2.789704,34.25104,87.823,0.1895042,8.608978,4.358842,0,33.3319
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,2.054282,7.345921,7.345921,0,-1,0,7.345921,27.96494,0,0,0,2.054282,7.732548,7.345921,0,0,5.005927,25.09364,0,5.678266,-5.678266,28.26562,72.47581,0.1895042,8.080513,1.643426,0,27.14793
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.401446,15.25523,8.36,0,-1,0,8.36,4.801986,0,6.895231,8.420753,0.401446,8.8,8.36,0,0,11.31511,19.41538,0,8.398554,-8.398554,19.41277,49.77623,0.1895042,16.78075,0.3211568,0,19.81682
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.64684,11.01682,0,0,0,19.41277,49.77623,0.1895042,0,0,0,11.01682
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.64684,11.01682,0,0,0,19.41277,49.77623,0.1895042,0,0,0,11.01682
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.6891108,0.6891108,0,-1,0,0.6891108,0,0,1.110223E-16,0,0,0.7253798,0.6891108,0,0,20.64684,11.01682,0,0.7253798,-0.7253798,18.64815,47.81568,0.1895042,0.7580219,0,0,11.01682
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.846826,0.846826,0,-1,0,0.846826,0,0,0,0,0,0.8913958,0.846826,0,0,21.45281,10.29144,0,0.8913958,-0.8913958,17.70854,45.40641,0.1895042,0.9315086,0,0,10.29144
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.9849201,0.9849201,0,-1,0,0.9849201,0,0,0,0,0,1.036758,0.9849201,0,0,22.44325,9.400049,0,1.036758,-1.036758,16.6157,42.60427,0.1895042,1.083412,0,0,9.400049
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.5135826,0.5135826,0,-1,0,0.5135826,0,0,1.110223E-16,0,0,0.5406132,0.5135826,0,0,23.59521,8.363291,0,0.5406132,-0.5406132,16.04584,41.1431,0.1895042,0.5649408,0,0,8.363291
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,3.163851,3.163851,0,-1,0,3.163851,0,0,4.440892E-16,0,0,3.33037,3.163851,0,0,24.19589,7.822678,0,3.33037,-3.33037,12.53532,32.14179,0.1895042,3.480236,0,0,7.822678
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.3855744,0.3855744,0,-1,0,0.3855744,0,0,0,0,0,0.4058678,0.3855744,0,0,27.8963,4.492308,0,0.4058678,-0.4058678,12.1075,31.04482,0.1895042,0.4241319,0,0,4.492308
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,3.025042,3.025042,0,-1,0,3.025042,0,0,4.440892E-16,0,0,3.184255,3.025042,0,0,28.34726,4.08644,0,3.184255,-3.184255,8.751003,22.43842,0.1895042,3.327546,0,0,4.08644
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,2.264652,0.8570764,0,-1,0,0.8570764,0,0,1.407576,1.634041,0,0.9021857,0.8570764,0,0,31.88532,0.9021857,0,0.9021857,-0.9021857,7.800015,20,0.1895042,2.491118,0,0,0.9021857
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,1.870275,1.870275,10.67027,0,3.03558,1.870275,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1898237,2.057303,0,12,0
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,1.264288,1.264288,10.06429,0,2.882265,1.264288,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1900456,1.390717,0,12,7.524
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.9109645,18.61502,18.61502,12,0,3.372,18.61502,4.893706,0,0,0.1165236,0.9109645,6.963181,6.615021,0,0,16.16775,15.048,0,6.052216,-6.052216,17.2824,44.31377,0.1900456,20.47652,0.7287716,12,15.95896
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,4.095921,6.648381,6.648381,12,0,3.372,6.648381,61.6078,0,0,0,4.095921,0,0,5.351619,5.084038,22.89244,8.995784,9.179959,0,9.179959,25.99128,66.64417,0.1904802,7.313219,3.276737,12,13.09171
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.811034,4.941312,4.941312,0,-1,0,4.941312,97.36349,0,0,0,4.811034,5.201381,4.941312,0,0,13.71248,17.25775,0,0.390347,-0.390347,25.57982,65.58914,0.1904802,5.435443,3.848827,0,22.06878
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,9.649325,19.20763,19.20763,12,0,3.372,19.20763,50.23693,0,0,0.7683951,9.649325,7.586981,7.207632,0,0,14.1462,16.8674,2.062344,0,2.062344,27.53633,70.60583,0.1904421,21.1284,7.71946,12,26.51673
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,9.070089,14.2502,14.2502,12,0,3.372,14.2502,63.64886,0,0,0,9.070089,2.36863,2.250198,0,0,12.08385,18.72351,6.701459,0,6.701459,33.89389,86.90724,0.1906851,15.67522,7.256072,12,27.7936
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,7.547052,6.409752,6.409752,0,0,0,6.409752,117.7433,0,0,0,7.547052,6.747108,6.409752,0,0,5.382394,24.75482,0.799944,0,0.799944,34.65279,88.85312,0.1906011,7.050728,6.037642,0,32.30188
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,8.004197,5.295105,5.295105,0,0,0,5.295105,151.1622,0,0,0,8.004197,5.573794,5.295105,0,0,4.582449,25.47477,2.430403,0,2.430403,36.95847,94.76511,0.1903465,5.824615,6.403358,0,33.47897
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,9.18498,0.4793651,0.4793651,0,-1,0,0.4793651,1916.072,6.528339,0,0,9.18498,0.5045948,0.4793651,0,0,2.152046,27.66214,2.152046,0,2.152046,39.00008,100,0.1901216,0.5273016,7.347984,0,36.84712
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.892295,1.342202,1.342202,0,-1,0,1.342202,215.4888,1.47945,0,0,2.892295,1.412844,1.342202,0,0,0,29.59898,0,0,0,39.00008,100,0.1901216,1.476422,2.313836,0,32.49127
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,2.114938,4.738433,4.738433,0,-1,0,4.738433,44.6337,0,0,0,2.114938,4.987825,4.738433,0,0,0,29.59898,0,2.872886,-2.872886,35.97179,92.23518,0.1901216,5.212277,1.691951,0,31.71392
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,2.519067,4.554852,4.554852,0,-1,0,4.554852,55.30512,0,8.881784E-16,0,2.519067,4.794581,4.554852,0,0,3.192096,26.72609,0,2.275515,-2.275515,33.57318,86.08492,0.1901216,5.010337,2.015253,0,29.24516
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5983755,9.178135,8.36,0,-1,0,8.36,7.157601,0,0.8181347,1.735948,0.5983755,8.8,8.36,0,0,5.720446,24.45058,0,8.201625,-8.201625,24.92792,63.9176,0.1901216,10.09595,0.4787004,0,25.04895
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,11.57397,8.36,0,-1,0,8.36,0,0,3.213973,4.37137,0,8.8,8.36,0,0,14.83336,16.24895,0,8.8,-8.8,15.6519,40.133,0.1901216,12.73137,0,0,16.24895
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.61114,7.448952,0,0,0,15.6519,40.133,0.1901216,0,0,0,7.448952
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.61114,7.448952,0,0,0,15.6519,40.133,0.1901216,0,0,0,7.448952
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,1.31478,1.31478,0,-1,0,1.31478,0,0,2.220446E-16,0,0,1.383979,1.31478,0,0,24.61114,7.448952,0,1.383979,-1.383979,14.19306,36.39238,0.1901216,1.446258,0,0,7.448952
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.1489,6.064973,0,0,0,14.19306,36.39238,0.1901216,0,0,0,6.064973
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,3.760395,3.760395,0,-1,0,3.760395,0,0,4.440892E-16,0,0,3.958311,3.760395,0,0,26.1489,6.064973,0,3.958311,-3.958311,10.02063,25.69388,0.1901216,4.136435,0,0,6.064973
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,1.317206,1.317206,0,-1,0,1.317206,0,0,0,0,0,1.386532,1.317206,0,0,30.54702,2.106662,0,1.386532,-1.386532,8.559099,21.94636,0.1901216,1.448926,0,0,2.106662
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,3.023242,0.6841233,0,-1,0,0.6841233,0,0,2.339119,2.641443,0,0.7201298,0.6841233,0,0,32.08761,0.7201298,0,0.7201298,-0.7201298,7.800015,20,0.1901216,3.325566,0,0,0.7201298
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,3.348849,0,0,-1,0,0,0,0,3.348849,3.683734,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1901216,3.683734,0,0,0
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,2.815234,0,0,-1,0,0,0,0,2.815234,3.096758,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1901216,3.096758,0,0,0
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1901216,0,0,0,0
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,3.499333,3.499333,12,0,3.372,3.499333,0,1.776357E-15,0,0,0,0,0,8.500667,8.075633,32.88775,0,8.075633,0,8.075633,15.46123,39.64411,0.1905885,3.849267,0,12,0
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.496977,10.02402,10.02402,12,0,3.372,10.02402,14.9339,0,0,0,1.496977,0,0,1.975979,1.87718,24.81212,7.26807,3.374157,0,3.374157,18.66224,47.8518,0.1907589,11.02642,1.197582,12,8.765047
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.498676,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.498676,0,0,8.8,8.36,21.43796,10.30481,11.85868,0,11.85868,29.91237,76.69823,0.1904164,0,2.798941,12,13.80349
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,6.79176,6.751523,6.751523,0,-1,0,6.751523,100.596,0,0,0,6.79176,7.106867,6.751523,0,0,9.579288,20.97762,0,0.3151069,-0.3151069,29.58022,75.84656,0.1904164,7.426676,5.433408,0,27.76938
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,9.993801,0,0,0,0,0,0,0,0.06439525,0,0,9.993801,0,0,0,0,9.929406,20.66251,9.929406,0,9.929406,39.00008,100,0.189397,0,7.995041,0,30.65631
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,10.73465,0,0,0,0,0,0,0,10.73465,0,0,10.73465,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.189397,0,8.587718,0,40.33363
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,8.76333,0,0,0,0,0,0,0,8.76333,0,0,8.76333,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.189397,0,7.010664,0,38.36231
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,8.564802,7.01245,7.01245,0,0,0,7.01245,122.1371,1.183277,0,0,8.564802,7.381526,7.01245,0,0,0,29.59898,0,0,0,39.00008,100,0.189397,7.713695,6.851842,0,38.16378
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,8.523241,16.94995,8.36,0,-1,0,8.36,101.9526,0,8.589946,10.28494,8.523241,8.8,8.36,0,0,0,29.59898,0,0.2767592,-0.2767592,38.70835,99.25198,0.189397,18.64494,6.818593,0,38.12222
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,8.396027,0,0,0,-1,0,0,0,8.088516,0,0,8.396027,0,0,0,0,0.3075103,29.32222,0.3075103,0,0.3075103,39.00008,100,0.1893656,0,6.716821,0,37.71825
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,5.574874,0,0,0,-1,0,0,0,5.574874,0,0,5.574874,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1893656,0,4.459899,0,35.17385
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,2.221205,5.218779,5.218779,0,-1,0,5.218779,42.56178,0,8.881784E-16,0,2.221205,5.493452,5.218779,0,0,0,29.59898,0,3.272247,-3.272247,35.55083,91.15578,0.1893656,5.740657,1.776964,0,31.82018
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.5735367,3.436382,3.436382,0,-1,0,3.436382,16.69013,0,0,0,0.5735367,3.617244,3.436382,0,0,3.635829,26.32673,0,3.043707,-3.043707,32.34248,82.92927,0.1893656,3.78002,0.4588293,0,26.90027
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,15.15024,8.36,0,-1,0,8.36,0,0,6.790237,8.305261,0,8.8,8.36,0,0,7.017726,23.28302,0,8.8,-8.8,23.06646,59.14466,0.1893656,16.66526,0,0,23.28302
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,13.09926,8.36,0,-1,0,8.36,0,0,4.739263,6.049189,0,8.8,8.36,0,0,16.7955,14.48302,0,8.8,-8.8,13.79045,35.36006,0.1893656,14.40919,0,0,14.48302
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,7.38098,5.398873,0,-1,0,5.398873,0,0,1.982107,2.720205,0,5.683024,5.398873,0,0,26.57328,5.683024,0,5.683024,-5.683024,7.800015,20,0.1893656,8.119079,0,0,5.683024
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.8837363,0,0,-1,0,0,0,0,0.8837363,0.9721099,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1893656,0.9721099,0,0,0
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,4.034555,0,0,-1,0,0,0,0,4.034555,4.438011,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1893656,4.438011,0,0,0
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1893656,0,0,0,0
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,5.258844,0,0,-1,0,0,0,0,5.258844,5.784729,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1893656,5.784729,0,0,0
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,2.186636,0,0,-1,0,0,0,0,2.186636,2.405299,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1893656,2.405299,0,0,0
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,1.062839,0,0,-1,0,0,0,0,1.062839,1.169123,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1893656,1.169123,0,0,0
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,1.126287,0,0,-1,0,0,0,0,1.126287,1.238916,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1893656,1.238916,0,0,0
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1893656,0,0,0,0
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,2.86013,2.86013,11.66013,0,3.286013,2.86013,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1898225,3.146142,0,12,0
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,2.076032,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.076032,0,0,8.8,8.36,24.52775,7.524,10.43603,0,10.43603,25.6315,65.72166,0.1896354,0,1.660826,12,9.600033
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.86544,10.01409,10.01409,12,0,3.372,10.01409,48.58595,0,0,0,4.86544,0,0,1.985911,1.886616,14.09172,16.91643,6.752056,0,6.752056,32.03706,82.14614,0.1899423,11.0155,3.892352,12,21.78187
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,7.337782,5.762081,5.762081,0,-1,0,5.762081,127.3461,0,0,0,7.337782,6.065348,5.762081,0,0,7.339665,22.99328,1.272434,0,1.272434,33.2442,85.24136,0.1898139,6.338289,5.870226,0,30.33106
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,7.839188,2.460463,2.460463,0,0,0,2.460463,318.6062,0,0,0,7.839188,2.589961,2.460463,0,0,6.067231,24.13847,5.249227,0,5.249227,38.22405,98.01019,0.1892859,2.706509,6.27135,0,31.97766
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,9.363041,0,0,0,0,0,0,0,8.545037,0,0,9.363041,0,0,0,0,0.818004,28.86277,0.818004,0,0.818004,39.00008,100,0.1892039,0,7.490433,0,38.22581
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,8.347799,6.516062,6.516062,0,0,0,6.516062,128.1111,1.488786,0,0,8.347799,6.859013,6.516062,0,0,0,29.59898,0,0,0,39.00008,100,0.1892039,7.167668,6.678239,0,37.94678
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,7.468921,0,0,0,0,0,0,0,7.468921,0,0,7.468921,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1892039,0,5.975137,0,37.0679
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,9.610141,7.482943,7.482943,0,-1,0,7.482943,128.4273,1.733359,0,0,9.610141,7.876782,7.482943,0,0,0,29.59898,0,0,0,39.00008,100,0.1892039,8.231237,7.688113,0,39.20912
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,6.25042,0,0,0,-1,0,0,0,6.25042,0,0,6.25042,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1892039,0,5.000336,0,35.8494
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,6.051899,10.61912,8.36,0,-1,0,8.36,72.39114,0,2.259124,3.321036,6.051899,8.8,8.36,0,0,0,29.59898,0,2.7481,-2.7481,36.10332,92.57245,0.1892039,11.68104,4.84152,0,35.65088
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.715468,17.18874,8.36,0,-1,0,8.36,32.48167,0,8.828741,10.54762,2.715468,8.8,8.36,0,0,3.053445,26.85088,0,6.084532,-6.084532,29.68967,76.1272,0.1892039,18.90762,2.172374,0,29.56635
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.3463414,7.043115,7.043115,0,-1,0,7.043115,4.917446,0,8.881784E-16,0,0.3463414,7.413805,7.043115,0,0,9.814036,20.76635,0,7.067463,-7.067463,22.2399,57.02528,0.1892039,7.747426,0.2770731,0,21.11269
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,1.847762,1.847762,0,-1,0,1.847762,0,0,2.220446E-16,0,0,1.945012,1.847762,0,0,17.66677,13.69888,0,1.945012,-1.945012,20.18968,51.76831,0.1892039,2.032538,0,0,13.69888
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,6.73826,6.73826,0,-1,0,6.73826,0,0,0,0,0,7.092905,6.73826,0,0,19.8279,11.75387,0,7.092905,-7.092905,12.7131,32.59764,0.1892039,7.412086,0,0,11.75387
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,6.676193,4.427917,0,-1,0,4.427917,0,0,2.248276,2.915896,0,4.660965,4.427917,0,0,27.7089,4.660965,0,4.660965,-4.660965,7.800015,20,0.1892039,7.343812,0,0,4.660965
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,2.93247,0,0,-1,0,0,0,0,2.93247,3.225717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1892039,3.225717,0,0,0
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1892039,0,0,0,0
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,1.54266,0,0,-1,0,0,0,0,1.54266,1.696926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1892039,1.696926,0,0,0
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,2.240817,0,0,-1,0,0,0,0,2.240817,2.464899,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1892039,2.464899,0,0,0
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1892039,0,0,0,0
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1892039,0,0,0,0
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,2.321299,0,0,-1,0,0,0,0,2.321299,2.553429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1892039,2.553429,0,0,0
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1892039,0,0,0,0
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,2.80141,2.80141,11.60141,0,3.271157,2.80141,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1896449,3.081552,0,12,0
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.867046,1.108482,1.108482,9.908482,0,2.842846,1.108482,168.4328,1.776357E-15,0,0,1.867046,0,0,8.8,8.36,24.52775,7.524,10.22705,0,10.22705,25.43324,65.21329,0.1896462,1.21933,1.493637,12,9.391047
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.946931,12.53546,12.53546,12,0,3.372,12.53546,31.48613,0,0,0,3.946931,0.5636435,0.5354613,0,0,14.30071,16.72834,3.383288,0,3.383288,28.6429,73.4432,0.1897833,13.78901,3.157545,12,20.67527
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,5.965265,8.254605,8.254605,0,-1,0,8.254605,72.2659,0,0,0.7200655,5.965265,8.689058,8.254605,0,0,10.91742,19.7733,0,2.723793,-2.723793,25.77177,66.08134,0.1897833,9.080066,4.772212,0,25.73857
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,8.914004,5.429448,5.429448,0,0,0,5.429448,164.1788,0,0,0,8.914004,5.715209,5.429448,0,0,13.94386,17.04951,3.198796,0,3.198796,28.80642,73.86246,0.189466,5.972393,7.131204,0,25.96351
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,11.70513,7.490718,7.490718,0,0,0,7.490718,156.2618,0,0,0,11.70513,7.884966,7.490718,0,0,10.74506,19.92842,3.820165,0,3.820165,32.43055,83.15508,0.1890884,8.23979,9.364105,0,31.63355
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,9.454943,0,0,0,0,0,0,0,2.530048,0,0,9.454943,0,0,0,0,6.924895,23.36657,6.924895,0,6.924895,39.00008,100,0.1884077,0,7.563954,0,32.82151
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,10.205,11.53824,11.53824,3.178241,0,1.140095,11.53824,88.44501,1.404999,0,0,10.205,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1884077,12.69207,8.163999,12,39.80398
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,11.11418,0,0,0,-1,0,0,0,11.11418,0,0,11.11418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1884077,0,8.891342,0,40.71316
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,7.181115,8.785705,8.36,0,-1,0,8.36,85.89851,0,0.4257049,1.304275,7.181115,8.8,8.36,0,0,0,29.59898,0,1.618885,-1.618885,37.29362,95.62448,0.1884077,9.664275,5.744892,0,36.78009
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,4.455703,8.158651,8.158651,0,-1,0,8.158651,54.61323,0,0,0.6145163,4.455703,8.588054,8.158651,0,0,1.798761,27.98009,0,4.132351,-4.132351,32.93774,84.45558,0.1884077,8.974516,3.564562,0,32.43579
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,3.002095,13.98223,8.36,0,-1,0,8.36,35.91022,0,5.622227,7.020449,3.002095,8.8,8.36,0,0,6.390262,23.84774,0,5.797905,-5.797905,26.82621,68.78503,0.1884077,15.38045,2.401676,0,26.84984
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.7007754,2.042661,2.042661,0,-1,0,2.042661,34.30698,0,0,0,0.7007754,2.15017,2.042661,0,0,12.83238,18.04984,0,1.449394,-1.449394,25.29842,64.86761,0.1884077,2.246927,0.5606204,0,18.75061
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,23.17225,8.36,0,-1,0,8.36,0,0,14.81225,17.12947,0,8.8,8.36,0,0,14.44282,16.60044,0,8.8,-8.8,16.0224,41.083,0.1884077,25.48947,0,0,16.60044
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,17.34878,7.41042,0,-1,0,7.41042,0,0,9.938362,11.67324,0,7.800443,7.41042,0,0,24.22059,7.800443,0,7.800443,-7.800443,7.800015,20,0.1884077,19.08366,0,0,7.800443
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,11.86488,0,0,-1,0,0,0,0,11.86488,13.05136,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1884077,13.05136,0,0,8.426001E-16
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,2.207484,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.207484,2.428232,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1884077,2.428232,0,0,8.426001E-16
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,4.68569,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.68569,5.154259,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1884077,5.154259,0,0,8.426001E-16
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,1.675578,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.675578,1.843135,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1884077,1.843135,0,0,8.426001E-16
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1884077,0,0,0,8.426001E-16
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1884077,0,0,0,8.426001E-16
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,1.82949,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.82949,2.012439,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1884077,2.012439,0,0,8.426001E-16
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.6482117,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6482117,0.7130329,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1884077,0.7130329,0,0,8.426001E-16
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,2.489666,2.489666,11.28967,0,3.192286,2.489666,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1887986,2.738633,0,12,8.426001E-16
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,1.330589,1.330589,10.13059,0,2.899039,1.330589,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1890182,1.463648,0,12,7.524
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.162532,5.517726,5.517726,12,0,3.372,5.517726,21.06905,0,0,0,1.162532,0,0,6.482274,6.15816,16.16775,15.048,7.320693,0,7.320693,30.60702,78.47938,0.1894027,6.069499,0.9300259,12,16.21053
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.777767,0,0,5.336098,0,1.686033,0,0,0,0,0,3.777767,0,0,5.336098,5.069293,8.847061,21.63662,8.847061,0,8.847061,39.00008,100,0.188882,0,3.022214,12,25.41439
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,4.368104,0,0,0,-1,0,0,0,4.368104,0,0,4.368104,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.188882,0,3.494483,0,33.96708
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,6.342358,0.1101258,0.1101258,0,0,0,0.1101258,5759.194,6.226436,0,0,6.342358,0.1159219,0.1101258,0,0,0,29.59898,0,0,0,39.00008,100,0.188882,0.1211383,5.073886,0,35.94133
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,5.208318,1.396832,1.396832,0,0,0,1.396832,372.8664,3.737968,0,0,5.208318,1.47035,1.396832,0,0,0,29.59898,0,0,0,39.00008,100,0.188882,1.536515,4.166654,0,34.8073
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,10.11427,17.50263,17.50263,9.142634,0,2.649086,17.50263,57.7871,1.314265,0,0,10.11427,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.188882,19.2529,8.091413,12,39.71324
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,9.823344,0,0,0,0,0,0,0,9.823344,0,0,9.823344,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.188882,0,7.858675,0,39.42232
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,10.98298,5.647368,5.647368,0,-1,0,5.647368,194.4797,5.038386,0,0,10.98298,5.944598,5.647368,0,0,0,29.59898,0,0,0,39.00008,100,0.188882,6.212105,8.786387,0,40.58196
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,9.666748,0,0,0,-1,0,0,0,9.666748,0,0,9.666748,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.188882,0,7.733399,0,39.26573
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,4.205232,13.5737,8.36,0,-1,0,8.36,50.30181,0,5.213701,6.571072,4.205232,8.8,8.36,0,0,0,29.59898,0,4.594769,-4.594769,34.15676,87.58128,0.188882,14.93107,3.364185,0,33.80421
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.865944,5.874529,5.874529,0,-1,0,5.874529,31.76329,0,0,0,1.865944,6.183715,5.874529,0,0,5.105298,25.00421,0,4.317771,-4.317771,29.60544,75.91122,0.188882,6.461983,1.492755,0,26.87015
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.5397326,0,0,0,-1,0,0,0,0,0,0,0.5397326,0,0,0,0,9.902822,20.68644,0.5397326,0,0.5397326,30.11747,77.22413,0.1888299,0,0.4317861,0,21.22617
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,14.45708,8.36,0,-1,0,8.36,0,0,6.097078,7.542786,0,8.8,8.36,0,0,9.36309,21.1722,0,8.8,-8.8,20.84146,53.43953,0.1888299,15.90279,0,0,21.1722
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,10.29765,8.36,0,-1,0,8.36,0,0,1.937652,2.967417,0,8.8,8.36,0,0,19.14087,12.3722,0,8.8,-8.8,11.56544,29.65492,0.1888299,11.32742,0,0,12.3722
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,16.01662,3.393588,0,-1,0,3.393588,0,0,12.62303,14.22469,0,3.572197,3.393588,0,0,28.91865,3.572197,0,3.572197,-3.572197,7.800015,20,0.1888299,17.61828,0,0,3.572197
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1888299,0,0,0,0
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,2.892931,0,0,-1,0,0,0,0,2.892931,3.182224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1888299,3.182224,0,0,0
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.284016,0,0,-1,0,0,0,0,0.284016,0.3124176,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1888299,0.3124176,0,0,0
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1888299,0,0,0,0
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1888299,0,0,0,0
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,1.393083,0,0,-1,0,0,0,0,1.393083,1.532391,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1888299,1.532391,0,0,0
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,5.093059,0,0,-1,0,0,0,0,5.093059,5.602365,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1888299,5.602365,0,0,0
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,1.297338,1.297338,10.09734,0,2.890626,1.297338,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1890418,1.427072,0,12,0
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,2.739914,2.739914,11.53991,0,3.255598,2.739914,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1894573,3.013906,0,12,7.524
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.837785,7.649669,7.649669,12,0,3.372,7.649669,24.02437,0,0,0,1.837785,0,0,4.350331,4.132815,16.16775,15.048,5.9706,0,5.9706,29.32621,75.19526,0.1897516,8.414636,1.470228,12,16.88578
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,5.290208,8.46419,8.46419,12,0,3.372,8.46419,62.50106,0,0,0,5.290208,0,0,3.535811,3.35902,10.19715,20.42154,8.649228,0,8.649228,37.53159,96.23464,0.1901366,9.310608,4.232166,12,25.71175
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,7.872387,10.15372,8.36,0,-1,0,8.36,94.1673,0,1.793715,2.809087,7.872387,8.8,8.36,0,0,1.547926,28.20584,0,0.9276133,-0.9276133,36.55379,93.72749,0.1901366,11.16909,6.297909,0,36.07823
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,10.33946,8.288754,8.288754,3,0,1.095,8.288754,124.7408,2.193741,0,0,10.33946,5.567109,5.288754,0,0,2.578607,27.27823,2.578607,0,2.578607,39.00008,100,0.1898903,9.117629,8.271565,12,37.61769
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,11.8399,12.33552,12.33552,3.975515,0,1.341805,12.33552,95.98225,3.039905,0,0,11.8399,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1898903,13.56907,9.471924,12,41.43888
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,13.32875,2.081492,2.081492,0,0,0,2.081492,640.3458,11.1377,0,0,13.32875,2.191045,2.081492,0,0,0,29.59898,0,0,0,39.00008,100,0.1898903,2.289642,10.663,0,42.92773
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,11.06286,0,0,0,0,0,0,0,11.06286,0,0,11.06286,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1898903,0,8.850291,0,40.66184
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,10.01107,0,0,0,-1,0,0,0,10.01107,0,0,10.01107,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1898903,0,8.008859,0,39.61005
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,8.640014,1.717519,1.717519,0,-1,0,1.717519,503.0518,6.832098,0,0,8.640014,1.807915,1.717519,0,0,0,29.59898,0,0,0,39.00008,100,0.1898903,1.889271,6.912011,0,38.23899
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,7.20177,6.613121,6.613121,0,-1,0,6.613121,108.9012,0.24059,0,0,7.20177,6.96118,6.613121,0,0,0,29.59898,0,0,0,39.00008,100,0.1898903,7.274433,5.761416,0,36.80075
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,3.691095,11.57843,8.36,0,-1,0,8.36,44.15185,0,3.218428,4.376271,3.691095,8.8,8.36,0,0,0,29.59898,0,5.108905,-5.108905,33.61482,86.19167,0.1898903,12.73627,2.952876,0,33.29007
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.8787153,10.45379,8.36,0,-1,0,8.36,10.51095,0,2.093794,3.139174,0.8787153,8.8,8.36,0,0,5.676561,24.49007,0,7.921285,-7.921285,25.26505,64.78206,0.1898903,11.49917,0.7029722,0,25.36879
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,5.753534,5.753534,0,-1,0,5.753534,0,0,8.881784E-16,0,0,6.056352,5.753534,0,0,14.47799,16.56879,0,6.056352,-6.056352,18.8811,48.41297,0.1898903,6.328888,0,0,16.56879
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,21.15858,8.36,0,-1,0,8.36,0,0,12.79858,14.91444,0,8.8,8.36,0,0,21.20727,10.51244,0,8.8,-8.8,9.605082,24.62837,0.1898903,23.27444,0,0,10.51244
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,6.076417,1.626814,0,-1,0,1.626814,0,0,4.449603,5.057245,0,1.712436,1.626814,0,0,30.98505,1.712436,0,1.712436,-1.712436,7.800015,20,0.1898903,6.684059,0,0,1.712436
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.6211146,0,0,-1,0,0,0,0,0.6211146,0.683226,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1898903,0.683226,0,0,0
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,2.23817,0,0,-1,0,0,0,0,2.23817,2.461987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1898903,2.461987,0,0,0
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,3.316165,0,0,-1,0,0,0,0,3.316165,3.647782,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1898903,3.647782,0,0,0
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,4.305121,0,0,-1,0,0,0,0,4.305121,4.735633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1898903,4.735633,0,0,0
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,2.16692,0,0,-1,0,0,0,0,2.16692,2.383612,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1898903,2.383612,0,0,0
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1898903,0,0,0,0
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,2.970602,0,0,-1,0,0,0,0,2.970602,3.267662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1898903,3.267662,0,0,0
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,3.976517,3.976517,12,0,3.372,3.976517,0,0,0,0,0,0,0,8.023482,7.622309,32.88775,0,7.622309,0,7.622309,15.03117,38.54139,0.1902946,4.374169,0,12,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.26545,6.860078,8.36,0,8.36,22.96216,58.87723,0.1903143,0,0,12,6.860078
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.809102,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.809102,0,0,8.8,8.36,16.90545,14.38408,10.1691,0,10.1691,32.60942,83.61373,0.1901632,0,1.447281,12,16.19318
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.652606,0,0,0,0,0,0,0,0,0,0,2.652606,0,0,0,0,6.736343,23.53627,2.652606,0,2.652606,35.1259,90.06624,0.1899135,0,2.122084,0,26.18888
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,6.938377,15.97343,8.36,0,-1,0,8.36,82.99494,0,7.613429,9.210773,6.938377,8.8,8.36,0,0,4.083737,25.92361,0,1.861623,-1.861623,33.16358,85.03465,0.1899135,17.57077,5.550702,0,32.86199
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,7.671806,0,0,0,0,0,0,0,1.519599,0,0,7.671806,0,0,0,0,6.152207,24.06199,6.152207,0,6.152207,39.00008,100,0.1893368,0,6.137445,0,31.7338
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,8.566344,4.64821,4.64821,0,0,0,4.64821,184.2934,3.673491,0,0,8.566344,4.892852,4.64821,0,0,0,29.59898,0,0,0,39.00008,100,0.1893368,5.11303,6.853075,0,38.16532
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,7.511304,9.610394,9.610394,3,0,1.095,9.610394,78.15812,0.5529938,0,0,7.511304,6.95831,6.610394,0,0,0,29.59898,0,0,0,39.00008,100,0.1893368,10.57143,6.009043,12,37.11028
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,9.845222,5.09841,5.09841,0,0,0,5.09841,193.1038,4.478476,0,0,9.845222,5.366747,5.09841,0,0,0,29.59898,0,0,0,39.00008,100,0.1893368,5.608251,7.876178,0,39.4442
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,9.340563,6.919794,6.919794,0,-1,0,6.919794,134.9833,2.05657,0,0,9.340563,7.283994,6.919794,0,0,0,29.59898,0,0,0,39.00008,100,0.1893368,7.611773,7.472451,0,38.93954
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,8.544617,0,0,0,-1,0,0,0,8.544617,0,0,8.544617,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1893368,0,6.835693,0,38.14359
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,5.553478,5.83146,5.83146,0,-1,0,5.83146,95.23306,0,0,0,5.553478,6.13838,5.83146,0,0,0,29.59898,0,0.5849017,-0.5849017,38.38354,98.41913,0.1893368,6.414607,4.442782,0,35.15245
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,4.00722,17.598,8.36,0,-1,0,8.36,47.93325,0,9.237998,10.9978,4.00722,8.8,8.36,0,0,0.6498908,29.01408,0,4.79278,-4.79278,33.3315,85.46523,0.1893368,19.3578,3.205776,0,33.0213
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,1.049359,2.59704,2.59704,0,-1,0,2.59704,40.40596,0,0,0,1.049359,2.733726,2.59704,0,0,5.975202,24.2213,0,1.684367,-1.684367,31.55602,80.91272,0.1893368,2.856744,0.8394871,0,25.27065
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,16.43045,8.36,0,-1,0,8.36,0,0,8.07045,9.713495,0,8.8,8.36,0,0,7.846721,22.53693,0,8.8,-8.8,22.28001,57.12812,0.1893368,18.0735,0,0,22.53693
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.7840942,0.7840942,0,-1,0,0.7840942,0,0,0,0,0,0.8253623,0.7840942,0,0,17.6245,13.73693,0,0.8253623,-0.8253623,21.41,54.89733,0.1893368,0.8625036,0,0,13.73693
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,9.785344,8.36,0,-1,0,8.36,0,0,1.425345,2.403879,0,8.8,8.36,0,0,18.54157,12.91157,0,8.8,-8.8,12.13399,31.11273,0.1893368,10.76388,0,0,12.91157
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,3.69395,3.69395,0,-1,0,3.69395,0,0,4.440892E-16,0.1573565,0,3.888368,3.69395,0,0,28.31935,4.111567,0,3.888368,-3.888368,8.035288,20.60326,0.1893368,4.063345,0,0,4.111567
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.63976,0.2231984,0,0,0,8.035288,20.60326,0.1893368,0,0,0,0.2231984
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,2.130254,0.2120385,0,-1,0,0.2120385,0,0,1.918215,2.131241,0,0.2231984,0.2120385,0,0,32.63976,0.2231984,0,0.2231984,-0.2231984,7.800015,20,0.1893368,2.343279,0,0,0.2231984
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.927623,0,0,-1,0,0,0,0,0.927623,1.020385,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1893368,1.020385,0,0,0
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,2.937791,0,0,-1,0,0,0,0,2.937791,3.23157,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1893368,3.23157,0,0,0
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.3793071,0,0,-1,0,0,0,0,0.3793071,0.4172378,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1893368,0.4172378,0,0,0
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,3.099102,0,0,-1,0,0,0,0,3.099102,3.409013,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1893368,3.409013,0,0,0
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,4.315923,4.315923,12,0,3.372,4.315923,0,0,0,0,0,0,0,7.684077,7.299873,32.88775,0,7.299873,0,7.299873,14.72528,37.75706,0.1897194,4.747515,0,12,0
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.880217,0.880217,9.680217,0,2.785095,0.880217,0,0,0,0,0,0,0,8.8,8.36,25.58788,6.569886,8.36,0,8.36,22.65628,58.0929,0.1898623,0.9682387,0,12,6.569886
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.13648,0.5871069,0.5871069,9.387107,0,2.710938,0.5871069,193.5729,1.776357E-15,0,0,1.13648,0,0,8.8,8.36,17.22788,14.09389,9.49648,0,9.49648,31.66543,81.19324,0.1898586,0.6458176,0.909184,12,15.23037
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.791464,11.78641,11.78641,12,0,3.372,11.78641,15.1994,0,0,0,1.791464,0,0,0.2135879,0.2029085,7.7314,22.64072,1.994373,0,1.994373,33.55746,86.04459,0.1899365,12.96505,1.433171,12,24.43218
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,3.361271,0,0,0,-1,0,0,0,0,0,0,3.361271,0,0,0,0,5.737028,24.43565,3.361271,0,3.361271,36.74624,94.22093,0.189626,0,2.689017,0,27.79692
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,6.343377,0,0,0,0,0,0,0,3.967621,0,0,6.343377,0,0,0,0,2.375756,27.4608,2.375756,0,2.375756,39.00008,100,0.1894072,0,5.074702,0,33.80418
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,4.826381,6.144155,6.144155,0,0,0,6.144155,78.55239,0,8.881784E-16,0,4.826381,6.467531,6.144155,0,0,0,29.59898,0,1.641151,-1.641151,37.27015,95.56431,0.1894072,6.75857,3.861104,0,34.42536
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,5.258379,6.866313,6.866313,0,0,0,6.866313,76.58226,0,8.881784E-16,0,5.258379,7.227698,6.866313,0,0,1.823501,27.95783,0,1.96932,-1.96932,35.19431,90.24163,0.1894072,7.552945,4.206703,0,33.21621
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,5.0522,13.8168,13.8168,12,0,3.372,13.8168,36.56562,0,0,0,5.0522,1.912424,1.816803,0,0,4.011634,25.98851,3.139776,0,3.139776,38.17296,97.87919,0.1895255,15.19848,4.04176,12,31.04071
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,7.088161,0,0,0,-1,0,0,0,6.216302,0,0,7.088161,0,0,0,0,0.8718581,28.81431,0.8718581,0,0.8718581,39.00008,100,0.1894454,0,5.670528,0,35.90247
