Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,5.306824,8.333499,8.333499,0,-1,0,8.333499,63.68062,0,0,0.8068492,5.306824,8.772104,8.333499,0,0,0,29.59898,0,3.46528,-3.46528,35.34735,90.63406,0.1894454,9.166849,4.24546,0,34.9058
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,2.542555,8.888897,8.36,0,-1,0,8.36,30.41334,0,0.5288969,1.417787,2.542555,8.8,8.36,0,0,3.850312,26.1337,0,6.257445,-6.257445,28.75143,73.72146,0.1894454,9.777786,2.034044,0,28.67625
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.522704,11.75844,8.36,0,-1,0,8.36,18.21416,0,3.398441,4.574286,1.522704,8.8,8.36,0,0,10.80303,19.87625,0,7.277296,-7.277296,21.08048,54.05241,0.1894454,12.93429,1.218163,0,21.39896
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.6494127,15.27095,8.36,0,-1,0,8.36,7.768095,0,6.910947,8.438042,0.6494127,8.8,8.36,0,0,18.88891,12.59896,0,8.150587,-8.150587,12.48901,32.02304,0.1894454,16.79804,0.5195302,0,13.24837
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.94512,4.44837,0,0,0,12.48901,32.02304,0.1894454,0,0,0,4.44837
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,5.872677,4.225951,0,-1,0,4.225951,0,0,1.646726,2.233994,0,4.44837,4.225951,0,0,27.94512,4.44837,0,4.44837,-4.44837,7.800015,20,0.1894454,6.459945,0,0,4.44837
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,8.217204,0,0,-1,0,0,0,0,8.217204,9.038924,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1894454,9.038924,0,0,0
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,3.267221,0,0,-1,0,0,0,0,3.267221,3.593943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1894454,3.593943,0,0,0
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,2.053899,0,0,-1,0,0,0,0,2.053899,2.259289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1894454,2.259289,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.3280146,0,0,-1,0,0,0,0,0.3280146,0.3608161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1894454,0.3608161,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1894454,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1894454,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,4.692577,0,0,-1,0,0,0,0,4.692577,5.161834,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1894454,5.161834,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,1.498479,0,0,-1,0,0,0,0,1.498479,1.648327,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1894454,1.648327,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1894454,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1894454,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.7778847,8.655471,8.655471,12,0,3.372,8.655471,8.987203,0,0,0,0.7778847,0,0,3.344529,3.177302,32.88775,0,3.955187,0,3.955187,11.55224,29.62106,0.1896382,9.521018,0.6223078,12,0.7778847
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.802871,2.572886,2.572886,11.37289,0,3.21334,2.572886,70.07195,0,0,0,1.802871,0,0,8.8,8.36,28.93257,3.559668,10.16287,0,10.16287,21.19358,54.34241,0.1898435,2.830174,1.442297,12,5.362539
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,5.744787,2.845233,2.845233,0,-1,0,2.845233,201.9092,0,0,0,5.744787,2.994982,2.845233,0,0,18.7697,12.70625,2.749805,0,2.749805,23.80227,61.03135,0.1895925,3.129756,4.595829,0,18.45104
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,6.963346,7.009585,7.009585,0,0,0,7.009585,99.34035,0,0,0,6.963346,7.37851,7.009585,0,0,16.01989,15.18108,0,0.4151643,-0.4151643,23.36465,59.90925,0.1895925,7.710544,5.570677,0,22.14442
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,9.452706,2.941375,2.941375,0,0,0,2.941375,321.3704,0,0,0,9.452706,3.096184,2.941375,0,0,16.48118,14.76591,6.356523,0,6.356523,29.39498,75.3716,0.1890149,3.235512,7.562165,0,24.21862
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,9.967224,4.536269,4.536269,0,0,0,4.536269,219.7229,0,0,0,9.967224,4.77502,4.536269,0,0,10.12466,20.48678,5.192204,0,5.192204,34.32074,88.00172,0.1885456,4.989896,7.973779,0,30.45401
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,10.42105,0,0,0,0,0,0,0,5.488596,0,0,10.42105,0,0,0,0,4.932457,25.15977,4.932457,0,4.932457,39.00008,100,0.188102,0,8.336843,0,35.58082
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,10.04663,7.244224,7.244224,0,-1,0,7.244224,138.6848,2.421136,0,0,10.04663,7.625499,7.244224,0,0,0,29.59898,0,0,0,39.00008,100,0.188102,7.968646,8.037308,0,39.64561
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,7.79227,1.413151,1.413151,0,-1,0,1.413151,551.4109,6.304742,0,0,7.79227,1.487528,1.413151,0,0,0,29.59898,0,0,0,39.00008,100,0.188102,1.554467,6.233816,0,37.39125
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,5.389919,13.54261,8.36,0,-1,0,8.36,64.47272,0,5.182609,6.53687,5.389919,8.8,8.36,0,0,0,29.59898,0,3.410081,-3.410081,35.40554,90.78325,0.188102,14.89687,4.311935,0,34.9889
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,3.20276,6.847579,6.847579,0,-1,0,6.847579,46.77215,0,8.881784E-16,0,3.20276,7.207978,6.847579,0,0,3.788979,26.1889,0,4.005218,-4.005218,31.18367,79.95796,0.188102,7.532337,2.562208,0,29.39166
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.665255,9.24836,8.36,0,-1,0,8.36,7.957596,0,0.8883594,1.813195,0.665255,8.8,8.36,0,0,8.239221,22.18368,0,8.134745,-8.134745,22.60889,57.97141,0.188102,10.17319,0.532204,0,22.84893
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,18.28046,8.36,0,-1,0,8.36,0,0,9.920456,11.7485,0,8.8,8.36,0,0,17.27783,14.04893,0,8.8,-8.8,13.33288,34.1868,0.188102,20.1085,0,0,14.04893
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.0556,5.248934,0,0,0,13.33288,34.1868,0.188102,0,0,0,5.248934
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,15.46307,4.986488,0,-1,0,4.986488,0,0,10.47658,12.02289,0,5.248934,4.986488,0,0,27.0556,5.248934,0,5.248934,-5.248934,7.800015,20,0.188102,17.00938,0,0,5.248934
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,1.118148,0,0,-1,0,0,0,0,1.118148,1.229963,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.188102,1.229963,0,0,0
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,2.634619,0,0,-1,0,0,0,0,2.634619,2.898081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.188102,2.898081,0,0,0
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,1.5635,0,0,-1,0,0,0,0,1.5635,1.71985,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.188102,1.71985,0,0,0
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,2.139201,0,0,-1,0,0,0,0,2.139201,2.353122,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.188102,2.353122,0,0,0
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,1.606093,0,0,-1,0,0,0,0,1.606093,1.766702,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.188102,1.766702,0,0,0
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,5.090897,0,0,-1,0,0,0,0,5.090897,5.599987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.188102,5.599987,0,0,0
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.188102,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,2.09546,2.09546,10.89546,0,3.092551,2.09546,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1884094,2.305006,0,12,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,1.267209,1.267209,10.06721,0,2.883004,1.267209,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1886041,1.39393,0,12,7.524
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.8654646,0.9570134,0.9570134,9.757013,0,2.804524,0.9570134,90.4339,0,0,0,0.8654646,0,0,8.8,8.36,16.16775,15.048,9.225465,0,9.225465,32.41404,83.11277,0.1886793,1.052715,0.6923717,12,15.91346
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.973709,13.81478,13.81478,12,0,3.372,13.81478,14.28694,0,0,0,1.973709,1.910291,1.814777,0,0,6.942289,23.35092,0.0634177,0,0.0634177,32.47421,83.26704,0.1886816,15.19625,1.578967,12,25.32463
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,5.026195,11.23476,8.36,0,-1,0,8.36,60.12194,0,2.874755,3.998231,5.026195,8.8,8.36,0,0,6.878871,23.40799,0,3.773805,-3.773805,28.49627,73.06721,0.1886816,12.35823,4.020956,0,28.43419
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,6.41455,4.922283,4.922283,0,0,0,4.922283,130.3166,0,0,0,6.41455,5.18135,4.922283,0,0,11.07199,19.63419,1.2332,0,1.2332,29.66618,76.06699,0.1885721,5.414511,5.13164,0,26.04874
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,3.570067,0,0,0,0,0,0,0,0,0,0,3.570067,0,0,0,0,9.838789,20.74407,3.570067,0,3.570067,33.05305,84.75124,0.1882556,0,2.856054,0,24.31414
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,5.803733,2.695708,2.695708,0,0,0,2.695708,215.2954,0,0,0,5.803733,2.837587,2.695708,0,0,6.268721,23.95713,2.966146,0,2.966146,35.86698,91.96643,0.1879934,2.965278,4.642987,0,29.76086
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,4.38535,12.48904,12.48904,11.4604,0,3.235481,12.48904,35.1136,4.440892E-16,0,0,4.38535,1.082775,1.028636,0,0,3.302575,26.62666,3.302575,0,3.302575,39.00008,100,0.1881158,13.73794,3.50828,12,31.01201
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,2.342785,0,0,0,-1,0,0,0,2.342785,0,0,2.342785,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1881158,0,1.874228,0,31.94176
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.814768,7.409318,7.409318,0,-1,0,7.409318,24.49305,0,8.881784E-16,0,1.814768,7.799283,7.409318,0,0,0,29.59898,0,5.984515,-5.984515,32.69184,83.82508,0.1881158,8.15025,1.451814,0,31.41375
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.391462,0,0,0,-1,0,0,0,0,0,0,1.391462,0,0,0,0,6.649461,23.61446,1.391462,0,1.391462,34.0119,87.20983,0.1879932,0,1.11317,0,25.00593
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.4308062,7.880496,7.880496,0,-1,0,7.880496,5.46674,0,8.881784E-16,0.3085453,0.4308062,8.295259,7.880496,0,0,5.257998,24.86678,0,7.864452,-7.864452,25.72204,65.95382,0.1879932,8.668546,0.344645,0,25.29759
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.3469201,0,0,0,-1,0,0,0,0,0,0,0.3469201,0,0,0,0,13.99628,17.00233,0.3469201,0,0.3469201,26.05116,66.79771,0.1879627,0,0.2775361,0,17.34925
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,12.58859,8.36,0,-1,0,8.36,0,0,4.228594,5.487453,0,8.8,8.36,0,0,13.64936,17.31455,0,8.8,-8.8,16.77514,43.01311,0.1879627,13.84745,0,0,17.31455
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,3.430196,3.430196,0,-1,0,3.430196,0,0,4.440892E-16,0,0,3.610733,3.430196,0,0,23.42714,8.514555,0,3.610733,-3.610733,12.9691,33.25403,0.1879627,3.773216,0,0,8.514555
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,3.417799,3.417799,0,-1,0,3.417799,0,0,4.440892E-16,0,0,3.597683,3.417799,0,0,27.43906,4.903822,0,3.597683,-3.597683,9.176807,23.53023,0.1879627,3.759578,0,0,4.903822
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.43649,1.306139,0,0,0,9.176807,23.53023,0.1879627,0,0,0,1.306139
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,3.94348,1.240832,0,-1,0,1.240832,0,0,2.702647,3.096995,0,1.306139,1.240832,0,0,31.43649,1.306139,0,1.306139,-1.306139,7.800015,20,0.1879627,4.337828,0,0,1.306139
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,1.388987,0,0,-1,0,0,0,0,1.388987,1.527886,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1879627,1.527886,0,0,0
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,6.378284,0,0,-1,0,0,0,0,6.378284,7.016112,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1879627,7.016112,0,0,0
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,1.637103,0,0,-1,0,0,0,0,1.637103,1.800814,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1879627,1.800814,0,0,0
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,3.312394,0,0,-1,0,0,0,0,3.312394,3.643634,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1879627,3.643634,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,2.910011,0,0,-1,0,0,0,0,2.910011,3.201012,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1879627,3.201012,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,1.940774,1.940774,10.74077,0,3.053416,1.940774,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1882447,2.134851,0,12,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,6.196089,6.196089,12,0,3.372,6.196089,0,0,0,0,0,0,0,5.803911,5.513715,24.52775,7.524,5.513715,0,5.513715,20.96178,53.74804,0.188521,6.815698,0,12,7.524
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,2.017133,6.383785,6.383785,12,0,3.372,6.383785,31.59776,-8.881784E-16,0,0,2.017133,0,0,5.616215,5.335404,19.01404,12.48634,7.352537,0,7.352537,27.93701,71.63321,0.1888601,7.022164,1.613706,12,14.50348
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,5.071261,3.725709,3.725709,9.986437,0,2.862569,3.725709,136.1153,0,0,0,5.071261,0,0,6.260728,5.947692,11.6615,19.10363,11.01895,0,11.01895,38.3905,98.43699,0.1888061,4.098279,4.057009,12,24.17489
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,7.469728,8.431699,8.36,0,-1,0,8.36,89.35081,0,0.07169881,0.9148687,7.469728,8.8,8.36,0,0,0.6425484,29.02069,0,1.330272,-1.330272,36.98827,94.84154,0.1888061,9.274869,5.975782,0,36.49041
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,8.584455,9.074003,9.074003,3,0,1.095,9.074003,94.60494,0.07013988,0,0,8.584455,6.393688,6.074003,0,0,2.120628,27.69041,2.120628,0,2.120628,39.00008,100,0.1886216,9.981403,6.867565,12,36.27487
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,10.45629,3.988378,3.988378,0,0,0,3.988378,262.1691,6.258,0,0,10.45629,4.198292,3.988378,0,0,0,29.59898,0,0,0,39.00008,100,0.1886216,4.387216,8.365034,0,40.05527
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,10.66139,8.986023,8.986023,3,0,1.095,8.986023,118.6442,4.360316,0,0,10.66139,6.301076,5.986022,0,0,0,29.59898,0,0,0,39.00008,100,0.1886216,9.884624,8.529114,12,40.26037
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,10.93419,14.54389,14.54389,6.183888,0,1.900524,14.54389,75.18069,2.134195,0,0,10.93419,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1886216,15.99828,8.747355,12,40.53317
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,10.78408,16.96329,8.36,0,-1,0,8.36,128.9961,1.984077,8.603292,10.29962,10.78408,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1886216,18.65962,8.627262,0,40.38306
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,9.664102,2.283873,2.283873,0,-1,0,2.283873,423.1454,7.260026,0,0,9.664102,2.404076,2.283873,0,0,0,29.59898,0,0,0,39.00008,100,0.1886216,2.51226,7.731282,0,39.26308
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,6.620912,12.95413,8.36,0,-1,0,8.36,79.19751,0,4.594135,5.889549,6.620912,8.8,8.36,0,0,0,29.59898,0,2.179088,-2.179088,36.70312,94.11037,0.1886216,14.24955,5.296729,0,36.21989
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,3.244542,5.333282,5.333282,0,-1,0,5.333282,60.83574,0,8.881784E-16,0,3.244542,5.613981,5.333282,0,0,2.421209,27.41989,0,2.36944,-2.36944,34.20551,87.70625,0.1886216,5.866611,2.595633,0,30.66443
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.8404387,6.19031,6.19031,0,-1,0,6.19031,13.57668,0,0,0,0.8404387,6.516116,6.19031,0,0,5.05392,25.05045,0,5.675677,-5.675677,28.22282,72.36606,0.1886216,6.80934,0.672351,0,25.89089
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,13.20276,8.36,0,-1,0,8.36,0,0,4.842757,6.163033,0,8.8,8.36,0,0,11.36023,19.37477,0,8.8,-8.8,18.94681,48.58146,0.1886216,14.52303,0,0,19.37477
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,8.075847,8.075847,0,-1,0,8.075847,0,0,1.776357E-15,0.5234311,0,8.500891,8.075847,0,0,21.13801,10.57477,0,8.500891,-8.500891,9.986079,25.60528,0.1886216,8.883431,0,0,10.57477
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,16.26743,1.970188,0,-1,0,1.970188,0,0,14.29724,15.92398,0,2.073882,1.970188,0,0,30.58344,2.073882,0,2.073882,-2.073882,7.800015,20,0.1886216,17.89417,0,0,2.073882
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,2.771262,0,0,-1,0,0,0,0,2.771262,3.048388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1886216,3.048388,0,0,0
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1886216,0,0,0,0
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,1.237076,0,0,-1,0,0,0,0,1.237076,1.360783,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1886216,1.360783,0,0,0
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,5.418984,0,0,-1,0,0,0,0,5.418984,5.960883,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1886216,5.960883,0,0,0
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,3.842565,0,0,-1,0,0,0,0,3.842565,4.226821,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1886216,4.226821,0,0,0
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,2.847458,0,0,-1,0,0,0,0,2.847458,3.132204,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1886216,3.132204,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,1.962795,0,0,-1,0,0,0,0,1.962795,2.159074,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1886216,2.159074,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,2.195619,2.195619,10.99562,0,3.117892,2.195619,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1889296,2.415181,0,12,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.5066313,0.5066313,9.306631,0,2.690578,0.5066313,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.189018,0.5572944,0,12,7.524
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.707177,0.9766019,0.9766019,9.776602,0,2.80948,0.9766019,174.8079,0,0,0,1.707177,0,0,8.8,8.36,16.16775,15.048,10.06718,0,10.06718,33.21256,85.16025,0.189019,1.074262,1.365742,12,16.75518
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,4.079411,5.128887,5.128887,0,0,0,5.128887,79.53795,0,0,0,4.079411,5.398828,5.128887,0,0,6.100576,24.10846,0,1.319417,-1.319417,31.82178,81.59413,0.189019,5.641776,3.263529,0,28.18787
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,6.922023,0,0,0,-1,0,0,0,0,0,0,6.922023,0,0,0,0,7.566596,22.78904,6.922023,0,6.922023,38.38858,98.43207,0.1884251,0,5.537618,0,29.71107
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,10.43464,11.25017,11.25017,3,0,1.095,11.25017,92.75099,1.105682,0,0,10.43464,8.68439,8.250171,0,0,0.6445724,29.01886,0.6445724,0,0.6445724,39.00008,100,0.18837,12.37519,8.347716,12,39.45351
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,10.57751,0,0,0,0,0,0,0,10.57751,0,0,10.57751,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.18837,0,8.462012,0,40.17649
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,9.693204,7.818303,7.818303,3,0,1.095,7.818303,123.9809,4.621306,0,0,9.693204,5.071898,4.818303,0,0,0,29.59898,0,0,0,39.00008,100,0.18837,8.600133,7.754563,12,39.29218
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,11.86345,15.49346,15.49346,7.133463,0,2.140766,15.49346,76.57069,3.063452,0,0,11.86345,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.18837,17.04281,9.490762,12,41.46243
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,9.684459,10.77238,8.36,0,-1,0,8.36,115.8428,0.8844587,2.412384,3.489622,9.684459,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.18837,11.84962,7.747567,0,39.28344
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,6.997636,8.75831,8.36,0,-1,0,8.36,83.70377,0,0.3983105,1.274142,6.997636,8.8,8.36,0,0,0,29.59898,0,1.802364,-1.802364,37.10022,95.12858,0.18837,9.634142,5.598108,0,36.59661
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,4.892487,6.010701,6.010701,0,-1,0,6.010701,81.39627,0,0,0,4.892487,6.327054,6.010701,0,0,2.002627,27.79661,0,1.434567,-1.434567,35.58805,91.25124,0.18837,6.611772,3.91399,0,32.6891
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,3.166603,12.95666,8.36,0,-1,0,8.36,37.87803,0,4.596662,5.892328,3.166603,8.8,8.36,0,0,3.596591,26.36205,0,5.633397,-5.633397,29.64993,76.02531,0.18837,14.25233,2.533283,0,29.52865
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.4717636,19.35644,8.36,0,-1,0,8.36,5.643106,0,10.99644,12.93209,0.4717636,8.8,8.36,0,0,9.855921,20.72865,0,8.328237,-8.328237,20.8712,53.51579,0.18837,21.29209,0.3774109,0,21.20041
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,8.702649,8.36,0,-1,0,8.36,0,0,0.3426487,1.212914,0,8.8,8.36,0,0,19.10952,12.40041,0,8.8,-8.8,11.59518,29.73118,0.18837,9.572913,0,0,12.40041
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,1.57215,1.57215,0,-1,0,1.57215,0,0,2.220446E-16,0,0,1.654894,1.57215,0,0,28.88729,3.600413,0,1.654894,-1.654894,9.850773,25.25834,0.18837,1.729364,0,0,3.600413
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.05158446,0.05158446,0,-1,0,0.05158446,0,0,0,0,0,0.05429943,0.05158446,0,0,30.72606,1.945519,0,0.05429943,-0.05429943,9.793536,25.11158,0.18837,0.0567429,0,0,1.945519
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,1.175331,1.175331,0,-1,0,1.175331,0,0,2.220446E-16,0,0,1.237191,1.175331,0,0,30.7864,1.89122,0,1.237191,-1.237191,8.489423,21.76771,0.18837,1.292864,0,0,1.89122
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,2.438552,0.6213278,0,-1,0,0.6213278,0,0,1.817224,2.061079,0,0.6540292,0.6213278,0,0,32.16105,0.6540292,0,0.6540292,-0.6540292,7.800015,20,0.18837,2.682407,0,0,0.6540292
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,2.211128,0,0,-1,0,0,0,0,2.211128,2.432241,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.18837,2.432241,0,0,0
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.1903198,0,0,-1,0,0,0,0,0.1903198,0.2093518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.18837,0.2093518,0,0,0
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.18837,0,0,0,0
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,4.124538,0,0,-1,0,0,0,0,4.124538,4.536992,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.18837,4.536992,0,0,0
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.18837,0,0,0,0
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,4.954239,4.954239,12,0,3.372,4.954239,0,0,0,0,0,0,0,7.045761,6.693473,32.88775,0,6.693473,0,6.693473,14.15,36.28198,0.1886956,5.449663,0,12,0
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,26.19428,6.024126,8.36,0,8.36,22.08099,56.61782,0.1887195,0,0,12,6.024126
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.679048,4.470949,4.470949,11.82569,0,3.3279,4.470949,37.55462,8.881784E-16,0,0,1.679048,0,0,7.354743,6.987006,17.83428,13.54813,8.666054,0,8.666054,30.30233,77.69814,0.1890991,4.918044,1.343238,12,15.22717
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,4.003906,6.027622,6.027622,10.93373,0,3.102233,6.027622,66.42596,0,0,0,4.003906,0,0,4.906106,4.6608,9.168227,21.34757,8.664706,0,8.664706,38.5224,98.77518,0.1893637,6.630384,3.203125,12,25.35148
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,7.816351,13.437,8.36,0,-1,0,8.36,93.49702,0,5.077001,6.420701,7.816351,8.8,8.36,0,0,0.5035214,29.14581,0,0.9836491,-0.9836491,37.48554,96.11657,0.1893637,14.7807,6.253081,0,36.96216
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,8.852571,16.88069,16.88069,9.987386,0,2.862808,16.88069,52.44201,0,0,0,8.852571,7.256106,6.893301,0,0,1.596465,28.16216,1.596465,0,1.596465,39.00008,100,0.1894129,18.56875,7.082057,12,37.01473
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,9.243477,17.44526,17.44526,9.085262,0,2.634572,17.44526,52.9856,0.4434773,0,0,9.243477,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1894129,19.18979,7.394782,12,38.84246
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,11.0156,15.12026,15.12026,6.760257,0,2.046345,15.12026,72.85328,2.215603,0,0,11.0156,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1894129,16.63228,8.812483,12,40.61458
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,11.84693,0,0,0,0,0,0,0,11.84693,0,0,11.84693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1894129,0,9.477544,0,41.44591
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,9.63682,3.509599,3.509599,0,-1,0,3.509599,274.5846,5.942505,0,0,9.63682,3.694315,3.509599,0,0,0,29.59898,0,0,0,39.00008,100,0.1894129,3.860559,7.709456,0,39.2358
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,8.483177,0,0,0,-1,0,0,0,8.483177,0,0,8.483177,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1894129,0,6.786541,0,38.08215
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,6.346187,3.166684,3.166684,0,-1,0,3.166684,200.4048,3.012836,0,0,6.346187,3.333351,3.166684,0,0,0,29.59898,0,0,0,39.00008,100,0.1894129,3.483352,5.07695,0,35.94516
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.893734,3.470499,3.470499,0,-1,0,3.470499,83.38092,0,0,0,2.893734,3.653156,3.470499,0,0,0,29.59898,0,0.7594227,-0.7594227,38.19958,97.94743,0.1894129,3.817549,2.314987,0,32.49271
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.4843204,9.55466,8.36,0,-1,0,8.36,5.793306,0,1.19466,2.150126,0.4843204,8.8,8.36,0,0,0.8438029,28.83956,0,8.31568,-8.31568,29.43408,75.47185,0.1894129,10.51013,0.3874563,0,29.32388
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,1.393622,1.393622,0,-1,0,1.393622,0,0,2.220446E-16,0,0,1.466971,1.393622,0,0,10.08345,20.52388,0,1.466971,-1.466971,27.88776,71.50693,0.1894129,1.532984,0,0,20.52388
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,20.81971,8.36,0,-1,0,8.36,0,0,12.45971,14.54168,0,8.8,8.36,0,0,11.71341,19.05691,0,8.8,-8.8,18.61174,47.72232,0.1894129,22.90168,0,0,19.05691
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.783156,0.783156,0,-1,0,0.783156,0,0,1.110223E-16,0,0,0.8243747,0.783156,0,0,21.49119,10.2569,0,0.8243747,-0.8243747,17.74277,45.49421,0.1894129,0.8614715,0,0,10.2569
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,2.927836,2.927836,0,-1,0,2.927836,0,0,4.440892E-16,0,0,3.081933,2.927836,0,0,22.40716,9.43253,0,3.081933,-3.081933,14.49413,37.16437,0.1894129,3.22062,0,0,9.43253
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,2.100474,2.100474,0,-1,0,2.100474,0,0,4.440892E-16,0,0,2.211025,2.100474,0,0,25.83153,6.350598,0,2.211025,-2.211025,12.16351,31.18842,0.1894129,2.310522,0,0,6.350598
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,2.816833,2.816833,0,-1,0,2.816833,0,0,0,0,0,2.965087,2.816833,0,0,28.28823,4.139572,0,2.965087,-2.965087,9.038032,23.17439,0.1894129,3.098516,0,0,4.139572
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.58277,1.174485,0,0,0,9.038032,23.17439,0.1894129,0,0,0,1.174485
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.2264925,0.2264925,0,-1,0,0.2264925,0,0,2.775558E-17,0,0,0.2384131,0.2264925,0,0,31.58277,1.174485,0,0.2384131,-0.2384131,8.786722,22.53001,0.1894129,0.2491417,0,0,1.174485
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.84767,0.9360722,0,0,0,8.786722,22.53001,0.1894129,0,0,0,0.9360722
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,2.870797,0.8892686,0,-1,0,0.8892686,0,0,1.981528,2.268608,0,0.9360722,0.8892686,0,0,31.84767,0.9360722,0,0.9360722,-0.9360722,7.800015,20,0.1894129,3.157876,0,0,0.9360722
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,2.647732,2.647732,11.44773,0,3.232276,2.647732,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1897651,2.912505,0,12,0
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,1.768234,1.768234,10.56823,0,3.009763,1.768234,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1900051,1.945057,0,12,7.524
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.923334,0.8676804,0.8676804,9.667681,0,2.781923,0.8676804,221.6638,1.776357E-15,0,0,1.923334,0,0,8.8,8.36,16.16775,15.048,10.28333,0,10.28333,33.41763,85.68605,0.18997,0.9544485,1.538667,12,16.97133
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,5.188361,12.81987,12.81987,12,0,3.372,12.81987,40.47125,0,0,0,5.188361,0.8630196,0.8198686,0,0,5.884419,24.303,4.325341,0,4.325341,37.52101,96.20752,0.190117,14.10186,4.150689,12,29.49136
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,8.120619,1.671793,1.671793,0,-1,0,1.671793,485.7431,4.801759,0,0,8.120619,1.759782,1.671793,0,0,1.559078,28.19581,1.559078,0,1.559078,39.00008,100,0.1899864,1.838972,6.496495,0,36.31643
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,10.00933,12.49489,12.49489,4.134893,0,1.382128,12.49489,80.10733,1.209326,0,0,10.00933,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1899864,13.74438,8.007461,12,39.6083
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,11.12474,6.170566,6.170566,0,0,0,6.170566,180.2872,4.629405,0,0,11.12474,6.495333,6.170566,0,0,0,29.59898,0,0,0,39.00008,100,0.1899864,6.787622,8.89979,0,40.72372
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,10.99877,14.94689,14.94689,6.58689,0,2.002483,14.94689,73.58567,2.19877,0,0,10.99877,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1899864,16.44158,8.799016,12,40.59775
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,12.66508,9.671765,9.671765,3,0,1.095,9.671765,130.949,5.642168,0,0,12.66508,7.022911,6.671766,0,0,0,29.59898,0,0,0,39.00008,100,0.1899864,10.63894,10.13206,12,42.26406
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,9.408845,11.52228,8.36,0,-1,0,8.36,112.546,0.6088454,3.162282,4.31451,9.408845,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1899864,12.67451,7.527076,0,39.00782
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,8.208933,22.75422,8.36,0,-1,0,8.36,98.19298,0,14.39423,16.66965,8.208933,8.8,8.36,0,0,0,29.59898,0,0.591067,-0.591067,38.37704,98.40247,0.1899864,25.02965,6.567146,0,37.80791
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,4.759825,5.317817,5.317817,0,-1,0,5.317817,89.50713,8.881784E-16,0,0,4.759825,5.597702,5.317817,0,0,0.656741,29.00791,0,0.8378765,-0.8378765,37.49384,96.13786,0.1899864,5.849598,3.80786,0,33.76774
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.612521,10.07764,8.36,0,-1,0,8.36,31.25025,0,1.717639,2.725403,2.612521,8.8,8.36,0,0,1.587715,28.17003,0,6.187479,-6.187479,30.97166,79.41436,0.1899864,11.0854,2.090017,0,30.78256
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.4131471,0,0,0,-1,0,0,0,0,0,0,0.4131471,0,0,0,0,8.462691,21.98256,0.4131471,0,0.4131471,31.36361,80.41935,0.1899519,0,0.3305176,0,22.3957
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,10.48,8.36,0,-1,0,8.36,0,0,2.120003,3.168003,0,8.8,8.36,0,0,8.049544,22.35439,0,8.8,-8.8,22.08759,56.63475,0.1899519,11.528,0,0,22.35439
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.82732,13.55439,0,0,0,22.08759,56.63475,0.1899519,0,0,0,13.55439
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,6.798192,6.798192,0,-1,0,6.798192,0,0,8.881784E-16,0,0,7.155991,6.798192,0,0,17.82732,13.55439,0,7.155991,-7.155991,14.54452,37.29356,0.1899519,7.478011,0,0,13.55439
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,4.636668,4.636668,0,-1,0,4.636668,0,0,0,0,0,4.880703,4.636668,0,0,25.77842,6.398397,0,4.880703,-4.880703,9.399805,24.10202,0.1899519,5.100335,0,0,6.398397
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.5718598,0.5718598,0,-1,0,0.5718598,0,0,0,0,0,0.6019576,0.5718598,0,0,31.20143,1.517694,0,0.6019576,-0.6019576,8.765286,22.47505,0.1899519,0.6290457,0,0,1.517694
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,4.59876,0.8699492,0,-1,0,0.8699492,0,0,3.72881,4.188686,0,0.915736,0.8699492,0,0,31.87027,0.915736,0,0.915736,-0.915736,7.800015,20,0.1899519,5.058636,0,0,0.915736
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,1.72968,0,0,-1,0,0,0,0,1.72968,1.902648,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1899519,1.902648,0,0,0
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,3.585696,0,0,-1,0,0,0,0,3.585696,3.944266,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1899519,3.944266,0,0,0
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,1.663802,0,0,-1,0,0,0,0,1.663802,1.830182,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1899519,1.830182,0,0,0
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,4.555057,0,0,-1,0,0,0,0,4.555057,5.010563,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1899519,5.010563,0,0,0
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,2.050866,2.050866,10.85087,0,3.081269,2.050866,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1902234,2.255953,0,12,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,2.504163,2.504163,11.30416,0,3.195953,2.504163,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1905486,2.75458,0,12,7.524
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.31053,10.16228,10.16228,12,0,3.372,10.16228,22.73634,0,0,0,2.31053,0,0,1.837723,1.745837,16.16775,15.048,4.056367,0,4.056367,27.51021,70.53886,0.190706,11.1785,1.848424,12,17.35853
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.971495,0,0,6.463044,0,1.97115,0,0,0,0,0,5.971495,0,0,6.463044,6.139892,12.11139,18.69873,12.11139,0,12.11139,39.00008,100,0.1901261,0,4.777196,12,24.67023
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,8.948315,10.9861,8.36,0,-1,0,8.36,107.0373,0.1483145,2.626099,3.724709,8.948315,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1901261,12.08471,7.158652,0,38.54729
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,10.34822,4.698191,4.698191,0,0,0,4.698191,220.2596,5.402753,0,0,10.34822,4.945465,4.698191,0,0,0,29.59898,0,0,0,39.00008,100,0.1901261,5.16801,8.278574,0,39.9472
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,11.82146,14.36947,14.36947,6.009472,0,1.856396,14.36947,82.2679,3.021462,0,0,11.82146,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1901261,15.80642,9.45717,12,41.42044
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,12.38506,13.16423,13.16423,4.804232,0,1.551471,13.16423,94.08117,3.585063,0,0,12.38506,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1901261,14.48066,9.908051,12,41.98404
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,11.12265,9.328313,9.328313,3,0,1.095,9.328313,119.2354,4.461272,0,0,11.12265,6.661382,6.328312,0,0,0,29.59898,0,0,0,39.00008,100,0.1901261,10.26114,8.898123,12,40.72163
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,11.08455,1.786775,1.786775,0,-1,0,1.786775,620.3661,9.203732,0,0,11.08455,1.880816,1.786775,0,0,0,29.59898,0,0,0,39.00008,100,0.1901261,1.965453,8.867639,0,40.68353
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,10.11469,7.06568,7.06568,0,-1,0,7.06568,143.1524,2.677129,0,0,10.11469,7.437558,7.06568,0,0,0,29.59898,0,0,0,39.00008,100,0.1901261,7.772248,8.09175,0,39.71367
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,6.466341,13.98204,8.36,0,-1,0,8.36,77.34858,0,5.622037,7.020241,6.466341,8.8,8.36,0,0,0,29.59898,0,2.333659,-2.333659,36.54018,93.6926,0.1901261,15.38024,5.173073,0,36.06532
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,3.752795,10.44725,8.36,0,-1,0,8.36,44.8899,0,2.087253,3.131979,3.752795,8.8,8.36,0,0,2.592954,27.26532,0,5.047204,-5.047204,31.21996,80.05103,0.1901261,11.49198,3.002236,0,31.01811
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.7310414,13.72356,8.36,0,-1,0,8.36,8.744514,0,5.363556,6.735911,0.7310414,8.8,8.36,0,0,8.200959,22.21811,0,8.068958,-8.068958,22.71453,58.24228,0.1901261,15.09591,0.5848331,0,22.94916
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.16647,14.14916,0,0,0,22.71453,58.24228,0.1901261,0,0,0,14.14916
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,3.938352,3.938352,0,-1,0,3.938352,0,0,0,0,0,4.145634,3.938352,0,0,17.16647,14.14916,0,4.145634,-4.145634,18.34465,47.03748,0.1901261,4.332187,0,0,14.14916
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.77273,10.00352,0,0,0,18.34465,47.03748,0.1901261,0,0,0,10.00352
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.77273,10.00352,0,0,0,18.34465,47.03748,0.1901261,0,0,0,10.00352
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,1.93041,1.93041,0,-1,0,1.93041,0,0,2.220446E-16,0,0,2.03201,1.93041,0,0,21.77273,10.00352,0,2.03201,-2.03201,16.20273,41.54537,0.1901261,2.123451,0,0,10.00352
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,2.127072,2.127072,0,-1,0,2.127072,0,0,4.440892E-16,0,0,2.239023,2.127072,0,0,24.03052,7.971512,0,2.239023,-2.239023,13.84259,35.49375,0.1901261,2.33978,0,0,7.971512
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,1.153735,1.153735,0,-1,0,1.153735,0,0,0,0,0,1.214458,1.153735,0,0,26.51832,5.732488,0,1.214458,-1.214458,12.56244,32.21132,0.1901261,1.269109,0,0,5.732488
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,2.652157,2.652157,0,-1,0,2.652157,0,0,4.440892E-16,0,0,2.791744,2.652157,0,0,27.86772,4.51803,0,2.791744,-2.791744,9.61968,24.6658,0.1901261,2.917373,0,0,4.51803
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.96966,1.726286,0,0,0,9.61968,24.6658,0.1901261,0,0,0,1.726286
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,2.940173,1.639971,0,-1,0,1.639971,0,0,1.300202,1.594219,0,1.726286,1.639971,0,0,30.96966,1.726286,0,1.726286,-1.726286,7.800015,20,0.1901261,3.23419,0,0,1.726286
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,1.282702,1.282702,10.0827,0,2.886924,1.282702,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1902997,1.410972,0,12,0
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.7199435,0.7199435,9.519943,0,2.744546,0.7199435,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.190404,0.7919378,0,12,7.524
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.664097,7.820866,7.820866,12,0,3.372,7.820866,21.27766,0,0,0,1.664097,0,0,4.179134,3.970178,16.16775,15.048,5.634275,0,5.634275,29.00714,74.37714,0.1906389,8.602952,1.331278,12,16.7121
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,5.246488,4.059023,4.059023,9.081665,0,2.633661,4.059023,129.2549,0,0,0,5.246488,0,0,5.022641,4.771509,10.53348,20.11885,10.018,0,10.018,38.51105,98.74609,0.1905532,4.464926,4.19719,12,25.36534
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,7.097614,9.991067,8.36,0,-1,0,8.36,84.8997,0,1.631067,2.630173,7.097614,8.8,8.36,0,0,0.5154816,29.13504,0,1.702386,-1.702386,36.71658,94.14488,0.1905532,10.99017,5.678092,0,36.23266
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,8.824592,3.72884,3.72884,0,0,0,3.72884,236.6578,2.492476,0,0,8.824592,3.925095,3.72884,0,0,2.407021,27.43266,2.407021,0,2.407021,39.00008,100,0.1903571,4.101724,7.059673,0,36.25725
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,10.81623,0,0,0,0,0,0,0,10.81623,0,0,10.81623,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1903571,0,8.652984,0,40.41521
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,12.69279,11.44835,11.44835,3.088354,0,1.117353,11.44835,110.87,3.892788,0,0,12.69279,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1903571,12.59319,10.15423,12,42.29177
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,11.91971,11.14821,11.14821,3,0,1.095,11.14821,106.9204,3.34265,0,0,11.91971,8.577062,8.148209,0,0,0,29.59898,0,0,0,39.00008,100,0.1903571,12.26303,9.535769,12,41.51869
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,7.01784,2.310423,2.310423,0,-1,0,2.310423,303.747,4.585816,0,0,7.01784,2.432024,2.310423,0,0,0,29.59898,0,0,0,39.00008,100,0.1903571,2.541465,5.614272,0,36.61682
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.828107,1.908531,1.908531,0,-1,0,1.908531,148.1824,0.8191265,0,0,2.828107,2.00898,1.908531,0,0,0,29.59898,0,0,0,39.00008,100,0.1903571,2.099384,2.262485,0,32.42709
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.752049,8.697123,8.36,0,-1,0,8.36,32.91924,0,0.3371226,1.206835,2.752049,8.8,8.36,0,0,0,29.59898,0,6.047951,-6.047951,32.62498,83.65362,0.1903571,9.566834,2.201639,0,32.35103
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.620811,15.31948,8.36,0,-1,0,8.36,19.3877,0,6.95948,8.491428,1.620811,8.8,8.36,0,0,6.719946,23.55103,0,7.179189,-7.179189,25.05745,64.24974,0.1903571,16.85143,1.296649,0,25.17184
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.3011338,0.3469127,0.3469127,0,-1,0,0.3469127,86.8039,0,0,0,0.3011338,0.3651713,0.3469127,0,0,14.69682,16.37184,0,0.06403752,-0.06403752,24.98995,64.07666,0.1903571,0.381604,0.240907,0,16.67297
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.76797,16.3078,0,0,0,24.98995,64.07666,0.1903571,0,0,0,16.3078
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.3763627,0.3763627,0,-1,0,0.3763627,0,0,5.551115E-17,0,0,0.3961713,0.3763627,0,0,14.76797,16.3078,0,0.3961713,-0.3961713,24.57235,63.00589,0.1903571,0.413999,0,0,16.3078
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,14.40977,8.36,0,-1,0,8.36,0,0,6.049767,7.490743,0,8.8,8.36,0,0,15.20817,15.91163,0,8.8,-8.8,15.29633,39.22128,0.1903571,15.85074,0,0,15.91163
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.98594,7.111629,0,0,0,15.29633,39.22128,0.1903571,0,0,0,7.111629
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.7899925,0.7899925,0,-1,0,0.7899925,0,0,0,0,0,0.831571,0.7899925,0,0,24.98594,7.111629,0,0.831571,-0.831571,14.41978,36.97372,0.1903571,0.8689917,0,0,7.111629
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.903546,0.903546,0,-1,0,0.903546,0,0,1.110223E-16,0,0,0.9511011,0.903546,0,0,25.90991,6.280058,0,0.9511011,-0.9511011,13.41723,34.40308,0.1903571,0.9939007,0,0,6.280058
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,1.403998,1.403998,0,-1,0,1.403998,0,0,2.220446E-16,0,0,1.477893,1.403998,0,0,26.96669,5.328957,0,1.477893,-1.477893,11.85939,30.40864,0.1903571,1.544398,0,0,5.328957
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,1.998814,1.998814,0,-1,0,1.998814,0,0,0,0,0,2.104014,1.998814,0,0,28.60879,3.851065,0,2.104014,-2.104014,9.641568,24.72192,0.1903571,2.198695,0,0,3.851065
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.94659,1.74705,0,0,0,9.641568,24.72192,0.1903571,0,0,0,1.74705
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.9162288,0.9162288,0,-1,0,0.9162288,0,0,1.110223E-16,0,0,0.9644514,0.9162288,0,0,30.94659,1.74705,0,0.9644514,-0.9644514,8.624948,22.11521,0.1903571,1.007852,0,0,1.74705
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,1.04699,1.04699,9.846991,0,2.827289,1.04699,0,0,0,0,0,0,0,8.8,8.36,32.0182,0.7825989,8.36,0,8.36,16.55594,42.45104,0.1904991,1.151689,0,12,0.7825989
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.2106206,0.2106206,9.010621,0,2.615687,0.2106206,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.6582,8.306599,8.36,0,8.36,24.48693,62.78688,0.1905403,0.2316827,0,12,8.306599
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.6674188,5.74433,5.74433,12,0,3.372,5.74433,11.61874,0,0,0,0.6674188,0,0,6.25567,5.942887,15.2982,15.8306,6.610305,0,6.610305,30.75802,78.86655,0.190827,6.318763,0.5339351,12,16.49802
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.851143,9.896297,9.896297,12,0,3.372,9.896297,18.70541,0,0,0,1.851143,0,0,2.103703,1.998518,8.687894,21.77987,3.849661,0,3.849661,34.41013,88.23092,0.1909754,10.88593,1.480914,12,23.63102
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,4.210584,3.89198,3.89198,0,-1,0,3.89198,108.1862,0,0,0,4.210584,4.096821,3.89198,0,0,4.838233,25.24457,0.1137633,0,0.1137633,34.51805,88.50765,0.1909662,4.281178,3.368467,0,29.45515
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,6.733479,10.04493,10.04493,8.136366,0,2.394501,10.04493,67.03365,0,0,0,6.733479,2.00901,1.90856,0,0,4.72447,25.34696,4.72447,0,4.72447,39.00008,100,0.1911179,11.04942,5.386784,12,32.08044
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,5.890887,5.018105,5.018105,0,0,0,5.018105,117.3927,0.6086712,0,0,5.890887,5.282216,5.018105,0,0,0,29.59898,0,0,0,39.00008,100,0.1911179,5.519916,4.712709,0,35.48986
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,7.890329,4.843266,4.843266,0,0,0,4.843266,162.9134,2.792155,0,0,7.890329,5.098175,4.843266,0,0,0,29.59898,0,0,0,39.00008,100,0.1911179,5.327592,6.312263,0,37.48931
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,7.78887,6.19673,6.19673,0,0,0,6.19673,125.6932,1.265996,0,0,7.78887,6.522873,6.19673,0,0,0,29.59898,0,0,0,39.00008,100,0.1911179,6.816403,6.231096,0,37.38785
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,6.404026,0.3379585,0.3379585,0,-1,0,0.3379585,1894.915,6.04828,0,0,6.404026,0.3557458,0.3379585,0,0,0,29.59898,0,0,0,39.00008,100,0.1911179,0.3717544,5.12322,0,36.003
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,7.401979,7.829638,7.829638,0,-1,0,7.829638,94.53795,0,0,0.2526017,7.401979,8.241724,7.829638,0,0,0,29.59898,0,0.8397449,-0.8397449,38.11491,97.73034,0.1911179,8.612601,5.921584,0,37.00096
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,2.421726,0,0,0,-1,0,0,0,1.488677,0,0,2.421726,0,0,0,0,0.9330499,28.75923,0.9330499,0,0.9330499,39.00008,100,0.1910427,0,1.937381,0,31.18096
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.8754788,11.77461,8.36,0,-1,0,8.36,10.47223,0,3.414608,4.592069,0.8754788,8.8,8.36,0,0,0,29.59898,0,7.924521,-7.924521,30.6469,78.58163,0.1910427,12.95207,0.7003831,0,30.47446
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.3450895,11.6464,8.36,0,-1,0,8.36,4.127864,0,3.2864,4.45104,0.3450895,8.8,8.36,0,0,8.805023,21.67446,0,8.45491,-8.45491,21.73464,55.72974,0.1910427,12.81104,0.2760716,0,22.01955
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,1.111561,1.111561,0,-1,0,1.111561,0,0,2.220446E-16,0,0,1.170064,1.111561,0,0,18.19937,13.21955,0,1.170064,-1.170064,20.50129,52.56729,0.1910427,1.222717,0,0,13.21955
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,6.765924,6.765924,0,-1,0,6.765924,0,0,0,0,0,7.122026,6.765924,0,0,19.49944,12.04948,0,7.122026,-7.122026,12.99401,33.31791,0.1910427,7.442517,0,0,12.04948
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,21.7835,4.681083,0,-1,0,4.681083,0,0,17.10242,19.28077,0,4.927456,4.681083,0,0,27.4128,4.927456,0,4.927456,-4.927456,7.800015,20,0.1910427,23.96185,0,0,4.927456
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,3.671118,0,0,-1,0,0,0,0,3.671118,4.038229,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1910427,4.038229,0,0,0
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,3.497511,0,0,-1,0,0,0,0,3.497511,3.847262,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1910427,3.847262,0,0,0
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,3.81951,0,0,-1,0,0,0,0,3.81951,4.201461,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1910427,4.201461,0,0,0
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,3.167689,0,0,-1,0,0,0,0,3.167689,3.484458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1910427,3.484458,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,1.936704,0,0,-1,0,0,0,0,1.936704,2.130374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1910427,2.130374,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,4.404849,0,0,-1,0,0,0,0,4.404849,4.845333,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1910427,4.845333,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,3.46341,0,0,-1,0,0,0,0,3.46341,3.809751,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1910427,3.809751,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,1.248114,1.248114,10.04811,0,2.878173,1.248114,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1912041,1.372926,0,12,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,4.361027,4.361027,12,0,3.372,4.361027,0,0,0,0,0,0,0,7.638973,7.257024,24.52775,7.524,7.257024,0,7.257024,22.61563,57.98867,0.1915224,4.79713,0,12,7.524
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.246636,13.8452,13.8452,12,0,3.372,13.8452,16.22683,0,0,0,2.246636,1.942311,1.845196,0,0,17.27073,14.05532,0.3043249,0,0.3043249,22.90433,58.72894,0.191532,15.22972,1.797309,12,16.30196
