Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,5.769337,8.967473,8.967473,12,0,3.372,8.967473,64.33627,4.440892E-16,0,0,5.769337,0,0,3.032527,2.880901,16.9664,14.32921,8.650238,0,8.650238,31.11067,79.77079,0.1918393,9.864221,4.615469,12,20.09855
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,7.841423,18.41813,8.36,0,-1,0,8.36,93.79692,0,10.05813,11.89994,7.841423,8.8,8.36,0,0,8.316167,22.11443,0,0.9585773,-0.9585773,30.10024,77.17995,0.1918393,20.25994,6.273138,0,29.95585
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,10.18592,6.732777,6.732777,0,0,0,6.732777,151.2886,0,0,0,10.18592,7.087134,6.732777,0,0,9.381252,21.15585,3.09879,0,3.09879,33.04001,84.7178,0.1915916,7.406054,8.148739,0,31.34177
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,10.30713,16.66267,16.66267,12,0,3.372,16.66267,61.85762,0,0,0,10.30713,4.908077,4.662673,0,0,6.282463,23.94476,5.399056,0,5.399056,38.16201,97.8511,0.1915936,18.32894,8.245707,12,34.2519
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,12.73994,12.1453,12.1453,3.785301,0,1.293681,12.1453,104.896,3.056532,0,0,12.73994,8.8,8.36,0,0,0.883406,28.80391,0.883406,0,0.883406,39.00008,100,0.1915233,13.35983,10.19195,12,41.54385
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,12.2005,3.868599,3.868599,0,0,0,3.868599,315.3726,8.128294,0,0,12.2005,4.07221,3.868599,0,0,0,29.59898,0,0,0,39.00008,100,0.1915233,4.255459,9.760403,0,41.79948
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,11.04238,7.823593,7.823593,0,-1,0,7.823593,141.1421,2.807019,0,0.2459521,11.04238,8.235361,7.823593,0,0,0,29.59898,0,0,0,39.00008,100,0.1915233,8.605952,8.833904,0,40.64136
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,8.833917,0,0,0,-1,0,0,0,8.833917,0,0,8.833917,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1915233,0,7.067133,0,38.4329
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,6.341021,0,0,0,-1,0,0,0,6.341021,0,0,6.341021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1915233,0,5.072817,0,35.94
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,3.178277,0.1210176,0.1210176,0,-1,0,0.1210176,2626.294,3.05089,0,0,3.178277,0.1273869,0.1210176,0,0,0,29.59898,0,0,0,39.00008,100,0.1915233,0.1331193,2.542622,0,32.77726
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.579469,0,0,0,-1,0,0,0,0.579469,0,0,0.579469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1915233,0,0.4635752,0,30.17845
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,6.755812,6.755812,0,-1,0,6.755812,0,0,8.881784E-16,0,0,7.111381,6.755812,0,0,0,29.59898,0,7.111381,-7.111381,31.50402,80.77939,0.1915233,7.431393,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,18.89128,8.36,0,-1,0,8.36,0,0,10.53128,12.42041,0,8.8,8.36,0,0,7.901534,22.4876,0,8.8,-8.8,22.22801,56.99478,0.1915233,20.78041,0,0,22.4876
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,8.315847,8.315847,0,-1,0,8.315847,0,0,1.776357E-15,0.7874321,0,8.753524,8.315847,0,0,17.67931,13.6876,0,8.753524,-8.753524,13.00099,33.3358,0.1915233,9.147432,0,0,13.6876
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.7883744,0.7883744,0,-1,0,0.7883744,0,0,0,0,0,0.8298677,0.7883744,0,0,27.40545,4.934074,0,0.8298677,-0.8298677,12.12623,31.09283,0.1915233,0.8672118,0,0,4.934074
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.5125294,0.5125294,0,-1,0,0.5125294,0,0,0,0,0,0.5395046,0.5125294,0,0,28.32752,4.104206,0,0.5395046,-0.5395046,11.55754,29.63466,0.1915233,0.5637823,0,0,4.104206
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,1.976503,1.976503,0,-1,0,1.976503,0,0,4.440892E-16,0,0,2.08053,1.976503,0,0,28.92697,3.564701,0,2.08053,-2.08053,9.36447,24.01141,0.1915233,2.174154,0,0,3.564701
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,4.681387,1.409963,0,-1,0,1.409963,0,0,3.271425,3.739563,0,1.484171,1.409963,0,0,31.23867,1.484171,0,1.484171,-1.484171,7.800015,20,0.1915233,5.149526,0,0,1.484171
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,2.017635,0,0,-1,0,0,0,0,2.017635,2.219399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1915233,2.219399,0,0,0
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,1.369749,0,0,-1,0,0,0,0,1.369749,1.506724,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1915233,1.506724,0,0,0
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,2.45629,0,0,-1,0,0,0,0,2.45629,2.701918,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1915233,2.701918,0,0,0
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,4.057284,4.057284,12,0,3.372,4.057284,0,0,0,0,0,0,0,7.942716,7.54558,32.88775,0,7.54558,0,7.54558,14.95838,38.35475,0.1918496,4.463012,0,12,0
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.34217,6.791022,8.36,0,8.36,22.88937,58.69059,0.1918606,0,0,12,6.791022
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.718855,3.641714,3.641714,11.984,0,3.367952,3.641714,47.19905,0,0,0,1.718855,0,0,8.342286,7.925171,16.98217,14.31502,9.644027,0,9.644027,32.0385,82.14983,0.1921383,4.005886,1.375084,12,16.03388
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,5.023442,13.90004,13.90004,12,0,3.372,13.90004,36.13978,0,0,0,5.023442,2.000037,1.900036,0,0,7.338147,22.99465,3.023405,0,3.023405,34.90675,89.50432,0.1922314,15.29004,4.018754,12,28.01809
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,8.620073,8.041796,8.041796,0,-1,0,8.041796,107.1909,0,0,0.4859755,8.620073,8.465049,8.041796,0,0,4.314742,25.71571,0.1550248,0,0.1550248,35.05382,89.88142,0.1922191,8.845976,6.896059,0,34.33578
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,10.58651,16.54606,16.54606,10.44061,0,2.977473,16.54606,63.98207,0,0,0,10.58651,6.426796,6.105456,0,0,4.159718,25.85523,4.159718,0,4.159718,39.00008,100,0.1921511,18.20067,8.469211,12,36.44175
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,10.24568,16.24269,16.24269,7.882694,0,2.330322,16.24269,63.0787,1.44568,0,0,10.24568,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1921511,17.86696,8.196544,12,39.84466
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,11.79515,7.192014,7.192014,0,0,0,7.192014,164.0034,4.224605,0,0,11.79515,7.570541,7.192014,0,0,0,29.59898,0,0,0,39.00008,100,0.1921511,7.911216,9.436117,0,41.39412
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,10.49599,2.976738,2.976738,0,0,0,2.976738,352.6004,7.362582,0,0,10.49599,3.133409,2.976738,0,0,0,29.59898,0,0,0,39.00008,100,0.1921511,3.274412,8.396792,0,40.09497
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,6.730988,11.97151,8.36,0,-1,0,8.36,80.51421,0,3.61151,4.808661,6.730988,8.8,8.36,0,0,0,29.59898,0,2.069013,-2.069013,36.81915,94.40788,0.1921511,13.16866,5.38479,0,36.32996
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,5.350327,0.9915463,0.9915463,0,-1,0,0.9915463,539.5943,2.007692,0,0,5.350327,1.043733,0.9915463,0,0,2.298903,27.52997,2.298903,0,2.298903,39.00008,100,0.1919702,1.090701,4.280262,0,32.88029
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,3.775342,8.130962,8.130962,0,-1,0,8.130962,46.43167,0,1.776357E-15,0.584059,3.775342,8.558908,8.130962,0,0,0,29.59898,0,4.783566,-4.783566,33.95776,87.071,0.1919702,8.944059,3.020274,0,33.37432
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,1.052581,1.498623,1.498623,0,-1,0,1.498623,70.23654,0,0,0,1.052581,1.577498,1.498623,0,0,5.315073,24.81541,0,0.5249171,-0.5249171,33.40445,85.65225,0.1919702,1.648486,0.842065,0,25.86799
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.3266532,3.606367,3.606367,0,-1,0,3.606367,9.057681,0,0,0,0.3266532,3.796175,3.606367,0,0,5.898314,24.29049,0,3.469522,-3.469522,29.74725,76.27484,0.1919702,3.967003,0.2613226,0,24.61715
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,5.940045,5.940045,0,-1,0,5.940045,0,0,0,0,0,6.252679,5.940045,0,0,9.75334,20.82097,0,6.252679,-6.252679,23.15635,59.37513,0.1919702,6.53405,0,0,20.82097
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,3.53626,3.53626,0,-1,0,3.53626,0,0,4.440892E-16,0,0,3.722379,3.53626,0,0,16.70076,14.56829,0,3.722379,-3.722379,19.23261,49.31429,0.1919702,3.889886,0,0,14.56829
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.83674,10.84591,0,0,0,19.23261,49.31429,0.1919702,0,0,0,10.84591
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.83674,10.84591,0,0,0,19.23261,49.31429,0.1919702,0,0,0,10.84591
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,2.882645,2.882645,0,-1,0,2.882645,0,0,0,0,0,3.034363,2.882645,0,0,20.83674,10.84591,0,3.034363,-3.034363,16.03411,41.11303,0.1919702,3.17091,0,0,10.84591
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,2.885943,2.885943,0,-1,0,2.885943,0,0,0,0,0,3.037835,2.885943,0,0,24.20825,7.811551,0,3.037835,-3.037835,12.83195,32.90238,0.1919702,3.174537,0,0,7.811551
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.58362,4.773716,0,0,0,12.83195,32.90238,0.1919702,0,0,0,4.773716
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,2.082778,2.082778,0,-1,0,2.082778,0,0,0,0,0,2.192399,2.082778,0,0,27.58362,4.773716,0,2.192399,-2.192399,10.52096,26.97677,0.1919702,2.291056,0,0,4.773716
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,3.283885,2.452252,0,-1,0,2.452252,0,0,0.8316338,1.160022,0,2.581318,2.452252,0,0,30.01962,2.581318,0,2.581318,-2.581318,7.800015,20,0.1919702,3.612274,0,0,2.581318
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,1.252632,0,0,-1,0,0,0,0,1.252632,1.377896,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1919702,1.377896,0,0,0
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,4.569664,4.569664,12,0,3.372,4.569664,0,0,0,0,0,0,0,7.430336,7.058819,32.88775,0,7.058819,0,7.058819,14.4966,37.17069,0.1922699,5.02663,0,12,0
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,5.047702,5.047702,12,0,3.372,5.047702,0,0,0,0,0,0,0,6.952298,6.604683,25.82893,6.352937,6.604683,0,6.604683,20.76235,53.23669,0.1925488,5.552472,0,12,6.352937
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8823246,10.53383,10.53383,12,0,3.372,10.53383,8.376102,-2.220446E-16,0,0,0.8823246,0,0,1.466168,1.392859,19.22425,12.29715,2.275184,0,2.275184,22.92078,58.77112,0.1926341,11.58722,0.7058597,12,13.17948
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.487885,10.253,10.253,12,0,3.372,10.253,34.01821,0,0,0,3.487885,0,0,1.747005,1.659654,16.94907,14.34482,5.14754,0,5.14754,27.80417,71.29259,0.1928091,11.2783,2.790308,12,17.8327
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,4.039407,8.877713,8.36,0,-1,0,8.36,48.31826,0,0.5177134,1.405485,4.039407,8.8,8.36,0,0,11.80153,18.9776,0,4.760593,-4.760593,22.78606,58.42568,0.1928091,9.765485,3.231526,0,23.01701
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,8.814292,5.683093,5.683093,0,0,0,5.683093,155.0967,0,0,0,8.814292,5.982203,5.683093,0,0,17.09108,14.21701,2.832089,0,2.832089,25.47282,65.31478,0.1925876,6.251402,7.051434,0,23.0313
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,6.105933,11.79601,11.79601,12,0,3.372,11.79601,51.76269,0,0,0,6.105933,0,0,0.2039884,0.193789,14.25899,16.76589,6.299722,0,6.299722,31.44926,80.63896,0.1927797,12.97561,4.884746,12,22.87182
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,8.388669,5.169582,5.169582,0,0,0,5.169582,162.2698,0,0,0,8.388669,5.441666,5.169582,0,0,7.959265,22.43564,2.947003,0,2.947003,34.24503,87.80759,0.1925501,5.686541,6.710935,0,30.82431
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,9.661321,12.40909,12.40909,7.992485,0,2.358099,12.40909,77.8568,0,0,0,9.661321,4.649059,4.416606,0,0,5.012261,25.08794,5.012261,0,5.012261,39.00008,100,0.1926079,13.65,7.729056,12,34.74926
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,6.027016,8.535594,8.36,0,-1,0,8.36,72.0935,0,0.1755936,1.029153,6.027016,8.8,8.36,0,0,0,29.59898,0,2.772984,-2.772984,36.0771,92.50519,0.1926079,9.389153,4.821613,0,35.626
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,3.616434,6.988605,6.988605,0,-1,0,6.988605,51.74759,0,8.881784E-16,0,3.616434,7.356426,6.988605,0,0,3.081093,26.82599,0,3.739991,-3.739991,32.1348,82.39676,0.1926079,7.687465,2.893147,0,30.44243
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,3.081966,1.044819,1.044819,0,-1,0,1.044819,294.976,0,0,0,3.081966,1.09981,1.044819,0,0,7.236639,23.086,1.982156,0,1.982156,34.01524,87.21838,0.1924541,1.149301,2.465573,0,26.16797
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.791207,3.221498,3.221498,0,-1,0,3.221498,55.60168,0,4.440892E-16,0,1.791207,3.39105,3.221498,0,0,5.254483,24.86994,0,1.599843,-1.599843,32.32885,82.89433,0.1924541,3.543647,1.432966,0,26.66115
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.6218672,0,0,0,-1,0,0,0,0,0,0,0.6218672,0,0,0,0,7.032086,23.2701,0.6218672,0,0.6218672,32.91881,84.40704,0.1924058,0,0.4974938,0,23.89197
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,18.17636,8.36,0,-1,0,8.36,0,0,9.816366,11.634,0,8.8,8.36,0,0,6.410219,23.82978,0,8.8,-8.8,23.6428,60.62243,0.1924058,19.994,0,0,23.82978
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,14.10636,8.36,0,-1,0,8.36,0,0,5.746364,7.157,0,8.8,8.36,0,0,16.188,15.02978,0,8.8,-8.8,14.36678,36.83783,0.1924058,15.517,0,0,15.02978
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,2.46327,2.46327,0,-1,0,2.46327,0,0,0,0,0,2.592916,2.46327,0,0,25.96577,6.229781,0,2.592916,-2.592916,11.63361,29.8297,0.1924058,2.709597,0,0,6.229781
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.84679,3.636865,0,0,0,11.63361,29.8297,0.1924058,0,0,0,3.636865
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,2.185413,2.185413,0,-1,0,2.185413,0,0,0,0,0,2.300435,2.185413,0,0,28.84679,3.636865,0,2.300435,-2.300435,9.208736,23.6121,0.1924058,2.403955,0,0,3.636865
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,2.848461,1.269608,0,-1,0,1.269608,0,0,1.578852,1.863698,0,1.33643,1.269608,0,0,31.40283,1.33643,0,1.33643,-1.33643,7.800015,20,0.1924058,3.133307,0,0,1.33643
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,3.128391,0,0,-1,0,0,0,0,3.128391,3.44123,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1924058,3.44123,0,0,0
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,1.711204,0,0,-1,0,0,0,0,1.711204,1.882325,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1924058,1.882325,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.9659647,0,0,-1,0,0,0,0,0.9659647,1.062561,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1924058,1.062561,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1924058,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1924058,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.003183973,0.003183973,8.803184,0,2.563205,0.003183973,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.192415,0.00350237,0,12,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.458824,5.217516,5.217516,11.87006,0,3.339126,5.217516,47.12633,0,0,0,2.458824,0,0,6.652549,6.319921,24.52775,7.524,8.778746,0,8.778746,24.05926,61.69028,0.1927369,5.739268,1.967059,12,9.982824
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,5.313421,3.397808,3.397808,11.75177,0,3.309199,3.397808,156.3779,0,0,0,5.313421,0,0,8.353966,7.936268,15.74901,15.42487,13.24969,0,13.24969,36.62902,93.92036,0.1926997,3.737589,4.250737,12,20.73829
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,8.247445,0,0,0,-1,0,0,0,5.748126,0,0,8.247445,0,0,0,0,2.499319,27.34959,2.499319,0,2.499319,39.00008,100,0.1925081,0,6.597956,0,35.59703
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,8.273144,9.576128,9.576128,3,0,1.095,9.576128,86.39341,1.350903,0,0,8.273144,6.92224,6.576128,0,0,0,29.59898,0,0,0,39.00008,100,0.1925081,10.53374,6.618515,12,37.87212
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,7.93775,0,0,0,0,0,0,0,7.93775,0,0,7.93775,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1925081,0,6.3502,0,37.53673
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,9.497409,8.161142,8.161142,3,0,1.095,8.161142,116.3735,4.064627,0,0,9.497409,5.432782,5.161143,0,0,0,29.59898,0,0,0,39.00008,100,0.1925081,8.977257,7.597927,12,39.09639
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,13.18988,11.14858,11.14858,3,0,1.095,11.14858,118.31,4.612431,0,0,13.18988,8.577454,8.148581,0,0,0,29.59898,0,0,0,39.00008,100,0.1925081,12.26344,10.55191,12,42.78886
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,12.30778,5.715837,5.715837,0,-1,0,5.715837,215.3276,6.291105,0,0,12.30778,6.016671,5.715837,0,0,0,29.59898,0,0,0,39.00008,100,0.1925081,6.287421,9.84622,0,41.90675
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,7.71413,2.632083,2.632083,0,-1,0,2.632083,293.0807,4.943516,0,0,7.71413,2.770614,2.632083,0,0,0,29.59898,0,0,0,39.00008,100,0.1925081,2.895292,6.171304,0,37.31311
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,5.695687,9.681728,8.36,0,-1,0,8.36,68.13023,0,1.321728,2.289901,5.695687,8.8,8.36,0,0,0,29.59898,0,3.104313,-3.104313,35.72784,91.60967,0.1925081,10.6499,4.55655,0,35.29467
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.981248,2.767507,2.767507,0,-1,0,2.767507,107.7232,0,0,0,2.981248,2.913166,2.767507,0,0,3.449237,26.49467,0.06808206,0,0.06808206,35.79243,91.77528,0.1925029,3.044258,2.384998,0,29.47591
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.7143952,3.103746,3.103746,0,-1,0,3.103746,23.01719,0,4.440892E-16,0,0.7143952,3.267102,3.103746,0,0,3.381155,26.55594,0,2.552706,-2.552706,33.10164,84.87584,0.1925029,3.414121,0.5715162,0,27.27033
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.217495,24.00323,0,0,0,33.10164,84.87584,0.1925029,0,0,0,24.00323
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,4.878298,4.878298,0,-1,0,4.878298,0,0,8.881784E-16,0,0,5.13505,4.878298,0,0,6.217495,24.00323,0,5.13505,-5.13505,27.68883,70.99685,0.1925029,5.366128,0,0,24.00323
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,6.7368,6.7368,0,-1,0,6.7368,0,0,0,0,0,7.091368,6.7368,0,0,11.92311,18.86818,0,7.091368,-7.091368,20.21387,51.83033,0.1925029,7.41048,0,0,18.86818
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,4.856522,4.856522,0,-1,0,4.856522,0,0,0,0,0,5.112128,4.856522,0,0,19.8024,11.77681,0,5.112128,-5.112128,14.82521,38.01329,0.1925029,5.342174,0,0,11.77681
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.8929644,0.8929644,0,-1,0,0.8929644,0,0,1.110223E-16,0,0,0.9399626,0.8929644,0,0,25.48255,6.664686,0,0.9399626,-0.9399626,13.8344,35.47276,0.1925029,0.9822608,0,0,6.664686
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.52695,5.724723,0,0,0,13.8344,35.47276,0.1925029,0,0,0,5.724723
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,2.580858,2.580858,0,-1,0,2.580858,0,0,4.440892E-16,0,0,2.716693,2.580858,0,0,26.52695,5.724723,0,2.716693,-2.716693,10.97076,28.13009,0.1925029,2.838944,0,0,5.724723
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.5455,3.00803,0,0,0,10.97076,28.13009,0.1925029,0,0,0,3.00803
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,4.295212,2.857629,0,-1,0,2.857629,0,0,1.437583,1.867105,0,3.00803,2.857629,0,0,29.5455,3.00803,0,3.00803,-3.00803,7.800015,20,0.1925029,4.724733,0,0,3.00803
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,1.914082,0,0,-1,0,0,0,0,1.914082,2.10549,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1925029,2.10549,0,0,0
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.9204682,0.9204682,9.720469,0,2.795279,0.9204682,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1926139,1.012515,0,12,0
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,4.313616,4.313616,12,0,3.372,4.313616,0,-8.881784E-16,0,0,0,0,0,7.686384,7.302064,24.52775,7.524,7.302064,0,7.302064,22.65835,58.09823,0.1929119,4.744978,0,12,7.524
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.8023764,2.870139,2.870139,11.67014,0,3.288545,2.870139,27.95601,1.776357E-15,0,0,0.8023764,0,0,8.8,8.36,17.22569,14.09586,9.162376,0,9.162376,31.35055,80.38586,0.1931757,3.157153,0.6419011,12,14.89823
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.9195,15.2764,15.2764,12,0,3.372,15.2764,19.11118,0,0,0,2.9195,3.448839,3.276397,0,0,8.063313,22.342,0,0.5293388,-0.5293388,30.79258,78.95516,0.1931757,16.80404,2.3356,12,25.2615
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,5.897129,2.416984,2.416984,0,-1,0,2.416984,243.9871,0,0,0,5.897129,2.544194,2.416984,0,0,8.651466,21.81266,3.352935,0,3.352935,33.97345,87.11124,0.192921,2.658682,4.717703,0,27.70979
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,5.744675,7.65441,7.65441,7.230574,0,2.165335,7.65441,75.05052,0,0,0,5.744675,0.4461435,0.4238363,0,0,5.298532,24.8303,5.298532,0,5.298532,39.00008,100,0.1929865,8.419851,4.59574,12,30.57497
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,4.708124,12.49043,12.49043,8.017712,0,2.364481,12.49043,37.69386,0,0,0,4.708124,4.708124,4.472718,0,0,0,29.59898,0,0,0,39.00008,100,0.1929865,13.73947,3.766499,12,34.3071
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,6.755716,4.595971,4.595971,0,0,0,4.595971,146.9922,1.917852,0,0,6.755716,4.837864,4.595971,0,0,0,29.59898,0,0,0,39.00008,100,0.1929865,5.055568,5.404573,0,36.35469
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,7.49943,2.714512,2.714512,0,0,0,2.714512,276.2717,4.642048,0,0,7.49943,2.857381,2.714512,0,0,0,29.59898,0,0,0,39.00008,100,0.1929865,2.985964,5.999544,0,37.09841
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,10.62092,14.06943,8.36,0,-1,0,8.36,127.0445,1.82092,5.709431,7.116374,10.62092,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1929865,15.47637,8.496736,0,40.2199
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,8.822384,10.92479,8.36,0,-1,0,8.36,105.5309,0.02238356,2.56479,3.657269,8.822384,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1929865,12.01727,7.057907,0,38.42136
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,5.793657,9.027791,8.36,0,-1,0,8.36,69.30212,0,0.6677915,1.570571,5.793657,8.8,8.36,0,0,0,29.59898,0,3.006343,-3.006343,35.83112,91.87447,0.1929865,9.930571,4.634925,0,35.39264
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,3.241917,10.18478,8.36,0,-1,0,8.36,38.77891,0,1.824777,2.843255,3.241917,8.8,8.36,0,0,3.340381,26.59263,0,5.558083,-5.558083,29.97238,76.8521,0.1929865,11.20326,2.593534,0,29.83455
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.5024521,18.20104,8.36,0,-1,0,8.36,6.010193,0,9.841039,11.66114,0.5024521,8.8,8.36,0,0,9.516029,21.03455,0,8.297548,-8.297548,21.226,54.42553,0.1929865,20.02114,0.4019617,0,21.537
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,10.86616,8.36,0,-1,0,8.36,0,0,2.506161,3.592777,0,8.8,8.36,0,0,18.73553,12.737,0,8.8,-8.8,11.94998,30.64092,0.1929865,11.95278,0,0,12.737
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,2.643414,2.643414,0,-1,0,2.643414,0,0,0,0,0,2.782541,2.643414,0,0,28.5133,3.937004,0,2.782541,-2.782541,9.016927,23.12028,0.1929865,2.907755,0,0,3.937004
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,11.57612,1.09674,0,-1,0,1.09674,0,0,10.47938,11.63699,0,1.154463,1.09674,0,0,31.60502,1.154463,0,1.154463,-1.154463,7.800015,20,0.1929865,12.73373,0,0,1.154463
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,1.950796,0,0,-1,0,0,0,0,1.950796,2.145876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929865,2.145876,0,0,0
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,5.002988,0,0,-1,0,0,0,0,5.002988,5.503287,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929865,5.503287,0,0,0
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,2.057699,0,0,-1,0,0,0,0,2.057699,2.263469,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929865,2.263469,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,1.152966,0,0,-1,0,0,0,0,1.152966,1.268263,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929865,1.268263,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,2.637746,0,0,-1,0,0,0,0,2.637746,2.901521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929865,2.901521,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929865,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929865,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,4.504024,4.504024,12,0,3.372,4.504024,0,0,0,0,0,0,0,7.495976,7.121177,32.88775,0,7.121177,0,7.121177,14.55576,37.32238,0.1932734,4.954426,0,12,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,2.142095,2.142095,10.94209,0,3.10435,2.142095,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.76658,6.40906,8.36,0,8.36,22.48675,57.65822,0.193514,2.356305,0,12,6.40906
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.586847,11.15601,11.15601,12,0,3.372,11.15601,14.22415,0,0,0,1.586847,0,0,0.8439941,0.8017945,17.40658,13.93306,2.388641,0,2.388641,24.75281,63.46863,0.1935914,12.27161,1.269477,12,15.51991
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.742298,0.6571729,0.6571729,9.457173,0,2.728665,0.6571729,721.621,1.776357E-15,0,0,4.742298,0,0,8.8,8.36,15.01793,16.08284,13.1023,0,13.1023,37.18275,95.34018,0.1933118,0.7228903,3.793838,12,20.82513
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,7.876939,13.52075,8.36,0,-1,0,8.36,94.22176,0,5.160748,6.512823,7.876939,8.8,8.36,0,0,1.915637,27.8749,0,0.9230609,-0.9230609,36.20975,92.84534,0.1933118,14.87282,6.301551,0,35.75184
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,9.135541,4.07995,4.07995,0,0,0,4.07995,223.9131,1.899597,0,0,9.135541,4.294684,4.07995,0,0,2.94126,26.95184,2.94126,0,2.94126,39.00008,100,0.1930916,4.487945,7.308433,0,36.08738
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,12.15504,14.87348,14.87348,6.51348,0,1.98391,14.87348,81.7229,3.355039,0,0,12.15504,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1930916,16.36083,9.724031,12,41.75402
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,12.22893,10.92953,10.92953,3,0,1.095,10.92953,111.8888,3.882051,0,0,12.22893,8.346879,7.929535,0,0,0,29.59898,0,0,0,39.00008,100,0.1930916,12.02249,9.783144,12,41.82791
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,12.45513,6.801443,6.801443,0,0,0,6.801443,183.1248,5.295717,0,0,12.45513,7.159414,6.801443,0,0,0,29.59898,0,0,0,39.00008,100,0.1930916,7.481587,9.964105,0,42.05411
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,9.976,10.04553,8.36,0,-1,0,8.36,119.3301,1.176,1.685532,2.690086,9.976,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1930916,11.05009,7.9808,0,39.57498
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,6.387871,8.046496,8.046496,0,-1,0,8.046496,79.38699,0,0,0.4911459,6.387871,8.469996,8.046496,0,0,0,29.59898,0,2.082125,-2.082125,36.80532,94.37244,0.1930916,8.851146,5.110297,0,35.98685
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,6.489723,7.002395,7.002395,0,-1,0,7.002395,92.67861,0,0,0,6.489723,7.370942,7.002395,0,0,2.313472,27.51685,0,0.8812197,-0.8812197,35.87644,91.99068,0.1930916,7.702635,5.191778,0,34.00658
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.73186,16.49041,8.36,0,-1,0,8.36,32.67775,0,8.130413,9.779454,2.73186,8.8,8.36,0,0,3.292605,26.63563,0,6.06814,-6.06814,29.48006,75.58974,0.1930916,18.13945,2.185488,0,29.36749
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.4583159,10.2404,8.36,0,-1,0,8.36,5.482248,0,1.880396,2.904436,0.4583159,8.8,8.36,0,0,10.03498,20.56749,0,8.341684,-8.341684,20.68715,53.04387,0.1930916,11.26444,0.3666528,0,21.02581
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.30352,12.22581,0,0,0,20.68715,53.04387,0.1930916,0,0,0,12.22581
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,10.22117,8.36,0,-1,0,8.36,0,0,1.861167,2.883283,0,8.8,8.36,0,0,19.30352,12.22581,0,8.8,-8.8,11.41114,29.25926,0.1930916,11.24328,0,0,12.22581
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,9.541257,3.254519,0,-1,0,3.254519,0,0,6.286738,7.240864,0,3.425809,3.254519,0,0,29.0813,3.425809,0,3.425809,-3.425809,7.800015,20,0.1930916,10.49538,0,0,3.425809
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,5.426276,0,0,-1,0,0,0,0,5.426276,5.968904,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1930916,5.968904,0,0,0
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,2.005178,0,0,-1,0,0,0,0,2.005178,2.205696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1930916,2.205696,0,0,0
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,3.364648,0,0,-1,0,0,0,0,3.364648,3.701113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1930916,3.701113,0,0,0
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,1.702308,0,0,-1,0,0,0,0,1.702308,1.872539,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1930916,1.872539,0,0,0
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,1.46375,0,0,-1,0,0,0,0,1.46375,1.610125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1930916,1.610125,0,0,0
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,4.541296,0,0,-1,0,0,0,0,4.541296,4.995426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1930916,4.995426,0,0,0
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.6138906,0,0,-1,0,0,0,0,0.6138906,0.6752796,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1930916,0.6752796,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,7.959027,7.959027,12,0,3.372,7.959027,0,0,0,0,0,0,0,4.040973,3.838924,32.88775,0,3.838924,0,3.838924,11.44194,29.33825,0.1932442,8.75493,0,12,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,2.137763,2.137763,10.93776,0,3.103254,2.137763,0,1.776357E-15,0,0,0,0,0,8.8,8.36,29.04883,3.455032,8.36,0,8.36,19.37293,49.67408,0.1934816,2.35154,0,12,3.455032
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.452883,4.839782,4.839782,12,0,3.372,4.839782,30.01959,0,0,0,1.452883,0,0,7.160218,6.802207,20.68883,10.97903,8.25509,0,8.25509,27.2044,69.75472,0.1937904,5.32376,1.162306,12,12.43191
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,3.083084,20.23384,20.23384,12,0,3.372,20.23384,15.23727,0,0,1.897218,3.083084,8.667194,8.233834,0,0,12.43374,18.40861,0,5.584111,-5.584111,21.31823,54.66201,0.1937904,22.25722,2.466467,12,21.4917
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,4.10558,1.222649,1.222649,0,-1,0,1.222649,335.7939,0,0,0,4.10558,1.286999,1.222649,0,0,18.63831,12.8245,2.818581,0,2.818581,23.99217,61.51826,0.1935807,1.344914,3.284464,0,16.93008
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,7.661711,9.69584,9.69584,12,0,3.372,9.69584,79.02061,0,0,0,7.661711,0,0,2.30416,2.188952,15.81973,15.36123,9.850663,0,9.850663,33.33733,85.48016,0.193819,10.66542,6.129369,12,23.02294
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,10.81087,11.75753,11.75753,7.157817,0,2.146928,11.75753,91.94844,0,0,0,10.81087,4.841807,4.599716,0,0,5.969062,24.22682,5.969062,0,5.969062,39.00008,100,0.1937809,12.93329,8.648695,12,35.03769
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,9.96603,8.387353,8.387353,3,0,1.095,8.387353,118.8221,4.295132,0,0,9.96603,5.670898,5.387353,0,0,0,29.59898,0,0,0,39.00008,100,0.1937809,9.226089,7.972824,12,39.56501
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,10.80405,5.41773,5.41773,0,0,0,5.41773,199.4202,5.101172,0,0,10.80405,5.702874,5.41773,0,0,0,29.59898,0,0,0,39.00008,100,0.1937809,5.959503,8.643237,0,40.40302
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,7.203886,7.317212,7.317212,0,-1,0,7.317212,98.45124,0,8.881784E-16,0,7.203886,7.702329,7.317212,0,0,0,29.59898,0,0.4984424,-0.4984424,38.47467,98.65281,0.1937809,8.048933,5.763109,0,36.80286
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,6.712288,6.610321,6.610321,0,-1,0,6.610321,101.5425,0,0,0,6.712288,6.958232,6.610321,0,0,0.553825,29.10054,0,0.245944,-0.245944,38.21543,97.98808,0.1937809,7.271353,5.369831,0,35.81282
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,3.349883,0,0,0,-1,0,0,0,2.522787,0,0,3.349883,0,0,0,0,0.827096,28.85459,0.827096,0,0.827096,39.00008,100,0.1937198,0,2.679906,0,32.20448
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.764965,11.65478,8.36,0,-1,0,8.36,21.11202,0,3.294784,4.460262,1.764965,8.8,8.36,0,0,0,29.59898,0,7.035035,-7.035035,31.5845,80.98573,0.1937198,12.82026,1.411972,0,31.36394
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.5619792,12.58423,8.36,0,-1,0,8.36,6.722239,0,4.224229,5.482652,0.5619792,8.8,8.36,0,0,7.816706,22.56394,0,8.238021,-8.238021,22.90086,58.72005,0.1937198,13.84265,0.4495833,0,23.12592
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,13.85674,8.36,0,-1,0,8.36,0,0,5.496743,6.882417,0,8.8,8.36,0,0,16.97006,14.32592,0,8.8,-8.8,13.62485,34.93544,0.1937198,15.24242,0,0,14.32592
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,9.964373,5.249626,0,-1,0,5.249626,0,0,4.714746,5.711184,0,5.525922,5.249626,0,0,26.74784,5.525922,0,5.525922,-5.525922,7.800015,20,0.1937198,10.96081,0,0,5.525922
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1937198,0,0,0,0
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,3.273948,0,0,-1,0,0,0,0,3.273948,3.601343,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1937198,3.601343,0,0,0
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,1.801787,0,0,-1,0,0,0,0,1.801787,1.981966,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1937198,1.981966,0,0,0
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,2.795578,0,0,-1,0,0,0,0,2.795578,3.075136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1937198,3.075136,0,0,0
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,4.143317,0,0,-1,0,0,0,0,4.143317,4.557649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1937198,4.557649,0,0,0
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,4.370563,0,0,-1,0,0,0,0,4.370563,4.807619,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1937198,4.807619,0,0,0
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,4.420283,0,0,-1,0,0,0,0,4.420283,4.862311,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1937198,4.862311,0,0,0
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,2.467377,0,0,-1,0,0,0,0,2.467377,2.714115,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1937198,2.714115,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,1.153895,1.153895,9.953895,0,2.854335,1.153895,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1938473,1.269284,0,12,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,4.611338,4.611338,12,0,3.372,4.611338,0,0,0,0,0,0,0,7.388662,7.019229,24.52775,7.524,7.019229,0,7.019229,22.39003,57.41023,0.1941189,5.072471,0,12,7.524
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.507994,2.445664,2.445664,11.24566,0,3.181153,2.445664,61.6599,0,0,0,1.507994,0,0,8.8,8.36,17.50852,13.84131,9.867993,0,9.867993,31.75163,81.41428,0.1942709,2.69023,1.206395,12,15.3493
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,4.471481,1.601141,1.601141,0,0,0,1.601141,279.2685,0,0,0,4.471481,1.685411,1.601141,0,0,7.64053,22.7225,2.786069,0,2.786069,34.39473,88.19144,0.1940666,1.761255,3.577184,0,27.19398
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,7.822113,0,0,0,-1,0,0,0,2.967652,0,0,7.822113,0,0,0,0,4.854461,25.22996,4.854461,0,4.854461,39.00008,100,0.1937118,0,6.25769,0,33.05207
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,8.064739,4.850644,4.850644,0,0,0,4.850644,166.2612,2.958798,0,0,8.064739,5.105941,4.850644,0,0,0,29.59898,0,0,0,39.00008,100,0.1937118,5.335708,6.451792,0,37.66372
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,10.62658,0,0,0,0,0,0,0,10.62658,0,0,10.62658,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1937118,0,8.501262,0,40.22556
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,13.1408,4.932108,4.932108,0,0,0,4.932108,266.4338,7.949111,0,0,13.1408,5.191692,4.932108,0,0,0,29.59898,0,0,0,39.00008,100,0.1937118,5.425319,10.51264,0,42.73978
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,12.9041,6.997991,6.997991,0,0,0,6.997991,184.3972,5.537795,0,0,12.9041,7.366306,6.997991,0,0,0,29.59898,0,0,0,39.00008,100,0.1937118,7.69779,10.32328,0,42.50308
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,10.95452,0,0,0,-1,0,0,0,10.95452,0,0,10.95452,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1937118,0,8.763616,0,40.5535
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,7.506733,13.47948,8.36,0,-1,0,8.36,89.79346,0,5.119485,6.467433,7.506733,8.8,8.36,0,0,0,29.59898,0,1.293267,-1.293267,37.63686,96.50456,0.1937118,14.82743,6.005386,0,37.10571
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,4.124133,8.384095,8.36,0,-1,0,8.36,49.33174,0,0.02409475,0.8625042,4.124133,8.8,8.36,0,0,1.436963,28.30571,0,4.675867,-4.675867,32.70806,83.86665,0.1937118,9.222505,3.299307,0,32.42984
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.690053,14.83506,8.36,0,-1,0,8.36,20.21595,0,6.475056,7.958562,1.690053,8.8,8.36,0,0,6.632371,23.62984,0,7.109947,-7.109947,25.21352,64.64991,0.1937118,16.31856,1.352043,0,25.3199
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.5527984,7.690294,7.690294,0,-1,0,7.690294,7.188261,0,8.881784E-16,0.09932377,0.5527984,8.095047,7.690294,0,0,14.53231,16.5199,0,7.542248,-7.542248,17.26329,44.26476,0.1937118,8.459324,0.4422387,0,17.0727
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,13.24651,8.36,0,-1,0,8.36,0,0,4.886511,6.211162,0,8.8,8.36,0,0,22.91259,8.97765,0,8.8,-8.8,7.987275,20.48015,0.1937118,14.57116,0,0,8.97765
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,9.38697,0.168767,0,-1,0,0.168767,0,0,9.218203,10.1569,0,0.1776495,0.168767,0,0,32.69036,0.1776495,0,0.1776495,-0.1776495,7.800015,20,0.1937118,10.32567,0,0,0.1776495
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.3603796,0,0,-1,0,0,0,0,0.3603796,0.3964176,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1937118,0.3964176,0,0,0
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,3.802599,0,0,-1,0,0,0,0,3.802599,4.182859,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1937118,4.182859,0,0,0
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,2.729143,0,0,-1,0,0,0,0,2.729143,3.002058,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1937118,3.002058,0,0,0
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1937118,0,0,0,0
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1937118,0,0,0,0
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,2.668372,0,0,-1,0,0,0,0,2.668372,2.93521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1937118,2.93521,0,0,0
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,1.12996,0,0,-1,0,0,0,0,1.12996,1.242956,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1937118,1.242956,0,0,0
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.7545125,0,0,-1,0,0,0,0,0.7545125,0.8299637,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1937118,0.8299637,0,0,0
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.5939229,0.5939229,9.393923,0,2.712662,0.5939229,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1937786,0.6533152,0,12,0
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1937825,0,0,12,7.524
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,2.045539,3.952724,3.952724,11.57451,0,3.264352,3.952724,51.75012,0,0,0,2.045539,0,0,7.62179,7.240701,16.16775,15.048,9.28624,0,9.28624,32.4717,83.2606,0.1940104,4.347996,1.636432,12,17.09354
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.976618,7.011744,7.011744,0,0,0,7.011744,56.71368,0,8.881784E-16,0,3.976618,7.380783,7.011744,0,0,6.881514,23.40562,0,3.404165,-3.404165,28.8834,74.05984,0.1940104,7.712918,3.181294,0,27.38223
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,8.089188,13.81712,8.36,0,-1,0,8.36,96.76062,0,5.457117,6.838829,8.089188,8.8,8.36,0,0,10.66392,20.00145,0,0.7108122,-0.7108122,28.13413,72.13866,0.1940104,15.19883,6.47135,0,28.09064
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,8.323377,2.708477,2.708477,0,0,0,2.708477,307.3084,0,0,0,8.323377,2.851028,2.708477,0,0,11.45371,19.29064,5.472348,0,5.472348,33.32566,85.45024,0.1936152,2.979324,6.658701,0,27.61402
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,10.58314,9.636281,9.636281,5.26459,0,1.667941,9.636281,109.826,0,0,0,10.58314,4.60178,4.371691,0,0,5.981362,24.21575,5.981362,0,5.981362,39.00008,100,0.1934215,10.59991,8.466514,12,34.79889
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,10.02003,1.833219,1.833219,0,0,0,1.833219,546.5812,8.090325,0,0,10.02003,1.929704,1.833219,0,0,0,29.59898,0,0,0,39.00008,100,0.1934215,2.016541,8.016024,0,39.61901
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,10.12234,0,0,0,0,0,0,0,10.12234,0,0,10.12234,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1934215,0,8.097875,0,39.72132
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,9.863094,0.6734856,0.6734856,0,-1,0,0.6734856,1464.485,9.154162,0,0,9.863094,0.7089322,0.6734856,0,0,0,29.59898,0,0,0,39.00008,100,0.1934215,0.7408341,7.890475,0,39.46207
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,5.792766,12.63891,8.36,0,-1,0,8.36,69.29146,0,4.278913,5.542804,5.792766,8.8,8.36,0,0,0,29.59898,0,3.007234,-3.007234,35.83017,91.87206,0.1934215,13.9028,4.634213,0,35.39174
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.731722,0.07915971,0.07915971,0,-1,0,0.07915971,3450.9,0,0,0,2.731722,0.08332601,0.07915971,0,0,3.341371,26.59174,2.648396,0,2.648396,38.34266,98.31433,0.1932314,0.08707568,2.185378,0,29.32347
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.695918,15.40958,8.36,0,-1,0,8.36,20.2861,0,7.04958,8.590538,1.695918,8.8,8.36,0,0,0.6929745,28.9753,0,7.104083,-7.104083,30.85431,79.11344,0.1932314,16.95054,1.356734,0,30.67122
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.4240239,16.26587,8.36,0,-1,0,8.36,5.072056,0,7.905871,9.532458,0.4240239,8.8,8.36,0,0,8.586399,21.87122,0,8.375977,-8.375977,22.02525,56.47489,0.1932314,17.89246,0.3392191,0,22.29524
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.89304,13.49524,0,0,0,22.02525,56.47489,0.1932314,0,0,0,13.49524
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,8.554471,8.36,0,-1,0,8.36,0,0,0.1944713,1.049919,0,8.8,8.36,0,0,17.89304,13.49524,0,8.8,-8.8,12.74924,32.69028,0.1932314,9.409919,0,0,13.49524
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,8.797167,4.46048,0,-1,0,4.46048,0,0,4.336687,5.216403,0,4.695242,4.46048,0,0,27.67082,4.695242,0,4.695242,-4.695242,7.800015,20,0.1932314,9.676884,0,0,4.695242
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,1.530226,0,0,-1,0,0,0,0,1.530226,1.683249,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1932314,1.683249,0,0,0
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1932314,0,0,0,0
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,5.601318,0,0,-1,0,0,0,0,5.601318,6.16145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1932314,6.16145,0,0,0
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,1.1585,0,0,-1,0,0,0,0,1.1585,1.27435,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1932314,1.27435,0,0,0
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,1.60337,0,0,-1,0,0,0,0,1.60337,1.763707,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1932314,1.763707,0,0,0
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,3.402122,0,0,-1,0,0,0,0,3.402122,3.742335,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1932314,3.742335,0,0,0
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,3.519652,0,0,-1,0,0,0,0,3.519652,3.871617,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1932314,3.871617,0,0,0
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,1.923589,1.923589,10.72359,0,3.049068,1.923589,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.193437,2.115948,0,12,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,2.1456,2.1456,10.9456,0,3.105237,2.1456,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1936643,2.36016,0,12,7.524
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.506692,3.290165,3.290165,11.41479,0,3.223941,3.290165,76.18743,0,0,0,2.506692,0,0,8.12462,7.718389,16.16775,15.048,10.22508,0,10.22508,33.36237,85.54435,0.1938059,3.619181,2.005354,12,17.55469
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,5.521973,8.194781,8.194781,8.594445,0,2.510395,8.194781,67.38402,5.551115E-17,0,0,5.521973,0,0,0.3996642,0.379681,5.942672,24.25057,5.901654,0,5.901654,38.96117,99.90022,0.1939631,9.014259,4.417578,12,29.77255
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,8.596406,2.575069,2.575069,0,-1,0,2.575069,333.832,5.844789,0,0,8.596406,2.710599,2.575069,0,0,0.04101817,29.56206,0.04101817,0,0.04101817,39.00008,100,0.1939602,2.832576,6.877125,0,38.15847
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,9.920944,6.70139,6.70139,0,0,0,6.70139,148.0431,2.866849,0,0,9.920944,7.054095,6.70139,0,0,0,29.59898,0,0,0,39.00008,100,0.1939602,7.37153,7.936755,0,39.51992
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,13.00422,12.06668,12.06668,3.706676,0,1.273789,12.06668,107.7697,4.204224,0,0,13.00422,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1939602,13.27334,10.40338,12,42.6032
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,12.69488,9.348068,9.348068,3,0,1.095,9.348068,135.8022,6.012703,0,0,12.69488,6.682177,6.348068,0,0,0,29.59898,0,0,0,39.00008,100,0.1939602,10.28288,10.1559,12,42.29386
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,10.6154,7.122528,7.122528,0,0,0,7.122528,149.0398,3.118005,0,0,10.6154,7.497398,7.122528,0,0,0,29.59898,0,0,0,39.00008,100,0.1939602,7.834781,8.492322,0,40.21438
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,8.222973,7.689478,7.689478,0,-1,0,7.689478,106.938,0.1287851,0,0.09842617,8.222973,8.094188,7.689478,0,0,0,29.59898,0,0,0,39.00008,100,0.1939602,8.458426,6.578378,0,37.82195
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,3.235719,7.545434,7.545434,0,-1,0,7.545434,42.88315,0,0,0,3.235719,7.942562,7.545434,0,0,0,29.59898,0,4.706842,-4.706842,34.03863,87.27837,0.1939602,8.299976,2.588576,0,32.8347
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,4.16189,9.698086,8.36,0,-1,0,8.36,49.78337,0,1.338086,2.307895,4.16189,8.8,8.36,0,0,5.229825,24.89214,0,4.63811,-4.63811,29.14963,74.7425,0.1939602,10.66789,3.329512,0,29.05403
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.778083,3.607481,3.607481,0,-1,0,3.607481,49.28877,0,0,0,1.778083,3.797348,3.607481,0,0,10.38328,20.25403,0,2.019265,-2.019265,27.02114,69.28484,0.1939602,3.968229,1.422466,0,22.03211
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.3407909,13.48347,8.36,0,-1,0,8.36,4.076446,0,5.123465,6.471811,0.3407909,8.8,8.36,0,0,12.62691,18.23476,0,8.459209,-8.459209,18.10435,46.42132,0.1939602,14.83181,0.2726327,0,18.57555
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,8.942781,8.36,0,-1,0,8.36,0,0,0.5827817,1.47706,0,8.8,8.36,0,0,22.02603,9.775552,0,8.8,-8.8,8.828338,22.63672,0.1939602,9.83706,0,0,9.775552
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,10.93173,0.926774,0,-1,0,0.926774,0,0,10.00495,11.09812,0,0.9755515,0.926774,0,0,31.80381,0.9755515,0,0.9755515,-0.9755515,7.800015,20,0.1939602,12.0249,0,0,0.9755515
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,11.74312,0,0,-1,0,0,0,0,11.74312,12.91744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1939602,12.91744,0,0,0
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.3226385,0,0,-1,0,0,0,0,0.3226385,0.3549024,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1939602,0.3549024,0,0,0
