Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.8045077,0,0,-1,0,0,0,0,0.8045077,0.8849585,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1939602,0.8849585,0,0,0
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.2772535,0,0,-1,0,0,0,0,0.2772535,0.3049788,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1939602,0.3049788,0,0,0
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,5.153991,0,0,-1,0,0,0,0,5.153991,5.669391,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1939602,5.669391,0,0,0
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,3.84473,0,0,-1,0,0,0,0,3.84473,4.229203,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1939602,4.229203,0,0,0
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,1.032443,0,0,-1,0,0,0,0,1.032443,1.135687,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1939602,1.135687,0,0,0
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,2.971815,0,0,-1,0,0,0,0,2.971815,3.268996,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1939602,3.268996,0,0,0
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,4.303757,4.303757,12,0,3.372,4.303757,0,0,0,0,0,0,0,7.696243,7.31143,32.88775,0,7.31143,0,7.31143,14.73625,37.78518,0.1942327,4.734133,0,12,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.9385936,0.9385936,9.738594,0,2.799864,0.9385936,0,0,0,0,0,0,0,8.8,8.36,25.57632,6.580287,8.36,0,8.36,22.66724,58.12101,0.1943313,1.032453,0,12,6.580287
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.449316,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.449316,0,0,8.8,8.36,17.21632,14.10429,10.80932,0,10.80932,32.92186,84.41485,0.1941606,0,1.959453,12,16.5536
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,5.380737,5.394674,5.394674,0,0,0,5.394674,99.74165,0,0,0,5.380737,5.678604,5.394674,0,0,6.407007,23.83267,0,0.2978672,-0.2978672,32.60788,83.60978,0.1941606,5.934142,4.30459,0,29.21341
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,8.831949,0,0,0,-1,0,0,0,2.093979,0,0,8.831949,0,0,0,0,6.73797,23.53481,6.73797,0,6.73797,39.00008,100,0.1936868,0,7.06556,0,32.36675
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,10.90376,0,0,0,0,0,0,0,10.90376,0,0,10.90376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1936868,0,8.723011,0,40.50274
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,11.15956,0,0,0,0,0,0,0,11.15956,0,0,11.15956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1936868,0,8.927645,0,40.75853
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,13.03262,0,0,0,0,0,0,0,13.03262,0,0,13.03262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1936868,0,10.4261,0,42.6316
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,11.86654,19.2995,19.2995,10.9395,0,3.103693,19.2995,61.48629,3.066545,0,0.8694479,11.86654,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1936868,21.22945,9.493236,12,41.46552
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,10.28827,4.807824,4.807824,0,-1,0,4.807824,213.9903,5.227407,0,0,10.28827,5.060867,4.807824,0,0,0,29.59898,0,0,0,39.00008,100,0.1936868,5.288606,8.230619,0,39.88725
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,8.50067,3.434855,3.434855,0,-1,0,3.434855,247.4827,4.885033,0,0,8.50067,3.615637,3.434855,0,0,0,29.59898,0,0,0,39.00008,100,0.1936868,3.77834,6.800536,0,38.09965
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,5.578463,8.232664,8.232664,0,-1,0,8.232664,67.76012,0,1.776357E-15,0.6959302,5.578463,8.665962,8.232664,0,0,0,29.59898,0,3.087499,-3.087499,35.74557,91.65512,0.1936868,9.05593,4.46277,0,35.17744
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,2.415329,4.0936,4.0936,0,-1,0,4.0936,59.00255,0,8.881784E-16,0,2.415329,4.309053,4.0936,0,0,3.430555,26.51148,0,1.893724,-1.893724,33.74941,86.53677,0.1936868,4.50296,1.932263,0,28.92681
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.4035768,0.7864634,0.7864634,0,-1,0,0.7864634,51.3154,0,0,0,0.4035768,0.8278562,0.7864634,0,0,5.534693,24.61775,0,0.4242794,-0.4242794,33.30218,85.39003,0.1936868,0.8651097,0.3228614,0,25.02133
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,19.02999,8.36,0,-1,0,8.36,0,0,10.66999,12.57299,0,8.8,8.36,0,0,6.006114,24.19348,0,8.8,-8.8,24.02616,61.60542,0.1936868,20.93299,0,0,24.19348
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,14.67446,8.36,0,-1,0,8.36,0,0,6.314457,7.781903,0,8.8,8.36,0,0,15.78389,15.39347,0,8.8,-8.8,14.75015,37.82082,0.1936868,16.1419,0,0,15.39347
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,1.806731,1.806731,0,-1,0,1.806731,0,0,2.220446E-16,0,0,1.901822,1.806731,0,0,25.56167,6.593475,0,1.901822,-1.901822,12.74545,32.68058,0.1936868,1.987404,0,0,6.593475
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,2.849817,2.849817,0,-1,0,2.849817,0,0,4.440892E-16,0,0,2.999807,2.849817,0,0,27.6748,4.691653,0,2.999807,-2.999807,9.583378,24.57272,0.1936868,3.134798,0,0,4.691653
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,1.844792,1.607254,0,-1,0,1.607254,0,0,0.2375382,0.4220175,0,1.691846,1.607254,0,0,31.00793,1.691846,0,1.691846,-1.691846,7.800015,20,0.1936868,2.029271,0,0,1.691846
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,1.578296,0,0,-1,0,0,0,0,1.578296,1.736125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1936868,1.736125,0,0,0
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.5564579,0,0,-1,0,0,0,0,0.5564579,0.6121037,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1936868,0.6121037,0,0,0
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,2.11693,0,0,-1,0,0,0,0,2.11693,2.328623,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1936868,2.328623,0,0,0
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,2.058128,0,0,-1,0,0,0,0,2.058128,2.26394,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1936868,2.26394,0,0,0
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.9510843,0,0,-1,0,0,0,0,0.9510843,1.046193,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1936868,1.046193,0,0,0
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,3.00462,3.00462,11.80462,0,3.322569,3.00462,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1939953,3.305082,0,12,0
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,1.298161,1.298161,10.09816,0,2.890835,1.298161,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1941298,1.427977,0,12,7.524
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,2.183076,2.992953,2.992953,11.79295,0,3.319617,2.992953,72.94054,1.776357E-15,0,0,2.183076,0,0,8.8,8.36,16.16775,15.048,10.54308,0,10.54308,33.66404,86.31788,0.1942823,3.292249,1.746461,12,17.23108
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,5.723324,7.748231,7.748231,7.654517,0,2.272593,7.748231,73.8662,8.881784E-16,0,0,5.723324,0.09864664,0.0937143,0,0,5.624677,24.53677,5.624677,0,5.624677,39.00008,100,0.1943595,8.523054,4.578659,12,30.26009
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,8.150626,4.524427,4.524427,0,-1,0,4.524427,180.1472,3.388071,0,0,8.150626,4.762555,4.524427,0,0,0,29.59898,0,0,0,39.00008,100,0.1943595,4.97687,6.520501,0,37.7496
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,10.81995,9.033443,9.033443,3,0,1.095,9.033443,119.7766,4.468961,0,0,10.81995,6.350994,6.033444,0,0,0,29.59898,0,0,0,39.00008,100,0.1943595,9.936789,8.655964,12,40.41893
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,11.30959,5.260242,5.260242,0,0,0,5.260242,215.0013,5.772492,0,0,11.30959,5.537097,5.260242,0,0,0,29.59898,0,0,0,39.00008,100,0.1943595,5.786266,9.047671,0,40.90857
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,10.59895,17.64929,17.64929,9.289292,0,2.686191,17.64929,60.0531,1.798947,0,0,10.59895,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1943595,19.41422,8.479158,12,40.19793
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,12.57946,2.559891,2.559891,0,0,0,2.559891,491.4059,9.884835,0,0,12.57946,2.694623,2.559891,0,0,0,29.59898,0,0,0,39.00008,100,0.1943595,2.815881,10.06357,0,42.17844
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,11.38058,8.954296,8.36,0,-1,0,8.36,136.1314,2.580584,0.5942962,1.489726,11.38058,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1943595,9.849726,9.104467,0,40.97956
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,8.153707,11.04004,8.36,0,-1,0,8.36,97.53237,0,2.680037,3.784041,8.153707,8.8,8.36,0,0,0,29.59898,0,0.6462937,-0.6462937,38.31882,98.2532,0.1943595,12.14404,6.522965,0,37.75269
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,6.0962,9.615319,8.36,0,-1,0,8.36,72.92104,0,1.25532,2.216851,6.0962,8.8,8.36,0,0,0.7181041,28.95268,0,2.703801,-2.703801,35.46877,90.94538,0.1943595,10.57685,4.876959,0,35.04889
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,3.724836,12.46258,8.36,0,-1,0,8.36,44.55546,0,4.102584,5.348843,3.724836,8.8,8.36,0,0,3.722327,26.24888,0,5.075164,-5.075164,30.11908,77.22825,0.1943595,13.70884,2.979869,0,29.97372
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.4680718,11.21651,8.36,0,-1,0,8.36,5.598945,0,2.856511,3.978162,0.4680718,8.8,8.36,0,0,9.361398,21.17372,0,8.331928,-8.331928,21.33645,54.70874,0.1943595,12.33816,0.3744574,0,21.64179
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,29.39009,8.36,0,-1,0,8.36,0,0,21.03009,23.9691,0,8.8,8.36,0,0,18.6191,12.84179,0,8.8,-8.8,12.06044,30.92414,0.1943595,32.32909,0,0,12.84179
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,22.80881,3.839702,0,-1,0,3.839702,0,0,18.9691,21.24998,0,4.041791,3.839702,0,0,28.39687,4.041791,0,4.041791,-4.041791,7.800015,20,0.1943595,25.08969,0,0,4.041791
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,12.55168,0,0,-1,0,0,0,0,12.55168,13.80685,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943595,13.80685,0,0,0
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,3.500698,0,0,-1,0,0,0,0,3.500698,3.850768,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943595,3.850768,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,2.079813,0,0,-1,0,0,0,0,2.079813,2.287795,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943595,2.287795,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,3.586423,0,0,-1,0,0,0,0,3.586423,3.945065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943595,3.945065,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,1.223281,0,0,-1,0,0,0,0,1.223281,1.345609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943595,1.345609,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,2.324617,0,0,-1,0,0,0,0,2.324617,2.557079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943595,2.557079,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,2.8787,0,0,-1,0,0,0,0,2.8787,3.16657,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943595,3.16657,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.7503235,0,0,-1,0,0,0,0,0.7503235,0.8253559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943595,0.8253559,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,1.923818,1.923818,10.72382,0,3.049126,1.923818,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1945544,2.116199,0,12,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.3331623,0.3331623,9.133162,0,2.64669,0.3331623,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1945892,0.3664786,0,12,7.524
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.732806,4.062722,4.062722,11.50178,0,3.24595,4.062722,42.65135,0,0,0,1.732806,0,0,7.439055,7.067102,16.16775,15.048,8.799908,0,8.799908,32.01033,82.0776,0.1948295,4.468994,1.386245,12,16.78081
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.784614,8.825819,8.825819,11.27989,0,3.189812,8.825819,54.21156,0,0,0,4.784614,0,0,2.45407,2.331367,7.367846,22.96792,7.11598,0,7.11598,38.76114,99.38734,0.1950351,9.708401,3.827691,12,27.75253
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,6.574926,10.13066,8.36,0,-1,0,8.36,78.64745,0,1.770656,2.783722,6.574926,8.8,8.36,0,0,0.2518651,29.3723,0,2.225073,-2.225073,36.4157,93.37341,0.1950351,11.14372,5.259941,0,35.94723
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,7.727791,1.961506,1.961506,0,0,0,1.961506,393.9723,2.938879,0,0,7.727791,2.064744,1.961506,0,0,2.724169,27.14723,2.724169,0,2.724169,39.00008,100,0.1948473,2.157657,6.182233,0,34.87502
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,7.683625,5.076195,5.076195,0,0,0,5.076195,151.3658,2.340261,0,0,7.683625,5.343363,5.076195,0,0,0,29.59898,0,0,0,39.00008,100,0.1948473,5.583815,6.1469,0,37.2826
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,3.278762,10.05669,10.05669,6.941864,0,2.092292,10.05669,32.6028,0,0,0,3.278762,3.278762,3.114824,0,0,0,29.59898,0,0,0,39.00008,100,0.1948473,11.06236,2.623009,12,32.87774
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,8.513072,0,0,0,0,0,0,0,8.513072,0,0,8.513072,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1948473,0,6.810458,0,38.11205
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,6.312899,4.893435,4.893435,0,-1,0,4.893435,129.0075,1.161914,0,0,6.312899,5.150984,4.893435,0,0,0,29.59898,0,0,0,39.00008,100,0.1948473,5.382779,5.050319,0,35.91188
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,6.202843,1.341598,1.341598,0,-1,0,1.341598,462.3474,4.790635,0,0,6.202843,1.412208,1.341598,0,0,0,29.59898,0,0,0,39.00008,100,0.1948473,1.475758,4.962275,0,35.80182
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,3.399577,0,0,0,-1,0,0,0,3.399577,0,0,3.399577,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1948473,0,2.719661,0,32.99855
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,2.054545,3.524542,3.524542,0,-1,0,3.524542,58.29253,0,4.440892E-16,0,2.054545,3.710044,3.524542,0,0,0,29.59898,0,1.6555,-1.6555,37.25503,95.52552,0.1948473,3.876996,1.643636,0,31.65352
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.5581515,11.60625,8.36,0,-1,0,8.36,6.676453,0,3.246246,4.406871,0.5581515,8.8,8.36,0,0,1.839444,27.94348,0,8.241849,-8.241849,28.56736,73.24949,0.1948473,12.76687,0.4465212,0,28.50163
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,6.000189,6.000189,0,-1,0,6.000189,0,0,0,0,0,6.315989,6.000189,0,0,10.99705,19.70163,0,6.315989,-6.315989,21.90972,56.17866,0.1948473,6.600208,0,0,19.70163
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,2.496595,2.496595,0,-1,0,2.496595,0,0,0,0,0,2.627995,2.496595,0,0,18.01482,13.38564,0,2.627995,-2.627995,19.13957,49.07573,0.1948473,2.746254,0,0,13.38564
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,23.53008,8.36,0,-1,0,8.36,0,0,15.17008,17.52309,0,8.8,8.36,0,0,20.93481,10.75765,0,8.8,-8.8,9.863556,25.29112,0.1948473,25.88309,0,0,10.75765
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.71259,1.957647,0,0,0,9.863556,25.29112,0.1948473,0,0,0,1.957647
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,2.652887,1.859764,0,-1,0,1.859764,0,0,0.7931225,1.058411,0,1.957647,1.859764,0,0,30.71259,1.957647,0,1.957647,-1.957647,7.800015,20,0.1948473,2.918175,0,0,1.957647
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948473,0,0,0,0
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.6038305,0,0,-1,0,0,0,0,0.6038305,0.6642135,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948473,0.6642135,0,0,0
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,2.595432,0,0,-1,0,0,0,0,2.595432,2.854975,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948473,2.854975,0,0,0
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,3.771915,0,0,-1,0,0,0,0,3.771915,4.149107,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948473,4.149107,0,0,0
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.8000579,0,0,-1,0,0,0,0,0.8000579,0.8800638,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948473,0.8800638,0,0,0
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,2.226538,2.226538,11.02654,0,3.125714,2.226538,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1950685,2.449192,0,12,0
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.2298241,0.2298241,9.029824,0,2.620545,0.2298241,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.195091,0.2528065,0,12,7.524
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.12733,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.12733,0,0,8.8,8.36,16.16775,15.048,9.487329,0,9.487329,32.66247,83.74976,0.1950138,0,0.9018639,12,16.17533
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.9595369,5.407839,5.407839,0,0,0,5.407839,17.74344,0,0,0,0.9595369,5.692462,5.407839,0,0,6.680424,23.5866,0,4.732925,-4.732925,27.67353,70.95763,0.1950138,5.948623,0.7676296,0,24.54613
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.402675,0,0,0,-1,0,0,0,0,0,0,2.402675,0,0,0,0,11.93923,18.85367,2.402675,0,2.402675,29.95291,76.80218,0.1948499,0,1.92214,0,21.25635
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,4.930108,16.69491,16.69491,12,0,3.372,16.69491,29.5306,1.776357E-15,0,0,4.930108,4.942012,4.694911,0,0,9.536554,21.01608,0,0.01190413,-0.01190413,29.94036,76.77,0.1948499,18.3644,3.944086,12,25.94619
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,5.12123,16.27147,16.27147,12,0,3.372,16.27147,31.47369,0,0,0,5.12123,4.496279,4.271465,0,0,9.549781,21.00418,0.6249505,0,0.6249505,30.53324,78.29021,0.1948657,17.89861,4.096984,12,26.12541
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,4.495509,11.45648,11.45648,12,0,3.372,11.45648,39.2399,0,0,0,4.495509,0,0,0.5435248,0.5163485,8.92483,21.56663,5.011858,0,5.011858,35.28791,90.48163,0.1949972,12.60212,3.596407,12,26.06214
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,7.722108,20.11257,20.11257,12,0,3.372,20.11257,38.39444,0,0,1.763824,7.722108,8.539545,8.112568,0,0,3.912972,26.0773,0,0.8174365,-0.8174365,34.42625,88.27226,0.1949972,22.12383,6.177687,12,33.79941
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,4.577091,4.085929,4.085929,0,-1,0,4.085929,112.0208,0,0,0,4.577091,4.300978,4.085929,0,0,4.821235,25.25987,0.2761132,0,0.2761132,34.6882,88.94392,0.1949784,4.494522,3.661673,0,29.83696
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,3.280019,8.006326,8.006326,0,-1,0,8.006326,40.96784,0,0,0.4469587,3.280019,8.427711,8.006326,0,0,4.545122,25.50837,0,5.147693,-5.147693,29.26205,75.03075,0.1949784,8.806959,2.624015,0,28.78839
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.9395013,2.600176,2.600176,0,-1,0,2.600176,36.13221,0,0,0,0.9395013,2.737028,2.600176,0,0,10.26478,20.36068,0,1.797526,-1.797526,27.36729,70.17241,0.1949784,2.860194,0.751601,0,21.30018
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,1.057379,10.28698,8.36,0,-1,0,8.36,12.64808,0,1.926983,2.955681,1.057379,8.8,8.36,0,0,12.26203,18.56315,0,7.74262,-7.74262,19.20585,49.24568,0.1949784,11.31568,0.8459036,0,19.62053
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.5325184,7.120829,7.120829,0,-1,0,7.120829,7.47832,0,0,0,0.5325184,7.49561,7.120829,0,0,20.86494,10.82053,0,6.963091,-6.963091,11.86611,30.42587,0.1949784,7.832912,0.4260147,0,11.35305
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,3.536703,3.536703,0,-1,0,3.536703,0,0,4.440892E-16,0.2258074,0,3.722845,3.536703,0,0,28.60171,3.857437,0,3.722845,-3.722845,7.941888,20.36378,0.1949784,3.890373,0,0,3.857437
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,9.931873,0.1278628,0,-1,0,0.1278628,0,0,9.804011,10.7972,0,0.1345925,0.1278628,0,0,32.7382,0.1345925,0,0.1345925,-0.1345925,7.800015,20,0.1949784,10.92506,0,0,0.1345925
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,7.124653,0,0,-1,0,0,0,0,7.124653,7.837118,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949784,7.837118,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,2.841902,0,0,-1,0,0,0,0,2.841902,3.126092,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949784,3.126092,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,5.658551,0,0,-1,0,0,0,0,5.658551,6.224406,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949784,6.224406,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,2.19304,0,0,-1,0,0,0,0,2.19304,2.412344,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949784,2.412344,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,1.382983,0,0,-1,0,0,0,0,1.382983,1.521282,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949784,1.521282,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,1.731975,0,0,-1,0,0,0,0,1.731975,1.905172,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949784,1.905172,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949784,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.2176296,0,0,-1,0,0,0,0,0.2176296,0.2393925,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949784,0.2393925,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949784,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,1.936581,1.936581,10.73658,0,3.052355,1.936581,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1951681,2.130239,0,12,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.514926,0.7856814,0.7856814,9.585681,0,2.761177,0.7856814,192.8168,0,0,0,1.514926,0,0,8.8,8.36,24.52775,7.524,9.874926,0,9.874926,25.09919,64.35676,0.1951418,0.8642495,1.211941,12,9.038926
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.879838,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.879838,0,0,8.8,8.36,14.65283,16.41143,11.23984,0,11.23984,35.76223,91.69785,0.1949472,0,2.303871,12,19.29127
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.593048,0.9554154,0.9554154,0,-1,0,0.9554154,376.0718,0,0,0,3.593048,1.0057,0.9554154,0,0,3.412989,26.52729,2.587348,0,2.587348,38.2168,97.99162,0.194773,1.050957,2.874438,0,30.12034
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,6.379849,6.86788,6.86788,0,0,0,6.86788,92.89402,0,0,0,6.379849,7.229347,6.86788,0,0,0.8256418,28.8559,0,0.8494977,-0.8494977,37.32136,95.69559,0.194773,7.554667,5.103879,0,35.23575
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,8.152045,10.40867,10.40867,4.345284,0,1.435357,10.40867,78.31973,2.220446E-16,0,0,8.152045,6.382517,6.063391,0,0,1.769528,28.0064,1.769528,0,1.769528,39.00008,100,0.1947846,11.44954,6.521636,12,36.15845
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,8.586049,5.293878,5.293878,0,0,0,5.293878,162.1883,3.013546,0,0,8.586049,5.572503,5.293878,0,0,0,29.59898,0,0,0,39.00008,100,0.1947846,5.823265,6.868839,0,38.18503
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,9.204556,0,0,0,0,0,0,0,9.204556,0,0,9.204556,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1947846,0,7.363645,0,38.80353
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,4.17695,11.96244,8.36,0,-1,0,8.36,49.96352,0,3.602439,4.798683,4.17695,8.8,8.36,0,0,0,29.59898,0,4.62305,-4.62305,34.12696,87.50484,0.1947846,13.15868,3.34156,0,33.77593
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,3.640467,17.07252,8.36,0,-1,0,8.36,43.54626,0,8.712518,10.41977,3.640467,8.8,8.36,0,0,5.136722,24.97593,0,5.159533,-5.159533,28.68833,73.55968,0.1947846,18.77977,2.912374,0,28.6164
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,5.349756,16.03315,8.36,0,-1,0,8.36,63.9923,0,7.67315,9.276465,5.349756,8.8,8.36,0,0,10.86954,19.81639,0,3.450244,-3.450244,25.05145,64.23437,0.1947846,17.63647,4.279805,0,25.16615
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.590117,0,0,0,-1,0,0,0,0,0,0,1.590117,0,0,0,0,14.70314,16.36615,1.590117,0,1.590117,26.55997,68.10236,0.1946778,0,1.272093,0,17.95627
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.5162783,0,0,0,-1,0,0,0,0,0,0,0.5162783,0,0,0,0,13.11302,17.79726,0.5162783,0,0.5162783,27.04976,69.35821,0.1946431,0,0.4130227,0,18.31354
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,8.617922,8.36,0,-1,0,8.36,0,0,0.2579219,1.119714,0,8.8,8.36,0,0,12.59675,18.26191,0,8.8,-8.8,17.77374,45.5736,0.1946431,9.479714,0,0,18.26191
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,15.09751,8.36,0,-1,0,8.36,0,0,6.737508,8.247259,0,8.8,8.36,0,0,22.37452,9.461907,0,8.8,-8.8,8.497726,21.789,0.1946431,16.60726,0,0,9.461907
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,15.29539,0.6288117,0,-1,0,0.6288117,0,0,14.66658,16.19612,0,0.661907,0.6288117,0,0,32.1523,0.661907,0,0.661907,-0.661907,7.800015,20,0.1946431,16.82493,0,0,0.661907
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,1.586531,0,0,-1,0,0,0,0,1.586531,1.745184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946431,1.745184,0,0,0
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946431,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,3.906417,0,0,-1,0,0,0,0,3.906417,4.297059,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946431,4.297059,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,3.942596,0,0,-1,0,0,0,0,3.942596,4.336855,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946431,4.336855,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946431,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,1.951449,0,0,-1,0,0,0,0,1.951449,2.146594,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946431,2.146594,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,4.362058,0,0,-1,0,0,0,0,4.362058,4.798264,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946431,4.798264,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.7257728,0.7257728,9.525773,0,2.746021,0.7257728,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1947144,0.7983501,0,12,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,1.712432,1.712432,10.51243,0,2.995645,1.712432,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1948803,1.883675,0,12,7.524
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.94447,14.24054,14.24054,12,0,3.372,14.24054,13.65447,0,0,0,1.94447,2.358462,2.240539,0,0,16.16775,15.048,0,0.4139916,-0.4139916,23.22561,59.55274,0.1948803,15.66459,1.555576,12,16.99247
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,4.509419,1.995998,1.995998,10.796,0,3.067388,1.995998,225.923,0,0,0,4.509419,0,0,8.8,8.36,16.62774,14.63401,12.86942,0,12.86942,35.43462,90.85781,0.1947723,2.195598,3.607536,12,19.14343
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,8.895232,20.72197,8.36,0,-1,0,8.36,106.4023,0,12.36197,14.43417,8.895232,8.8,8.36,0,0,3.758325,26.21649,0.09523267,0,0.09523267,35.52496,91.08947,0.194766,22.79417,7.116186,0,35.11172
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,9.193457,4.279692,4.279692,0,0,0,4.279692,214.8159,1.025426,0,0,9.193457,4.504939,4.279692,0,0,3.663092,26.30219,3.663092,0,3.663092,39.00008,100,0.1945227,4.707661,7.354765,0,35.49565
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,3.365347,14.1603,14.1603,10.96322,0,3.109694,14.1603,23.76608,8.881784E-16,0,0,3.365347,3.365347,3.19708,0,0,0,29.59898,0,0,0,39.00008,100,0.1945227,15.57632,2.692278,12,32.96432
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,7.945727,10.46449,10.46449,3,0,1.095,10.46449,75.9304,0.08837295,0,0,7.945727,7.857354,7.464486,0,0,0,29.59898,0,0,0,39.00008,100,0.1945227,11.51093,6.356582,12,37.5447
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,10.40901,8.113914,8.113914,3,0,1.095,8.113914,128.2859,5.025943,0,0,10.40901,5.383067,5.113913,0,0,0,29.59898,0,0,0,39.00008,100,0.1945227,8.925304,8.327208,12,40.00799
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,7.92413,3.321357,3.321357,0,-1,0,3.321357,238.5811,4.427965,0,0,7.92413,3.496165,3.321357,0,0,0,29.59898,0,0,0,39.00008,100,0.1945227,3.653493,6.339304,0,37.52311
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,6.526655,8.982117,8.36,0,-1,0,8.36,78.07004,0,0.6221165,1.520328,6.526655,8.8,8.36,0,0,0,29.59898,0,2.273345,-2.273345,36.60376,93.85561,0.1945227,9.880328,5.221324,0,36.12563
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.60585,7.89463,7.89463,0,-1,0,7.89463,33.00788,0,0,0.3240927,2.60585,8.310137,7.89463,0,0,2.525939,27.32563,0,5.704287,-5.704287,30.59092,78.43809,0.1945227,8.684093,2.08468,0,29.93148
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,2.27837,14.26162,8.36,0,-1,0,8.36,27.25323,0,5.901624,7.327786,2.27837,8.8,8.36,0,0,8.864036,21.62135,0,6.52163,-6.52163,23.71651,60.81145,0.1945227,15.68779,1.822696,0,23.89972
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.4037545,14.089,8.36,0,-1,0,8.36,4.8296,0,5.729005,7.137906,0.4037545,8.8,8.36,0,0,16.11029,15.09972,0,8.396245,-8.396245,14.86609,38.11811,0.1945227,15.49791,0.3230036,0,15.50347
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,11.40459,6.368297,0,-1,0,6.368297,0,0,5.036296,6.176756,0,6.703471,6.368297,0,0,25.43945,6.703471,0,6.703471,-6.703471,7.800015,20,0.1945227,12.54505,0,0,6.703471
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,21.23776,0,0,-1,0,0,0,0,21.23776,23.36153,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1945227,23.36153,0,0,8.426001E-16
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,9.990879,0,0,-1,0,0,0,0,9.990879,10.98997,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1945227,10.98997,0,0,8.426001E-16
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.9285349,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9285349,1.021388,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1945227,1.021388,0,0,8.426001E-16
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,3.454388,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.454388,3.799827,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1945227,3.799827,0,0,8.426001E-16
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1945227,0,0,0,8.426001E-16
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,1.879538,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.879538,2.067492,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1945227,2.067492,0,0,8.426001E-16
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1945227,0,0,0,8.426001E-16
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,2.001199,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.001199,2.201318,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1945227,2.201318,0,0,8.426001E-16
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1945227,0,0,0,8.426001E-16
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.001643945,0.001643945,8.801644,0,2.562816,0.001643945,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1945243,0.001808339,0,12,8.426001E-16
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.993906,0.993906,9.793906,0,2.813858,0.993906,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1946205,1.093297,0,12,7.524
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.6485391,2.270947,2.270947,11.07095,0,3.13695,2.270947,28.55809,0,0,0,0.6485391,0,0,8.8,8.36,16.16775,15.048,9.008539,0,9.008539,32.20825,82.58509,0.1947947,2.498042,0.5188313,12,15.69654
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,3.24899,0,0,0,0,0,0,0,0,0,0,3.24899,0,0,0,0,7.159214,23.15569,3.24899,0,3.24899,35.29051,90.48831,0.1945811,0,2.599192,0,26.40467
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.992771,0,0,0,-1,0,0,0,1.082547,0,0,4.992771,0,0,0,0,3.910225,26.07978,3.910225,0,3.910225,39.00008,100,0.1943245,0,3.994217,0,31.07255
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,6.541009,3.122917,3.122917,0,0,0,3.122917,209.4519,3.253729,0,0,6.541009,3.287281,3.122917,0,0,0,29.59898,0,0,0,39.00008,100,0.1943245,3.435209,5.232808,0,36.13999
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,6.28419,3.887598,3.887598,0,0,0,3.887598,161.6471,2.191982,0,0,6.28419,4.092208,3.887598,0,0,0,29.59898,0,0,0,39.00008,100,0.1943245,4.276357,5.027352,0,35.88317
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,9.75001,0,0,0,0,0,0,0,9.75001,0,0,9.75001,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1943245,0,7.800008,0,39.34899
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,6.098045,6.03477,6.03477,0,0,0,6.03477,101.0485,0,0,0,6.098045,6.352389,6.03477,0,0,0,29.59898,0,0.254344,-0.254344,38.73198,99.31256,0.1943245,6.638247,4.878436,0,35.69702
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,7.597976,19.14795,8.36,0,-1,0,8.36,90.88488,0,10.78794,12.70274,7.597976,8.8,8.36,0,0,0.2826044,29.34464,0,1.202024,-1.202024,37.46493,96.06374,0.1943245,21.06274,6.078381,0,36.94261
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,3.845711,9.719796,8.36,0,-1,0,8.36,46.00133,0,1.359796,2.331776,3.845711,8.8,8.36,0,0,1.618187,28.14261,0,4.954289,-4.954289,32.24265,82.6733,0.1943245,10.69178,3.076569,0,31.98832
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,4.174372,20.01897,8.36,0,-1,0,8.36,49.93268,0,11.65897,13.66087,4.174372,8.8,8.36,0,0,7.122952,23.18832,0,4.625628,-4.625628,27.36681,70.17117,0.1943245,22.02087,3.339498,0,27.36269
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.601489,7.407733,7.407733,0,-1,0,7.407733,21.61915,0,8.881784E-16,0,1.601489,7.797614,7.407733,0,0,12.26254,18.56269,0,6.196125,-6.196125,20.83552,53.42431,0.1943245,8.148506,1.281191,0,20.16418
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.4390602,15.33439,8.36,0,-1,0,8.36,5.251916,0,6.974394,8.507833,0.4390602,8.8,8.36,0,0,19.14712,12.36657,0,8.36094,-8.36094,12.02232,30.8264,0.1943245,16.86783,0.3512481,0,12.80563
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,7.129997,3.805347,0,-1,0,3.805347,0,0,3.324651,4.037651,0,4.005628,3.805347,0,0,28.43706,4.005628,0,4.005628,-4.005628,7.800015,20,0.1943245,7.842997,0,0,4.005628
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,7.433402,0,0,-1,0,0,0,0,7.433402,8.176742,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943245,8.176742,0,0,0
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,1.36093,0,0,-1,0,0,0,0,1.36093,1.497023,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943245,1.497023,0,0,0
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,3.699955,0,0,-1,0,0,0,0,3.699955,4.069951,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943245,4.069951,0,0,0
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.9342976,0,0,-1,0,0,0,0,0.9342976,1.027727,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943245,1.027727,0,0,0
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,4.12934,0,0,-1,0,0,0,0,4.12934,4.542274,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943245,4.542274,0,0,0
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,4.408847,0,0,-1,0,0,0,0,4.408847,4.849731,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943245,4.849731,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,4.847221,0,0,-1,0,0,0,0,4.847221,5.331943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943245,5.331943,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,2.377628,0,0,-1,0,0,0,0,2.377628,2.61539,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943245,2.61539,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.5036874,0,0,-1,0,0,0,0,0.5036874,0.5540561,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943245,0.5540561,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.8925372,0.8925372,9.692537,0,2.788212,0.8925372,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1944109,0.9817909,0,12,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,2.567905,2.567905,11.3679,0,3.21208,2.567905,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1946546,2.824695,0,12,7.524
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.375064,11.25161,11.25161,12,0,3.372,11.25161,3.333425,0,0,0,0.375064,0,0,0.7483904,0.7109709,16.16775,15.048,1.086035,0,1.086035,24.6923,63.31347,0.1946878,12.37677,0.3000512,12,15.42306
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.8120256,15.05631,15.05631,12,0,3.372,15.05631,5.393258,4.440892E-16,0,0,0.8120256,3.217167,3.056309,0,0,15.08172,16.02543,0,2.405142,-2.405142,22.15706,56.81287,0.1946878,16.56194,0.6496205,12,16.83746
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.363469,3.834939,3.834939,0,-1,0,3.834939,61.6299,0,0,0,2.363469,4.036778,3.834939,0,0,17.7541,13.62029,0,1.673309,-1.673309,20.39324,52.29025,0.1946878,4.218433,1.890775,0,15.98376
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.504265,6.743504,6.743504,0,0,0,6.743504,22.30688,0,0,0,1.504265,7.098425,6.743504,0,0,19.61333,11.94698,0,5.594161,-5.594161,14.49648,37.17038,0.1946878,7.417855,1.203412,0,13.45125
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,5.12853,12.29896,12.29896,12,0,3.372,12.29896,41.69891,0,0,0,5.12853,0.3146903,0.2989558,0,0,25.82906,6.35282,4.81384,0,4.81384,19.06329,48.88012,0.1948044,13.52885,4.102824,12,11.48135
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.598881,7.283947,7.283947,12,0,3.372,7.283947,21.95074,0,0,0,1.598881,0,0,4.716053,4.480251,21.01522,10.68528,6.079132,0,6.079132,24.83046,63.66771,0.1949942,8.012341,1.279104,12,12.28416
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.5759012,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.5759012,0,0,8.8,8.36,14.93609,16.15649,8.935901,0,8.935901,33.3078,85.40443,0.194957,0,0.4607209,12,16.7324
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.7456438,8.477446,8.36,0,-1,0,8.36,8.919184,0,0.1174453,0.9651899,0.7456438,8.8,8.36,0,0,6.000192,24.1988,0,8.054357,-8.054357,24.81776,63.63515,0.194957,9.32519,0.596515,0,24.94445
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.3457172,3.88281,3.88281,0,-1,0,3.88281,8.90379,0,0,0,0.3457172,4.087168,3.88281,0,0,14.94948,16.14445,0,3.741451,-3.741451,20.87392,53.52277,0.194957,4.271091,0.2765738,0,16.49017
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.768709,11.73709,8.36,0,-1,0,8.36,9.195084,0,3.377091,4.5508,0.768709,8.8,8.36,0,0,19.10664,12.403,0,8.031291,-8.031291,12.4082,31.81583,0.194957,12.9108,0.6149672,0,13.17171
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,1.025894,0,0,0,-1,0,0,0,0,0,0,1.025894,0,0,0,0,28.0303,4.371707,1.025894,0,1.025894,13.38145,34.31134,0.1948904,0,0.8207152,0,5.397601
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.4251082,9.064743,5.434114,0,-1,0,5.434114,7.822953,0,3.630629,4.860186,0.4251082,5.72012,5.434114,0,0,27.00441,5.295012,0,5.295012,-5.295012,7.800015,20,0.1948904,9.971217,0.3400865,0,5.72012
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,1.867448,0,0,-1,0,0,0,0,1.867448,2.054193,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948904,2.054193,0,0,0
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,5.166828,0,0,-1,0,0,0,0,5.166828,5.68351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948904,5.68351,0,0,0
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,12.91207,0,0,-1,0,0,0,0,12.91207,14.20328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948904,14.20328,0,0,0
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,1.315725,0,0,-1,0,0,0,0,1.315725,1.447298,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948904,1.447298,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,1.722064,0,0,-1,0,0,0,0,1.722064,1.89427,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948904,1.89427,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948904,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,4.657274,0,0,-1,0,0,0,0,4.657274,5.123002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948904,5.123002,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,1.355269,0,0,-1,0,0,0,0,1.355269,1.490796,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948904,1.490796,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,2.604629,0,0,-1,0,0,0,0,2.604629,2.865092,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948904,2.865092,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,1.436308,0,0,-1,0,0,0,0,1.436308,1.579938,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948904,1.579938,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,2.015509,2.015509,10.81551,0,3.072324,2.015509,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1950788,2.21706,0,12,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1950787,0,0,12,7.524
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.622426,19.60629,19.60629,12,0,3.372,19.60629,13.37543,0,0,1.206917,2.622426,8.006619,7.606288,0,0,16.16775,15.048,0,5.384193,-5.384193,17.98656,46.1193,0.1950787,21.56692,2.097941,12,17.67043
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,5.990252,24.38388,20.36,12,0,3.372,20.36,29.42167,0,4.023879,6.462267,5.990252,8.8,8.36,0,0,22.15019,9.663807,0,2.809747,-2.809747,15.02483,38.52512,0.1950787,26.82227,4.792202,12,15.65406
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,7.357335,1.924599,1.924599,0,-1,0,1.924599,382.2788,0,0,0,7.357335,2.025894,1.924599,0,0,25.27213,6.854059,5.331441,0,5.331441,20.08268,51.49394,0.1947351,2.117059,5.885868,0,14.21139
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,10.90143,16.24096,16.24096,12,0,3.372,16.24096,67.12307,0,0,0,10.90143,4.464163,4.240955,0,0,19.94069,11.65236,6.437264,0,6.437264,26.1896,67.15269,0.1947035,17.86505,8.721142,12,22.55378
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,11.70387,6.6949,6.6949,8.404483,0,2.462334,6.6949,174.8176,0,0,0,11.70387,0,0,1.709584,1.624104,13.50343,17.44589,13.32797,0,13.32797,38.83363,99.5732,0.1943504,7.364389,9.363092,12,29.14976
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,10.95461,14.59011,14.59011,6.23011,0,1.912218,14.59011,75.08247,1.979156,0,0,10.95461,8.8,8.36,0,0,0.1754573,29.44107,0.1754573,0,0.1754573,39.00008,100,0.1943392,16.04912,8.763691,12,40.39568
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,11.89253,23.3209,20.36,12,0,3.372,20.36,58.41125,3.09253,2.960903,5.292994,11.89253,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1943392,25.65299,9.514024,12,41.49151
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,11.53867,4.868928,4.868928,0,-1,0,4.868928,236.9859,6.413486,0,0,11.53867,5.125187,4.868928,0,0,0,29.59898,0,0,0,39.00008,100,0.1943392,5.355821,9.230939,0,41.13765
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,9.410058,5.794825,5.794825,0,-1,0,5.794825,162.3873,3.310243,0,0,9.410058,6.099815,5.794825,0,0,0,29.59898,0,0,0,39.00008,100,0.1943392,6.374307,7.528046,0,39.00904
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,5.894014,14.13063,8.36,0,-1,0,8.36,70.50256,0,5.770634,7.183698,5.894014,8.8,8.36,0,0,0,29.59898,0,2.905986,-2.905986,35.9369,92.14571,0.1943392,15.5437,4.715211,0,35.49299
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.665965,2.597297,2.597297,0,-1,0,2.597297,102.6438,4.440892E-16,0,0,2.665965,2.733997,2.597297,0,0,3.228873,26.69299,0,0.06803153,-0.06803153,35.86519,91.96184,0.1943392,2.857027,2.132772,0,29.35896
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.3203749,4.486901,4.486901,0,-1,0,4.486901,7.140226,0,8.881784E-16,0,0.3203749,4.723054,4.486901,0,0,3.304463,26.62496,0,4.402679,-4.402679,31.22436,80.06229,0.1943392,4.935591,0.2562999,0,26.94534
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,16.14071,8.36,0,-1,0,8.36,0,0,7.780715,9.394786,0,8.8,8.36,0,0,8.196329,22.22228,0,8.8,-8.8,21.94834,56.27769,0.1943392,17.75479,0,0,22.22228
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,16.41846,8.36,0,-1,0,8.36,0,0,8.058461,9.700307,0,8.8,8.36,0,0,17.97411,13.42228,0,8.8,-8.8,12.67233,32.49308,0.1943392,18.06031,0,0,13.42228
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,10.81493,4.391168,0,-1,0,4.391168,0,0,6.423758,7.50525,0,4.622282,4.391168,0,0,27.75188,4.622282,0,4.622282,-4.622282,7.800015,20,0.1943392,11.89642,0,0,4.622282
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,4.657446,0,0,-1,0,0,0,0,4.657446,5.123191,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943392,5.123191,0,0,0
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,3.504148,0,0,-1,0,0,0,0,3.504148,3.854563,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943392,3.854563,0,0,0
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,3.394194,0,0,-1,0,0,0,0,3.394194,3.733614,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943392,3.733614,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.1718145,0,0,-1,0,0,0,0,0.1718145,0.188996,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943392,0.188996,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,2.2984,0,0,-1,0,0,0,0,2.2984,2.52824,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943392,2.52824,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.9667315,0,0,-1,0,0,0,0,0.9667315,1.063405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943392,1.063405,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,4.498194,0,0,-1,0,0,0,0,4.498194,4.948014,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943392,4.948014,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,4.711715,4.711715,12,0,3.372,4.711715,0,0,0,0,0,0,0,7.288285,6.923871,32.88775,0,6.923871,0,6.923871,14.36858,36.84243,0.1945695,5.182887,0,12,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.96388,6.231483,8.36,0,8.36,22.29957,57.17826,0.1945708,0,0,12,6.231483
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.422554,0.6089119,0.6089119,9.408912,0,2.716455,0.6089119,397.8497,1.776357E-15,0,0,2.422554,0,0,8.8,8.36,17.60388,13.75548,10.78255,0,10.78255,32.5288,83.40701,0.1944743,0.6698031,1.938043,12,16.17804
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,5.064958,8.71777,8.71777,10.38632,0,2.96374,8.71777,58.09924,0,0,0,5.064958,0,0,1.668552,1.585125,6.821329,23.45978,6.650083,0,6.650083,38.83762,99.58344,0.1946459,9.589547,4.051966,12,28.52474
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,8.457764,0,0,0,-1,0,0,0,8.286518,0,0,8.457764,0,0,0,0,0.1712461,29.44486,0.1712461,0,0.1712461,39.00008,100,0.1946351,0,6.766211,0,37.90262
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,10.386,10.87991,10.87991,3,0,1.095,10.87991,95.46036,2.091359,0,0,10.386,8.294643,7.879911,0,0,0,29.59898,0,0,0,39.00008,100,0.1946351,11.9679,8.308802,12,39.98498
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,12.41907,4.533784,4.533784,0,0,0,4.533784,273.9229,7.646669,0,0,12.41907,4.772404,4.533784,0,0,0,29.59898,0,0,0,39.00008,100,0.1946351,4.987163,9.935259,0,42.01805
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,11.83612,0,0,0,0,0,0,0,11.83612,0,0,11.83612,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1946351,0,9.468897,0,41.4351
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,11.49695,11.75141,11.75141,3.391409,0,1.194026,11.75141,97.83468,2.696953,0,0,11.49695,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1946351,12.92655,9.197562,12,41.09593
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,10.78199,13.36565,8.36,0,-1,0,8.36,128.9712,1.981993,5.005648,6.342212,10.78199,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1946351,14.70221,8.625594,0,40.38097
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,8.297784,7.227281,7.227281,0,-1,0,7.227281,114.812,0.6901198,0,0,8.297784,7.607665,7.227281,0,0,0,29.59898,0,0,0,39.00008,100,0.1946351,7.950009,6.638227,0,37.89676
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,6.464289,0,0,0,-1,0,0,0,6.464289,0,0,6.464289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1946351,0,5.171432,0,36.06327
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,3.205841,0,0,0,-1,0,0,0,3.205841,0,0,3.205841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1946351,0,2.564673,0,32.80482
