Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.5182591,8.102147,8.102147,0,-1,0,8.102147,6.396565,0,0,0.5523617,0.5182591,8.528576,8.102147,0,0,0,29.59898,0,8.010317,-8.010317,30.55646,78.34975,0.1946351,8.912362,0.4146073,0,30.11724
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,11.89489,8.36,0,-1,0,8.36,0,0,3.534894,4.724384,0,8.8,8.36,0,0,8.900352,21.58866,0,8.8,-8.8,21.28045,54.56514,0.1946351,13.08438,0,0,21.58866
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,19.217,8.36,0,-1,0,8.36,0,0,10.857,12.7787,0,8.8,8.36,0,0,18.67813,12.78866,0,8.8,-8.8,12.00443,30.78054,0.1946351,21.13869,0,0,12.78866
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,12.03302,3.789228,0,-1,0,3.789228,0,0,8.243794,9.447097,0,3.988662,3.789228,0,0,28.45591,3.988662,0,3.988662,-3.988662,7.800015,20,0.1946351,13.23633,0,0,3.988662
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946351,0,0,0,0
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,5.417856,0,0,-1,0,0,0,0,5.417856,5.959641,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946351,5.959641,0,0,0
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,1.975849,0,0,-1,0,0,0,0,1.975849,2.173433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946351,2.173433,0,0,0
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,2.042516,0,0,-1,0,0,0,0,2.042516,2.246767,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946351,2.246767,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,3.980086,0,0,-1,0,0,0,0,3.980086,4.378094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946351,4.378094,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946351,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946351,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,1.861548,1.861548,10.66155,0,3.033371,1.861548,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1948056,2.047702,0,12,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,1.931697,1.931697,10.7317,0,3.051119,1.931697,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1949816,2.124867,0,12,7.524
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.615203,7.328677,7.328677,12,0,3.372,7.328677,35.68451,0,0,0,2.615203,0,0,4.671323,4.437757,16.16775,15.048,7.05296,0,7.05296,30.35303,77.82812,0.1951867,8.061544,2.092162,12,17.6632
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,6.131318,22.87428,20.36,12,0,3.372,20.36,30.11453,0,2.51428,4.801708,6.131318,8.8,8.36,0,0,9.114794,21.39566,0,2.668682,-2.668682,27.53999,70.61521,0.1951867,25.16171,4.905054,12,27.52698
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,8.807192,9.579148,8.36,0,-1,0,8.36,105.3492,0,1.219149,2.177063,8.807192,8.8,8.36,0,0,12.08,18.72698,0.007191378,0,0.007191378,27.54681,70.63271,0.1951862,10.53706,7.045753,0,27.53417
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,9.84746,4.212676,4.212676,0,0,0,4.212676,233.7578,0,0,0,9.84746,4.434396,4.212676,0,0,12.0728,18.73345,5.413064,0,5.413064,32.68209,83.80007,0.1948464,4.633944,7.877968,0,28.58091
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,10.77236,14.10663,14.10663,10.19965,0,2.91651,14.10663,76.36379,0,0,0,10.77236,4.112619,3.906988,0,0,6.659741,23.60521,6.659741,0,6.659741,39.00008,100,0.1948316,15.5173,8.617888,12,34.37757
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,10.64673,2.586893,2.586893,0,0,0,2.586893,411.5643,7.923681,0,0,10.64673,2.723045,2.586893,0,0,0,29.59898,0,0,0,39.00008,100,0.1948316,2.845582,8.517381,0,40.2457
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,9.836029,27.05393,20.36,12,0,3.372,20.36,48.31055,1.036029,6.693931,9.399323,9.836029,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1948316,29.75932,7.868823,12,39.43501
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,10.46265,2.775866,2.775866,0,-1,0,2.775866,376.9149,7.540687,0,0,10.46265,2.921964,2.775866,0,0,0,29.59898,0,0,0,39.00008,100,0.1948316,3.053452,8.37012,0,40.06163
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,8.329709,0,0,0,-1,0,0,0,8.329709,0,0,8.329709,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1948316,0,6.663767,0,37.92869
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,5.457403,7.210153,7.210153,0,-1,0,7.210153,75.69053,0,0,0,5.457403,7.589634,7.210153,0,0,0,29.59898,0,2.132231,-2.132231,36.75251,94.23701,0.1948316,7.931168,4.365922,0,35.05638
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,3.44096,9.067556,8.36,0,-1,0,8.36,41.15981,0,0.7075562,1.614312,3.44096,8.8,8.36,0,0,2.369146,27.46675,0,5.35904,-5.35904,31.10358,79.75262,0.1948316,9.974312,2.752768,0,30.90771
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.4487698,16.3575,8.36,0,-1,0,8.36,5.36806,0,7.997503,9.633253,0.4487698,8.8,8.36,0,0,8.323635,22.10771,0,8.351231,-8.351231,22.30062,57.18095,0.1948316,17.99325,0.3590159,0,22.55648
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.60278,13.75648,0,0,0,22.30062,57.18095,0.1948316,0,0,0,13.75648
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,9.227198,8.36,0,-1,0,8.36,0,0,0.8671976,1.789917,0,8.8,8.36,0,0,17.60278,13.75648,0,8.8,-8.8,13.0246,33.39634,0.1948316,10.14992,0,0,13.75648
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,10.85104,4.708652,0,-1,0,4.708652,0,0,6.142387,7.227491,0,4.956477,4.708652,0,0,27.38056,4.956477,0,4.956477,-4.956477,7.800015,20,0.1948316,11.93614,0,0,4.956477
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,2.627335,0,0,-1,0,0,0,0,2.627335,2.890068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948316,2.890068,0,0,0
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,3.822953,0,0,-1,0,0,0,0,3.822953,4.205248,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948316,4.205248,0,0,0
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,1.024197,0,0,-1,0,0,0,0,1.024197,1.126617,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948316,1.126617,0,0,0
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,3.396283,0,0,-1,0,0,0,0,3.396283,3.735911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948316,3.735911,0,0,0
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,3.602638,0,0,-1,0,0,0,0,3.602638,3.962902,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948316,3.962902,0,0,0
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948316,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,3.161465,0,0,-1,0,0,0,0,3.161465,3.477611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948316,3.477611,0,0,0
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,2.334605,2.334605,11.1346,0,3.153055,2.334605,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1950423,2.568065,0,12,0
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.3366542,0.3366542,9.136654,0,2.647573,0.3366542,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1950724,0.3703197,0,12,7.524
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,2.077634,11.76111,11.76111,12,0,3.372,11.76111,17.66528,0,0,0,2.077634,0,0,0.2388855,0.2269412,16.16775,15.048,2.304575,0,2.304575,25.84831,66.27759,0.1951275,12.93723,1.662107,12,17.12563
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.881441,8.579084,8.579084,12,0,3.372,8.579084,56.89932,0,0,0,4.881441,0,0,3.420916,3.24987,13.86318,17.12212,8.13131,0,8.13131,33.56235,86.05714,0.1953434,9.436993,3.905153,12,22.00356
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,8.296745,13.37011,8.36,0,-1,0,8.36,99.24336,0,5.010112,6.347123,8.296745,8.8,8.36,0,0,5.731868,24.4403,0,0.5032548,-0.5032548,33.03188,84.69695,0.1953434,14.70712,6.637396,0,32.73704
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,10.02009,13.10066,13.10066,9.558062,0,2.754189,13.10066,76.48538,0,0,0,10.02009,3.729049,3.542597,0,0,6.291039,23.93704,6.291039,0,6.291039,39.00008,100,0.1953832,14.41072,8.016071,12,33.95713
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,11.57796,12.38377,12.38377,4.023768,0,1.354013,12.38377,93.49304,2.777962,0,0,11.57796,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1953832,13.62214,9.262369,12,41.17694
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,9.587129,0.3182026,0.3182026,0,0,0,0.3182026,3012.901,9.252178,0,0,9.587129,0.3349501,0.3182026,0,0,0,29.59898,0,0,0,39.00008,100,0.1953832,0.3500229,7.669703,0,39.18611
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,8.622199,9.369889,9.369889,3,0,1.095,9.369889,92.02028,1.917052,0,0,8.622199,6.705147,6.36989,0,0,0,29.59898,0,0,0,39.00008,100,0.1953832,10.30688,6.897759,12,38.22118
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,11.09398,17.6089,8.36,0,-1,0,8.36,132.7031,2.293981,9.248901,11.00979,11.09398,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1953832,19.36979,8.875185,0,40.69296
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,8.243629,14.31339,8.36,0,-1,0,8.36,98.60799,0,5.953386,7.384725,8.243629,8.8,8.36,0,0,0,29.59898,0,0.556372,-0.556372,38.41361,98.49624,0.1953832,15.74473,6.594903,0,37.84261
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,4.596408,8.839058,8.36,0,-1,0,8.36,54.98096,0,0.4790582,1.362964,4.596408,8.8,8.36,0,0,0.6181911,29.04261,0,4.203592,-4.203592,33.98264,87.13479,0.1953832,9.722964,3.677126,0,33.63902
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,2.076588,7.748694,7.748694,0,-1,0,7.748694,26.7992,0,1.776357E-15,0.163564,2.076588,8.156521,7.748694,0,0,5.288849,24.83901,0,6.079933,-6.079933,27.57382,70.70197,0.1953832,8.523564,1.66127,0,26.9156
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.4187993,27.5271,8.36,0,-1,0,8.36,5.009562,0,19.1671,21.91981,0.4187993,8.8,8.36,0,0,12.04433,18.75908,0,8.381201,-8.381201,18.73926,48.04929,0.1953832,30.2798,0.3350395,0,19.17788
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,17.44143,8.36,0,-1,0,8.36,0,0,9.081433,10.82558,0,8.8,8.36,0,0,21.35678,10.37788,0,8.8,-8.8,9.463248,24.26469,0.1953832,19.18558,0,0,10.37788
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,13.7226,1.498987,0,-1,0,1.498987,0,0,12.22361,13.59587,0,1.577881,1.498987,0,0,31.13455,1.577881,0,1.577881,-1.577881,7.800015,20,0.1953832,15.09486,0,0,1.577881
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953832,0,0,0,0
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,2.002546,0,0,-1,0,0,0,0,2.002546,2.2028,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953832,2.2028,0,0,0
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,1.039085,0,0,-1,0,0,0,0,1.039085,1.142994,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953832,1.142994,0,0,0
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,2.40571,0,0,-1,0,0,0,0,2.40571,2.646281,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953832,2.646281,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,2.989093,0,0,-1,0,0,0,0,2.989093,3.288002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953832,3.288002,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953832,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,2.946456,0,0,-1,0,0,0,0,2.946456,3.241101,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953832,3.241101,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,1.83729,0,0,-1,0,0,0,0,1.83729,2.021019,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953832,2.021019,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,1.342059,1.342059,10.14206,0,2.901941,1.342059,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1955018,1.476264,0,12,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,6.656096,6.656096,12,0,3.372,6.656096,0,0,0,0,0,0,0,5.343904,5.076708,24.52775,7.524,5.076708,0,5.076708,20.5472,52.68501,0.195663,7.321706,0,12,7.524
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.714795,12.47019,12.47019,12,0,3.372,12.47019,13.75115,0,0,0,1.714795,0.4949346,0.4701878,0,0,19.45104,12.09304,1.21986,0,1.21986,21.70446,55.65234,0.1956905,13.71721,1.371836,12,13.80783
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.396303,13.18354,13.18354,12,0,3.372,13.18354,18.17649,0,0,0,2.396303,1.245827,1.183535,0,0,18.23118,13.19091,1.150477,0,1.150477,22.79589,58.4509,0.1957164,14.50189,1.917043,12,15.58722
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,4.129129,11.25932,8.36,0,-1,0,8.36,49.3915,0,2.89932,4.025252,4.129129,8.8,8.36,0,0,17.08071,14.22634,0,4.67087,-4.67087,17.87237,45.82649,0.1957164,12.38525,3.303304,0,18.35547
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.97214,0.1266142,0.1266142,0,0,0,0.1266142,3137.198,0,0,0,3.97214,0.1332781,0.1266142,0,0,22.27057,9.55547,3.838862,0,3.838862,21.51423,55.16458,0.1954793,0.1392757,3.177712,0,13.52761
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,6.476279,5.963874,5.963874,0,0,0,5.963874,108.5918,0,0,0,6.476279,6.277762,5.963874,0,0,18.4317,13.01045,0.198517,0,0.198517,21.70256,55.64748,0.1954671,6.560262,5.181024,0,19.48672
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,8.068548,3.373555,3.373555,0,0,0,3.373555,239.1705,0,0,0,8.068548,3.55111,3.373555,0,0,18.23318,13.18911,4.517438,0,4.517438,25.98818,66.63622,0.1951888,3.71091,6.454839,0,21.25766
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,9.413583,10.27554,10.27554,12,0,3.372,10.27554,91.61161,0,0,0,9.413583,0,0,1.724465,1.638241,13.71575,17.25481,11.05182,0,11.05182,36.47286,93.51997,0.1953059,11.30309,7.530867,12,26.66839
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,7.106458,2.328475,2.328475,0,-1,0,2.328475,305.1979,1.991509,0,0,7.106458,2.451027,2.328475,0,0,2.663922,27.20145,2.663922,0,2.663922,39.00008,100,0.1951426,2.561323,5.685166,0,34.30791
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.884938,7.74048,7.74048,0,-1,0,7.74048,24.35169,0,8.881784E-16,0.1545284,1.884938,8.147874,7.74048,0,0,0,29.59898,0,6.262936,-6.262936,32.39837,83.07256,0.1951426,8.514528,1.50795,0,31.48392
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,1.091553,3.628554,3.628554,0,-1,0,3.628554,30.08232,0,0,0,1.091553,3.81953,3.628554,0,0,6.958818,23.33604,0,2.727977,-2.727977,29.52282,75.69939,0.1951426,3.991409,0.8732427,0,24.4276
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.31067,8.441638,8.36,0,-1,0,8.36,15.67788,0,0.08163781,0.9258016,1.31067,8.8,8.36,0,0,9.989903,20.60806,0,7.48933,-7.48933,21.62838,55.45726,0.1951426,9.285802,1.048536,0,21.91874
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.4408883,18.38768,8.36,0,-1,0,8.36,5.273784,0,10.02768,11.86645,0.4408883,8.8,8.36,0,0,18.31138,13.11874,0,8.359112,-8.359112,12.8171,32.86429,0.1951426,20.22645,0.3527106,0,13.55962
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.59928,4.759624,0,0,0,12.8171,32.86429,0.1951426,0,0,0,4.759624
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.59928,4.759624,0,0,0,12.8171,32.86429,0.1951426,0,0,0,4.759624
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,3.540985,3.540985,0,-1,0,3.540985,0,0,4.440892E-16,0,0,3.727353,3.540985,0,0,27.59928,4.759624,0,3.727353,-3.727353,8.888124,22.79002,0.1951426,3.895084,0,0,4.759624
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.8388103,0.8388103,0,-1,0,0.8388103,0,0,1.110223E-16,0,0,0.8829582,0.8388103,0,0,31.74079,1.032271,0,0.8829582,-0.8829582,7.957405,20.40356,0.1951426,0.9226913,0,0,1.032271
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,1.232545,0.1418468,0,-1,0,0.1418468,0,0,1.090698,1.213953,0,0.1493124,0.1418468,0,0,32.72185,0.1493124,0,0.1493124,-0.1493124,7.800015,20,0.1951426,1.3558,0,0,0.1493124
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951426,0,0,0,0
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,4.278358,0,0,-1,0,0,0,0,4.278358,4.706193,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951426,4.706193,0,0,0
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.3258645,0,0,-1,0,0,0,0,0.3258645,0.3584509,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951426,0.3584509,0,0,0
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951426,0,0,0,0
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,4.204491,0,0,-1,0,0,0,0,4.204491,4.62494,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951426,4.62494,0,0,0
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,1.167852,1.167852,9.967853,0,2.857867,1.167852,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1952451,1.284638,0,12,0
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,1.125232,1.125232,9.925232,0,2.847084,1.125232,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1953432,1.237755,0,12,7.524
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.524544,2.470934,2.470934,11.27093,0,3.187546,2.470934,61.69911,1.776357E-15,0,0,1.524544,0,0,8.8,8.36,16.16775,15.048,9.884544,0,9.884544,33.0393,84.71599,0.1954659,2.718027,1.219635,12,16.57254
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.737262,0,0,0,0,0,0,0,0,0,0,3.737262,0,0,0,0,6.283209,23.94409,3.737262,0,3.737262,36.58478,93.80694,0.1952388,0,2.989809,0,27.68135
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,5.322179,1.640299,1.640299,0,-1,0,1.640299,324.464,1.049601,0,0,5.322179,1.72663,1.640299,0,0,2.545948,27.30762,2.545948,0,2.545948,39.00008,100,0.1950845,1.804329,4.257743,0,32.6298
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,7.681765,4.021056,4.021056,0,0,0,4.021056,191.0385,3.449075,0,0,7.681765,4.23269,4.021056,0,0,0,29.59898,0,0,0,39.00008,100,0.1950845,4.423161,6.145412,0,37.28074
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,9.684467,0,0,0,0,0,0,0,9.684467,0,0,9.684467,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1950845,0,7.747574,0,39.28345
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,10.567,1.462373,1.462373,0,0,0,1.462373,722.5929,9.027663,0,0,10.567,1.53934,1.462373,0,0,0,29.59898,0,0,0,39.00008,100,0.1950845,1.60861,8.453603,0,40.16598
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,6.197292,11.40046,11.40046,5.513029,0,1.730796,11.40046,54.36003,0,0,0,6.197292,6.197292,5.887427,0,0,0,29.59898,0,0,0,39.00008,100,0.1950845,12.5405,4.957833,12,35.79627
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,5.179724,20.46943,8.36,0,-1,0,8.36,61.95842,0,12.10943,14.15638,5.179724,8.8,8.36,0,0,0,29.59898,0,3.620276,-3.620276,35.18397,90.21513,0.1950845,22.51638,4.143779,0,34.7787
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,6.722987,2.715428,2.715428,0,-1,0,2.715428,247.5848,0,0,0,6.722987,2.858346,2.715428,0,0,4.022529,25.9787,3.864641,0,3.864641,38.85029,99.61594,0.1948506,2.986971,5.378389,0,32.70169
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,4.54533,6.624421,6.624421,0,-1,0,6.624421,68.61475,0,8.881784E-16,0,4.54533,6.973074,6.624421,0,0,0.1578878,29.45688,0,2.427745,-2.427745,36.29123,93.05424,0.1948506,7.286863,3.636264,0,34.00221
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.9524531,0.8896633,0.8896633,0,-1,0,0.8896633,107.0577,0,0,0,0.9524531,0.9364877,0.8896633,0,0,2.855382,27.02913,0.01596542,0,0.01596542,36.30637,93.09307,0.1948496,0.9786296,0.7619625,0,27.98159
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.3691266,8.598683,8.36,0,-1,0,8.36,4.41539,0,0.2386836,1.098552,0.3691266,8.8,8.36,0,0,2.839416,27.0435,0,8.430874,-8.430874,27.41945,70.30614,0.1948496,9.458552,0.2953013,0,27.41263
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,17.10981,8.36,0,-1,0,8.36,0,0,8.749815,10.4608,0,8.8,8.36,0,0,12.20705,18.61263,0,8.8,-8.8,18.14344,46.52154,0.1948496,18.8208,0,0,18.61263
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.98483,9.81263,0,0,0,18.14344,46.52154,0.1948496,0,0,0,9.81263
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,13.12847,8.36,0,-1,0,8.36,0,0,4.768475,6.081322,0,8.8,8.36,0,0,21.98483,9.81263,0,8.8,-8.8,8.867421,22.73693,0.1948496,14.44132,0,0,9.81263
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,3.616731,0.9619985,0,-1,0,0.9619985,0,0,2.654733,3.016406,0,1.01263,0.9619985,0,0,31.76261,1.01263,0,1.01263,-1.01263,7.800015,20,0.1948496,3.978404,0,0,1.01263
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,1.392322,0,0,-1,0,0,0,0,1.392322,1.531555,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948496,1.531555,0,0,0
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.7138068,0,0,-1,0,0,0,0,0.7138068,0.7851875,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948496,0.7851875,0,0,0
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,2.395152,0,0,-1,0,0,0,0,2.395152,2.634668,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948496,2.634668,0,0,0
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,4.908537,0,0,-1,0,0,0,0,4.908537,5.399391,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948496,5.399391,0,0,0
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,3.095537,0,0,-1,0,0,0,0,3.095537,3.405091,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948496,3.405091,0,0,0
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,1.759277,0,0,-1,0,0,0,0,1.759277,1.935205,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948496,1.935205,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948496,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,4.094663,4.094663,12,0,3.372,4.094663,0,0,0,0,0,0,0,7.905337,7.510071,32.88775,0,7.510071,0,7.510071,14.92469,38.26837,0.1950845,4.504129,0,12,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,2.230646,8.420595,8.420595,12,0,3.372,8.420595,26.49036,0,0,0,2.230646,0,0,3.579405,3.400434,25.37768,6.759064,5.631081,0,5.631081,20.26681,51.96607,0.19524,9.262655,1.784517,12,8.98971
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.9533,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.9533,0,0,8.8,8.36,19.7466,11.82704,12.3133,0,12.3133,31.94823,81.91837,0.1950019,0,3.16264,12,15.78034
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,8.08897,1.665644,1.665644,0,-1,0,1.665644,485.6362,0,0,0,8.08897,1.753309,1.665644,0,0,7.433302,22.90901,6.33566,0,6.33566,37.95876,97.32997,0.1946224,1.832208,6.471176,0,30.99798
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,9.965663,0,0,0,0,0,0,0,8.868021,0,0,9.965663,0,0,0,0,1.097642,28.6111,1.097642,0,1.097642,39.00008,100,0.1945568,0,7.97253,0,38.57676
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,9.640977,7.675816,7.675816,3,0,1.095,7.675816,125.602,4.719066,0,0,9.640977,4.921911,4.675816,0,0,0,29.59898,0,0,0,39.00008,100,0.1945568,8.443398,7.712782,12,39.23996
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,10.58942,5.005601,5.005601,0,0,0,5.005601,211.5514,5.320366,0,0,10.58942,5.269054,5.005601,0,0,0,29.59898,0,0,0,39.00008,100,0.1945568,5.506161,8.471536,0,40.1884
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,11.7165,4.491662,4.491662,0,0,0,4.491662,260.85,6.988437,0,0,11.7165,4.728065,4.491662,0,0,0,29.59898,0,0,0,39.00008,100,0.1945568,4.940828,9.373202,0,41.31548
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,9.574024,0.2352454,0.2352454,0,-1,0,0.2352454,4069.803,9.326397,0,0,9.574024,0.2476267,0.2352454,0,0,0,29.59898,0,0,0,39.00008,100,0.1945568,0.2587699,7.659219,0,39.173
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,7.204913,0,0,0,-1,0,0,0,7.204913,0,0,7.204913,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1945568,0,5.76393,0,36.80389
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,4.993789,7.194401,7.194401,0,-1,0,7.194401,69.41215,0,0,0,4.993789,7.573054,7.194401,0,0,0,29.59898,0,2.579266,-2.579266,36.28129,93.02877,0.1945568,7.913842,3.995031,0,34.59277
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,2.010957,3.760801,3.760801,0,-1,0,3.760801,53.4715,0,0,0,2.010957,3.958738,3.760801,0,0,2.865851,27.01971,0,1.947781,-1.947781,34.22815,87.76432,0.1945568,4.136881,1.608765,0,29.03067
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.430701,0,0,0,-1,0,0,0,0,0,0,0.430701,0,0,0,0,5.030052,25.07193,0.430701,0,0.430701,34.63675,88.812,0.1945311,0,0.3445608,0,25.50263
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.599351,25.45956,0,0,0,34.63675,88.812,0.1945311,0,0,0,25.45956
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,1.576148,1.576148,0,-1,0,1.576148,0,0,2.220446E-16,0,0,1.659103,1.576148,0,0,4.599351,25.45956,0,1.659103,-1.659103,32.8879,84.32779,0.1945311,1.733763,0,0,25.45956
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.1406811,0.1406811,0,-1,0,0.1406811,0,0,2.775558E-17,0,0,0.1480854,0.1406811,0,0,6.442799,23.80046,0,0.1480854,-0.1480854,32.73181,83.92754,0.1945311,0.1547492,0,0,23.80046
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,1.573826,1.573826,0,-1,0,1.573826,0,0,2.220446E-16,0,0,1.656659,1.573826,0,0,6.607338,23.65237,0,1.656659,-1.656659,30.98553,79.44993,0.1945311,1.731209,0,0,23.65237
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,4.557469,4.557469,0,-1,0,4.557469,0,0,0,0,0,4.797336,4.557469,0,0,8.448071,21.99571,0,4.797336,-4.797336,25.9287,66.48371,0.1945311,5.013216,0,0,21.99571
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.77844,17.19838,0,0,0,25.9287,66.48371,0.1945311,0,0,0,17.19838
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.6629892,0.6629892,0,-1,0,0.6629892,0,0,1.110223E-16,0,0,0.6978834,0.6629892,0,0,13.77844,17.19838,0,0.6978834,-0.6978834,25.19307,64.59747,0.1945311,0.7292881,0,0,17.19838
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.7402914,0.7402914,0,-1,0,0.7402914,0,0,1.110223E-16,0,0,0.7792541,0.7402914,0,0,14.55387,16.5005,0,0.7792541,-0.7792541,24.37166,62.49131,0.1945311,0.8143206,0,0,16.5005
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,1.761843,1.761843,0,-1,0,1.761843,0,0,2.220446E-16,0,0,1.854572,1.761843,0,0,15.41971,15.72124,0,1.854572,-1.854572,22.41677,57.47878,0.1945311,1.938027,0,0,15.72124
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,2.196866,2.196866,0,-1,0,2.196866,0,0,4.440892E-16,0,0,2.312491,2.196866,0,0,17.48034,13.86667,0,2.312491,-2.312491,19.97919,51.22859,0.1945311,2.416553,0,0,13.86667
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,2.628962,2.628962,0,0,0,2.628962,0,0,0,0,0,2.767328,2.628962,0,0,20.04978,11.55418,0,2.767328,-2.767328,17.06217,43.74907,0.1945311,2.891858,0,0,11.55418
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,4.836627,4.836627,0,0,0,4.836627,0,0,0,0,0,5.091187,4.836627,0,0,23.12459,8.786851,0,5.091187,-5.091187,11.69559,29.98863,0.1945311,5.32029,0,0,8.786851
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.47458,5.87766,5.87766,12,0,3.372,5.87766,25.08788,0,0,0,1.47458,0,0,6.12234,5.816223,28.78146,3.695664,7.290803,0,7.290803,18.61225,47.72363,0.1947445,6.465425,1.179664,12,5.170244
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.635849,9.109384,9.109384,12,0,3.372,9.109384,39.91322,-4.440892E-16,0,0,3.635849,0,0,2.890616,2.746085,21.49066,10.25739,6.381934,0,6.381934,24.66669,63.24778,0.1949098,10.02032,2.908679,12,13.89324
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,6.030572,16.52963,8.36,0,-1,0,8.36,72.13602,0,8.169636,9.822598,6.030572,8.8,8.36,0,0,15.10872,16.00113,0,2.769428,-2.769428,21.74745,55.76258,0.1949098,18.1826,4.824458,0,22.0317
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,6.098679,12.51605,12.51605,12,0,3.372,12.51605,48.72687,0,0,0,6.098679,0.5432079,0.5160475,0,0,18.18587,13.2317,5.55547,0,5.55547,27.01783,69.27636,0.1950321,13.76765,4.878943,12,19.33038
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,6.578129,0,0,6.370805,0,1.947814,0,0,0,0,0,6.578129,0,0,6.370805,6.052265,12.63039,18.23162,12.63039,0,12.63039,39.00008,100,0.1945713,0,5.262503,12,24.80975
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,11.31402,3.68683,3.68683,0,0,0,3.68683,306.8766,7.433146,0,0,11.31402,3.880873,3.68683,0,0,0,29.59898,0,0,0,39.00008,100,0.1945713,4.055512,9.051215,0,40.913
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,12.34309,0,0,0,0,0,0,0,12.34309,0,0,12.34309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1945713,0,9.874473,0,41.94207
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,10.10873,4.30355,4.30355,0,-1,0,4.30355,234.8928,5.578676,0,0,10.10873,4.530053,4.30355,0,0,0,29.59898,0,0,0,39.00008,100,0.1945713,4.733905,8.086983,0,39.70771
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,5.311128,6.158289,6.158289,0,-1,0,6.158289,86.24357,0,0,0,5.311128,6.482409,6.158289,0,0,0,29.59898,0,1.171281,-1.171281,37.76544,96.83427,0.1945713,6.774118,4.248902,0,34.91011
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.924841,7.088686,7.088686,0,-1,0,7.088686,41.2607,8.881784E-16,0,0,2.924841,7.461775,7.088686,0,0,1.301424,28.4277,0,4.536933,-4.536933,32.98309,84.57186,0.1945713,7.797554,2.339873,0,31.35254
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,2.602195,15.30587,8.36,0,-1,0,8.36,31.12673,0,6.945868,8.476454,2.602195,8.8,8.36,0,0,6.342461,23.89076,0,6.197805,-6.197805,26.45003,67.82046,0.1945713,16.83645,2.081756,0,26.49296
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.4428355,23.67201,8.36,0,-1,0,8.36,5.297075,0,15.31201,17.67921,0.4428355,8.8,8.36,0,0,13.22891,17.69296,0,8.357164,-8.357164,17.64081,45.23275,0.1945713,26.03922,0.3542684,0,18.13579
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,13.68102,8.36,0,-1,0,8.36,0,0,5.321024,6.689127,0,8.8,8.36,0,0,22.51465,9.335793,0,8.8,-8.8,8.364792,21.44814,0.1945713,15.04913,0,0,9.335793
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,15.26623,0.5090041,0,-1,0,0.5090041,0,0,14.75723,16.28385,0,0.5357937,0.5090041,0,0,32.29243,0.5357937,0,0.5357937,-0.5357937,7.800015,20,0.1945713,16.79285,0,0,0.5357937
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,11.27147,0,0,-1,0,0,0,0,11.27147,12.39862,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945713,12.39862,0,0,0
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,3.558373,0,0,-1,0,0,0,0,3.558373,3.914211,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945713,3.914211,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.1071442,0,0,-1,0,0,0,0,0.1071442,0.1178586,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945713,0.1178586,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,1.671547,0,0,-1,0,0,0,0,1.671547,1.838701,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945713,1.838701,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,1.86022,0,0,-1,0,0,0,0,1.86022,2.046242,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945713,2.046242,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,2.024681,0,0,-1,0,0,0,0,2.024681,2.227149,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945713,2.227149,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,3.009911,0,0,-1,0,0,0,0,3.009911,3.310902,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945713,3.310902,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945713,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,4.048355,4.048355,12,0,3.372,4.048355,0,0,0,0,0,0,0,7.951645,7.554062,32.88775,0,7.554062,0,7.554062,14.96643,38.37538,0.1948035,4.453191,0,12,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,4.030069,4.030069,12,0,3.372,4.030069,0,-8.881784E-16,0,0,0,0,0,7.969931,7.571434,25.33369,6.798656,7.571434,0,7.571434,22.14932,56.79302,0.1950352,4.433076,0,12,6.798656
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,2.153821,6.421342,6.421342,12,0,3.372,6.421342,33.54161,0,0,0,2.153821,0,0,5.578658,5.299725,17.76226,13.61295,7.453547,0,7.453547,29.22038,74.92389,0.1952434,7.063477,1.723057,12,15.76677
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,5.402319,0,0,5.164622,0,1.642649,0,0,8.881784E-16,0,0,5.402319,0,0,5.164622,4.906391,10.30871,20.32114,10.30871,0,10.30871,39.00008,100,0.1948207,0,4.321856,12,25.72346
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,7.879843,13.29576,8.36,0,-1,0,8.36,94.25649,0,4.935758,6.265334,7.879843,8.8,8.36,0,0,0,29.59898,0,0.9201574,-0.9201574,38.03015,97.513,0.1948207,14.62533,6.303874,0,37.47882
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,9.977435,14.94888,14.94888,6.588881,0,2.002987,14.94888,66.74369,0.1550377,0,0,9.977435,8.8,8.36,0,0,1.022397,28.67882,1.022397,0,1.022397,39.00008,100,0.1947608,16.44377,7.981948,12,38.65625
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,9.040787,1.82322,1.82322,0,0,0,1.82322,495.8691,7.121608,0,0,9.040787,1.919179,1.82322,0,0,0,29.59898,0,0,0,39.00008,100,0.1947608,2.005543,7.23263,0,38.63977
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,8.97412,5.679451,5.679451,0,0,0,5.679451,158.0103,2.995751,0,0,8.97412,5.978369,5.679451,0,0,0,29.59898,0,0,0,39.00008,100,0.1947608,6.247396,7.179296,0,38.5731
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,10.73089,7.697514,7.697514,3,0,1.095,7.697514,139.4072,5.786139,0,0,10.73089,4.944751,4.697514,0,0,0,29.59898,0,0,0,39.00008,100,0.1947608,8.467265,8.584712,12,40.32987
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,8.665113,0,0,0,-1,0,0,0,8.665113,0,0,8.665113,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1947608,0,6.93209,0,38.26409
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,7.746816,4.46552,4.46552,0,-1,0,4.46552,173.4807,3.046268,0,0,7.746816,4.700548,4.46552,0,0,0,29.59898,0,0,0,39.00008,100,0.1947608,4.912073,6.197453,0,37.34579
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,5.605752,0,0,0,-1,0,0,0,5.605752,0,0,5.605752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1947608,0,4.484602,0,35.20473
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.592396,12.15175,8.36,0,-1,0,8.36,31.00952,0,3.791747,5.006922,2.592396,8.8,8.36,0,0,0,29.59898,0,6.207604,-6.207604,32.45669,83.22211,0.1947608,13.36692,2.073917,0,32.19138
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.4302498,3.481165,3.481165,0,-1,0,3.481165,12.35936,0,0,0,0.4302498,3.664384,3.481165,0,0,6.897337,23.39137,0,3.234134,-3.234134,29.04761,74.4809,0.1947608,3.829282,0.3441998,0,23.82162
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.49082,20.15724,0,0,0,29.04761,74.4809,0.1947608,0,0,0,20.15724
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,15.61986,8.36,0,-1,0,8.36,0,0,7.259856,8.821842,0,8.8,8.36,0,0,10.49082,20.15724,0,8.8,-8.8,19.7716,50.6963,0.1947608,17.18184,0,0,20.15724
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,13.97465,8.36,0,-1,0,8.36,0,0,5.614654,7.012119,0,8.8,8.36,0,0,20.2686,11.35724,0,8.8,-8.8,10.49558,26.9117,0.1947608,15.37212,0,0,11.35724
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.5298388,0.5298388,0,-1,0,0.5298388,0,0,1.110223E-16,0,0,0.5577251,0.5298388,0,0,30.04638,2.55724,0,0.5577251,-0.5577251,9.907689,25.40428,0.1947608,0.5828227,0,0,2.55724
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,2.507246,1.899539,0,-1,0,1.899539,0,0,0.6077071,0.8584317,0,1.999515,1.899539,0,0,30.66607,1.999515,0,1.999515,-1.999515,7.800015,20,0.1947608,2.757971,0,0,1.999515
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.6477796,0,0,-1,0,0,0,0,0.6477796,0.7125576,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947608,0.7125576,0,0,0
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,5.559324,0,0,-1,0,0,0,0,5.559324,6.115256,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947608,6.115256,0,0,0
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,3.410533,0,0,-1,0,0,0,0,3.410533,3.751586,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947608,3.751586,0,0,0
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,1.844994,0,0,-1,0,0,0,0,1.844994,2.029493,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947608,2.029493,0,0,0
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,2.401284,0,0,-1,0,0,0,0,2.401284,2.641412,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947608,2.641412,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,2.424984,2.424984,11.22498,0,3.175921,2.424984,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1949661,2.667483,0,12,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,2.77827,2.77827,11.57827,0,3.265302,2.77827,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1952001,3.056098,0,12,7.524
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.309209,13.41768,13.41768,12,0,3.372,13.41768,17.21019,0,0,0,2.309209,1.492297,1.417682,0,0,16.16775,15.048,0.8169118,0,0.8169118,24.43699,62.65882,0.1952177,14.75945,1.847367,12,17.35721
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,4.353502,4.925978,4.925978,12,0,3.372,4.925978,88.37844,0,0,0,4.353502,0,0,7.074022,6.720321,15.35084,15.78322,11.07382,0,11.07382,34.94254,89.59608,0.1953276,5.418575,3.482802,12,20.13672
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,6.083573,4.879241,4.879241,0,-1,0,4.879241,124.6828,0,0,0,6.083573,5.136043,4.879241,0,0,4.277018,25.74966,0.9475299,0,0.9475299,35.84145,91.90096,0.1952723,5.367165,4.866858,0,31.83323
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,4.996307,0.1763873,0.1763873,0,0,0,0.1763873,2832.577,1.481147,0,0,4.996307,0.1856709,0.1763873,0,0,3.329488,26.60244,3.329488,0,3.329488,39.00008,100,0.1950786,0.1940261,3.997045,0,31.59875
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,4.337605,4.153428,4.153428,0,0,0,4.153428,104.4343,8.881784E-16,0,0,4.337605,4.372029,4.153428,0,0,0,29.59898,0,0.03442515,-0.03442515,38.96379,99.90696,0.1950786,4.568771,3.470083,0,33.93658
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,3.74833,3.578606,3.578606,0,0,0,3.578606,104.7427,0,0,0,3.74833,3.766954,3.578606,0,0,0.03825017,29.56455,0,0.01862381,-0.01862381,38.94416,99.85662,0.1950786,3.936467,2.998664,0,33.31288
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,4.493204,16.20947,16.20947,11.99692,0,3.371221,16.20947,27.71962,0,0,0,4.493204,4.43426,4.212547,0,0,0.05894329,29.54593,0.05894329,0,0.05894329,39.00008,100,0.1950798,17.83042,3.594563,12,34.03913
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,3.488837,2.055389,2.055389,0,-1,0,2.055389,169.741,1.32527,0,0,3.488837,2.163568,2.055389,0,0,0,29.59898,0,0,0,39.00008,100,0.1950798,2.260928,2.79107,0,33.08781
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,6.515845,0,0,0,-1,0,0,0,6.515845,0,0,6.515845,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1950798,0,5.212677,0,36.11482
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,4.433524,10.99198,8.36,0,-1,0,8.36,53.03258,0,2.631976,3.731174,4.433524,8.8,8.36,0,0,0,29.59898,0,4.366476,-4.366476,34.39741,88.1983,0.1950798,12.09117,3.546819,0,34.0325
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.736103,5.57083,5.57083,0,-1,0,5.57083,31.16418,0,8.881784E-16,0,1.736103,5.864032,5.57083,0,0,4.85164,25.2325,0,4.127929,-4.127929,30.04619,77.04136,0.1950798,6.127913,1.388883,0,26.96861
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2867444,9.239893,8.36,0,-1,0,8.36,3.429957,0,0.8798927,1.803882,0.2867444,8.8,8.36,0,0,9.438228,21.10457,0,8.513255,-8.513255,21.07243,54.03176,0.1950798,10.16388,0.2293956,0,21.39132
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.8974,12.59132,0,0,0,21.07243,54.03176,0.1950798,0,0,0,12.59132
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,13.00838,8.36,0,-1,0,8.36,0,0,4.648382,5.94922,0,8.8,8.36,0,0,18.8974,12.59132,0,8.8,-8.8,11.79642,30.24716,0.1950798,14.30922,0,0,12.59132
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,17.5066,3.601752,0,-1,0,3.601752,0,0,13.90485,15.65551,0,3.791318,3.601752,0,0,28.67518,3.791318,0,3.791318,-3.791318,7.800015,20,0.1950798,19.25726,0,0,3.791318
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,3.731217,0,0,-1,0,0,0,0,3.731217,4.104339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950798,4.104339,0,0,0
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,4.420327,0,0,-1,0,0,0,0,4.420327,4.86236,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950798,4.86236,0,0,0
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,2.270429,0,0,-1,0,0,0,0,2.270429,2.497472,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950798,2.497472,0,0,0
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,3.030247,0,0,-1,0,0,0,0,3.030247,3.333272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950798,3.333272,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,1.401226,0,0,-1,0,0,0,0,1.401226,1.541349,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950798,1.541349,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,2.83606,0,0,-1,0,0,0,0,2.83606,3.119665,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950798,3.119665,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,3.880808,0,0,-1,0,0,0,0,3.880808,4.268889,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950798,4.268889,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,3.381884,3.381884,12,0,3.372,3.381884,0,0,0,0,0,0,0,8.618115,8.18721,32.88775,0,8.18721,0,8.18721,15.56709,39.91552,0.1953253,3.720073,0,12,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,1.187537,1.187537,9.987537,0,2.862847,1.187537,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.70054,7.368489,8.36,0,8.36,23.49808,60.25136,0.1954235,1.306291,0,12,7.368489
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.608597,10.63731,10.63731,12,0,3.372,10.63731,15.12221,0,0,0,1.608597,0,0,1.362686,1.294552,16.34054,14.89249,2.903149,0,2.903149,26.25225,67.31332,0.1954962,11.70105,1.286878,12,16.50109
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,5.041723,16.61192,16.61192,12,0,3.372,16.61192,30.35004,0,0,0,5.041723,4.854647,4.611915,0,0,13.43739,17.50532,0.1870759,0,0.1870759,26.42972,67.76839,0.1955002,18.27311,4.033379,12,22.54705
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,6.132523,2.85186,2.85186,0,-1,0,2.85186,215.0359,0,0,0,6.132523,3.001957,2.85186,0,0,13.25032,17.67369,3.130565,0,3.130565,29.39964,75.38354,0.195319,3.137046,4.906018,0,23.80622
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,9.070464,16.46627,16.46627,12,0,3.372,16.46627,55.08512,0,0,0,9.070464,4.701336,4.466269,0,0,10.11975,20.4912,4.369129,0,4.369129,33.54456,86.01151,0.1953903,18.1129,7.256371,12,29.56166
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,9.326334,8.410664,8.410664,5.013739,0,1.604476,8.410664,110.887,0,0,0,9.326334,3.57571,3.396925,0,0,5.750624,24.42342,5.750624,0,5.750624,39.00008,100,0.1952258,9.25173,7.461068,12,33.74975
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,6.791019,8.479815,8.479815,3,0,1.095,8.479815,80.08453,1.022793,0,0,6.791019,5.768227,5.479815,0,0,0,29.59898,0,0,0,39.00008,100,0.1952258,9.327797,5.432816,12,36.39
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,7.362907,9.872986,9.872986,3,0,1.095,9.872986,74.57629,0.1281854,0,0,7.362907,7.234722,6.872986,0,0,0,29.59898,0,0,0,39.00008,100,0.1952258,10.86028,5.890326,12,36.96188
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,7.362376,5.086443,5.086443,0,-1,0,5.086443,144.7451,2.008226,0,0,7.362376,5.35415,5.086443,0,0,0,29.59898,0,0,0,39.00008,100,0.1952258,5.595087,5.889901,0,36.96135
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,7.577662,4.703317,4.703317,0,-1,0,4.703317,161.1131,2.626802,0,0,7.577662,4.95086,4.703317,0,0,0,29.59898,0,0,0,39.00008,100,0.1952258,5.173648,6.062129,0,37.17664
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,3.870376,11.34601,8.36,0,-1,0,8.36,46.29636,0,2.986012,4.120614,3.870376,8.8,8.36,0,0,0,29.59898,0,4.929624,-4.929624,33.8038,86.67623,0.1952258,12.48061,3.096301,0,33.46935
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.812561,1.936551,1.936551,0,-1,0,1.936551,93.59738,0,0,0,1.812561,2.038475,1.936551,0,0,5.47736,24.66935,0,0.2259137,-0.2259137,33.56566,86.06564,0.1952258,2.130206,1.450049,0,26.48191
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3938394,20.8817,8.36,0,-1,0,8.36,4.710998,0,12.5217,14.60987,0.3938394,8.8,8.36,0,0,5.728375,24.44344,0,8.40616,-8.40616,24.70479,63.3455,0.1952258,22.96987,0.3150715,0,24.83728
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,17.83175,8.36,0,-1,0,8.36,0,0,9.471748,11.25492,0,8.8,8.36,0,0,15.06855,16.03728,0,8.8,-8.8,15.42878,39.56089,0.1952258,19.61492,0,0,16.03728
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,6.79018,6.79018,0,-1,0,6.79018,0,0,0,0.5937826,0,7.147558,6.79018,0,0,24.84633,7.237279,0,7.147558,-7.147558,7.89459,20.2425,0.1952258,7.469198,0,0,7.237279
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,4.716539,0.08523541,0,-1,0,0.08523541,0,0,4.631303,5.102957,0,0.08972149,0.08523541,0,0,32.78806,0.08972149,0,0.08972149,-0.08972149,7.800015,20,0.1952258,5.188193,0,0,0.08972149
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,1.850832,0,0,-1,0,0,0,0,1.850832,2.035915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952258,2.035915,0,0,0
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,2.218081,0,0,-1,0,0,0,0,2.218081,2.43989,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952258,2.43989,0,0,0
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.8485665,0,0,-1,0,0,0,0,0.8485665,0.9334231,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952258,0.9334231,0,0,0
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.8910035,0,0,-1,0,0,0,0,0.8910035,0.9801039,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952258,0.9801039,0,0,0
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,1.076907,0,0,-1,0,0,0,0,1.076907,1.184597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952258,1.184597,0,0,0
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,2.060146,0,0,-1,0,0,0,0,2.060146,2.266161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952258,2.266161,0,0,0
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,2.307895,0,0,-1,0,0,0,0,2.307895,2.538685,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952258,2.538685,0,0,0
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.7506734,0.7506734,9.550673,0,2.75232,0.7506734,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1952874,0.8257407,0,12,0
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1952868,0,0,12,7.524
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.7573597,1.663442,1.663442,10.46344,0,2.983251,1.663442,45.52967,1.776357E-15,0,0,0.7573597,0,0,8.8,8.36,16.16775,15.048,9.11736,0,9.11736,32.31149,82.8498,0.1953798,1.829786,0.6058878,12,15.80536
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6992047,0,0,0,0,0,0,0,0,0,0,0.6992047,0,0,0,0,7.050394,23.25362,0.6992047,0,0.6992047,32.97481,84.55063,0.1953398,0,0.5593638,0,23.95283
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.6707759,7.148557,7.148557,0,-1,0,7.148557,9.383374,0,0,0,0.6707759,7.524797,7.148557,0,0,6.351189,23.88291,0,6.854021,-6.854021,25.75004,66.0256,0.1953398,7.863413,0.5366207,0,24.55368
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.785353,0,0,0,0,0,0,0,0,0,0,2.785353,0,0,0,0,13.96677,17.02889,2.785353,0,2.785353,28.39246,72.80103,0.1951806,0,2.228282,0,19.81424
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.8838071,7.620911,7.620911,12,0,3.372,7.620911,11.59713,0,0,0,0.8838071,0,0,4.379089,4.160135,11.18141,19.53571,5.043941,0,5.043941,33.17756,85.0705,0.1953216,8.383002,0.7070457,12,20.41951
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,1.228881,17.36331,17.36331,12,0,3.372,17.36331,7.077457,0,0,0,1.228881,5.645589,5.36331,0,0,6.137473,24.07525,0,4.416708,-4.416708,28.52194,73.13303,0.1953216,19.09964,0.9831046,12,25.30413
