Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,3.804505,17.41842,17.41842,12,0,3.372,17.41842,21.84185,0,0,0,3.804505,5.703598,5.418418,0,0,11.04493,19.65854,0,1.899094,-1.899094,26.52012,68.00017,0.1953216,19.16026,3.043604,12,23.46305
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,7.455278,3.90038,3.90038,0,-1,0,3.90038,191.1423,0,0,0,7.455278,4.105663,3.90038,0,0,13.15503,17.75945,3.349615,0,3.349615,29.69784,76.14816,0.1951306,4.290418,5.964222,0,25.21473
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,4.801102,0,0,0,-1,0,0,0,0,0,0,4.801102,0,0,0,0,9.805416,20.7741,4.801102,0,4.801102,34.25257,87.82692,0.1948576,0,3.840881,0,25.5752
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.9594485,11.58114,8.36,0,-1,0,8.36,11.47666,0,3.22114,4.379254,0.9594485,8.8,8.36,0,0,5.004314,25.09509,0,7.840551,-7.840551,25.9879,66.63551,0.1948576,12.73925,0.7675588,0,26.05454
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.9727144,7.409165,7.409165,0,-1,0,7.409165,13.12853,0,8.881784E-16,0,0.9727144,7.799121,7.409165,0,0,13.71604,17.25454,0,6.826407,-6.826407,18.79224,48.18513,0.1948576,8.150082,0.7781715,0,18.22726
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.368452,17.69547,8.36,0,-1,0,8.36,4.407321,0,9.335464,11.10501,0.368452,8.8,8.36,0,0,21.30094,10.42814,0,8.431548,-8.431548,9.904605,25.39637,0.1948576,19.46501,0.2947616,0,10.79659
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,3.888876,1.896759,0,-1,0,1.896759,0,0,1.992117,2.381005,0,1.996589,1.896759,0,0,30.66932,1.996589,0,1.996589,-1.996589,7.800015,20,0.1948576,4.277764,0,0,1.996589
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,16.44649,0,0,-1,0,0,0,0,16.44649,18.09114,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948576,18.09114,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,10.44868,0,0,-1,0,0,0,0,10.44868,11.49355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948576,11.49355,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,2.023028,0,0,-1,0,0,0,0,2.023028,2.225331,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948576,2.225331,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.8160574,0,0,-1,0,0,0,0,0.8160574,0.8976632,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948576,0.8976632,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.7098831,0,0,-1,0,0,0,0,0.7098831,0.7808714,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948576,0.7808714,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,1.018286,0,0,-1,0,0,0,0,1.018286,1.120115,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948576,1.120115,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948576,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,1.042842,0,0,-1,0,0,0,0,1.042842,1.147126,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948576,1.147126,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.3529773,0,0,-1,0,0,0,0,0.3529773,0.388275,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948576,0.388275,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.07996546,0.07996546,8.879966,0,2.582631,0.07996546,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1948645,0.08796201,0,12,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,1.385306,1.385306,10.18531,0,2.912882,1.385306,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1949779,1.523837,0,12,7.524
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,2.097876,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.097876,0,0,8.8,8.36,16.16775,15.048,10.45788,0,10.45788,33.58321,86.11063,0.1948597,0,1.6783,12,17.14588
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.772398,5.919291,5.919291,0,0,0,5.919291,63.73057,0,0,0,3.772398,6.230833,5.919291,0,0,5.709878,24.46009,0,2.458435,-2.458435,30.99179,79.46598,0.1948597,6.51122,3.017918,0,28.23249
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,4.912607,10.74207,8.36,0,-1,0,8.36,58.76324,0,2.382067,3.456273,4.912607,8.8,8.36,0,0,8.441472,22.00165,0,3.887393,-3.887393,26.89412,68.95915,0.1948597,11.81627,3.930085,0,26.91426
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,6.101499,13.46271,13.46271,12,0,3.372,13.46271,45.32146,0,0,0,6.101499,1.539699,1.462714,0,0,12.7608,18.11426,4.5618,0,4.5618,31.22183,80.0558,0.1949548,14.80899,4.881199,12,24.21576
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,9.304435,4.195119,4.195119,0,0,0,4.195119,221.7919,0,0,0,9.304435,4.415915,4.195119,0,0,8.198997,22.21988,4.888519,0,4.888519,35.85948,91.9472,0.19468,4.614632,7.443548,0,31.52431
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,10.38387,2.481739,2.481739,0,0,0,2.481739,418.4111,4.461037,0,0,10.38387,2.612357,2.481739,0,0,3.310478,26.61955,3.310478,0,3.310478,39.00008,100,0.1944943,2.729913,8.307097,0,37.00342
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,9.00035,9.237134,9.237134,3,0,1.095,9.237134,97.4366,2.434945,0,0,9.00035,6.565404,6.237134,0,0,0,29.59898,0,0,0,39.00008,100,0.1944943,10.16085,7.20028,12,38.59933
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,5.971662,5.469055,5.469055,0,-1,0,5.469055,109.19,0.2147615,0,0,5.971662,5.7569,5.469055,0,0,0,29.59898,0,0,0,39.00008,100,0.1944943,6.015961,4.777329,0,35.57064
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,6.614686,2.45554,2.45554,0,-1,0,2.45554,269.3781,4.029907,0,0,6.614686,2.584779,2.45554,0,0,0,29.59898,0,0,0,39.00008,100,0.1944943,2.701094,5.291749,0,36.21367
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,5.821338,3.397602,3.397602,0,-1,0,3.397602,171.3367,2.244915,0,0,5.821338,3.576423,3.397602,0,0,0,29.59898,0,0,0,39.00008,100,0.1944943,3.737362,4.657071,0,35.42031
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,1.26398,20.87024,8.36,0,-1,0,8.36,15.11938,0,12.51025,14.59727,1.26398,8.8,8.36,0,0,0,29.59898,0,7.53602,-7.53602,31.05642,79.63168,0.1944943,22.95727,1.011184,0,30.86296
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.369661,8.06386,8.06386,0,-1,0,8.06386,4.58417,0,0,0.5102457,0.369661,8.488274,8.06386,0,0,8.373355,22.06296,0,8.118612,-8.118612,22.49865,57.68872,0.1944943,8.870246,0.2957288,0,22.43262
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,15.13351,8.36,0,-1,0,8.36,0,0,6.773515,8.286866,0,8.8,8.36,0,0,17.39404,13.94435,0,8.8,-8.8,13.22263,33.90412,0.1944943,16.64687,0,0,13.94435
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.17181,5.144346,0,0,0,13.22263,33.90412,0.1944943,0,0,0,5.144346
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,9.93427,4.887129,0,-1,0,4.887129,0,0,5.047142,6.040569,0,5.144346,4.887129,0,0,27.17181,5.144346,0,5.144346,-5.144346,7.800015,20,0.1944943,10.9277,0,0,5.144346
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,4.339144,0,0,-1,0,0,0,0,4.339144,4.773059,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944943,4.773059,0,0,0
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.2388235,0,0,-1,0,0,0,0,0.2388235,0.2627059,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944943,0.2627059,0,0,0
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,4.703933,0,0,-1,0,0,0,0,4.703933,5.174326,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944943,5.174326,0,0,0
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.9890236,0,0,-1,0,0,0,0,0.9890236,1.087926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944943,1.087926,0,0,0
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,2.806213,0,0,-1,0,0,0,0,2.806213,3.086834,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944943,3.086834,0,0,0
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,5.320329,0,0,-1,0,0,0,0,5.320329,5.852362,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944943,5.852362,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,4.055553,0,0,-1,0,0,0,0,4.055553,4.461108,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944943,4.461108,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,2.474045,2.474045,11.27404,0,3.188333,2.474045,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1946955,2.721449,0,12,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,2.003289,2.003289,10.80329,0,3.069232,2.003289,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1948577,2.203619,0,12,7.524
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.525555,7.469386,7.469386,12,0,3.372,7.469386,33.81208,0,0,0,2.525555,0,0,4.530614,4.304083,16.16775,15.048,6.829638,0,6.829638,30.14116,77.28488,0.1950344,8.216325,2.020444,12,17.57355
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.953683,0,0,6.720455,0,2.036275,0,0,0,0,0,2.953683,0,0,6.720455,6.384432,9.338116,21.19467,9.338116,0,9.338116,39.00008,100,0.1948131,0,2.362947,12,24.14836
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.52728,0,0,0,-1,0,0,0,2.52728,0,0,2.52728,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1948131,0,2.021824,0,32.12626
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,9.054103,11.00715,11.00715,3,0,1.095,11.00715,82.25652,0.625519,0,0,9.054103,8.428583,8.007154,0,0,0,29.59898,0,0,0,39.00008,100,0.1948131,12.10787,7.243282,12,38.65308
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,9.33914,8.18093,8.18093,3,0,1.095,8.18093,114.1574,3.88553,0,0,9.33914,5.453611,5.180931,0,0,0,29.59898,0,0,0,39.00008,100,0.1948131,8.999023,7.471313,12,38.93812
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,10.91673,13.45268,13.45268,5.092677,0,1.624447,13.45268,81.14915,2.116733,0,0,10.91673,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1948131,14.79794,8.733386,12,40.51571
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,7.007903,7.504879,7.504879,0,0,0,7.504879,93.37796,0,0,0,7.007903,7.899873,7.504879,0,0,0,29.59898,0,0.8919698,-0.8919698,38.05986,97.58919,0.1948131,8.255367,5.606322,0,36.60688
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,3.456815,15.24063,8.36,0,-1,0,8.36,41.34947,0,6.880634,8.404697,3.456815,8.8,8.36,0,0,0.9910775,28.70701,0,5.343184,-5.343184,32.42765,83.14765,0.1948131,16.7647,2.765452,0,32.16382
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.806668,7.682027,7.682027,0,-1,0,7.682027,23.51811,0,8.881784E-16,0.0902297,1.806668,8.086344,7.682027,0,0,6.927949,23.36382,0,6.279676,-6.279676,25.80829,66.17496,0.1948131,8.45023,1.445334,0,25.17049
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,4.725189,14.04937,8.36,0,-1,0,8.36,56.5214,0,5.689365,7.094302,4.725189,8.8,8.36,0,0,13.90537,17.08415,0,4.074811,-4.074811,21.51306,55.16158,0.1948131,15.4543,3.780152,0,21.80934
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,2.192154,3.762268,3.762268,0,-1,0,3.762268,58.26682,0,0,0,2.192154,3.960282,3.762268,0,0,18.43294,13.00934,0,1.768128,-1.768128,19.64929,50.38269,0.1948131,4.138495,1.753723,0,15.20149
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.3743687,23.63333,8.36,0,-1,0,8.36,4.478095,0,15.27333,17.63666,0.3743687,8.8,8.36,0,0,20.39752,11.24121,0,8.425632,-8.425632,10.76789,27.60993,0.1948131,25.99666,0.299495,0,11.61558
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,21.75504,2.674798,0,-1,0,2.674798,0,0,19.08024,21.25574,0,2.815577,2.674798,0,0,29.75933,2.815577,0,2.815577,-2.815577,7.800015,20,0.1948131,23.93054,0,0,2.815577
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,13.40507,0,0,-1,0,0,0,0,13.40507,14.74557,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948131,14.74557,0,0,0
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,8.891582,0,0,-1,0,0,0,0,8.891582,9.78074,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948131,9.78074,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,3.012307,0,0,-1,0,0,0,0,3.012307,3.313538,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948131,3.313538,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,3.133474,0,0,-1,0,0,0,0,3.133474,3.446821,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948131,3.446821,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,1.363865,0,0,-1,0,0,0,0,1.363865,1.500252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948131,1.500252,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,1.968568,0,0,-1,0,0,0,0,1.968568,2.165425,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948131,2.165425,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,2.701631,0,0,-1,0,0,0,0,2.701631,2.971794,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948131,2.971794,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.5962774,0,0,-1,0,0,0,0,0.5962774,0.6559051,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948131,0.6559051,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.3216577,0,0,-1,0,0,0,0,0.3216577,0.3538235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948131,0.3538235,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,2.770473,2.770473,11.57047,0,3.26333,2.770473,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1950354,3.04752,0,12,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,3.09621,3.09621,11.89621,0,3.345741,3.09621,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1952749,3.405831,0,12,7.524
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,2.235814,0.6261886,0.6261886,9.426188,0,2.720826,0.6261886,357.0511,1.776357E-15,0,0,2.235814,0,0,8.8,8.36,16.16775,15.048,10.59581,0,10.59581,33.71407,86.44617,0.1952005,0.6888075,1.788651,12,17.28381
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.859442,15.59202,15.59202,12,0,3.372,15.59202,31.16622,0,0,0,4.859442,3.781068,3.592015,0,0,5.57194,24.58423,1.078374,0,1.078374,34.73711,89.06933,0.1952224,17.15122,3.887554,12,29.44367
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,8.062186,0.8222404,0.8222404,0,-1,0,0.8222404,980.5145,2.703104,0,0,8.062186,0.8655161,0.8222404,0,0,4.493566,25.55477,4.493566,0,4.493566,39.00008,100,0.1949744,0.9044644,6.449749,0,33.61695
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,10.44901,5.478936,5.478936,0,0,0,5.478936,190.7123,4.681704,0,0,10.44901,5.767301,5.478936,0,0,0,29.59898,0,0,0,39.00008,100,0.1949744,6.026829,8.359204,0,40.04798
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,10.65757,11.13822,11.13822,3,0,1.095,11.13822,95.68466,2.091021,0,0,10.65757,8.566549,8.138222,0,0,0,29.59898,0,0,0,39.00008,100,0.1949744,12.25204,8.526056,12,40.25655
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,10.91352,0.5333159,0.5333159,0,0,0,0.5333159,2046.351,10.35213,0,0,10.91352,0.5613852,0.5333159,0,0,0,29.59898,0,0,0,39.00008,100,0.1949744,0.5866475,8.730812,0,40.51249
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,10.95127,4.999683,4.999683,0,0,0,4.999683,219.0393,5.688448,0,0,10.95127,5.262825,4.999683,0,0,0,29.59898,0,0,0,39.00008,100,0.1949744,5.499651,8.761018,0,40.55025
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,9.252625,2.519318,2.519318,0,-1,0,2.519318,367.267,6.600711,0,0,9.252625,2.651914,2.519318,0,0,0,29.59898,0,0,0,39.00008,100,0.1949744,2.77125,7.4021,0,38.8516
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,8.258831,0.6553669,0.6553669,0,-1,0,0.6553669,1260.184,7.568971,0,0,8.258831,0.6898599,0.6553669,0,0,0,29.59898,0,0,0,39.00008,100,0.1949744,0.7209036,6.607065,0,37.85781
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,6.282233,0.6958761,0.6958761,0,-1,0,0.6958761,902.7805,5.549732,0,0,6.282233,0.7325011,0.6958761,0,0,0,29.59898,0,0,0,39.00008,100,0.1949744,0.7654637,5.025787,0,35.88121
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,3.311939,1.31506,1.31506,0,-1,0,1.31506,251.8469,1.927665,0,0,3.311939,1.384274,1.31506,0,0,0,29.59898,0,0,0,39.00008,100,0.1949744,1.446566,2.649551,0,32.91092
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.3834476,6.824929,6.824929,0,-1,0,6.824929,5.618337,0,8.881784E-16,0,0.3834476,7.184136,6.824929,0,0,0,29.59898,0,6.800689,-6.800689,31.83152,81.61913,0.1949744,7.507422,0.306758,0,29.98243
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,17.44191,8.36,0,-1,0,8.36,0,0,9.081906,10.8261,0,8.8,8.36,0,0,7.556321,22.79829,0,8.8,-8.8,22.55551,57.83452,0.1949744,19.1861,0,0,22.79829
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.3341,13.99829,0,0,0,22.55551,57.83452,0.1949744,0,0,0,13.99829
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,31.46617,8.36,0,-1,0,8.36,0,0,23.10617,26.25279,0,8.8,8.36,0,0,17.3341,13.99829,0,8.8,-8.8,13.27949,34.04992,0.1949744,34.61279,0,0,13.99829
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.7835011,0.7835011,0,-1,0,0.7835011,0,0,1.110223E-16,0,0,0.824738,0.7835011,0,0,27.11188,5.198289,0,0.824738,-0.824738,12.41014,31.82082,0.1949744,0.8618512,0,0,5.198289
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.9499627,0.9499627,0,-1,0,0.9499627,0,0,1.110223E-16,0,0,0.9999607,0.9499627,0,0,28.02825,4.373551,0,0.9999607,-0.9999607,11.35609,29.11813,0.1949744,1.044959,0,0,4.373551
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,4.799412,3.204911,0,-1,0,3.204911,0,0,1.594501,2.074442,0,3.373591,3.204911,0,0,29.13932,3.373591,0,3.373591,-3.373591,7.800015,20,0.1949744,5.279354,0,0,3.373591
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,1.121693,0,0,-1,0,0,0,0,1.121693,1.233863,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949744,1.233863,0,0,0
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,3.742776,0,0,-1,0,0,0,0,3.742776,4.117054,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949744,4.117054,0,0,0
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,3.935587,0,0,-1,0,0,0,0,3.935587,4.329145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949744,4.329145,0,0,0
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,3.856204,0,0,-1,0,0,0,0,3.856204,4.241824,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949744,4.241824,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,3.067188,3.067188,11.86719,0,3.338398,3.067188,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1952124,3.373906,0,12,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,1.392825,1.392825,10.19283,0,2.914785,1.392825,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1953222,1.532108,0,12,7.524
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.387505,2.555245,2.555245,11.35524,0,3.208877,2.555245,93.43546,1.776357E-15,0,0,2.387505,0,0,8.8,8.36,16.16775,15.048,10.74751,0,10.74751,33.85798,86.81516,0.1953922,2.81077,1.910004,12,17.4355
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,4.415796,5.618563,5.618563,0,0,0,5.618563,78.59299,0,8.881784E-16,0,4.415796,5.914276,5.618563,0,0,5.420249,24.72075,0,1.49848,-1.49848,32.27844,82.76507,0.1953922,6.180419,3.532637,0,29.13655
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,6.097454,15.35251,8.36,0,-1,0,8.36,72.93604,0,6.992512,8.527763,6.097454,8.8,8.36,0,0,7.085226,23.22227,0,2.702547,-2.702547,29.42971,75.46064,0.1953922,16.88776,4.877963,0,29.31973
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,7.784534,15.08507,15.08507,12,0,3.372,15.08507,51.60424,0,0,0,7.784534,3.247437,3.085066,0,0,10.08806,20.51973,4.537096,0,4.537096,33.73397,86.4972,0.1954833,16.59357,6.227627,12,28.30426
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,10.0958,24.27137,20.36,12,0,3.372,20.36,49.58643,0,3.911368,6.338505,10.0958,8.8,8.36,0,0,5.55096,24.60312,1.295797,0,1.295797,34.96328,89.64925,0.1954123,26.69851,8.076637,12,34.69891
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,10.70915,0.09352317,0.09352317,0,0,0,0.09352317,11450.8,6.355545,0,0,10.70915,0.09844545,0.09352317,0,0,4.255163,25.76933,4.255163,0,4.255163,39.00008,100,0.1951797,0.1028755,8.567323,0,36.47849
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,9.516838,2.211216,2.211216,0,0,0,2.211216,430.3894,7.189242,0,0,9.516838,2.327595,2.211216,0,0,0,29.59898,0,0,0,39.00008,100,0.1951797,2.432337,7.61347,0,39.11581
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,7.293347,6.238299,6.238299,0,-1,0,6.238299,116.9124,0.7267162,0,0,7.293347,6.566631,6.238299,0,0,0,29.59898,0,0,0,39.00008,100,0.1951797,6.862129,5.834678,0,36.89233
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,7.286959,10.71494,8.36,0,-1,0,8.36,87.16458,0,2.354936,3.42643,7.286959,8.8,8.36,0,0,0,29.59898,0,1.513041,-1.513041,37.40519,95.91056,0.1951797,11.78643,5.829567,0,36.88594
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,5.262003,7.300076,7.300076,0,-1,0,7.300076,72.08149,0,0,0,5.262003,7.68429,7.300076,0,0,1.681157,28.08594,0,2.422287,-2.422287,34.85188,89.36361,0.1951797,8.030084,4.209603,0,33.34794
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.674843,0.6260709,0.6260709,0,-1,0,0.6260709,427.2429,0,0,0,2.674843,0.6590219,0.6260709,0,0,4.372587,25.66365,2.015821,0,2.015821,36.76426,94.26713,0.1950697,0.6886779,2.139874,0,28.33849
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.3517914,11.4845,8.36,0,-1,0,8.36,4.208031,0,3.124501,4.272952,0.3517914,8.8,8.36,0,0,2.356766,27.47789,0,8.448209,-8.448209,27.85906,71.43334,0.1950697,12.63295,0.2814331,0,27.82968
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.74366,19.02968,0,0,0,27.85906,71.43334,0.1950697,0,0,0,19.02968
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,15.80847,8.36,0,-1,0,8.36,0,0,7.448465,9.029312,0,8.8,8.36,0,0,11.74366,19.02968,0,8.8,-8.8,18.58305,47.64874,0.1950697,17.38931,0,0,19.02968
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,17.46051,8.36,0,-1,0,8.36,0,0,9.100508,10.84656,0,8.8,8.36,0,0,21.52144,10.22968,0,8.8,-8.8,9.307032,23.86414,0.1950697,19.20656,0,0,10.22968
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,2.281086,1.358197,0,-1,0,1.358197,0,0,0.9228896,1.150998,0,1.429681,1.358197,0,0,31.29922,1.429681,0,1.429681,-1.429681,7.800015,20,0.1950697,2.509195,0,0,1.429681
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,4.246111,0,0,-1,0,0,0,0,4.246111,4.670722,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950697,4.670722,0,0,0
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950697,0,0,0,0
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,2.556255,0,0,-1,0,0,0,0,2.556255,2.811881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950697,2.811881,0,0,0
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950697,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.5793193,0,0,-1,0,0,0,0,0.5793193,0.6372513,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950697,0.6372513,0,0,0
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.7639892,0,0,-1,0,0,0,0,0.7639892,0.8403881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950697,0.8403881,0,0,0
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.7691849,0.7691849,9.569185,0,2.757004,0.7691849,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1951299,0.8461034,0,12,0
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,1.464941,1.464941,10.26494,0,2.93303,1.464941,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1952443,1.611436,0,12,7.524
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.317491,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.317491,0,0,8.8,8.36,16.16775,15.048,10.67749,0,10.67749,33.79156,86.64484,0.1951182,0,1.853992,12,17.36549
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,5.258782,7.717021,7.717021,7.936926,0,2.344043,7.717021,68.14525,0,0,0,5.258782,0,0,0.2199062,0.2089109,5.490263,24.65774,5.467693,0,5.467693,38.97867,99.9451,0.1952072,8.488723,4.207026,12,29.91652
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,6.834553,4.102236,4.102236,0,-1,0,4.102236,166.6056,2.493841,0,0,6.834553,4.318143,4.102236,0,0,0.02256932,29.57866,0.02256932,0,0.02256932,39.00008,100,0.1952059,4.512459,5.467642,0,36.41322
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,10.76004,8.299461,8.299461,3,0,1.095,8.299461,129.6475,5.181662,0,0,10.76004,5.57838,5.299461,0,0,0,29.59898,0,0,0,39.00008,100,0.1952059,9.129407,8.608033,12,40.35902
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,11.46108,11.79422,11.79422,3.434215,0,1.204856,11.79422,97.17542,2.661078,0,0,11.46108,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1952059,12.97364,9.168862,12,41.06005
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,11.11785,7.17232,7.17232,0,0,0,7.17232,155.0105,3.568035,0,0,11.11785,7.549811,7.17232,0,0,0,29.59898,0,0,0,39.00008,100,0.1952059,7.889553,8.894277,0,40.71682
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,9.946594,12.71554,12.71554,4.355545,0,1.437953,12.71554,78.22389,1.146594,0,0,9.946594,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1952059,13.9871,7.957275,12,39.54557
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,8.06791,15.59673,8.36,0,-1,0,8.36,96.5061,0,7.236731,8.796404,8.06791,8.8,8.36,0,0,0,29.59898,0,0.73209,-0.73209,38.22839,98.02131,0.1952059,17.1564,6.454328,0,37.66689
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,7.597469,0,0,0,-1,0,0,0,6.784036,0,0,7.597469,0,0,0,0,0.8134333,28.86689,0.8134333,0,0.8134333,39.00008,100,0.195162,0,6.077975,0,36.46436
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,4.776678,4.816787,4.816787,0,-1,0,4.816787,99.1673,0,0,0,4.776678,5.070302,4.816787,0,0,0,29.59898,0,0.2936242,-0.2936242,38.69057,99.20639,0.195162,5.298466,3.821342,0,34.37566
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.687682,16.53898,8.36,0,-1,0,8.36,32.14931,0,8.178981,9.832879,2.687682,8.8,8.36,0,0,0.3262491,29.30535,0,6.112318,-6.112318,32.24762,82.68604,0.195162,18.19288,2.150146,0,31.99304
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.3510348,13.93387,8.36,0,-1,0,8.36,4.198981,0,5.573869,6.967256,0.3510348,8.8,8.36,0,0,7.117713,23.19304,0,8.448965,-8.448965,23.34163,59.85022,0.195162,15.32726,0.2808279,0,23.54407
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,23.77884,8.36,0,-1,0,8.36,0,0,15.41884,17.79673,0,8.8,8.36,0,0,16.50545,14.74407,0,8.8,-8.8,14.06562,36.06561,0.195162,26.15673,0,0,14.74407
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,8.432581,5.646867,0,-1,0,5.646867,0,0,2.785714,3.628972,0,5.944071,5.646867,0,0,26.28323,5.944071,0,5.944071,-5.944071,7.800015,20,0.195162,9.275839,0,0,5.944071
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195162,0,0,0,0
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.3606752,0,0,-1,0,0,0,0,0.3606752,0.3967428,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195162,0.3967428,0,0,0
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,3.155091,0,0,-1,0,0,0,0,3.155091,3.4706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195162,3.4706,0,0,0
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.9055015,0,0,-1,0,0,0,0,0.9055015,0.9960517,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195162,0.9960517,0,0,0
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,3.133406,0,0,-1,0,0,0,0,3.133406,3.446747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195162,3.446747,0,0,0
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,2.244233,0,0,-1,0,0,0,0,2.244233,2.468657,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195162,2.468657,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,6.031826,0,0,-1,0,0,0,0,6.031826,6.635009,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195162,6.635009,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,2.511514,0,0,-1,0,0,0,0,2.511514,2.762665,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195162,2.762665,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195162,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.05759916,0,0,0,0,0,0,0,0,0,0,0.05759916,0,0,0,0,32.88775,0,0.05759916,0,0.05759916,7.854659,20.14011,0.1951588,0,0.04607933,0,0.05759916
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.389317,0,0,0,0,0,0,0,0,0,0,2.389317,0,0,0,0,32.83015,0.05183924,2.389317,0,2.389317,10.12136,25.95216,0.1950298,0,1.911454,0,2.441156
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.998593,4.950798,4.950798,12,0,3.372,4.950798,100.9654,0,0,0,4.998593,0,0,7.049202,6.696743,30.44084,2.202225,11.69534,0,11.69534,21.21653,54.40126,0.1950985,5.445877,3.998875,12,7.200818
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,8.12033,6.395499,6.395499,0,-1,0,6.395499,126.9694,0,0,0,8.12033,6.732105,6.395499,0,0,18.7455,12.72803,1.388225,0,1.388225,22.53352,57.77814,0.1950238,7.035049,6.496264,0,20.84836
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,9.470695,8.924921,8.924921,12,0,3.372,8.924921,106.1152,0,0,0,9.470695,0,0,3.075079,2.921325,17.35728,13.97743,12.39202,0,12.39202,34.28962,87.92194,0.1950549,9.817412,7.576556,12,23.44813
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,9.095757,9.085288,9.085288,5.161311,0,1.641812,9.085288,100.1152,0,0,0,9.095757,4.130502,3.923977,0,0,4.965255,25.13025,4.965255,0,4.965255,39.00008,100,0.1949558,9.993817,7.276606,12,34.22601
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,11.18777,0,0,0,0,0,0,0,11.18777,0,0,11.18777,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1949558,0,8.950217,0,40.78675
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,10.99299,14.38183,14.38183,6.021832,0,1.859524,14.38183,76.43662,2.192987,0,0,10.99299,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1949558,15.82002,8.79439,12,40.59196
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,8.576782,8.047239,8.047239,0,-1,0,8.047239,106.5804,0.1060041,0,0.4919633,8.576782,8.470778,8.047239,0,0,0,29.59898,0,0,0,39.00008,100,0.1949558,8.851963,6.861426,0,38.17576
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,6.520686,7.73192,7.73192,0,-1,0,7.73192,84.33463,0,8.881784E-16,0.1451118,6.520686,8.138863,7.73192,0,0,0,29.59898,0,1.618177,-1.618177,37.29437,95.6264,0.1949558,8.505112,5.216548,0,36.11966
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,5.301636,7.184414,7.184414,0,-1,0,7.184414,73.79358,0,0,0,5.301636,7.562541,7.184414,0,0,1.797975,27.9808,0,2.260905,-2.260905,34.91117,89.51563,0.1949558,7.902855,4.241309,0,33.28244
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,2.474033,0,0,0,-1,0,0,0,0,0,0,2.474033,0,0,0,0,4.310091,25.7199,2.474033,0,2.474033,37.25824,95.53376,0.1948235,0,1.979226,0,28.19393
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.3404425,0,0,0,-1,0,0,0,0,0,0,0.3404425,0,0,0,0,1.836059,27.94653,0.3404425,0,0.3404425,37.58121,96.36189,0.1948053,0,0.272354,0,28.28697
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,5.393843,5.393843,0,-1,0,5.393843,0,0,8.881784E-16,0,0,5.677729,5.393843,0,0,1.495616,28.25292,0,5.677729,-5.677729,31.59636,81.01614,0.1948053,5.933227,0,0,28.25292
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,35.79044,8.36,0,-1,0,8.36,0,0,27.43044,31.00948,0,8.8,8.36,0,0,7.804204,22.57519,0,8.8,-8.8,22.32034,57.23154,0.1948053,39.36948,0,0,22.57519
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,12.28445,8.36,0,-1,0,8.36,0,0,3.924452,5.152897,0,8.8,8.36,0,0,17.58198,13.77519,0,8.8,-8.8,13.04433,33.44693,0.1948053,13.5129,0,0,13.77519
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,5.509392,4.726435,0,-1,0,4.726435,0,0,0.7829573,1.333897,0,4.975194,4.726435,0,0,27.35976,4.975194,0,4.975194,-4.975194,7.800015,20,0.1948053,6.060331,0,0,4.975194
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,2.118485,0,0,-1,0,0,0,0,2.118485,2.330334,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948053,2.330334,0,0,0
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,3.726503,0,0,-1,0,0,0,0,3.726503,4.099153,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948053,4.099153,0,0,0
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948053,0,0,0,0
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,1.975018,0,0,-1,0,0,0,0,1.975018,2.172519,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948053,2.172519,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,3.357184,0,0,-1,0,0,0,0,3.357184,3.692903,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948053,3.692903,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948053,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948053,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.02694659,0,0,0,0,0,0,0,0,0,0,0.02694659,0,0,0,0,32.88775,0,0.02694659,0,0.02694659,7.825579,20.06555,0.1948039,0,0.02155727,0,0.02694659
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.913473,5.890388,5.890388,12,0,3.372,5.890388,49.46148,8.881784E-16,0,0,2.913473,0,0,6.109612,5.804131,32.86081,0.02425193,8.717605,0,8.717605,16.09583,41.27126,0.1950221,6.479427,2.330779,12,2.937725
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,5.188906,9.287617,9.287617,12,0,3.372,9.287617,55.86908,0,0,0,5.188906,0,0,2.712383,2.576764,24.1432,7.870096,7.76567,0,7.76567,23.46299,60.16138,0.1951951,10.21638,4.151124,12,13.059
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,8.209608,10.62081,8.36,0,-1,0,8.36,98.20105,0,2.260809,3.32289,8.209608,8.8,8.36,0,0,16.37753,14.8592,0,0.5903922,-0.5903922,22.84066,58.56567,0.1951951,11.68289,6.567686,0,23.06881
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,8.107109,4.871901,4.871901,0,0,0,4.871901,166.4055,0,0,0,8.107109,5.128317,4.871901,0,0,17.03352,14.26881,2.978792,0,2.978792,25.66659,65.81163,0.1950365,5.359091,6.485687,0,22.37592
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,9.878822,5.716041,5.716041,0,0,0,5.716041,172.8263,0,0,0,9.878822,6.016885,5.716041,0,0,14.05473,16.94972,3.861938,0,3.861938,29.33035,75.20586,0.1948312,6.287644,7.903058,0,26.82854
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,11.4169,8.527625,8.527625,7.364725,0,2.199275,8.527625,133.8813,0,0,0,11.4169,1.224105,1.1629,0,0,10.19279,20.42546,10.19279,0,10.19279,39.00008,100,0.1946249,9.380387,9.133519,12,31.84236
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,10.91194,7.030702,7.030702,0,0,0,7.030702,155.2041,3.511201,0,0,10.91194,7.400739,7.030702,0,0,0,29.59898,0,0,0,39.00008,100,0.1946249,7.733772,8.729552,0,40.51092
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,9.509612,1.022609,1.022609,0,-1,0,1.022609,929.9359,8.433181,0,0,9.509612,1.076431,1.022609,0,0,0,29.59898,0,0,0,39.00008,100,0.1946249,1.12487,7.60769,0,39.10859
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,7.491889,9.561841,8.36,0,-1,0,8.36,89.6159,0,1.201841,2.158025,7.491889,8.8,8.36,0,0,0,29.59898,0,1.308111,-1.308111,37.62121,96.46444,0.1946249,10.51803,5.993511,0,37.09087
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,5.672909,3.090351,3.090351,0,-1,0,3.090351,183.5684,0.9664512,0,0,5.672909,3.253001,3.090351,0,0,1.453457,28.29087,1.453457,0,1.453457,39.00008,100,0.1945481,3.399386,4.538327,0,33.96378
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.777003,0,0,0,-1,0,0,0,2.777003,0,0,2.777003,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1945481,0,2.221602,0,32.37598
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.337507,7.367875,7.367875,0,-1,0,7.367875,4.580792,0,8.881784E-16,0,0.337507,7.755658,7.367875,0,0,0,29.59898,0,7.41815,-7.41815,31.18066,79.95025,0.1945481,8.104662,0.2700056,0,29.93649
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,1.451481,1.451481,0,-1,0,1.451481,0,0,2.220446E-16,0,0,1.527874,1.451481,0,0,8.24239,22.18083,0,1.527874,-1.527874,29.57014,75.82072,0.1945481,1.596629,0,0,22.18083
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,3.632246,3.632246,0,-1,0,3.632246,0,0,4.440892E-16,0,0,3.823417,3.632246,0,0,9.940027,20.65295,0,3.823417,-3.823417,25.5399,65.4868,0.1945481,3.995471,0,0,20.65295
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,5.980522,5.980522,0,-1,0,5.980522,0,0,8.881784E-16,0,0,6.295286,5.980522,0,0,14.18827,16.82954,0,6.295286,-6.295286,18.90409,48.47193,0.1945481,6.578574,0,0,16.82954
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,1.397032,1.397032,0,-1,0,1.397032,0,0,2.220446E-16,0,0,1.47056,1.397032,0,0,21.18303,10.53425,0,1.47056,-1.47056,17.35398,44.4973,0.1945481,1.536735,0,0,10.53425
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,1.91102,1.91102,0,-1,0,1.91102,0,0,2.220446E-16,0,0,2.0116,1.91102,0,0,22.81699,9.06369,0,2.0116,-2.0116,15.23357,39.06036,0.1945481,2.102122,0,0,9.06369
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,2.804122,2.804122,0,-1,0,2.804122,0,0,0,0,0,2.951708,2.804122,0,0,25.0521,7.05209,0,2.951708,-2.951708,12.1222,31.0825,0.1945481,3.084534,0,0,7.05209
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,1.963288,1.963288,0,-1,0,1.963288,0,0,2.220446E-16,0,0,2.066619,1.963288,0,0,28.33177,4.100382,0,2.066619,-2.066619,9.94379,25.49685,0.1945481,2.159617,0,0,4.100382
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,1.093166,1.093166,0,-1,0,1.093166,0,0,0,0,0,1.150701,1.093166,0,0,30.62802,2.033764,0,1.150701,-1.150701,8.730845,22.38674,0.1945481,1.202483,0,0,2.033764
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,1.290684,0.8389093,0,-1,0,0.8389093,0,0,0.4517751,0.5808436,0,0.8830624,0.8389093,0,0,31.90657,0.8830624,0,0.8830624,-0.8830624,7.800015,20,0.1945481,1.419753,0,0,0.8830624
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,2.084136,0,0,-1,0,0,0,0,2.084136,2.29255,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945481,2.29255,0,0,0
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,2.446066,2.446066,11.24607,0,3.181255,2.446066,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1947356,2.690672,0,12,0
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.1248312,2.376834,2.376834,11.17683,0,3.163739,2.376834,5.251993,1.776357E-15,0,0,0.1248312,0,0,8.8,8.36,24.52775,7.524,8.484831,0,8.484831,23.78043,60.97533,0.1949103,2.614518,0.09986494,12,7.648831
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.593754,5.627087,5.627087,12,0,3.372,5.627087,28.32289,0,0,0,1.593754,0,0,6.372913,6.054267,16.04292,15.16035,7.648021,0,7.648021,31.03598,79.57926,0.1951064,6.189796,1.275003,12,16.7541
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,4.375989,4.577708,4.577708,8.395675,0,2.460106,4.577708,95.59345,0,0,0,4.375989,0,0,3.817966,3.627068,8.394901,22.04357,8.003057,0,8.003057,38.62834,99.04684,0.1950944,5.035479,3.500791,12,26.41956
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,5.114197,0,0,0,-1,0,0,0,4.722353,0,0,5.114197,0,0,0,0,0.3918439,29.24632,0.3918439,0,0.3918439,39.00008,100,0.1950738,0,4.091358,0,34.36052
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,7.596855,8.638554,8.638554,3,0,1.095,8.638554,87.94128,1.661535,0,0,7.596855,5.93532,5.638554,0,0,0,29.59898,0,0,0,39.00008,100,0.1950738,9.502409,6.077484,12,37.19583
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,7.458406,12.17068,12.17068,5.085189,0,1.622553,12.17068,61.28178,0,0,0,7.458406,7.458406,7.085485,0,0,0,29.59898,0,0,0,39.00008,100,0.1950738,13.38774,5.966725,12,37.05738
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,5.574968,7.771644,7.771644,3,0,1.095,7.771644,71.73474,0.5521855,0,0,5.574968,5.022783,4.771644,0,0,0,29.59898,0,0,0,39.00008,100,0.1950738,8.548808,4.459975,12,35.17395
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,8.179741,13.19633,13.19633,5.425572,0,1.70867,13.19633,61.98499,1.776357E-15,0,0,8.179741,8.179741,7.770754,0,0,0,29.59898,0,0,0,39.00008,100,0.1950738,14.51596,6.543793,12,37.77872
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,9.061589,2.143353,2.143353,0,-1,0,2.143353,422.7765,6.805429,0,0,9.061589,2.25616,2.143353,0,0,0,29.59898,0,0,0,39.00008,100,0.1950738,2.357688,7.249272,0,38.66057
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,7.178473,0,0,0,-1,0,0,0,7.178473,0,0,7.178473,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1950738,0,5.742779,0,36.77745
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,4.39012,9.37726,8.36,0,-1,0,8.36,52.51339,0,1.01726,1.954986,4.39012,8.8,8.36,0,0,0,29.59898,0,4.40988,-4.40988,34.35166,88.08099,0.1950738,10.31499,3.512096,0,33.9891
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,2.37923,7.943676,7.943676,0,-1,0,7.943676,29.95124,0,0,0.3780438,2.37923,8.361764,7.943676,0,0,4.899867,25.1891,0,5.982535,-5.982535,28.04551,71.91142,0.1950738,8.738044,1.903384,0,27.56833
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.3118327,5.970864,5.970864,0,-1,0,5.970864,5.222572,0,8.881784E-16,0,0.3118327,6.28512,5.970864,0,0,11.54713,19.20656,0,5.973287,-5.973287,21.74911,55.76685,0.1950738,6.56795,0.2494661,0,19.5184
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,20.02629,8.36,0,-1,0,8.36,0,0,11.66629,13.66892,0,8.8,8.36,0,0,18.18411,13.23328,0,8.8,-8.8,12.4731,31.98224,0.1950738,22.02892,0,0,13.23328
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,14.17625,4.211612,0,-1,0,4.211612,0,0,9.964643,11.38227,0,4.433276,4.211612,0,0,27.96189,4.433276,0,4.433276,-4.433276,7.800015,20,0.1950738,15.59388,0,0,4.433276
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,14.67394,0,0,-1,0,0,0,0,14.67394,16.14133,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950738,16.14133,0,0,0
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950738,0,0,0,0
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,1.860123,0,0,-1,0,0,0,0,1.860123,2.046135,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950738,2.046135,0,0,0
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.5978062,0,0,-1,0,0,0,0,0.5978062,0.6575868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950738,0.6575868,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.3619934,0,0,-1,0,0,0,0,0.3619934,0.3981928,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950738,0.3981928,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.2521981,0,0,-1,0,0,0,0,0.2521981,0.2774179,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950738,0.2774179,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950738,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.8998211,0,0,-1,0,0,0,0,0.8998211,0.9898032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950738,0.9898032,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,2.781626,2.781626,11.58163,0,3.266151,2.781626,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1952838,3.059789,0,12,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.1612704,4.327287,4.327287,12,0,3.372,4.327287,3.726824,0,0,0,0.1612704,0,0,7.672713,7.289078,24.52775,7.524,7.450348,0,7.450348,22.79903,58.45893,0.1954835,4.760015,0.1290163,12,7.68527
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.159884,6.423944,6.423944,12,0,3.372,6.423944,18.05564,-8.881784E-16,0,0,1.159884,0,0,5.576056,5.297253,17.07741,14.22931,6.457137,0,6.457137,28.92481,74.16602,0.1956481,7.066339,0.9279072,12,15.3892
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,2.311317,6.536176,6.536176,12,0,3.372,6.536176,35.36191,0,0,0,2.311317,0,0,5.463824,5.190633,10.62027,20.04074,7.50195,0,7.50195,36.04178,92.41464,0.1958313,7.189794,1.849053,12,22.35205
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,5.993066,0.7756803,0.7756803,0,-1,0,0.7756803,772.6206,2.058242,0,0,5.993066,0.8165056,0.7756803,0,0,3.118319,26.79249,3.118319,0,3.118319,39.00008,100,0.1956683,0.8532484,4.794453,0,32.78556
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,10.05651,3.727016,3.727016,0,0,0,3.727016,269.8274,6.133334,0,0,10.05651,3.923174,3.727016,0,0,0,29.59898,0,0,0,39.00008,100,0.1956683,4.099717,8.045207,0,39.65549
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,11.19649,0,0,0,0,0,0,0,11.19649,0,0,11.19649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1956683,0,8.957195,0,40.79547
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,12.41378,12.84479,12.84479,4.484794,0,1.470653,12.84479,96.64442,3.613777,0,0,12.41378,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1956683,14.12927,9.931022,12,42.01276
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,7.63661,5.162338,5.162338,0,0,0,5.162338,147.9293,2.202569,0,0,7.63661,5.434041,5.162338,0,0,0,29.59898,0,0,0,39.00008,100,0.1956683,5.678572,6.109288,0,37.23559
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,6.935959,20.24097,8.36,0,-1,0,8.36,82.96602,0,11.88097,13.90507,6.935959,8.8,8.36,0,0,0,29.59898,0,1.864041,-1.864041,37.03521,94.96188,0.1956683,22.26507,5.548767,0,36.53494
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,4.815279,4.97179,4.97179,0,-1,0,4.97179,96.85204,0,0,0,4.815279,5.233463,4.97179,0,0,2.071157,27.73494,0,0.4181832,-0.4181832,36.5944,93.83161,0.1956683,5.468969,3.852224,0,32.55022
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,4.04591,12.6326,8.36,0,-1,0,8.36,48.39605,0,4.272604,5.535865,4.04591,8.8,8.36,0,0,2.535805,27.31675,0,4.75409,-4.75409,31.58315,80.98228,0.1956683,13.89586,3.236728,0,31.36266
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,2.448879,0,0,0,-1,0,0,0,0,0,0,2.448879,0,0,0,0,7.818127,22.56266,2.448879,0,2.448879,33.90636,86.93922,0.1955405,0,1.959103,0,25.01154
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.3195306,4.647639,4.647639,0,-1,0,4.647639,6.875117,0,8.881784E-16,0,0.3195306,4.892252,4.647639,0,0,5.369248,24.76665,0,4.572721,-4.572721,29.08629,74.58009,0.1955405,5.112403,0.2556245,0,25.08619
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,11.87902,8.36,0,-1,0,8.36,0,0,3.519016,4.706917,0,8.8,8.36,0,0,10.45005,20.19393,0,8.8,-8.8,19.81028,50.79548,0.1955405,13.06692,0,0,20.19393
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,3.613177,3.613177,0,-1,0,3.613177,0,0,0,0,0,3.803344,3.613177,0,0,20.22783,11.39393,0,3.803344,-3.803344,15.8012,40.51581,0.1955405,3.974495,0,0,11.39393
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,18.86963,7.21106,0,-1,0,7.21106,0,0,11.65857,13.54554,0,7.590589,7.21106,0,0,24.45377,7.590589,0,7.590589,-7.590589,7.800015,20,0.1955405,20.7566,0,0,7.590589
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,1.980696,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.980696,2.178765,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1955405,2.178765,0,0,8.426001E-16
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,1.07785,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.07785,1.185635,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1955405,1.185635,0,0,8.426001E-16
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1955405,0,0,0,8.426001E-16
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,3.355816,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.355816,3.691398,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1955405,3.691398,0,0,8.426001E-16
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,3.269598,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.269598,3.596558,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1955405,3.596558,0,0,8.426001E-16
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,1.585255,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.585255,1.74378,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1955405,1.74378,0,0,8.426001E-16
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,3.123096,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.123096,3.435405,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1955405,3.435405,0,0,8.426001E-16
