Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1955405,0,0,0,8.426001E-16
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.1719559,1.597179,1.597179,10.39718,0,2.966486,1.597179,10.76623,1.776357E-15,0,0,0.1719559,0,0,8.8,8.36,32.88775,8.426001E-16,8.531956,0,8.531956,15.89414,40.75412,0.1956499,1.756897,0.1375647,12,0.1719559
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,2.142034,6.863187,6.863187,12,0,3.372,6.863187,31.21048,0,0,0,2.142034,0,0,5.136813,4.879972,24.3558,7.678761,7.022006,0,7.022006,22.5558,57.83527,0.1958205,7.549505,1.713627,12,9.820794
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,5.26241,6.710021,6.710021,12,0,3.372,6.710021,78.42612,0,0,0,5.26241,0,0,5.289979,5.025479,17.33379,13.99857,10.28789,0,10.28789,32.31575,82.86073,0.195957,7.381024,4.209928,12,19.26098
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,8.750193,1.266009,1.266009,0,-1,0,1.266009,691.1636,0.3716501,0,0,8.750193,1.332641,1.266009,0,0,7.045902,23.25767,7.045902,0,7.045902,39.00008,100,0.1955919,1.39261,7.000154,0,32.00786
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,10.36765,13.00616,13.00616,4.646159,0,1.511478,13.00616,79.71341,1.567653,0,0,10.36765,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1955919,14.30678,8.294122,12,39.96663
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,11.22033,4.367423,4.367423,0,0,0,4.367423,256.9096,6.623041,0,0,11.22033,4.597287,4.367423,0,0,0,29.59898,0,0,0,39.00008,100,0.1955919,4.804165,8.976262,0,40.81931
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,11.70816,5.067538,5.067538,0,0,0,5.067538,231.0423,6.373907,0,0,11.70816,5.33425,5.067538,0,0,0,29.59898,0,0,0,39.00008,100,0.1955919,5.574292,9.366526,0,41.30714
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,9.868112,6.867736,6.867736,0,0,0,6.867736,143.688,2.638916,0,0,9.868112,7.229196,6.867736,0,0,0,29.59898,0,0,0,39.00008,100,0.1955919,7.55451,7.894489,0,39.46709
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,9.800311,6.321134,6.321134,0,-1,0,6.321134,155.0404,3.146487,0,0,9.800311,6.653825,6.321134,0,0,0,29.59898,0,0,0,39.00008,100,0.1955919,6.953247,7.840249,0,39.39929
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,8.441593,0,0,0,-1,0,0,0,8.441593,0,0,8.441593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1955919,0,6.753275,0,38.04057
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,4.613359,10.1933,8.36,0,-1,0,8.36,55.18372,0,1.833303,2.852633,4.613359,8.8,8.36,0,0,0,29.59898,0,4.186641,-4.186641,34.58697,88.68436,0.1955919,11.21263,3.690687,0,34.21234
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,2.71518,0,0,0,-1,0,0,0,0,0,0,2.71518,0,0,0,0,4.651823,25.41234,2.71518,0,2.71518,37.16282,95.28909,0.1954516,0,2.172144,0,28.12752
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.3186217,4.243235,4.243235,0,-1,0,4.243235,7.508934,0,8.881784E-16,0,0.3186217,4.466563,4.243235,0,0,1.936643,27.856,0,4.147941,-4.147941,32.7905,84.07804,0.1954516,4.667558,0.2548974,0,28.17462
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,5.838901,5.838901,0,-1,0,5.838901,0,0,8.881784E-16,0,0,6.146212,5.838901,0,0,6.545467,23.70806,0,6.146212,-6.146212,26.31183,67.46609,0.1954516,6.422791,0,0,23.70806
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,14.30674,8.36,0,-1,0,8.36,0,0,5.946736,7.377409,0,8.8,8.36,0,0,13.37459,17.56185,0,8.8,-8.8,17.03581,43.68148,0.1954516,15.73741,0,0,17.56185
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.15237,8.761847,0,0,0,17.03581,43.68148,0.1954516,0,0,0,8.761847
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,3.479793,3.479793,0,-1,0,3.479793,0,0,4.440892E-16,0,0,3.66294,3.479793,0,0,23.15237,8.761847,0,3.66294,-3.66294,13.17473,33.7813,0.1954516,3.827772,0,0,8.761847
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,1.51612,1.51612,0,-1,0,1.51612,0,0,2.220446E-16,0,0,1.595916,1.51612,0,0,27.2223,5.098906,0,1.595916,-1.595916,11.49249,29.46787,0.1954516,1.667732,0,0,5.098906
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,5.561391,3.32784,0,-1,0,3.32784,0,0,2.233551,2.78969,0,3.50299,3.32784,0,0,28.99554,3.50299,0,3.50299,-3.50299,7.800015,20,0.1954516,6.11753,0,0,3.50299
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.5351214,0,0,-1,0,0,0,0,0.5351214,0.5886335,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954516,0.5886335,0,0,0
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,2.161921,0,0,-1,0,0,0,0,2.161921,2.378113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954516,2.378113,0,0,0
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954516,0,0,0,0
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,6.179743,0,0,-1,0,0,0,0,6.179743,6.797718,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954516,6.797718,0,0,0
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.7657677,0.7657677,9.565767,0,2.756139,0.7657677,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1955074,0.8423445,0,12,0
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.05451713,1.352786,1.352786,10.15279,0,2.904655,1.352786,4.029991,1.776357E-15,0,0,0.05451713,0,0,8.8,8.36,24.52775,7.524,8.414517,0,8.414517,23.71372,60.80429,0.1956036,1.488064,0.04361371,12,7.578517
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.743509,14.0341,14.0341,12,0,3.372,14.0341,19.54888,0,0,0,2.743509,2.141155,2.034097,0,0,16.11324,15.09706,0.6023539,0,0.6023539,24.28516,62.26952,0.1956149,15.43751,2.194807,12,17.84057
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,5.697473,10.07574,10.07574,12,0,3.372,10.07574,56.54644,0,0,0,5.697473,0,0,1.92426,1.828047,15.51088,15.63918,7.525519,0,7.525519,31.4245,80.57547,0.1957699,11.08331,4.557978,12,21.33666
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,7.892395,2.645855,2.645855,0,-1,0,2.645855,298.2928,0,0,0,7.892395,2.785111,2.645855,0,0,7.985363,22.41215,5.107284,0,5.107284,36.26969,92.99902,0.1955078,2.910441,6.313916,0,30.30455
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,10.07255,7.822155,7.822155,3,0,1.095,7.822155,128.7695,2.11852,0,0,10.07255,5.075953,4.822155,0,0,2.878079,27.00871,2.878079,0,2.878079,39.00008,100,0.1953604,8.60437,8.058042,12,37.08126
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,9.627353,9.642688,9.642688,3,0,1.095,9.642688,99.84097,2.635049,0,0,9.627353,6.992303,6.642688,0,0,0,29.59898,0,0,0,39.00008,100,0.1953604,10.60696,7.701882,12,39.22633
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,10.03974,10.3062,10.3062,3,0,1.095,10.3062,97.41458,2.349005,0,0,10.03974,7.690735,7.306198,0,0,0,29.59898,0,0,0,39.00008,100,0.1953604,11.33682,8.031792,12,39.63872
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,10.09113,5.700386,5.700386,0,0,0,5.700386,177.0255,4.090728,0,0,10.09113,6.000406,5.700386,0,0,0,29.59898,0,0,0,39.00008,100,0.1953604,6.270424,8.072907,0,39.69011
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,9.996678,1.671589,1.671589,0,-1,0,1.671589,598.0346,8.237111,0,0,9.996678,1.759567,1.671589,0,0,0,29.59898,0,0,0,39.00008,100,0.1953604,1.838748,7.997343,0,39.59566
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,7.254059,0.8749527,0.8749527,0,-1,0,0.8749527,829.0802,6.333056,0,0,7.254059,0.9210028,0.8749527,0,0,0,29.59898,0,0,0,39.00008,100,0.1953604,0.9624479,5.803247,0,36.85304
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,4.371893,8.070246,8.070246,0,-1,0,8.070246,54.17299,0,1.776357E-15,0.51727,4.371893,8.494995,8.070246,0,0,0,29.59898,0,4.123102,-4.123102,34.65395,88.85609,0.1953604,8.87727,3.497515,0,33.97087
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.797208,5.741288,5.741288,0,-1,0,5.741288,48.72092,0,8.881784E-16,0,2.797208,6.043461,5.741288,0,0,4.581224,25.47588,0,3.246253,-3.246253,31.2321,80.08214,0.1953604,6.315417,2.237767,0,28.27308
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.3133633,9.64761,8.36,0,-1,0,8.36,3.748365,0,1.287609,2.25237,0.3133633,8.8,8.36,0,0,8.188171,22.22962,0,8.486637,-8.486637,22.2864,57.14449,0.1953604,10.61237,0.2506907,0,22.54299
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,1.564653,1.564653,0,-1,0,1.564653,0,0,2.220446E-16,0,0,1.647003,1.564653,0,0,17.61777,13.74299,0,1.647003,-1.647003,20.5503,52.69298,0.1953604,1.721118,0,0,13.74299
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,6.762906,6.762906,0,-1,0,6.762906,0,0,0,0,0,7.118848,6.762906,0,0,19.44777,12.09598,0,7.118848,-7.118848,13.04638,33.45218,0.1953604,7.439196,0,0,12.09598
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,9.023249,4.72828,0,-1,0,4.72828,0,0,4.29497,5.197294,0,4.977137,4.72828,0,0,27.3576,4.977137,0,4.977137,-4.977137,7.800015,20,0.1953604,9.925574,0,0,4.977137
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,3.592786,0,0,-1,0,0,0,0,3.592786,3.952065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953604,3.952065,0,0,0
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,4.072846,0,0,-1,0,0,0,0,4.072846,4.480131,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953604,4.480131,0,0,0
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,1.736315,0,0,-1,0,0,0,0,1.736315,1.909947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953604,1.909947,0,0,0
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953604,0,0,0,0
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,3.662642,0,0,-1,0,0,0,0,3.662642,4.028906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953604,4.028906,0,0,0
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,3.75151,0,0,-1,0,0,0,0,3.75151,4.126661,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953604,4.126661,0,0,0
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,1.264692,0,0,-1,0,0,0,0,1.264692,1.391161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953604,1.391161,0,0,0
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953604,0,0,0,0
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.1902006,3.735916,3.735916,12,0,3.372,3.735916,5.091136,0,0,0,0.1902006,0,0,8.264084,7.85088,32.88775,0,8.04108,0,8.04108,15.42845,39.56006,0.1955703,4.109508,0.1521605,12,0.1902006
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,2.227165,4.969027,4.969027,12,0,3.372,4.969027,44.82095,0,0,0,2.227165,0,0,7.030973,6.679424,24.84667,7.236972,8.90659,0,8.90659,23.87799,61.22548,0.1957758,5.46593,1.781732,12,9.464137
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,5.373311,13.1152,13.1152,12,0,3.372,13.1152,40.97009,0,0,0,5.373311,1.173898,1.115203,0,0,15.94008,15.2529,4.199413,0,4.199413,27.8619,71.44063,0.1958538,14.42672,4.298648,12,20.62621
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,8.059405,4.328673,4.328673,0,-1,0,4.328673,186.1865,0,0,0,8.059405,4.556498,4.328673,0,0,11.74067,19.03237,3.502907,0,3.502907,31.18505,79.9615,0.1956752,4.76154,6.447524,0,27.09178
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,9.37993,10.38047,10.38047,9.295414,0,2.68774,10.38047,90.36131,0,0,0,9.37993,1.142166,1.085057,0,0,8.237763,22.18499,8.237763,0,8.237763,39.00008,100,0.1957162,11.41852,7.503943,12,31.56492
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,10.46163,19.83619,19.83619,11.47619,0,3.239475,19.83619,52.74014,1.661631,0,1.459805,10.46163,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1957162,21.81981,8.369306,12,40.06061
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,10.1386,10.01247,10.01247,3,0,1.095,10.01247,101.2598,2.757059,0,0,10.1386,7.381542,7.012465,0,0,0,29.59898,0,0,0,39.00008,100,0.1957162,11.01371,8.110881,12,39.73758
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,8.823493,1.678542,1.678542,0,0,0,1.678542,525.6641,7.056607,0,0,8.823493,1.766886,1.678542,0,0,0,29.59898,0,0,0,39.00008,100,0.1957162,1.846396,7.058794,0,38.42247
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,9.341905,6.921613,6.921613,0,-1,0,6.921613,134.9672,2.055996,0,0,9.341905,7.285909,6.921613,0,0,0,29.59898,0,0,0,39.00008,100,0.1957162,7.613775,7.473524,0,38.94088
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,6.46348,8.830228,8.36,0,-1,0,8.36,77.31435,0,0.4702277,1.353251,6.46348,8.8,8.36,0,0,0,29.59898,0,2.33652,-2.33652,36.53717,93.68486,0.1957162,9.71325,5.170784,0,36.06246
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,5.326941,15.76609,8.36,0,-1,0,8.36,63.71939,0,7.406085,8.982694,5.326941,8.8,8.36,0,0,2.596133,27.26246,0,3.473059,-3.473059,32.87624,84.29789,0.1957162,17.34269,4.261552,0,32.5894
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,2.143154,6.191356,6.191356,0,-1,0,6.191356,34.61525,8.881784E-16,0,0,2.143154,6.517217,6.191356,0,0,6.455088,23.7894,0,4.374063,-4.374063,28.26558,72.47569,0.1957162,6.810492,1.714523,0,25.93255
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.3090217,20.46505,8.36,0,-1,0,8.36,3.696432,0,12.10505,14.15155,0.3090217,8.8,8.36,0,0,11.31516,19.41533,0,8.490978,-8.490978,19.3153,49.52631,0.1957162,22.51155,0.2472174,0,19.72436
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,6.999317,6.999317,0,-1,0,6.999317,0,0,8.881784E-16,0,0,7.367702,6.999317,0,0,20.74958,10.92436,0,7.367702,-7.367702,11.54906,29.61291,0.1957162,7.699249,0,0,10.92436
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,19.97771,3.378822,0,-1,0,3.378822,0,0,16.59888,18.59665,0,3.556655,3.378822,0,0,28.93591,3.556655,0,3.556655,-3.556655,7.800015,20,0.1957162,21.97548,0,0,3.556655
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957162,0,0,0,0
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,1.351164,0,0,-1,0,0,0,0,1.351164,1.48628,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957162,1.48628,0,0,0
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.3169844,0,0,-1,0,0,0,0,0.3169844,0.3486828,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957162,0.3486828,0,0,0
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,2.488219,0,0,-1,0,0,0,0,2.488219,2.737041,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957162,2.737041,0,0,0
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,1.640182,0,0,-1,0,0,0,0,1.640182,1.8042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957162,1.8042,0,0,0
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,1.717854,0,0,-1,0,0,0,0,1.717854,1.889639,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957162,1.889639,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,1.08073,0,0,-1,0,0,0,0,1.08073,1.188803,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957162,1.188803,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,1.123912,0,0,-1,0,0,0,0,1.123912,1.236304,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957162,1.236304,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,4.526453,4.526453,12,0,3.372,4.526453,0,0,0,0,0,0,0,7.473547,7.09987,32.88775,0,7.09987,0,7.09987,14.53554,37.27055,0.1959006,4.979098,0,12,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.1951663,2.524145,2.524145,11.32415,0,3.201009,2.524145,7.731977,0,0,0,0.1951663,0,0,8.8,8.36,25.78788,6.389883,8.555166,0,8.555166,22.65169,58.08113,0.1960724,2.77656,0.156133,12,6.585049
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,2.078303,9.704774,9.704774,12,0,3.372,9.704774,21.41527,0,0,0,2.078303,0,0,2.295226,2.180465,17.23272,14.08953,4.258768,0,4.258768,26.69191,68.44066,0.1961668,10.67525,1.662643,12,16.16784
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,5.813797,11.39806,11.39806,12,0,3.372,11.39806,51.0069,0,0,0,5.813797,0,0,0.6019427,0.5718456,12.97395,17.92242,6.385642,0,6.385642,32.74986,83.97383,0.1962878,12.53786,4.651037,12,23.73622
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,7.957546,5.235747,5.235747,0,-1,0,5.235747,151.9849,0,0,0,7.957546,5.511313,5.235747,0,0,6.588307,23.6695,2.446234,0,2.446234,35.07056,89.92434,0.196164,5.759322,6.366037,0,31.62705
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,10.27206,8.018606,8.018606,3,0,1.095,8.018606,128.1029,0.8472468,0,0,10.27206,5.282744,5.018607,0,0,4.142074,25.87111,4.142074,0,4.142074,39.00008,100,0.1959548,8.820467,8.217651,12,36.14318
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,9.453222,8.67719,8.67719,3,0,1.095,8.67719,108.9434,3.477233,0,0,9.453222,5.975989,5.67719,0,0,0,29.59898,0,0,0,39.00008,100,0.1959548,9.544909,7.562577,12,39.0522
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,10.98194,7.745428,7.745428,3,0,1.095,7.745428,141.7861,5.986751,0,0,10.98194,4.995187,4.745428,0,0,0,29.59898,0,0,0,39.00008,100,0.1959548,8.519971,8.785551,12,40.58092
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,10.93269,7.707617,7.707617,3,0,1.095,7.707617,141.8427,5.977302,0,0,10.93269,4.955387,4.707617,0,0,0,29.59898,0,0,0,39.00008,100,0.1959548,8.478379,8.746151,12,40.53167
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,8.978056,13.55384,8.36,0,-1,0,8.36,107.393,0.1780558,5.193836,6.54922,8.978056,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1959548,14.90922,7.182445,0,38.57703
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,7.361779,12.88124,8.36,0,-1,0,8.36,88.05956,0,4.521242,5.809367,7.361779,8.8,8.36,0,0,0,29.59898,0,1.438221,-1.438221,37.48406,96.11278,0.1959548,14.16937,5.889423,0,36.96076
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,4.709932,9.458347,8.36,0,-1,0,8.36,56.3389,0,1.098347,2.044182,4.709932,8.8,8.36,0,0,1.598024,28.16076,0,4.090068,-4.090068,33.17275,85.05816,0.1959548,10.40418,3.767946,0,32.87069
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.779449,0,0,0,-1,0,0,0,0,0,0,1.779449,0,0,0,0,6.142543,24.07069,1.779449,0,1.779449,34.86088,89.3867,0.195865,0,1.423559,0,25.85014
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.3075738,29.82842,8.36,0,-1,0,8.36,3.679112,0,21.46842,24.45127,0.3075738,8.8,8.36,0,0,4.363094,25.67219,0,8.492426,-8.492426,25.90908,66.4334,0.195865,32.81126,0.246059,0,25.97977
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,8.114323,8.114323,0,-1,0,8.114323,0,0,0,0.5657547,0,8.541392,8.114323,0,0,13.79912,17.17977,0,8.541392,-8.541392,16.90566,43.34777,0.195865,8.925755,0,0,17.17977
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,1.297613,1.297613,0,-1,0,1.297613,0,0,0,0,0,1.365909,1.297613,0,0,23.28956,8.638375,0,1.365909,-1.365909,15.46587,39.65599,0.195865,1.427374,0,0,8.638375
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,18.44619,6.908843,0,-1,0,6.908843,0,0,11.53734,13.38196,0,7.272466,6.908843,0,0,24.80724,7.272466,0,7.272466,-7.272466,7.800015,20,0.195865,20.29081,0,0,7.272466
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,1.906527,0,0,-1,0,0,0,0,1.906527,2.09718,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195865,2.09718,0,0,0
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,1.028008,0,0,-1,0,0,0,0,1.028008,1.130809,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195865,1.130809,0,0,0
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,4.852931,0,0,-1,0,0,0,0,4.852931,5.338223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195865,5.338223,0,0,0
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195865,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195865,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195865,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,2.561052,0,0,-1,0,0,0,0,2.561052,2.817157,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195865,2.817157,0,0,0
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,1.390988,1.390988,10.19099,0,2.91432,1.390988,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1959637,1.530087,0,12,0
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.1131146,2.35054,2.35054,11.15054,0,3.157087,2.35054,4.812283,0,0,0,0.1131146,0,0,8.8,8.36,24.52775,7.524,8.473115,0,8.473115,23.76931,60.94683,0.1961253,2.585594,0.09049171,12,7.637115
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.427908,9.21008,9.21008,12,0,3.372,9.21008,26.36142,0,0,0,2.427908,0,0,2.78992,2.650424,16.05464,15.1498,5.078332,0,5.078332,28.58704,73.29995,0.1962371,10.13109,1.942326,12,17.57771
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,5.139327,0,0,6.14419,0,1.89048,0,0,0,0,0,5.139327,0,0,6.14419,5.83698,10.97631,19.7203,10.97631,0,10.97631,39.00008,100,0.1959129,0,4.111461,12,24.85963
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,6.6952,10.22973,8.36,0,-1,0,8.36,80.08612,0,1.869726,2.892699,6.6952,8.8,8.36,0,0,0,29.59898,0,2.1048,-2.1048,36.78143,94.31116,0.1959129,11.2527,5.35616,0,36.29418
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,7.490458,7.330419,7.330419,0,0,0,7.330419,102.1832,0,8.881784E-16,0,7.490458,7.716231,7.330419,0,0,2.338667,27.49418,0,0.2257726,-0.2257726,36.54344,93.70094,0.1959129,8.063461,5.992366,0,34.98463
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,9.519844,0,0,0,0,0,0,0,6.930319,0,0,9.519844,0,0,0,0,2.589525,27.26841,2.589525,0,2.589525,39.00008,100,0.1957835,0,7.615876,0,36.78825
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,9.373867,0.1281459,0.1281459,0,0,0,0.1281459,7314.995,9.238976,0,0,9.373867,0.1348904,0.1281459,0,0,0,29.59898,0,0,0,39.00008,100,0.1957835,0.1409605,7.499094,0,38.97284
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,9.98983,24.47284,20.36,12,0,3.372,20.36,49.06596,1.18983,4.112836,6.56012,9.98983,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1957835,26.92012,7.991864,12,39.58881
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,9.451753,10.99864,8.36,0,-1,0,8.36,113.0592,0.651753,2.638641,3.738505,9.451753,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1957835,12.09851,7.561402,0,39.05073
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,7.023522,13.37372,8.36,0,-1,0,8.36,84.01343,0,5.013717,6.351089,7.023522,8.8,8.36,0,0,0,29.59898,0,1.776477,-1.776477,37.12751,95.19855,0.1957835,14.71109,5.618818,0,36.6225
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,4.117723,3.43241,3.43241,0,-1,0,3.43241,119.9659,0,0,0,4.117723,3.613063,3.43241,0,0,1.973864,27.8225,0.5046596,0,0.5046596,37.60627,96.42614,0.1957583,3.775651,3.294178,0,31.94022
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.984214,0,0,0,-1,0,0,0,0.5150099,0,0,1.984214,0,0,0,0,1.469204,28.2767,1.469204,0,1.469204,39.00008,100,0.195685,0,1.587371,0,30.26091
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.2888721,15.14321,8.36,0,-1,0,8.36,3.455407,0,6.783209,8.29753,0.2888721,8.8,8.36,0,0,0,29.59898,0,8.511127,-8.511127,30.02856,76.99615,0.195685,16.65753,0.2310976,0,29.88785
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.456809,21.08785,0,0,0,30.02856,76.99615,0.195685,0,0,0,21.08785
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,4.784547,4.784547,0,-1,0,4.784547,0,0,8.881784E-16,0,0,5.036366,4.784547,0,0,9.456809,21.08785,0,5.036366,-5.036366,24.71977,63.38389,0.195685,5.263002,0,0,21.08785
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,9.842725,8.36,0,-1,0,8.36,0,0,1.482725,2.466998,0,8.8,8.36,0,0,15.05277,16.05149,0,8.8,-8.8,15.44375,39.59929,0.195685,10.827,0,0,16.05149
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,3.642612,3.642612,0,-1,0,3.642612,0,0,4.440892E-16,0,0,3.834328,3.642612,0,0,24.83055,7.251485,0,3.834328,-3.834328,11.40201,29.23588,0.195685,4.006873,0,0,7.251485
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.09091,3.417157,0,0,0,11.40201,29.23588,0.195685,0,0,0,3.417157
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,2.484388,2.484388,0,-1,0,2.484388,0,0,0,0,0,2.615145,2.484388,0,0,29.09091,3.417157,0,2.615145,-2.615145,8.645411,22.16768,0.195685,2.732826,0,0,3.417157
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,2.808555,0.7619113,0,-1,0,0.7619113,0,0,2.046643,2.327499,0,0.8020118,0.7619113,0,0,31.99663,0.8020118,0,0.8020118,-0.8020118,7.800015,20,0.195685,3.08941,0,0,0.8020118
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,1.25925,0,0,-1,0,0,0,0,1.25925,1.385175,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195685,1.385175,0,0,0
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,2.556737,0,0,-1,0,0,0,0,2.556737,2.812411,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195685,2.812411,0,0,0
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,2.533552,0,0,-1,0,0,0,0,2.533552,2.786907,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195685,2.786907,0,0,0
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,5.005104,5.005104,12,0,3.372,5.005104,0,0,0,0,0,0,0,6.994896,6.645152,32.88775,0,6.645152,0,6.645152,14.10416,36.16444,0.1958545,5.505614,0,12,0
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1384492,3.141747,3.141747,11.42793,0,3.227266,3.141747,4.406757,0,0,0,0.1384492,0,0,8.286182,7.871873,26.2426,5.980637,8.010323,0,8.010323,21.70342,55.64968,0.196057,3.455922,0.1107593,12,6.119086
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,2.335434,16.848,16.848,12,0,3.372,16.848,13.86179,0,0,0,2.335434,5.103158,4.848001,0,0,18.23228,13.18993,0,2.767724,-2.767724,18.78598,48.16909,0.196057,18.5328,1.868348,12,15.52536
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,5.544445,11.59515,11.59515,12,0,3.372,11.59515,47.81694,0,0,0,5.544445,0,0,0.4048519,0.3846093,21.30753,10.4222,5.929054,0,5.929054,24.41078,62.59161,0.1961666,12.75466,4.435556,12,15.96665
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,5.972535,5.963772,5.963772,0,-1,0,5.963772,100.1469,0,0,0,5.972535,6.277655,5.963772,0,0,15.37847,15.75835,0,0.3051192,-0.3051192,24.08915,61.76693,0.1961666,6.560149,4.778028,0,21.73089
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,7.762711,14.88757,14.88757,12,0,3.372,14.88757,52.14224,0,0,0,7.762711,3.039544,2.887567,0,0,15.71749,15.45323,4.723166,0,4.723166,28.56994,73.25612,0.1962514,16.37632,6.210169,12,23.21594
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,7.507786,0,0,3.670044,0,1.264521,0,0,1.332268E-15,0,0,7.507786,0,0,3.670044,3.486542,10.99433,19.70408,10.99433,0,10.99433,39.00008,100,0.195754,0,6.006229,12,27.21187
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,10.17069,2.527491,2.527491,0,0,0,2.527491,402.4028,7.510176,0,0,10.17069,2.660517,2.527491,0,0,0,29.59898,0,0,0,39.00008,100,0.195754,2.78024,8.136554,0,39.76967
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,10.75636,3.266317,3.266317,0,0,0,3.266317,329.3114,7.318128,0,0,10.75636,3.438229,3.266317,0,0,0,29.59898,0,0,0,39.00008,100,0.195754,3.592949,8.605085,0,40.35534
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,10.76335,6.933901,6.933901,0,-1,0,6.933901,155.2279,3.464506,0,0,10.76335,7.298843,6.933901,0,0,0,29.59898,0,0,0,39.00008,100,0.195754,7.627291,8.61068,0,40.36233
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,8.537862,0.1047146,0.1047146,0,-1,0,0.1047146,8153.46,8.427635,0,0,8.537862,0.1102259,0.1047146,0,0,0,29.59898,0,0,0,39.00008,100,0.195754,0.115186,6.830289,0,38.13684
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,3.997251,8.854858,8.36,0,-1,0,8.36,47.81401,0,0.4948581,1.380344,3.997251,8.8,8.36,0,0,0,29.59898,0,4.802749,-4.802749,33.93753,87.01915,0.195754,9.740344,3.197801,0,33.59623
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,2.406666,13.92297,8.36,0,-1,0,8.36,28.78787,0,5.562972,6.955269,2.406666,8.8,8.36,0,0,5.336388,24.79623,0,6.393334,-6.393334,27.19837,69.73927,0.195754,15.31527,1.925333,0,27.20289
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2889034,19.45182,8.36,0,-1,0,8.36,3.455782,0,11.09182,13.037,0.2889034,8.8,8.36,0,0,12.44009,18.40289,0,8.511097,-8.511097,18.22689,46.73551,0.195754,21.397,0.2311227,0,18.6918
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,10.01563,8.36,0,-1,0,8.36,0,0,1.655634,2.657198,0,8.8,8.36,0,0,21.89687,9.891798,0,8.8,-8.8,8.950871,22.95091,0.195754,11.0172,0,0,9.891798
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,4.788919,1.037208,0,-1,0,1.037208,0,0,3.751711,4.230603,0,1.091798,1.037208,0,0,31.67464,1.091798,0,1.091798,-1.091798,7.800015,20,0.195754,5.267812,0,0,1.091798
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,2.955385,0,0,-1,0,0,0,0,2.955385,3.250923,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195754,3.250923,0,0,0
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.09777622,0,0,-1,0,0,0,0,0.09777622,0.1075538,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195754,0.1075538,0,0,0
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,1.635166,0,0,-1,0,0,0,0,1.635166,1.798683,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195754,1.798683,0,0,0
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,1.649498,0,0,-1,0,0,0,0,1.649498,1.814448,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195754,1.814448,0,0,0
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.9577087,0,0,-1,0,0,0,0,0.9577087,1.05348,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195754,1.05348,0,0,0
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,1.188555,0,0,-1,0,0,0,0,1.188555,1.30741,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195754,1.30741,0,0,0
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,2.459506,0,0,-1,0,0,0,0,2.459506,2.705457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195754,2.705457,0,0,0
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,2.043837,0,0,-1,0,0,0,0,2.043837,2.248221,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195754,2.248221,0,0,0
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,1.175931,1.175931,9.975931,0,2.85991,1.175931,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1958358,1.293524,0,12,0
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.2097044,2.452519,2.452519,11.25252,0,3.182887,2.452519,8.550569,1.776357E-15,0,0,0.2097044,0,0,8.8,8.36,24.52775,7.524,8.569704,0,8.569704,23.86094,61.18179,0.1959971,2.697771,0.1677635,12,7.733705
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.533287,4.832177,4.832177,12,0,3.372,4.832177,31.73078,0,0,0,1.533287,0,0,7.167823,6.809432,15.95805,15.23673,8.342719,0,8.342719,31.77554,81.47559,0.1961952,5.315394,1.22663,12,16.77002
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,4.737732,0,0,0,0,0,0,0,0,0,0,4.737732,0,0,0,0,7.61533,22.74518,4.737732,0,4.737732,36.27015,93.0002,0.1959622,0,3.790186,0,27.48291
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,4.465964,4.62382,4.62382,0,-1,0,4.62382,96.58602,0,0,0,4.465964,4.867179,4.62382,0,0,2.877597,27.00914,0,0.4012152,-0.4012152,35.84723,91.91579,0.1959622,5.086202,3.572771,0,31.47511
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,6.124497,10.4578,10.4578,7.796745,0,2.308577,10.4578,58.56394,0,0,0,6.124497,2.801105,2.66105,0,0,3.323392,26.60793,3.323392,0,3.323392,39.00008,100,0.1960214,11.50357,4.899598,12,32.73242
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,9.255268,2.266762,2.266762,0,0,0,2.266762,408.3035,6.869203,0,0,9.255268,2.386065,2.266762,0,0,0,29.59898,0,0,0,39.00008,100,0.1960214,2.493438,7.404214,0,38.85425
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,9.452989,2.602649,2.602649,0,0,0,2.602649,363.2064,6.713358,0,0,9.452989,2.739631,2.602649,0,0,0,29.59898,0,0,0,39.00008,100,0.1960214,2.862914,7.562391,0,39.05197
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,10.776,1.656354,1.656354,0,0,0,1.656354,650.5854,9.032466,0,0,10.776,1.74353,1.656354,0,0,0,29.59898,0,0,0,39.00008,100,0.1960214,1.821989,8.620797,0,40.37497
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,7.05211,0,0,0,-1,0,0,0,7.05211,0,0,7.05211,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1960214,0,5.641688,0,36.65109
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,5.819226,3.208355,3.208355,0,-1,0,3.208355,181.3772,2.44201,0,0,5.819226,3.377216,3.208355,0,0,0,29.59898,0,0,0,39.00008,100,0.1960214,3.529191,4.655381,0,35.41821
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,3.080571,2.042549,2.042549,0,-1,0,2.042549,150.82,0.9305201,0,0,3.080571,2.150051,2.042549,0,0,0,29.59898,0,0,0,39.00008,100,0.1960214,2.246804,2.464457,0,32.67955
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.416563,4.431521,4.431521,0,-1,0,4.431521,31.96562,0,0,0,1.416563,4.664759,4.431521,0,0,0,29.59898,0,3.248196,-3.248196,35.57618,91.22079,0.1960214,4.874673,1.133251,0,31.01554
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2946389,9.549552,8.36,0,-1,0,8.36,3.524389,0,1.189552,2.144507,0.2946389,8.8,8.36,0,0,3.609107,26.35078,0,8.505362,-8.505362,26.61074,68.23253,0.1960214,10.50451,0.2357111,0,26.64542
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,13.26685,8.36,0,-1,0,8.36,0,0,4.906851,6.233536,0,8.8,8.36,0,0,13.05951,17.84542,0,8.8,-8.8,17.33473,44.44793,0.1960214,14.59354,0,0,17.84542
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.83729,9.045421,0,0,0,17.33473,44.44793,0.1960214,0,0,0,9.045421
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,17.9199,8.36,0,-1,0,8.36,0,0,9.559896,11.35189,0,8.8,8.36,0,0,22.83729,9.045421,0,8.8,-8.8,8.058712,20.66332,0.1960214,19.71189,0,0,9.045421
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,3.3777,0.2331498,0,-1,0,0.2331498,0,0,3.144551,3.482321,0,0.2454208,0.2331498,0,0,32.61506,0.2454208,0,0.2454208,-0.2454208,7.800015,20,0.1960214,3.71547,0,0,0.2454208
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,3.279619,0,0,-1,0,0,0,0,3.279619,3.60758,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960214,3.60758,0,0,0
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.6589908,0,0,-1,0,0,0,0,0.6589908,0.7248899,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960214,0.7248899,0,0,0
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960214,0,0,0,0
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,5.669191,0,0,-1,0,0,0,0,5.669191,6.236111,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960214,6.236111,0,0,0
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,1.690377,0,0,-1,0,0,0,0,1.690377,1.859415,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960214,1.859415,0,0,0
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,1.606105,0,0,-1,0,0,0,0,1.606105,1.766716,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960214,1.766716,0,0,0
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.8686893,0.8686893,9.66869,0,2.782178,0.8686893,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1960804,0.9555582,0,12,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.2098562,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2098562,0,0,8.8,8.36,24.52775,7.524,8.569856,0,8.569856,23.86109,61.18215,0.1960679,0,0.1678849,12,7.733856
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.361926,6.005094,6.005094,12,0,3.372,6.005094,22.67952,0,0,0,1.361926,0,0,5.994906,5.695161,15.9579,15.23687,7.057087,0,7.057087,30.55603,78.34863,0.1962336,6.605603,1.089541,12,16.5988
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,4.27006,4.793226,4.793226,9.192439,0,2.661687,4.793226,89.08529,0,0,0,4.27006,0,0,4.399213,4.179253,8.90081,21.58825,8.449312,0,8.449312,38.57175,98.90173,0.1962541,5.272549,3.416048,12,25.85831
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,6.150127,7.400978,7.400978,0,-1,0,7.400978,83.09885,0,0,0,6.150127,7.790503,7.400978,0,0,0.4514982,29.19263,0,1.640375,-1.640375,36.84264,94.46812,0.1962541,8.141075,4.920102,0,35.34276
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,8.747505,12.03944,12.03944,5.889739,0,1.826104,12.03944,72.65709,8.881784E-16,0,0,8.747505,6.473368,6.1497,0,0,2.274137,27.55225,2.274137,0,2.274137,39.00008,100,0.1962941,13.24338,6.998004,12,36.29976
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,10.52806,0,0,0,0,0,0,0,10.52806,0,0,10.52806,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1962941,0,8.422448,0,40.12704
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,10.73203,0,0,0,0,0,0,0,10.73203,0,0,10.73203,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1962941,0,8.585626,0,40.33101
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,9.439032,0,0,0,0,0,0,0,9.439032,0,0,9.439032,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1962941,0,7.551226,0,39.03801
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,8.684086,5.027397,5.027397,0,-1,0,5.027397,172.7352,3.392089,0,0,8.684086,5.291997,5.027397,0,0,0,29.59898,0,0,0,39.00008,100,0.1962941,5.530137,6.947268,0,38.28306
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,4.92722,5.958209,5.958209,0,-1,0,5.958209,82.69633,0,0,0,4.92722,6.271799,5.958209,0,0,0,29.59898,0,1.344578,-1.344578,37.58277,96.36588,0.1962941,6.554029,3.941776,0,34.5262
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,2.343426,6.641226,6.641226,0,-1,0,6.641226,35.28604,0,0,0,2.343426,6.990764,6.641226,0,0,1.493976,28.2544,0,4.647338,-4.647338,32.68404,83.80507,0.1962941,7.305348,1.874741,0,30.59783
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.685511,0,0,0,-1,0,0,0,0,0,0,1.685511,0,0,0,0,6.657685,23.60706,1.685511,0,1.685511,34.28306,87.90511,0.196212,0,1.348409,0,25.29257
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.2624777,0.230893,0.230893,0,-1,0,0.230893,113.6794,0,0,0,0.2624777,0.2430453,0.230893,0,0,4.972174,25.12402,0.0194324,0,0.0194324,34.30149,87.95238,0.196211,0.2539823,0.2099821,0,25.3865
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.952741,25.14151,0,0,0,34.30149,87.95238,0.196211,0,0,0,25.14151
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.952741,25.14151,0,0,0,34.30149,87.95238,0.196211,0,0,0,25.14151
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,10.1949,8.36,0,-1,0,8.36,0,0,1.834896,2.854386,0,8.8,8.36,0,0,4.952741,25.14151,0,8.8,-8.8,25.02548,64.16777,0.196211,11.21439,0,0,25.14151
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,1.813153,1.813153,0,-1,0,1.813153,0,0,0,0,0,1.908582,1.813153,0,0,14.73052,16.34151,0,1.908582,-1.908582,23.01366,59.00926,0.196211,1.994468,0,0,16.34151
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.85117,14.43293,0,0,0,23.01366,59.00926,0.196211,0,0,0,14.43293
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.85117,14.43293,0,0,0,23.01366,59.00926,0.196211,0,0,0,14.43293
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.85117,14.43293,0,0,0,23.01366,59.00926,0.196211,0,0,0,14.43293
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.85117,14.43293,0,0,0,23.01366,59.00926,0.196211,0,0,0,14.43293
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,2.504937,2.504937,0,-1,0,2.504937,0,0,4.440892E-16,0,0,2.636776,2.504937,0,0,16.85117,14.43293,0,2.636776,-2.636776,20.23425,51.8826,0.196211,2.75543,0,0,14.43293
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,3.094819,3.094819,0,-1,0,3.094819,0,0,4.440892E-16,0,0,3.257704,3.094819,0,0,19.78092,11.79615,0,3.257704,-3.257704,16.80033,43.07769,0.196211,3.404301,0,0,11.79615
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,2.65779,2.65779,0,0,0,2.65779,0,0,0,0,0,2.797674,2.65779,0,0,23.40059,8.538449,0,2.797674,-2.797674,13.85132,35.51614,0.196211,2.923569,0,0,8.538449
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.2052521,0.5601636,0.5601636,0,0,0,0.5601636,36.64146,0,1.110223E-16,0,0.2052521,0.5896459,0.5601636,0,0,26.50912,5.740775,0,0.3843937,-0.3843937,13.44614,34.47721,0.196211,0.6161799,0.1642017,0,5.946027
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,2.17118,0,0,0,0,0,0,0,0,0,0,2.17118,0,0,0,0,26.93622,5.356381,2.17118,0,2.17118,15.5059,39.75864,0.1961053,0,1.736944,0,7.527562
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,4.453636,0,0,0,0,0,0,0,0,0,0,4.453636,0,0,0,0,24.76504,7.310444,4.453636,0,4.453636,19.73099,50.59218,0.1958889,0,3.562909,0,11.76408
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,7.762754,9.295813,8.36,0,-1,0,8.36,92.8559,0,0.935813,1.865394,7.762754,8.8,8.36,0,0,20.3114,11.31872,0,1.037246,-1.037246,18.63764,47.78872,0.1958889,10.22539,6.210203,0,19.08147
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,8.083471,5.792825,5.792825,0,0,0,5.792825,139.5428,0,0,0,8.083471,6.097711,5.792825,0,0,21.4639,10.28147,1.985761,0,1.985761,20.5215,52.61911,0.1957925,6.372108,6.466777,0,18.36494
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,9.89,1.548765,1.548765,0,0,0,1.548765,638.5732,0,0,0,9.89,1.630279,1.548765,0,0,19.47814,12.06866,8.259721,0,8.259721,28.35736,72.71102,0.1953928,1.703642,7.912,0,21.95866
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,10.79143,0,0,0,0,0,0,0,0,0,0,10.79143,0,0,0,0,11.21842,19.50241,10.79143,0,10.79143,38.59501,98.96135,0.194873,0,8.633143,0,30.29383
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,9.520185,17.4099,17.4099,9.049896,0,2.625624,17.4099,54.68261,0.2931992,0,0,9.520185,8.8,8.36,0,0,0.426986,29.21469,0.426986,0,0.426986,39.00008,100,0.1948524,19.15089,7.616148,12,38.73487
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,8.248117,6.825967,6.825967,0,-1,0,6.825967,120.8344,1.062889,0,0,8.248117,7.185228,6.825967,0,0,0,29.59898,0,0,0,39.00008,100,0.1948524,7.508564,6.598494,0,37.8471
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,5.850118,0,0,0,-1,0,0,0,5.850118,0,0,5.850118,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1948524,0,4.680094,0,35.4491
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,5.127026,3.395164,3.395164,0,-1,0,3.395164,151.0097,1.553169,0,0,5.127026,3.573857,3.395164,0,0,0,29.59898,0,0,0,39.00008,100,0.1948524,3.73468,4.101621,0,34.72601
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.915079,6.881561,6.881561,0,-1,0,6.881561,42.36073,0,0,0,2.915079,7.243749,6.881561,0,0,0,29.59898,0,4.32867,-4.32867,34.43726,88.30049,0.1948524,7.569717,2.332063,0,32.51406
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1951156,7.191347,7.191347,0,-1,0,7.191347,2.713199,0,1.776357E-15,0,0.1951156,7.569839,7.191347,0,0,4.809633,25.27031,0,7.374723,-7.374723,26.66362,68.36812,0.1948524,7.910481,0.1560925,0,25.46542
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,9.91678,8.36,0,-1,0,8.36,0,0,1.556781,2.548459,0,8.8,8.36,0,0,13.00377,17.89559,0,8.8,-8.8,17.3876,44.58351,0.1948524,10.90846,0,0,17.89559
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,19.13092,8.36,0,-1,0,8.36,0,0,10.77092,12.68402,0,8.8,8.36,0,0,22.78155,9.095586,0,8.8,-8.8,8.11159,20.79891,0.1948524,21.04402,0,0,9.095586
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,3.291731,0.2808061,0,-1,0,0.2808061,0,0,3.010925,3.340098,0,0.2955854,0.2808061,0,0,32.55933,0.2955854,0,0.2955854,-0.2955854,7.800015,20,0.1948524,3.620904,0,0,0.2955854
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,1.224277,0,0,-1,0,0,0,0,1.224277,1.346705,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948524,1.346705,0,0,0
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,5.261312,0,0,-1,0,0,0,0,5.261312,5.787443,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948524,5.787443,0,0,0
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,2.198381,0,0,-1,0,0,0,0,2.198381,2.41822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948524,2.41822,0,0,0
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,2.39458,0,0,-1,0,0,0,0,2.39458,2.634038,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948524,2.634038,0,0,0
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,1.122185,0,0,-1,0,0,0,0,1.122185,1.234403,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948524,1.234403,0,0,0
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,2.434555,0,0,-1,0,0,0,0,2.434555,2.67801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948524,2.67801,0,0,0
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,1.389132,0,0,-1,0,0,0,0,1.389132,1.528045,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948524,1.528045,0,0,0
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948524,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1897205,1.544252,1.544252,10.34425,0,2.953096,1.544252,12.2856,0,0,0,0.1897205,0,0,8.8,8.36,32.88775,0,8.549721,0,8.549721,15.91099,40.79734,0.1949505,1.698677,0.1517764,12,0.1897205
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,2.262294,0.7754222,0.7754222,9.575422,0,2.758582,0.7754222,291.75,0,0,0,2.262294,0,0,8.8,8.36,24.33803,7.694748,10.62229,0,10.62229,25.98819,66.63624,0.1948959,0.8529644,1.809835,12,9.957043
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,3.221417,5.660728,5.660728,12,0,3.372,5.660728,56.90818,0,0,0,3.221417,0,0,6.339272,6.022308,13.71574,17.25481,9.243726,0,9.243726,34.75755,89.12176,0.1950742,6.2268,2.577134,12,20.47623
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,4.570246,6.456409,6.456409,0,-1,0,6.456409,70.78619,0,0,0,4.570246,6.79622,6.456409,0,0,4.472013,25.57417,0,2.225974,-2.225974,32.41117,83.1054,0.1950742,7.10205,3.656197,0,30.14441
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,8.778655,0,0,0,0,0,0,0,1.833338,0,0,8.778655,0,0,0,0,6.945317,23.34819,6.945317,0,6.945317,39.00008,100,0.1947432,0,7.022924,0,32.12685
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,8.223701,8.738111,8.738111,3,0,1.095,8.738111,94.11304,2.183585,0,0,8.223701,6.040116,5.73811,0,0,0,29.59898,0,0,0,39.00008,100,0.1947432,9.611921,6.578961,12,37.82268
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,9.044225,13.5795,13.5795,5.219505,0,1.656535,13.5795,66.60202,0.2442247,0,0,9.044225,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1947432,14.93746,7.23538,12,38.6432
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,8.719133,16.26344,16.26344,7.980267,0,2.355007,16.26344,53.61185,0,0,0,8.719133,8.719133,8.283177,0,0,0,29.59898,0,0,0,39.00008,100,0.1947432,17.88979,6.975307,12,38.31811
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,5.6019,15.70188,8.36,0,-1,0,8.36,67.00837,0,7.341876,8.912063,5.6019,8.8,8.36,0,0,0,29.59898,0,3.1981,-3.1981,35.62898,91.35619,0.1947432,17.27206,4.48152,0,35.20088
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,4.815916,7.857851,7.857851,0,-1,0,7.857851,61.28795,0,0,0.2836361,4.815916,8.271422,7.857851,0,0,3.553445,26.40088,0,3.455506,-3.455506,31.98656,82.01666,0.1947432,8.643636,3.852733,0,31.21679
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,2.548535,19.37593,8.36,0,-1,0,8.36,30.48487,0,11.01594,12.95353,2.548535,8.8,8.36,0,0,7.392896,22.94537,0,6.251465,-6.251465,25.39694,65.12022,0.1947432,21.31353,2.038828,0,25.49391
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.60006,0,0,0,-1,0,0,0,0,0,0,1.60006,0,0,0,0,14.33897,16.69391,1.60006,0,1.60006,26.91489,69.0124,0.194667,0,1.280048,0,18.29397
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1807905,0,0,0,-1,0,0,0,0,0,0,0.1807905,0,0,0,0,12.73891,18.13396,0.1807905,0,0.1807905,27.0864,69.45217,0.1946584,0,0.1446324,0,18.31475
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,8.207391,8.207391,0,-1,0,8.207391,0,0,0,0.6681302,0,8.639359,8.207391,0,0,12.55812,18.29667,0,8.639359,-8.639359,17.97972,46.10175,0.1946584,9.028131,0,0,18.29667
