Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,12.30808,8.36,0,-1,0,8.36,0,0,3.948081,5.178889,0,8.8,8.36,0,0,22.15741,9.657313,0,8.8,-8.8,8.703704,22.31714,0.1946584,13.53889,0,0,9.657313
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,10.01759,0.8144479,0,-1,0,0.8144479,0,0,9.203143,10.2049,0,0.8573135,0.8144479,0,0,31.93518,0.8573135,0,0.8573135,-0.8573135,7.800015,20,0.1946584,11.01935,0,0,0.8573135
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,4.24249,0,0,-1,0,0,0,0,4.24249,4.666739,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946584,4.666739,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.2258845,0,0,-1,0,0,0,0,0.2258845,0.2484729,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946584,0.2484729,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,1.877021,0,0,-1,0,0,0,0,1.877021,2.064723,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946584,2.064723,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,4.594896,0,0,-1,0,0,0,0,4.594896,5.054386,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946584,5.054386,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946584,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,1.273408,0,0,-1,0,0,0,0,1.273408,1.400749,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946584,1.400749,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,3.629629,0,0,-1,0,0,0,0,3.629629,3.992592,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946584,3.992592,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,1.230963,1.230963,10.03096,0,2.873834,1.230963,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1947435,1.35406,0,12,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1318822,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1318822,0,0,8.8,8.36,24.52775,7.524,8.491882,0,8.491882,23.78712,60.99248,0.1947379,0,0.1055057,12,7.655882
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,2.199875,8.570714,8.570714,12,0,3.372,8.570714,25.66735,0,0,0,2.199875,0,0,3.429286,3.257822,16.03587,15.16669,5.457697,0,5.457697,28.96474,74.26842,0.1948566,9.427785,1.7599,12,17.36657
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.513256,11.25716,11.25716,12,0,3.372,11.25716,22.32584,-1.110223E-16,0,0,2.513256,0,0,0.7428389,0.7056969,10.57817,20.07862,3.218953,0,3.218953,32.01851,82.09857,0.194918,12.38288,2.010605,12,22.59188
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.546947,11.07635,8.36,0,-1,0,8.36,30.46587,0,2.716349,3.823984,2.546947,8.8,8.36,0,0,7.359221,22.97568,0,6.253053,-6.253053,25.42721,65.19785,0.194918,12.18398,2.037557,0,25.52262
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,7.789183,0,0,0,0,0,0,0,0,0,0,7.789183,0,0,0,0,14.30706,16.72263,7.789183,0,7.789183,32.81668,84.14516,0.1945501,0,6.231346,0,24.51181
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,7.622328,4.839322,4.839322,0,0,0,4.839322,157.5082,0,0,0,7.622328,5.094023,4.839322,0,0,6.517876,23.73289,2.528305,0,2.528305,35.21524,90.2953,0.194431,5.323254,6.097863,0,31.35522
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,8.990347,13.01092,13.01092,8.260179,0,2.425825,13.01092,69.0985,0,0,0,8.990347,5.000776,4.750737,0,0,3.989571,26.00836,3.989571,0,3.989571,39.00008,100,0.1944888,14.31201,7.192278,12,34.99871
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,11.37759,0,0,0,0,0,0,0,11.37759,0,0,11.37759,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1944888,0,9.102074,0,40.97657
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,7.987279,0,0,0,-1,0,0,0,7.987279,0,0,7.987279,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1944888,0,6.389823,0,37.58626
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,3.805685,0.08582813,0.08582813,0,-1,0,0.08582813,4434.077,3.715339,0,0,3.805685,0.0903454,0.08582813,0,0,0,29.59898,0,0,0,39.00008,100,0.1944888,0.09441094,3.044548,0,33.40466
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,3.061067,0,0,0,-1,0,0,0,3.061067,0,0,3.061067,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1944888,0,2.448854,0,32.66005
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.6751841,0,0,0,-1,0,0,0,0.6751841,0,0,0.6751841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1944888,0,0.5401472,0,30.27416
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.1438686,4.796666,4.796666,0,-1,0,4.796666,2.999346,0,8.881784E-16,0,0.1438686,5.049122,4.796666,0,0,0,29.59898,0,4.905253,-4.905253,33.82949,86.7421,0.1944888,5.276333,0.1150949,0,29.74285
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.450282,24.69372,0,0,0,33.82949,86.7421,0.1944888,0,0,0,24.69372
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.450282,24.69372,0,0,0,33.82949,86.7421,0.1944888,0,0,0,24.69372
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.5545734,0.5545734,0,-1,0,0.5545734,0,0,0,0,0,0.5837615,0.5545734,0,0,5.450282,24.69372,0,0.5837615,-0.5837615,33.21415,85.16431,0.1944888,0.6100307,0,0,24.69372
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,1.267881,1.267881,0,-1,0,1.267881,0,0,2.220446E-16,0,0,1.334612,1.267881,0,0,6.098906,24.10996,0,1.334612,-1.334612,31.80734,81.55713,0.1944888,1.394669,0,0,24.10996
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.581808,22.77535,0,0,0,31.80734,81.55713,0.1944888,0,0,0,22.77535
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.581808,22.77535,0,0,0,31.80734,81.55713,0.1944888,0,0,0,22.77535
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.581808,22.77535,0,0,0,31.80734,81.55713,0.1944888,0,0,0,22.77535
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,2.067174,2.067174,0,-1,0,2.067174,0,0,0,0,0,2.175973,2.067174,0,0,7.581808,22.77535,0,2.175973,-2.175973,29.51367,75.67592,0.1944888,2.273892,0,0,22.77535
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,1.575112,1.575112,0,-1,0,1.575112,0,0,2.220446E-16,0,0,1.658013,1.575112,0,0,9.999556,20.59938,0,1.658013,-1.658013,27.76597,71.19465,0.1944888,1.732623,0,0,20.59938
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,1.112629,1.112629,0,-1,0,1.112629,0,0,0,0,0,1.171188,1.112629,0,0,11.84179,18.94137,0,1.171188,-1.171188,26.53143,68.02917,0.1944888,1.223892,0,0,18.94137
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,4.996937,4.996937,0,0,0,4.996937,0,0,0,0,0,5.259933,4.996937,0,0,13.14311,17.77018,0,5.259933,-5.259933,20.98697,53.81264,0.1944888,5.49663,0,0,17.77018
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.2031531,3.896037,3.896037,0,0,0,3.896037,5.214354,0,8.881784E-16,0,0.2031531,4.101091,3.896037,0,0,18.98748,12.51024,0,3.897938,-3.897938,16.87818,43.27731,0.1944888,4.28564,0.1625225,0,12.7134
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,1.118344,13.00473,13.00473,12,0,3.372,13.00473,8.599516,0,0,0,1.118344,1.05761,1.00473,0,0,23.31853,8.612306,0.06073381,0,0.06073381,16.9358,43.42504,0.1944899,14.3052,0.894675,12,9.73065
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.973766,2.769449,2.769449,11.56945,0,3.263071,2.769449,71.26926,0,0,0,1.973766,0,0,8.8,8.36,23.25779,8.666966,10.33377,0,10.33377,26.73927,68.5621,0.1945862,3.046394,1.579013,12,10.64073
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.857391,15.20428,8.36,0,-1,0,8.36,34.17931,0,6.844283,8.364711,2.857391,8.8,8.36,0,0,12.92402,17.96736,0,5.942609,-5.942609,20.47521,52.50044,0.1945862,16.72471,2.285913,0,20.82475
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,4.682292,10.51418,10.51418,12,0,3.372,10.51418,44.53309,0,0,0,4.682292,0,0,1.485815,1.411524,19.52692,12.02475,6.093816,0,6.093816,26.25631,67.32375,0.1947024,11.5656,3.745833,12,16.70704
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,3.400528,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.400528,0,0,8.8,8.36,13.43311,17.50918,11.76053,0,11.76053,37.41333,95.93143,0.194544,0,2.720423,12,20.90971
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,2.508709,0.652847,0.652847,0,0,0,0.652847,384.2722,0.1489225,0,0,2.508709,0.6872073,0.652847,0,0,1.672579,28.09366,1.672579,0,1.672579,39.00008,100,0.1944658,0.7181317,2.006967,0,30.60237
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.90563,12.86469,12.86469,11.05435,0,3.132749,12.86469,14.81287,0,0,0,1.90563,1.90563,1.810348,0,0,0,29.59898,0,0,0,39.00008,100,0.1944658,14.15116,1.524504,12,31.50461
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,4.432934,5.388862,5.388862,0,-1,0,5.388862,82.26104,0,0,0,4.432934,5.672487,5.388862,0,0,0,29.59898,0,1.239553,-1.239553,37.69347,96.64974,0.1944658,5.927749,3.546347,0,34.03191
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,2.457773,2.773553,2.773553,0,-1,0,2.773553,88.61463,0,4.440892E-16,0,2.457773,2.919529,2.773553,0,0,1.377281,28.35942,0,0.4617557,-0.4617557,37.20674,95.40171,0.1944658,3.050908,1.966219,0,30.8172
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.927557,0,0,0,-1,0,0,0,0.03721465,0,0,1.927557,0,0,0,0,1.890343,27.89767,1.890343,0,1.890343,39.00008,100,0.1943776,0,1.542046,0,29.82523
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.4054227,14.7393,8.36,0,-1,0,8.36,4.849554,0,6.379304,7.853235,0.4054227,8.8,8.36,0,0,0,29.59898,0,8.394577,-8.394577,30.15142,77.31117,0.1943776,16.21324,0.3243381,0,30.0044
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.2064783,10.4118,8.36,0,-1,0,8.36,2.469836,0,2.051796,3.092975,0.2064783,8.8,8.36,0,0,9.327308,21.2044,0,8.593522,-8.593522,21.09305,54.08463,0.1943776,11.45298,0.1651826,0,21.41088
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,9.1843,8.36,0,-1,0,8.36,0,0,0.8243003,1.74273,0,8.8,8.36,0,0,18.87567,12.61088,0,8.8,-8.8,11.81703,30.30003,0.1943776,10.10273,0,0,12.61088
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,2.922001,2.922001,0,-1,0,2.922001,0,0,0,0,0,3.075791,2.922001,0,0,28.65344,3.810879,0,3.075791,-3.075791,8.574866,21.98679,0.1943776,3.214201,0,0,3.810879
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,2.902866,0.6983338,0,-1,0,0.6983338,0,0,2.204532,2.494819,0,0.7350882,0.6983338,0,0,32.07099,0.7350882,0,0.7350882,-0.7350882,7.800015,20,0.1943776,3.193153,0,0,0.7350882
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,1.097664,0,0,-1,0,0,0,0,1.097664,1.207431,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943776,1.207431,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,4.386847,0,0,-1,0,0,0,0,4.386847,4.825532,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943776,4.825532,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.848802,0,0,-1,0,0,0,0,0.848802,0.9336821,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943776,0.9336821,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,4.167235,0,0,-1,0,0,0,0,4.167235,4.583959,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943776,4.583959,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.1055105,0,0,-1,0,0,0,0,0.1055105,0.1160615,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943776,0.1160615,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.8796813,0,0,-1,0,0,0,0,0.8796813,0.9676495,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943776,0.9676495,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.5274823,0,0,-1,0,0,0,0,0.5274823,0.5802305,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943776,0.5802305,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,1.940419,1.940419,10.74042,0,3.053326,1.940419,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1945096,2.134461,0,12,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.0861198,4.989803,4.989803,12,0,3.372,4.989803,1.725916,0,0,0,0.0861198,0,0,7.010197,6.659687,24.52775,7.524,6.745807,0,6.745807,22.13064,56.74512,0.1946726,5.488783,0.06889584,12,7.61012
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.820246,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.820246,0,0,8.8,8.36,17.78195,13.59523,11.18025,0,11.18025,32.73716,83.94125,0.1945423,0,2.256196,12,16.41547
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,5.069085,7.754045,7.754045,9.21003,0,2.666137,7.754045,65.37344,0,0,0,5.069085,0,0,1.455985,1.383186,6.601701,23.65745,6.452271,0,6.452271,38.85831,99.63651,0.1946591,8.529449,4.055268,12,28.72653
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,7.031918,9.103928,8.36,0,-1,0,8.36,84.11385,0,0.7439281,1.654321,7.031918,8.8,8.36,0,0,0.14943,29.46449,0,1.768082,-1.768082,36.99459,94.85774,0.1946591,10.01432,5.625534,0,36.49641
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,9.932741,1.251061,1.251061,0,0,0,1.251061,793.9456,6.501869,0,0,9.932741,1.316906,1.251061,0,0,2.113966,27.69641,2.113966,0,2.113966,39.00008,100,0.1945612,1.376167,7.946193,0,37.62915
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,10.36796,8.050533,8.050533,3,0,1.095,8.050533,128.786,5.051607,0,0,10.36796,5.316351,5.050533,0,0,0,29.59898,0,0,0,39.00008,100,0.1945612,8.855587,8.294367,12,39.96694
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,10.05654,6.639018,6.639018,0,0,0,6.639018,151.4764,3.068105,0,0,10.05654,6.98844,6.639018,0,0,0,29.59898,0,0,0,39.00008,100,0.1945612,7.30292,8.045236,0,39.65552
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,9.31645,3.119816,3.119816,0,0,0,3.119816,298.6217,6.032433,0,0,9.31645,3.284017,3.119816,0,0,0,29.59898,0,0,0,39.00008,100,0.1945612,3.431798,7.45316,0,38.91543
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,8.583298,0,0,0,-1,0,0,0,8.583298,0,0,8.583298,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1945612,0,6.866638,0,38.18227
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,6.662768,8.094053,8.094053,0,-1,0,8.094053,82.31683,0,0,0.5434588,6.662768,8.520056,8.094053,0,0,0,29.59898,0,1.857288,-1.857288,37.04232,94.98013,0.1945612,8.903459,5.330214,0,36.26175
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,5.683311,1.374793,1.374793,0,-1,0,1.374793,413.3939,2.172506,0,0,5.683311,1.447151,1.374793,0,0,2.063654,27.74169,2.063654,0,2.063654,39.00008,100,0.1944656,1.512272,4.546649,0,33.425
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,2.635195,26.06749,8.36,0,-1,0,8.36,31.52147,0,17.70749,20.31424,2.635195,8.8,8.36,0,0,0,29.59898,0,6.164805,-6.164805,32.5018,83.33779,0.1944656,28.67424,2.108155,0,32.23417
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.2705345,16.00274,8.36,0,-1,0,8.36,3.236059,0,7.642739,9.243013,0.2705345,8.8,8.36,0,0,6.849784,23.43417,0,8.529466,-8.529466,23.51096,60.28438,0.1944656,17.60301,0.2164276,0,23.70471
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,9.644495,8.36,0,-1,0,8.36,0,0,1.284495,2.248945,0,8.8,8.36,0,0,16.32697,14.90471,0,8.8,-8.8,14.23494,36.49978,0.1944656,10.60894,0,0,14.90471
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,8.540074,5.799472,0,-1,0,5.799472,0,0,2.740602,3.59461,0,6.104707,5.799472,0,0,26.10475,6.104707,0,6.104707,-6.104707,7.800015,20,0.1944656,9.394082,0,0,6.104707
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,1.396676,0,0,-1,0,0,0,0,1.396676,1.536344,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944656,1.536344,0,0,0
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,1.379465,0,0,-1,0,0,0,0,1.379465,1.517412,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944656,1.517412,0,0,0
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,3.509327,0,0,-1,0,0,0,0,3.509327,3.86026,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944656,3.86026,0,0,0
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,2.593094,0,0,-1,0,0,0,0,2.593094,2.852404,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944656,2.852404,0,0,0
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,2.713217,0,0,-1,0,0,0,0,2.713217,2.984539,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944656,2.984539,0,0,0
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,1.02191,0,0,-1,0,0,0,0,1.02191,1.124101,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944656,1.124101,0,0,0
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,3.335784,0,0,-1,0,0,0,0,3.335784,3.669362,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944656,3.669362,0,0,0
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.1404714,0,0,-1,0,0,0,0,0.1404714,0.1545186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944656,0.1545186,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,2.587856,2.587856,11.38786,0,3.217128,2.587856,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1946395,2.846642,0,12,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2409373,5.073363,5.073363,12,0,3.372,5.073363,4.749065,0,0,0,0.2409373,0,0,6.926637,6.580306,24.52775,7.524,6.821243,0,6.821243,22.20221,56.92862,0.1948016,5.580699,0.1927499,12,7.764937
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.804716,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.804716,0,0,8.8,8.36,17.70651,13.66312,10.16472,0,10.16472,31.8453,81.65446,0.1947189,0,1.443773,12,15.46783
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,3.321846,3.362025,3.362025,0,0,0,3.362025,98.80492,0,0,0,3.321846,3.538974,3.362025,0,0,7.541794,22.81136,0,0.2171277,-0.2171277,31.61643,81.06761,0.1947189,3.698228,2.657477,0,26.13321
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,4.32951,2.341339,2.341339,0,-1,0,2.341339,184.916,0,0,0,4.32951,2.464567,2.341339,0,0,7.783047,22.59424,1.864943,0,1.864943,33.38567,85.60411,0.1946331,2.575473,3.463608,0,26.92375
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,8.088237,14.41176,14.41176,12,0,3.372,14.41176,56.12248,0,0,0,8.088237,2.538695,2.41176,0,0,5.918105,24.27268,5.549542,0,5.549542,38.65043,99.10347,0.194728,15.85294,6.47059,12,32.36092
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,6.44294,13.76818,13.76818,7.997525,0,2.359374,13.76818,46.79586,0,0,0,6.44294,6.074378,5.770659,0,0,0.3685621,29.26727,0.3685621,0,0.3685621,39.00008,100,0.1947343,15.145,5.154352,12,35.71021
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,8.397006,5.535265,5.535265,0,0,0,5.535265,151.7001,2.57041,0,0,8.397006,5.826595,5.535265,0,0,0,29.59898,0,0,0,39.00008,100,0.1947343,6.088792,6.717605,0,37.99598
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,7.394448,3.919383,3.919383,0,0,0,3.919383,188.6636,3.268782,0,0,7.394448,4.125666,3.919383,0,0,0,29.59898,0,0,0,39.00008,100,0.1947343,4.311321,5.915558,0,36.99343
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,6.12921,6.51611,6.51611,0,-1,0,6.51611,94.0624,0,0,0,6.12921,6.859064,6.51611,0,0,0,29.59898,0,0.7298535,-0.7298535,38.23074,98.02735,0.1947343,7.167721,4.903368,0,35.72819
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,4.898731,3.175107,3.175107,0,-1,0,3.175107,154.2855,0.7455645,0,0,4.898731,3.342218,3.175107,0,0,0.8109483,28.86913,0.8109483,0,0.8109483,39.00008,100,0.194697,3.492618,3.918985,0,33.76786
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.425766,1.094919,1.094919,0,-1,0,1.094919,130.2165,0.2732193,0,0,1.425766,1.152546,1.094919,0,0,0,29.59898,0,0,0,39.00008,100,0.194697,1.204411,1.140612,0,31.02474
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.3715629,8.423295,8.36,0,-1,0,8.36,4.444532,0,0.06329495,0.9056244,0.3715629,8.8,8.36,0,0,0,29.59898,0,8.428437,-8.428437,30.11572,77.21965,0.194697,9.265624,0.2972503,0,29.97054
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.2087316,5.398195,5.398195,0,-1,0,5.398195,3.866693,0,0,0,0.2087316,5.68231,5.398195,0,0,9.36493,21.17054,0,5.473579,-5.473579,24.34607,62.42569,0.194697,5.938015,0.1669853,0,21.37927
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,28.71444,8.36,0,-1,0,8.36,0,0,20.35444,23.22589,0,8.8,8.36,0,0,15.44668,15.69696,0,8.8,-8.8,15.07005,38.64108,0.194697,31.58589,0,0,15.69696
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.22446,6.896962,0,0,0,15.07005,38.64108,0.194697,0,0,0,6.896962
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,12.06274,6.552114,0,-1,0,6.552114,0,0,5.510622,6.716896,0,6.896962,6.552114,0,0,25.22446,6.896962,0,6.896962,-6.896962,7.800015,20,0.194697,13.26901,0,0,6.896962
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,1.998082,0,0,-1,0,0,0,0,1.998082,2.197891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.194697,2.197891,0,0,0
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,1.632227,0,0,-1,0,0,0,0,1.632227,1.79545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.194697,1.79545,0,0,0
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,2.538181,0,0,-1,0,0,0,0,2.538181,2.791999,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.194697,2.791999,0,0,0
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,1.296692,0,0,-1,0,0,0,0,1.296692,1.426361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.194697,1.426361,0,0,0
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.194697,0,0,0,0
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,1.328325,0,0,-1,0,0,0,0,1.328325,1.461158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.194697,1.461158,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.6048223,0,0,-1,0,0,0,0,0.6048223,0.6653045,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.194697,0.6653045,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,1.912413,1.912413,10.71241,0,3.046241,1.912413,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1948243,2.103654,0,12,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.07064506,0.3427775,0.3427775,9.142777,0,2.649123,0.3427775,20.6096,0,0,0,0.07064506,0,0,8.8,8.36,24.52775,7.524,8.430645,0,8.430645,23.72902,60.84352,0.1948441,0.3770552,0.05651604,12,7.594645
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,3.023592,2.508351,2.508351,11.30835,0,3.197013,2.508351,120.541,0,0,0,3.023592,0,0,8.8,8.36,16.09711,15.11158,11.38359,0,11.38359,34.52844,88.53429,0.1948717,2.759186,2.418873,12,18.13517
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,6.081369,9.537737,9.537737,8.238277,0,2.420284,9.537737,63.76113,8.881784E-16,0,0,6.081369,1.367852,1.299459,0,0,4.713517,25.35681,4.713517,0,4.713517,39.00008,100,0.1949514,10.49151,4.865095,12,31.43818
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,7.659168,3.627023,3.627023,0,-1,0,3.627023,211.1696,3.841249,0,0,7.659168,3.817919,3.627023,0,0,0,29.59898,0,0,0,39.00008,100,0.1949514,3.989725,6.127334,0,37.25814
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,10.16451,2.641901,2.641901,0,0,0,2.641901,384.7425,7.383566,0,0,10.16451,2.780948,2.641901,0,0,0,29.59898,0,0,0,39.00008,100,0.1949514,2.90609,8.131611,0,39.76349
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,10.89485,0,0,0,0,0,0,0,10.89485,0,0,10.89485,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1949514,0,8.715878,0,40.49382
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,11.87041,10.15132,10.15132,3,0,1.095,10.15132,116.9346,4.3427,0,0,11.87041,7.527709,7.151324,0,0,0,29.59898,0,0,0,39.00008,100,0.1949514,11.16646,9.496327,12,41.46939
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,8.699125,0,0,0,0,0,0,0,8.699125,0,0,8.699125,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1949514,0,6.959301,0,38.2981
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,10.23395,20.17197,8.36,0,-1,0,8.36,122.4156,1.433947,11.81197,13.82917,10.23395,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1949514,22.18917,8.187158,0,39.83292
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,8.391198,6.126175,6.126175,0,-1,0,6.126175,136.9729,1.942593,0,0,8.391198,6.448606,6.126175,0,0,0,29.59898,0,0,0,39.00008,100,0.1949514,6.738793,6.712959,0,37.99018
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,5.816271,1.207235,1.207235,0,-1,0,1.207235,481.7845,4.545497,0,0,5.816271,1.270774,1.207235,0,0,0,29.59898,0,0,0,39.00008,100,0.1949514,1.327959,4.653017,0,35.41525
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,2.305036,3.779536,3.779536,0,-1,0,3.779536,60.98729,0,0,0,2.305036,3.978458,3.779536,0,0,0,29.59898,0,1.673422,-1.673422,37.23614,95.47708,0.1949514,4.157489,1.844029,0,31.90401
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2598513,12.75159,8.36,0,-1,0,8.36,3.108269,0,4.391589,5.666748,0.2598513,8.8,8.36,0,0,1.859358,27.92556,0,8.540149,-8.540149,28.23403,72.3948,0.1949514,14.02675,0.207881,0,28.18541
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,8.003242,8.003242,0,-1,0,8.003242,0,0,0,0.4435661,0,8.424465,8.003242,0,0,11.34841,19.38541,0,8.424465,-8.424465,19.35386,49.62519,0.1949514,8.803566,0,0,19.38541
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,18.91329,8.36,0,-1,0,8.36,0,0,10.55329,12.44462,0,8.8,8.36,0,0,20.70893,10.96094,0,8.8,-8.8,10.07785,25.84059,0.1949514,20.80462,0,0,10.96094
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,18.89461,2.052895,0,-1,0,2.052895,0,0,16.84171,18.73117,0,2.160942,2.052895,0,0,30.48671,2.160942,0,2.160942,-2.160942,7.800015,20,0.1949514,20.78407,0,0,2.160942
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,3.352198,0,0,-1,0,0,0,0,3.352198,3.687418,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949514,3.687418,0,0,0
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,2.588575,0,0,-1,0,0,0,0,2.588575,2.847433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949514,2.847433,0,0,0
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,1.510281,0,0,-1,0,0,0,0,1.510281,1.66131,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949514,1.66131,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949514,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,1.90378,0,0,-1,0,0,0,0,1.90378,2.094158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949514,2.094158,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.7103856,0,0,-1,0,0,0,0,0.7103856,0.7814242,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949514,0.7814242,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.6418701,0,0,-1,0,0,0,0,0.6418701,0.7060571,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949514,0.7060571,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,1.700298,1.700298,10.5003,0,2.992575,1.700298,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1950633,1.870328,0,12,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2487509,4.244001,4.244001,12,0,3.372,4.244001,5.861235,0,0,0,0.2487509,0,0,7.755999,7.368199,24.52775,7.524,7.61695,0,7.61695,22.95708,58.86419,0.1952409,4.668401,0.1990007,12,7.772751
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,2.145471,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.145471,0,0,8.8,8.36,16.9108,14.37926,10.50547,0,10.50547,32.92345,84.41892,0.1951429,0,1.716377,12,16.52472
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.995653,5.97579,5.97579,0,0,0,5.97579,66.86402,0,0,0,3.995653,6.290305,5.97579,0,0,6.405333,23.83418,0,2.294652,-2.294652,30.50467,78.21695,0.1951429,6.573368,3.196522,0,27.82983
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,6.922741,2.30171,2.30171,0,-1,0,2.30171,300.7651,0,0,0,6.922741,2.422853,2.30171,0,0,8.954946,21.53953,4.499888,0,4.499888,34.77364,89.163,0.1949387,2.531881,5.538193,0,28.46227
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,10.0501,0,0,0,0,0,0,0,5.595045,0,0,10.0501,0,0,0,0,4.455057,25.58943,4.455057,0,4.455057,39.00008,100,0.194737,0,8.040081,0,35.63953
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,10.36256,15.76594,15.76594,7.405938,0,2.209702,15.76594,65.72754,1.562563,0,0,10.36256,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.194737,17.34253,8.290051,12,39.96154
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,10.57577,7.730052,7.730052,3,0,1.095,7.730052,136.8137,5.596769,0,0,10.57577,4.979002,4.730052,0,0,0,29.59898,0,0,0,39.00008,100,0.194737,8.503057,8.460617,12,40.17475
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,11.5043,0,0,0,0,0,0,0,11.5043,0,0,11.5043,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.194737,0,9.203439,0,41.10328
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,9.625077,0,0,0,-1,0,0,0,9.625077,0,0,9.625077,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.194737,0,7.700062,0,39.22406
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,8.251054,6.152955,6.152955,0,-1,0,6.152955,134.0991,1.77426,0,0,8.251054,6.476794,6.152955,0,0,0,29.59898,0,0,0,39.00008,100,0.194737,6.76825,6.600843,0,37.85003
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,5.643024,1.911782,1.911782,0,-1,0,1.911782,295.171,3.630622,0,0,5.643024,2.012402,1.911782,0,0,0,29.59898,0,0,0,39.00008,100,0.194737,2.10296,4.514419,0,35.242
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,2.262481,2.663956,2.663956,0,-1,0,2.663956,84.92939,0,0,0,2.262481,2.804164,2.663956,0,0,0,29.59898,0,0.5416827,-0.5416827,38.4291,98.53594,0.194737,2.930351,1.809985,0,31.86146
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.2209865,4.245628,4.245628,0,-1,0,4.245628,5.205036,0,0,0,0.2209865,4.469082,4.245628,0,0,0.6018696,29.05729,0,4.248096,-4.248096,33.95121,87.05421,0.194737,4.670191,0.1767892,0,29.27828
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,3.512434,3.512434,0,-1,0,3.512434,0,0,4.440892E-16,0,0,3.697299,3.512434,0,0,5.321976,24.8092,0,3.697299,-3.697299,30.05391,77.06116,0.194737,3.863678,0,0,24.8092
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.430087,21.1119,0,0,0,30.05391,77.06116,0.194737,0,0,0,21.1119
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.430087,21.1119,0,0,0,30.05391,77.06116,0.194737,0,0,0,21.1119
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,3.449883,3.449883,0,-1,0,3.449883,0,0,0,0,0,3.631456,3.449883,0,0,9.430087,21.1119,0,3.631456,-3.631456,26.22602,67.24607,0.194737,3.794872,0,0,21.1119
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,1.029634,1.029634,0,-1,0,1.029634,0,0,2.220446E-16,0,0,1.083825,1.029634,0,0,13.46504,17.48044,0,1.083825,-1.083825,25.08357,64.31672,0.194737,1.132597,0,0,17.48044
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,3.486904,3.486904,0,-1,0,3.486904,0,0,4.440892E-16,0,0,3.670425,3.486904,0,0,14.66929,16.39662,0,3.670425,-3.670425,21.2146,54.39631,0.194737,3.835594,0,0,16.39662
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,1.423027,1.423027,0,-1,0,1.423027,0,0,0,0,0,1.497923,1.423027,0,0,18.74754,12.72619,0,1.497923,-1.497923,19.63565,50.34772,0.194737,1.56533,0,0,12.72619
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,3.150661,3.150661,0,-1,0,3.150661,0,0,4.440892E-16,0,0,3.316485,3.150661,0,0,20.4119,11.22827,0,3.316485,-3.316485,16.13977,41.38394,0.194737,3.465727,0,0,11.22827
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,3.340814,3.340814,0,-1,0,3.340814,0,0,0,0,0,3.516647,3.340814,0,0,24.09688,7.911785,0,3.516647,-3.516647,12.4329,31.87916,0.194737,3.674896,0,0,7.911785
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,2.015716,2.015716,0,-1,0,2.015716,0,0,4.440892E-16,0,0,2.121806,2.015716,0,0,28.00427,4.395138,0,2.121806,-2.121806,10.19632,26.14435,0.194737,2.217288,0,0,4.395138
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,1.507184,1.507184,0,0,0,1.507184,0,0,2.220446E-16,0,0,1.586509,1.507184,0,0,30.36183,2.273332,0,1.586509,-1.586509,8.523991,21.85634,0.194737,1.657902,0,0,2.273332
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.193801,2.380195,2.380195,11.18019,0,3.164589,2.380195,8.142234,0,0,0,0.193801,0,0,8.8,8.36,32.12462,0.6868227,8.553801,0,8.553801,16.63884,42.6636,0.1948839,2.618215,0.1550408,12,0.8806237
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.754618,11.23144,11.23144,12,0,3.372,11.23144,15.62237,0,0,0,1.754618,0,0,0.7685583,0.7301304,23.57082,8.385243,2.484748,0,2.484748,18.99608,48.70779,0.1949304,12.35459,1.403694,12,10.13986
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,2.283019,4.562799,4.562799,12,0,3.372,4.562799,50.0355,0,0,0,2.283019,0,0,7.437201,7.065341,21.08607,10.62152,9.34836,0,9.34836,27.86471,71.44784,0.195094,5.019079,1.826415,12,12.90454
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.992795,16.19403,8.36,0,-1,0,8.36,47.7607,0,7.834035,9.453439,3.992795,8.8,8.36,0,0,11.73771,19.03504,0,4.807205,-4.807205,22.79747,58.45494,0.195094,17.81344,3.194236,0,23.02784
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,6.399189,5.906482,5.906482,0,0,0,5.906482,108.3418,0,0,0,6.399189,6.217349,5.906482,0,0,17.07905,14.22784,0.1818399,0,0.1818399,22.96998,58.89727,0.1950858,6.49713,5.119351,0,20.62703
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,8.306726,0.1488007,0.1488007,0,0,0,0.1488007,5582.452,0,0,0,8.306726,0.1566323,0.1488007,0,0,16.89721,14.39149,8.150094,0,8.150094,30.70184,78.7225,0.1947189,0.1636807,6.645381,0,22.69822
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,7.879974,2.933566,2.933566,0,0,0,2.933566,268.6142,0,0,0,7.879974,3.087964,2.933566,0,0,8.747112,21.72658,4.79201,0,4.79201,35.24794,90.37915,0.1945038,3.226923,6.303979,0,29.60655
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,10.47635,13.50305,13.50305,7.307865,0,2.18489,13.50305,77.58507,0,0,0,10.47635,6.52125,6.195188,0,0,3.955102,26.03939,3.955102,0,3.955102,39.00008,100,0.1944668,14.85336,8.381082,12,36.51574
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,10.4948,9.36106,8.36,0,-1,0,8.36,125.5359,1.694804,1.00106,1.937166,10.4948,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1944668,10.29717,8.395844,0,40.09378
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,8.639423,0,0,0,-1,0,0,0,8.639423,0,0,8.639423,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1944668,0,6.911539,0,38.2384
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,4.582883,8.982145,8.36,0,-1,0,8.36,54.81917,0,0.6221454,1.52036,4.582883,8.8,8.36,0,0,0,29.59898,0,4.217117,-4.217117,34.55485,88.60199,0.1944668,9.88036,3.666306,0,34.18186
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,2.436207,7.670652,7.670652,0,-1,0,7.670652,31.7601,0,0,0.07771728,2.436207,8.07437,7.670652,0,0,4.685686,25.38186,0,5.638164,-5.638164,28.6117,73.36318,0.1944668,8.437717,1.948965,0,27.81807
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.2309786,5.911611,5.911611,0,-1,0,5.911611,3.907203,0,0,0,0.2309786,6.222748,5.911611,0,0,10.95031,19.7437,0,5.99177,-5.99177,22.29582,57.16866,0.1944668,6.502772,0.1847829,0,19.97468
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,10.60829,8.36,0,-1,0,8.36,0,0,2.248287,3.309115,0,8.8,8.36,0,0,17.60783,13.75193,0,8.8,-8.8,13.0198,33.38405,0.1944668,11.66912,0,0,13.75193
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.38561,4.951927,0,0,0,13.0198,33.38405,0.1944668,0,0,0,4.951927
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,15.9327,4.704331,0,-1,0,4.704331,0,0,11.22837,12.82164,0,4.951927,4.704331,0,0,27.38561,4.951927,0,4.951927,-4.951927,7.800015,20,0.1944668,17.52597,0,0,4.951927
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,2.991471,0,0,-1,0,0,0,0,2.991471,3.290618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944668,3.290618,0,0,0
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,2.82872,0,0,-1,0,0,0,0,2.82872,3.111592,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944668,3.111592,0,0,0
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944668,0,0,0,0
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,3.303095,0,0,-1,0,0,0,0,3.303095,3.633404,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944668,3.633404,0,0,0
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,2.113026,0,0,-1,0,0,0,0,2.113026,2.324328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944668,2.324328,0,0,0
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944668,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,2.020003,0,0,-1,0,0,0,0,2.020003,2.222003,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944668,2.222003,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.1710651,0.1710651,8.971066,0,2.60568,0.1710651,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1944789,0.1881716,0,12,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.1064465,2.470219,2.470219,11.27022,0,3.187365,2.470219,4.309193,0,0,0,0.1064465,0,0,8.8,8.36,24.52775,7.524,8.466447,0,8.466447,23.76299,60.93061,0.1946345,2.717241,0.08515719,12,7.630446
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.966867,10.38161,10.38161,12,0,3.372,10.38161,28.5781,0,0,0,2.966867,0,0,1.618391,1.537471,16.06131,15.1438,4.504338,0,4.504338,28.03617,71.88748,0.1947194,11.41977,2.373493,12,18.11067
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,5.143844,9.726042,9.726042,12,0,3.372,9.726042,52.88734,0,0,0,5.143844,0,0,2.273959,2.160261,11.55697,19.19771,7.304105,0,7.304105,34.96546,89.65484,0.1948546,10.69865,4.115076,12,24.34155
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,7.766992,6.54749,6.54749,0,-1,0,6.54749,118.6255,0,0,0,7.766992,6.892095,6.54749,0,0,4.252864,25.7714,0.8748973,0,0.8748973,35.79546,91.78304,0.1948156,7.202239,6.213593,0,33.53839
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,9.94422,3.954654,3.954654,0,0,0,3.954654,251.4561,2.403458,0,0,9.94422,4.162794,3.954654,0,0,3.377967,26.55881,3.377967,0,3.377967,39.00008,100,0.1946652,4.35012,7.955376,0,36.50303
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,11.73917,13.45144,13.45144,5.091443,0,1.624135,13.45144,87.27071,2.93917,0,0,11.73917,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1946652,14.79659,9.391335,12,41.33815
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,12.14705,7.350168,7.350168,0,0,0,7.350168,165.2622,4.410029,0,0,12.14705,7.737019,7.350168,0,0,0,29.59898,0,0,0,39.00008,100,0.1946652,8.085185,9.717639,0,41.74603
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,12.09389,14.86124,14.86124,6.501236,0,1.980813,14.86124,81.37875,3.293889,0,0,12.09389,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1946652,16.34736,9.675111,12,41.69287
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,10.40538,6.5846,6.5846,0,-1,0,6.5846,158.026,3.474224,0,0,10.40538,6.931158,6.5846,0,0,0,29.59898,0,0,0,39.00008,100,0.1946652,7.24306,8.324306,0,40.00436
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,8.641644,19.00856,8.36,0,-1,0,8.36,103.3689,0,10.64856,12.54941,8.641644,8.8,8.36,0,0,0,29.59898,0,0.1583565,-0.1583565,38.83316,99.57199,0.1946652,20.90941,6.913315,0,38.24062
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,5.478846,9.76568,8.36,0,-1,0,8.36,65.53644,0,1.40568,2.382248,5.478846,8.8,8.36,0,0,0.1759517,29.44062,0,3.321154,-3.321154,35.33235,90.5956,0.1946652,10.74225,4.383077,0,34.91947
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,2.593508,0.08317929,0.08317929,0,-1,0,0.08317929,3117.973,0,0,0,2.593508,0.08755714,0.08317929,0,0,3.866123,26.11947,2.505951,0,2.505951,37.70971,96.69136,0.1945537,0.09149722,2.074806,0,28.71297
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2846245,15.86465,8.36,0,-1,0,8.36,3.404599,0,7.504651,9.091116,0.2846245,8.8,8.36,0,0,1.360172,28.37482,0,8.515375,-8.515375,28.73371,73.67603,0.1945537,17.45112,0.2276996,0,28.65945
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,7.506969,7.506969,0,-1,0,7.506969,0,0,8.881784E-16,0,0,7.902073,7.506969,0,0,10.8217,19.85945,0,7.902073,-7.902073,20.4042,52.31834,0.1945537,8.257667,0,0,19.85945
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,12.52941,8.36,0,-1,0,8.36,0,0,4.169413,5.422354,0,8.8,8.36,0,0,19.60178,11.95737,0,8.8,-8.8,11.12818,28.53374,0.1945537,13.78235,0,0,11.95737
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,2.820278,2.820278,0,-1,0,2.820278,0,0,4.440892E-16,0.1027997,0,2.968714,2.820278,0,0,29.37956,3.157375,0,2.968714,-2.968714,7.998882,20.50991,0.1945537,3.102306,0,0,3.157375
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,3.659727,0.1792281,0,-1,0,0.1792281,0,0,3.480499,3.846472,0,0.1886611,0.1792281,0,0,32.67813,0.1886611,0,0.1886611,-0.1886611,7.800015,20,0.1945537,4.0257,0,0,0.1886611
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945537,0,0,0,0
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,4.485216,0,0,-1,0,0,0,0,4.485216,4.933737,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945537,4.933737,0,0,0
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.7559276,0,0,-1,0,0,0,0,0.7559276,0.8315203,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945537,0.8315203,0,0,0
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,4.317456,0,0,-1,0,0,0,0,4.317456,4.749201,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945537,4.749201,0,0,0
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,5.25151,0,0,-1,0,0,0,0,5.25151,5.776661,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945537,5.776661,0,0,0
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,1.467341,0,0,-1,0,0,0,0,1.467341,1.614075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945537,1.614075,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945537,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1394316,0,0,0,0,0,0,0,0,0,0,0.1394316,0,0,0,0,32.88775,0,0.1394316,0,0.1394316,7.932292,20.33917,0.1945475,0,0.1115453,0,0.1394316
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.701428,5.025437,5.025437,12,0,3.372,5.025437,53.7551,0,0,0,2.701428,0,0,6.974563,6.625835,32.74832,0.1254884,9.327264,0,9.327264,16.78091,43.02789,0.1947106,5.52798,2.161143,12,2.826917
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,5.470321,8.866053,8.866053,12,0,3.372,8.866053,61.69962,0,0,0,5.470321,0,0,3.133947,2.97725,23.42106,8.520025,8.447571,0,8.447571,24.79498,63.57675,0.1948692,9.752658,4.376257,12,13.99035
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,7.48336,0,0,0,-1,0,0,0,0,0,0,7.48336,0,0,0,0,14.97349,16.12284,7.48336,0,7.48336,31.89432,81.78014,0.194538,0,5.986688,0,23.6062
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,10.01634,14.82782,14.82782,12,0,3.372,14.82782,67.55102,0,0,0,10.01634,2.976653,2.82782,0,0,7.490128,22.85786,7.03969,0,7.03969,38.57275,98.9043,0.1945801,16.3106,8.013074,12,32.87421
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,11.0318,16.61537,16.61537,8.255371,0,2.424609,16.61537,66.39515,1.781363,0,0,11.0318,8.8,8.36,0,0,0.4504372,29.19358,0.4504372,0,0.4504372,39.00008,100,0.1945602,18.27691,8.82544,12,40.22538
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,10.51263,0,0,0,0,0,0,0,10.51263,0,0,10.51263,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1945602,0,8.410101,0,40.11161
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,10.33595,6.037694,6.037694,0,0,0,6.037694,171.1903,3.980478,0,0,10.33595,6.355467,6.037694,0,0,0,29.59898,0,0,0,39.00008,100,0.1945602,6.641463,8.268756,0,39.93493
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,9.122982,4.647205,4.647205,0,-1,0,4.647205,196.3112,4.231187,0,0,9.122982,4.891795,4.647205,0,0,0,29.59898,0,0,0,39.00008,100,0.1945602,5.111926,7.298386,0,38.72196
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,8.259431,11.9308,8.36,0,-1,0,8.36,98.79702,0,3.570797,4.763877,8.259431,8.8,8.36,0,0,0,29.59898,0,0.5405689,-0.5405689,38.43027,98.53896,0.1945602,13.12388,6.607545,0,37.85841
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,5.778439,13.86684,8.36,0,-1,0,8.36,69.12008,0,5.506836,6.89352,5.778439,8.8,8.36,0,0,0.6006322,29.05841,0,3.021561,-3.021561,35.24526,90.37229,0.1945602,15.25352,4.622751,0,34.83685
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.695358,0.3326182,0.3326182,0,-1,0,0.3326182,810.3459,0,0,0,2.695358,0.3501244,0.3326182,0,0,3.957923,26.03685,2.345234,0,2.345234,37.47015,96.07711,0.1944568,0.36588,2.156286,0,28.73221
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.25393,0,0,0,-1,0,0,0,0,0,0,0.25393,0,0,0,0,1.612689,28.14756,0.25393,0,0.25393,37.71104,96.69479,0.1944456,0,0.203144,0,28.40149
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,3.739962,3.739962,0,-1,0,3.739962,0,0,4.440892E-16,0,0,3.936802,3.739962,0,0,1.358759,28.37609,0,3.936802,-3.936802,33.56129,86.05442,0.1944456,4.113958,0,0,28.37609
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,19.72528,8.36,0,-1,0,8.36,0,0,11.36528,13.3378,0,8.8,8.36,0,0,5.732983,24.43929,0,8.8,-8.8,24.28528,62.26982,0.1944456,21.6978,0,0,24.43929
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,20.33478,8.36,0,-1,0,8.36,0,0,11.97478,14.00826,0,8.8,8.36,0,0,15.51076,15.63929,0,8.8,-8.8,15.00926,38.48521,0.1944456,22.36826,0,0,15.63929
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,3.669008,3.669008,0,-1,0,3.669008,0,0,4.440892E-16,0,0,3.862114,3.669008,0,0,25.28854,6.839293,0,3.862114,-3.862114,10.93824,28.04671,0.1944456,4.035909,0,0,6.839293
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,3.523399,2.82832,0,-1,0,2.82832,0,0,0.6950783,1.047418,0,2.977179,2.82832,0,0,29.57978,2.977179,0,2.977179,-2.977179,7.800015,20,0.1944456,3.875739,0,0,2.977179
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944456,0,0,0,0
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944456,0,0,0,0
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944456,0,0,0,0
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,3.351627,0,0,-1,0,0,0,0,3.351627,3.686789,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944456,3.686789,0,0,0
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,2.94116,0,0,-1,0,0,0,0,2.94116,3.235276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944456,3.235276,0,0,0
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,1.548857,1.548857,10.34886,0,2.954261,1.548857,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1945452,1.703743,0,12,0
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2492946,0.007168974,0.007168974,8.807169,0,2.564214,0.007168974,3477.409,0,0,0,0.2492946,0,0,8.8,8.36,24.52775,7.524,8.609295,0,8.609295,23.8985,61.27809,0.1945356,0.007885871,0.1994357,12,7.773294
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,1.124113,4.235239,4.235239,11.71059,0,3.298779,4.235239,26.54189,0,0,0,1.124113,0,0,7.475349,7.101582,15.91846,15.27237,8.225694,0,8.225694,31.70208,81.28722,0.1947162,4.658762,0.8992901,12,16.39648
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,3.211563,4.328123,4.328123,0,0,0,4.328123,74.20222,0,0,0,3.211563,4.555919,4.328123,0,0,7.692765,22.67549,0,1.344355,-1.344355,30.28501,77.6537,0.1947162,4.760935,2.56925,0,25.88705
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,4.458319,9.466922,8.36,0,-1,0,8.36,53.32917,0,1.106922,2.053614,4.458319,8.8,8.36,0,0,9.186493,21.33113,0,4.341681,-4.341681,25.70847,65.91903,0.1947162,10.41361,3.566655,0,25.78945
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,6.494069,5.232842,5.232842,0,0,0,5.232842,124.1021,0,0,0,6.494069,5.508255,5.232842,0,0,14.01058,16.98945,0.9858133,0,0.9858133,26.6437,68.31703,0.1946729,5.756127,5.195255,0,23.48352
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,5.170976,0.9320118,0.9320118,0,0,0,0.9320118,554.8187,0,0,0,5.170976,0.9810651,0.9320118,0,0,13.02477,17.87669,4.189911,0,4.189911,30.6186,78.50906,0.1944894,1.025213,4.136781,0,23.04766
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,4.232467,0.9950393,0.9950393,0,0,0,0.9950393,425.3568,0,0,0,4.232467,1.04741,0.9950393,0,0,8.834859,21.6476,3.185057,0,3.185057,33.64021,86.25677,0.1943501,1.094543,3.385974,0,25.88007
