Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,1.140966,0,0,0,0,0,0,0,0,0,0,1.140966,0,0,0,0,5.649802,24.51416,1.140966,0,1.140966,34.72262,89.03218,0.1943002,0,0.9127724,0,25.65512
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,1.226268,11.67204,8.36,0,-1,0,8.36,14.66828,0,3.31204,4.479244,1.226268,8.8,8.36,0,0,4.508837,25.54103,0,7.573732,-7.573732,26.73921,68.56193,0.1943002,12.83924,0.9810143,0,26.76729
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,3.216357,3.623085,3.623085,0,-1,0,3.623085,88.77399,0,0,0,3.216357,3.813774,3.623085,0,0,12.92409,17.96729,0,0.5974165,-0.5974165,26.10947,66.94724,0.1943002,3.985394,2.573086,0,21.18365
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.442631,2.720929,2.720929,0,-1,0,2.720929,53.01977,0,0,0,1.442631,2.864136,2.720929,0,0,13.58789,17.36988,0,1.421506,-1.421506,24.61107,63.10519,0.1943002,2.993022,1.154104,0,18.81251
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.3578402,7.206047,7.206047,0,-1,0,7.206047,4.965832,0,8.881784E-16,0,0.3578402,7.585312,7.206047,0,0,15.16734,15.94837,0,7.227472,-7.227472,16.99265,43.57081,0.1943002,7.926651,0.2862722,0,16.30621
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.2107052,14.61234,8.36,0,-1,0,8.36,2.520397,0,6.252337,7.748683,0.2107052,8.8,8.36,0,0,23.19787,8.720899,0,8.589294,-8.589294,7.938738,20.3557,0.1943002,16.07357,0.1685642,0,8.931604
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,18.59686,0.1250238,0,-1,0,0.1250238,0,0,18.47183,20.33152,0,0.131604,0.1250238,0,0,32.74153,0.131604,0,0.131604,-0.131604,7.800015,20,0.1943002,20.45654,0,0,0.131604
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,20.82852,0,0,-1,0,0,0,0,20.82852,22.91137,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943002,22.91137,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943002,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,2.123751,0,0,-1,0,0,0,0,2.123751,2.336126,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943002,2.336126,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,3.684701,0,0,-1,0,0,0,0,3.684701,4.053172,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943002,4.053172,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,1.375599,0,0,-1,0,0,0,0,1.375599,1.513159,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943002,1.513159,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,5.636227,0,0,-1,0,0,0,0,5.636227,6.19985,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943002,6.19985,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943002,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,3.221615,0,0,-1,0,0,0,0,3.221615,3.543776,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943002,3.543776,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,1.343408,0,0,-1,0,0,0,0,1.343408,1.477749,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943002,1.477749,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,3.230344,3.230344,12,0,3.372,3.230344,0,0,0,0,0,0,0,8.769656,8.331174,32.88775,0,8.331174,0,8.331174,15.70366,40.26572,0.1944902,3.553378,0,12,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.2296675,1.096257,1.096257,9.896257,0,2.839753,1.096257,20.95014,1.776357E-15,0,0,0.2296675,0,0,8.8,8.36,24.55658,7.498056,8.589667,0,8.589667,23.85254,61.16022,0.1945502,1.205883,0.183734,12,7.727724
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.811664,8.826329,8.826329,12,0,3.372,8.826329,20.52568,0,0,0,1.811664,0,0,3.173671,3.014987,15.96691,15.22876,4.826652,0,4.826652,28.4315,72.90113,0.194648,9.708962,1.449331,12,17.04042
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.8571476,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8571476,0,0,8.8,8.36,11.14026,19.57274,9.217148,0,9.217148,37.17565,95.322,0.1946114,0,0.6857181,12,20.42989
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.419062,12.39434,8.36,0,-1,0,8.36,16.97442,0,4.034339,5.273774,1.419062,8.8,8.36,0,0,1.923113,27.86818,0,7.380938,-7.380938,29.39546,75.37283,0.1946114,13.63377,1.135249,0,29.28724
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,4.410048,0.01998791,0.01998791,0,0,0,0.01998791,22063.58,0,0,0,4.410048,0.02103991,0.01998791,0,0,10.12416,20.48724,4.389009,0,4.389009,33.55924,86.04916,0.1944209,0.0219867,3.528039,0,24.89729
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,3.254866,1.923976,1.923976,0,0,0,1.923976,169.174,0,0,0,3.254866,2.025238,1.923976,0,0,5.735147,24.43735,1.229629,0,1.229629,34.72577,89.04025,0.1943676,2.116373,2.603893,0,27.69221
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,4.199586,0,0,0,0,0,0,0,0,0,0,4.199586,0,0,0,0,4.505518,25.54401,4.199586,0,4.199586,38.70985,99.25581,0.1941857,0,3.359669,0,29.7436
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,4.245179,8.417719,8.417719,4.675434,0,1.518885,8.417719,50.43147,0,0,0,4.245179,3.939247,3.742284,0,0,0.3059321,29.32364,0.3059321,0,0.3059321,39.00008,100,0.1941907,9.25949,3.396143,12,33.56882
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,4.445035,7.254055,7.254055,0,-1,0,7.254055,61.27657,0,0,0,4.445035,7.635847,7.254055,0,0,0,29.59898,0,3.190811,-3.190811,35.63667,91.37589,0.1941907,7.97946,3.556028,0,34.04401
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,3.311348,3.960965,3.960965,0,-1,0,3.960965,83.59954,0,0,0,3.311348,4.169436,3.960965,0,0,3.545346,26.40817,0,0.8580881,-0.8580881,34.73216,89.05665,0.1941907,4.357061,2.649079,0,29.71951
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3998913,10.93676,8.36,0,-1,0,8.36,4.783389,0,2.576762,3.670439,0.3998913,8.8,8.36,0,0,4.498777,25.55008,0,8.400108,-8.400108,25.87767,66.35287,0.1941907,12.03044,0.3199131,0,25.94997
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.307311,0,0,0,-1,0,0,0,0,0,0,1.307311,0,0,0,0,13.83223,17.14997,1.307311,0,1.307311,27.1179,69.53293,0.1941341,0,1.045849,0,18.45728
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2619173,0,0,0,-1,0,0,0,0,0,0,0.2619173,0,0,0,0,12.52492,18.32655,0.2619173,0,0.2619173,27.36637,70.17004,0.1941228,0,0.2095339,0,18.58847
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.1204356,0.1204356,0,-1,0,0.1204356,0,0,1.387779E-17,0,0,0.1267743,0.1204356,0,0,12.263,18.56227,0,0.1267743,-0.1267743,27.23274,69.8274,0.1941228,0.1324791,0,0,18.56227
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.40386,18.4355,0,0,0,27.23274,69.8274,0.1941228,0,0,0,18.4355
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,2.315501,2.315501,0,-1,0,2.315501,0,0,4.440892E-16,0,0,2.43737,2.315501,0,0,12.40386,18.4355,0,2.43737,-2.43737,24.66353,63.23969,0.1941228,2.547051,0,0,18.4355
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,3.948513,3.948513,0,-1,0,3.948513,0,0,8.881784E-16,0,0,4.156329,3.948513,0,0,15.11205,15.99813,0,4.156329,-4.156329,20.28237,52.00598,0.1941228,4.343364,0,0,15.99813
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.6314155,0.6314155,0,-1,0,0.6314155,0,0,0,0,0,0.6646479,0.6314155,0,0,19.73019,11.8418,0,0.6646479,-0.6646479,19.58177,50.20957,0.1941228,0.694557,0,0,11.8418
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.46869,11.17715,0,0,0,19.58177,50.20957,0.1941228,0,0,0,11.17715
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.4705023,0.4705023,0,-1,0,0.4705023,0,0,5.551115E-17,0,0,0.4952656,0.4705023,0,0,20.46869,11.17715,0,0.4952656,-0.4952656,19.05972,48.87097,0.1941228,0.5175526,0,0,11.17715
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,1.928188,1.928188,0,-1,0,1.928188,0,0,2.220446E-16,0,0,2.029672,1.928188,0,0,21.01899,10.68189,0,2.029672,-2.029672,16.92025,43.38518,0.1941228,2.121007,0,0,10.68189
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,2.125803,2.125803,0,-1,0,2.125803,0,0,4.440892E-16,0,0,2.237688,2.125803,0,0,23.27418,8.652218,0,2.237688,-2.237688,14.56152,37.33717,0.1941228,2.338384,0,0,8.652218
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.4905117,0.4905117,0,-1,0,0.4905117,0,0,5.551115E-17,0,0,0.5163281,0.4905117,0,0,25.7605,6.41453,0,0.5163281,-0.5163281,14.01727,35.94164,0.1941228,0.5395629,0,0,6.41453
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,1.206153,1.206153,0,0,0,1.206153,0,0,0,0,0,1.269634,1.206153,0,0,26.3342,5.898202,0,1.269634,-1.269634,12.67895,32.51007,0.1941228,1.326768,0,0,5.898202
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.09342861,1.796734,1.796734,0,0,0,1.796734,5.199914,0,2.220446E-16,0,0.09342861,1.891299,1.796734,0,0,27.7449,4.628567,0,1.79787,-1.79787,10.78383,27.6508,0.1941228,1.976407,0.07474289,0,4.721996
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,2.044291,0.6443812,0.6443812,0,0,0,0.6443812,317.2486,0,0,0,2.044291,0.678296,0.6443812,0,0,29.74253,2.830698,1.365995,0,1.365995,12.07973,30.9736,0.1940638,0.7088193,1.635432,0,4.874988
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.973481,8.518661,8.518661,12,0,3.372,8.518661,34.9055,0,0,0,2.973481,0,0,3.481338,3.307271,28.37654,4.060092,6.280753,0,6.280753,18.03817,46.25164,0.1941869,9.370528,2.378785,12,7.033574
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,4.593493,12.79137,8.36,0,-1,0,8.36,54.94609,0,4.431371,5.710508,4.593493,8.8,8.36,0,0,22.09579,9.71277,0,4.206507,-4.206507,13.60413,34.88231,0.1941869,14.07051,3.674794,0,14.30626
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,4.908227,5.701235,5.701235,12,0,3.372,5.701235,86.09059,0,0,0,4.908227,0,0,6.298765,5.983827,26.76968,5.506263,10.89205,0,10.89205,23.93724,61.37741,0.194279,6.271358,3.926582,12,10.41449
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,6.338044,0.6778967,0.6778967,9.477897,0,2.733908,0.6778967,934.9572,1.776357E-15,0,0,6.338044,0,0,8.8,8.36,15.87763,15.30911,14.69804,0,14.69804,37.88102,97.13064,0.1940503,0.7456864,5.070436,12,21.64716
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,8.991394,11.47642,11.47642,4.055198,0,1.361965,11.47642,78.3467,0,0,0,8.991394,7.811809,7.421218,0,0,1.179586,28.53735,1.179586,0,1.179586,39.00008,100,0.194058,12.62406,7.193115,12,37.52874
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,8.67098,10.56992,10.56992,3,0,1.095,10.56992,82.03452,0.7026471,0,0,8.67098,7.968333,7.569917,0,0,0,29.59898,0,0,0,39.00008,100,0.194058,11.62691,6.936784,12,38.26996
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,9.618325,3.254925,3.254925,0,-1,0,3.254925,295.5006,6.192088,0,0,9.618325,3.426237,3.254925,0,0,0,29.59898,0,0,0,39.00008,100,0.194058,3.580418,7.69466,0,39.2173
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,7.036712,2.140419,2.140419,0,-1,0,2.140419,328.7539,4.783638,0,0,7.036712,2.253073,2.140419,0,0,0,29.59898,0,0,0,39.00008,100,0.194058,2.354461,5.629369,0,36.63569
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,4.788558,2.82902,2.82902,0,-1,0,2.82902,169.2656,1.810642,0,0,4.788558,2.977916,2.82902,0,0,0,29.59898,0,0,0,39.00008,100,0.194058,3.111922,3.830847,0,34.38754
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,2.247545,14.64159,8.36,0,-1,0,8.36,26.88451,0,6.28159,7.745749,2.247545,8.8,8.36,0,0,0,29.59898,0,6.552455,-6.552455,32.09319,82.29005,0.194058,16.10575,1.798036,0,31.84652
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1879414,0,0,0,-1,0,0,0,0,0,0,0.1879414,0,0,0,0,7.280505,23.04652,0.1879414,0,0.1879414,32.27148,82.74722,0.1940499,0,0.1503531,0,23.23446
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,15.76157,8.36,0,-1,0,8.36,0,0,7.401568,8.977725,0,8.8,8.36,0,0,7.092564,23.21567,0,8.8,-8.8,22.99547,58.96262,0.1940499,17.33772,0,0,23.21567
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,25.56214,8.36,0,-1,0,8.36,0,0,17.20214,19.75835,0,8.8,8.36,0,0,16.87034,14.41567,0,8.8,-8.8,13.71945,35.17801,0.1940499,28.11835,0,0,14.41567
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,18.54302,5.334887,0,-1,0,5.334887,0,0,13.20813,15.06243,0,5.615671,5.334887,0,0,26.64812,5.615671,0,5.615671,-5.615671,7.800015,20,0.1940499,20.39732,0,0,5.615671
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,3.466666,0,0,-1,0,0,0,0,3.466666,3.813333,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940499,3.813333,0,0,0
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940499,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,4.056925,0,0,-1,0,0,0,0,4.056925,4.462617,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940499,4.462617,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940499,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,3.603323,0,0,-1,0,0,0,0,3.603323,3.963655,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940499,3.963655,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,4.860182,0,0,-1,0,0,0,0,4.860182,5.3462,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940499,5.3462,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,3.300464,0,0,-1,0,0,0,0,3.300464,3.63051,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940499,3.63051,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.8951157,0.8951157,9.695116,0,2.788864,0.8951157,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1941072,0.9846273,0,12,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2602512,4.756145,4.756145,12,0,3.372,4.756145,5.471894,0,0,0,0.2602512,0,0,7.243855,6.881663,24.52775,7.524,7.141914,0,7.141914,22.50642,57.70866,0.1942657,5.231759,0.208201,12,7.784251
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,2.182545,20.20033,20.20033,12,0,3.372,20.20033,10.8045,0,3.552714E-15,1.860369,2.182545,8.631932,8.200336,0,0,17.38584,13.95172,0,6.449387,-6.449387,15.70817,40.27728,0.1942657,22.22037,1.746036,12,16.13427
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,5.29842,10.24043,10.24043,12,0,3.372,10.24043,51.74022,0,0,0,5.29842,0,0,1.759572,1.671593,24.55182,7.502336,6.970013,0,6.970013,22.32051,57.23196,0.1943879,11.26447,4.238736,12,12.80076
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,5.238358,3.746926,3.746926,0,-1,0,3.746926,139.8042,0,0,0,5.238358,3.944132,3.746926,0,0,17.58181,13.77535,1.294226,0,1.294226,23.54832,60.38018,0.1943326,4.121618,4.190686,0,19.01371
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,5.289023,5.893402,5.893402,0,0,0,5.893402,89.74481,0,0,0,5.289023,6.203581,5.893402,0,0,16.28759,14.94015,0,0.9145584,-0.9145584,22.58429,57.90831,0.1943326,6.482742,4.231218,0,20.22917
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,6.796695,5.187136,5.187136,0,0,0,5.187136,131.0298,0,0,0,6.796695,5.460144,5.187136,0,0,17.30376,14.02559,1.336551,0,1.336551,23.85225,61.1595,0.1942755,5.70585,5.437356,0,20.82229
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,10.25935,3.568266,3.568266,0,0,0,3.568266,287.5165,0,0,0,10.25935,3.756069,3.568266,0,0,15.96721,15.22849,6.503283,0,6.503283,30.02181,76.97884,0.1939982,3.925092,8.207481,0,25.48784
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,9.307949,9.2871,9.2871,9.435279,0,2.723126,9.2871,100.2245,0,0,0,9.307949,0,0,0.1481799,0.1407709,9.463927,21.08144,9.44872,0,9.44872,38.98565,99.96301,0.193993,10.21581,7.446359,12,30.38939
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,7.357738,0,0,0,-1,0,0,0,7.342531,0,0,7.357738,0,0,0,0,0.01520793,29.58529,0.01520793,0,0.01520793,39.00008,100,0.1939923,0,5.886191,0,36.94303
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,6.156908,5.084527,5.084527,0,-1,0,5.084527,121.0911,0.8047739,0,0,6.156908,5.352134,5.084527,0,0,0,29.59898,0,0,0,39.00008,100,0.1939923,5.59298,4.925526,0,35.75589
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,3.653644,11.98026,8.36,0,-1,0,8.36,43.70387,0,3.620263,4.81829,3.653644,8.8,8.36,0,0,0,29.59898,0,5.146356,-5.146356,33.57534,86.09045,0.1939923,13.17829,2.922915,0,33.25262
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.931378,11.53801,8.36,0,-1,0,8.36,23.1026,0,3.178006,4.331807,1.931378,8.8,8.36,0,0,5.718174,24.45262,0,6.868622,-6.868622,26.33518,67.52596,0.1939923,12.69181,1.545102,0,26.384
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.2467184,7.843657,7.843657,0,-1,0,7.843657,3.145451,0,8.881784E-16,0.2680232,0.2467184,8.256481,7.843657,0,0,13.34998,17.584,0,8.009763,-8.009763,17.89215,45.87721,0.1939923,8.628023,0.1973747,0,17.83072
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,9.775198,8.36,0,-1,0,8.36,0,0,1.415198,2.392718,0,8.8,8.36,0,0,22.24971,9.574236,0,8.8,-8.8,8.616132,22.0926,0.1939923,10.75272,0,0,9.574236
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,25.641,0.7355244,0,-1,0,0.7355244,0,0,24.90547,27.46957,0,0.7742362,0.7355244,0,0,32.02749,0.7742362,0,0.7742362,-0.7742362,7.800015,20,0.1939923,28.2051,0,0,0.7742362
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,12.44272,0,0,-1,0,0,0,0,12.44272,13.68699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1939923,13.68699,0,0,0
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,1.060621,0,0,-1,0,0,0,0,1.060621,1.166683,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1939923,1.166683,0,0,0
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,3.23549,0,0,-1,0,0,0,0,3.23549,3.559039,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1939923,3.559039,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,1.665466,0,0,-1,0,0,0,0,1.665466,1.832012,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1939923,1.832012,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.3982693,0,0,-1,0,0,0,0,0.3982693,0.4380963,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1939923,0.4380963,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,3.28111,0,0,-1,0,0,0,0,3.28111,3.609221,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1939923,3.609221,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,2.313874,0,0,-1,0,0,0,0,2.313874,2.545262,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1939923,2.545262,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,1.783735,0,0,-1,0,0,0,0,1.783735,1.962108,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1939923,1.962108,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,3.412205,3.412205,12,0,3.372,3.412205,0,0,0,0,0,0,0,8.587795,8.158406,32.88775,0,8.158406,0,8.158406,15.53976,39.84546,0.1941741,3.753425,0,12,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2724824,2.083243,2.083243,10.88324,0,3.08946,2.083243,13.07972,0,0,0,0.2724824,0,0,8.8,8.36,24.72935,7.342565,8.632483,0,8.632483,23.72925,60.84411,0.1942919,2.291567,0.2179859,12,7.615047
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.400483,6.480884,6.480884,12,0,3.372,6.480884,37.03944,0,0,0,2.400483,0,0,5.519116,5.24316,16.09686,15.1118,7.643643,0,7.643643,30.98065,79.4374,0.194446,7.128972,1.920387,12,17.51228
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,4.285102,9.017313,9.017313,12,0,3.372,9.017313,47.52084,0,0,0,4.285102,0,0,2.982687,2.833553,8.453221,21.99108,7.118655,0,7.118655,37.734,96.75365,0.1945762,9.919044,3.428082,12,26.27618
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,5.082116,7.30569,7.30569,0,-1,0,7.30569,69.56381,0,0,0,5.082116,7.6902,7.30569,0,0,1.334566,28.39787,0,2.608084,-2.608084,34.98484,89.70453,0.1945762,8.036259,4.065693,0,33.47998
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,6.141007,4.80198,4.80198,0,0,0,4.80198,127.8849,0,0,0,6.141007,5.054716,4.80198,0,0,4.232437,25.78979,1.086291,0,1.086291,36.01538,92.34695,0.1945302,5.282178,4.912806,0,31.93079
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,6.331852,10.03033,10.03033,7.003906,0,2.107988,10.03033,63.12708,8.881784E-16,0,0,6.331852,3.185707,3.026421,0,0,3.146146,26.76745,3.146146,0,3.146146,39.00008,100,0.1945798,11.03336,5.065482,12,33.0993
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,6.772756,8.904642,8.904642,3,0,1.095,8.904642,76.05871,0.5573431,0,0,6.772756,6.215413,5.904642,0,0,0,29.59898,0,0,0,39.00008,100,0.1945798,9.795106,5.418204,12,36.37173
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,8.561188,9.924152,9.924152,3,0,1.095,9.924152,86.26618,1.272606,0,0,8.561188,7.288581,6.924152,0,0,0,29.59898,0,0,0,39.00008,100,0.1945798,10.91657,6.84895,12,38.16016
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,5.209469,2.064671,2.064671,0,-1,0,2.064671,252.3148,3.036132,0,0,5.209469,2.173338,2.064671,0,0,0,29.59898,0,0,0,39.00008,100,0.1945798,2.271138,4.167575,0,34.80845
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,3.260699,3.690066,3.690066,0,-1,0,3.690066,88.36425,0,4.440892E-16,0,3.260699,3.88428,3.690066,0,0,0,29.59898,0,0.6235809,-0.6235809,38.34277,98.31459,0.1945798,4.059073,2.60856,0,32.85968
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.995892,0.8660205,0.8660205,0,-1,0,0.8660205,345.9378,1.391424,0,0,2.995892,0.9116005,0.8660205,0,0,0.6928677,28.9754,0.6928677,0,0.6928677,39.00008,100,0.1945505,0.9526225,2.396714,0,31.97129
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.797533,7.504754,7.504754,0,-1,0,7.504754,23.95192,0,0,0,1.797533,7.899741,7.504754,0,0,0,29.59898,0,6.102208,-6.102208,32.56779,83.50697,0.1945505,8.255229,1.438026,0,31.39651
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1332555,0,0,0,-1,0,0,0,0,0,0,0.1332555,0,0,0,0,6.780231,23.49677,0.1332555,0,0.1332555,32.6942,83.83112,0.1945449,0,0.1066044,0,23.63003
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,12.73117,8.36,0,-1,0,8.36,0,0,4.371173,5.64429,0,8.8,8.36,0,0,6.646976,23.6167,0,8.8,-8.8,23.41819,60.04652,0.1945449,14.00429,0,0,23.6167
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,9.748373,8.36,0,-1,0,8.36,0,0,1.388373,2.363211,0,8.8,8.36,0,0,16.42475,14.8167,0,8.8,-8.8,14.14217,36.26191,0.1945449,10.72321,0,0,14.8167
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.6986936,0.6986936,0,-1,0,0.6986936,0,0,1.110223E-16,0,0,0.735467,0.6986936,0,0,26.20253,6.0167,0,0.735467,-0.735467,13.36692,34.27409,0.1945449,0.768563,0,0,6.0167
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,6.046493,5.017171,0,-1,0,5.017171,0,0,1.029322,1.633971,0,5.281233,5.017171,0,0,27.01972,5.281233,0,5.281233,-5.281233,7.800015,20,0.1945449,6.651142,0,0,5.281233
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,1.541018,0,0,-1,0,0,0,0,1.541018,1.69512,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945449,1.69512,0,0,0
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,1.566078,0,0,-1,0,0,0,0,1.566078,1.722685,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945449,1.722685,0,0,0
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,1.079365,0,0,-1,0,0,0,0,1.079365,1.187302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945449,1.187302,0,0,0
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.8012218,0,0,-1,0,0,0,0,0.8012218,0.8813441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945449,0.8813441,0,0,0
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945449,0,0,0,0
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,2.99167,0,0,-1,0,0,0,0,2.99167,3.290838,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945449,3.290838,0,0,0
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,2.732384,2.732384,11.53238,0,3.253693,2.732384,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1947124,3.005623,0,12,0
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.08004797,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08004797,0,0,8.8,8.36,24.52775,7.524,8.440048,0,8.440048,23.73794,60.86639,0.1947096,0,0.06403837,12,7.604048
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.744382,12.69403,12.69403,12,0,3.372,12.69403,21.61947,0,0,0,2.744382,0.7305536,0.6940259,0,0,16.08771,15.12004,2.013828,0,2.013828,25.64843,65.76506,0.1947411,13.96343,2.195505,12,17.86443
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,5.476943,17.85502,17.85502,12,0,3.372,17.85502,30.67454,0,0,0,5.476943,6.163175,5.855016,0,0,14.07388,16.93249,0,0.6862312,-0.6862312,24.92507,63.91032,0.1947411,19.64052,4.381555,12,22.40943
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,8.121833,13.11396,8.36,0,-1,0,8.36,97.15112,0,4.753963,6.06536,8.121833,8.8,8.36,0,0,14.83636,16.24626,0,0.6781667,-0.6781667,24.21022,62.07737,0.1947411,14.42536,6.497467,0,24.36809
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,7.457013,0,0,0,0,0,0,0,0,0,0,7.457013,0,0,0,0,15.58988,15.56809,7.457013,0,7.457013,31.28457,80.21667,0.1944274,0,5.96561,0,23.0251
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,9.844019,5.429314,5.429314,0,0,0,5.429314,181.3124,0,0,0,9.844019,5.715067,5.429314,0,0,8.132862,22.2794,4.128953,0,4.128953,35.20164,90.26042,0.1942541,5.972245,7.875216,0,32.12342
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,11.44293,7.598845,7.598845,0,0,0,7.598845,150.5877,0,0,0,11.44293,7.998784,7.598845,0,0,4.00391,25.99546,3.444144,0,3.444144,38.46904,98.63836,0.1941098,8.358729,9.154343,0,37.43839
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,8.227579,3.50822,3.50822,0,0,0,3.50822,234.5229,3.97495,0,0,8.227579,3.692864,3.50822,0,0,0.5597658,29.09519,0.5597658,0,0.5597658,39.00008,100,0.1940864,3.859043,6.582064,0,37.32277
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,6.51899,0,0,0,-1,0,0,0,6.51899,0,0,6.51899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1940864,0,5.215191,0,36.11797
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,7.199347,9.052537,8.36,0,-1,0,8.36,86.11659,0,0.6925365,1.59779,7.199347,8.8,8.36,0,0,0,29.59898,0,1.600653,-1.600653,37.31284,95.67376,0.1940864,9.95779,5.759478,0,36.79832
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,4.517422,17.27686,8.36,0,-1,0,8.36,54.03614,0,8.916862,10.64455,4.517422,8.8,8.36,0,0,1.778503,27.99833,0,4.282578,-4.282578,32.79861,84.09882,0.1940864,19.00455,3.613937,0,32.51575
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,2.055182,1.723426,1.723426,0,-1,0,1.723426,119.2497,0,0,0,2.055182,1.814133,1.723426,0,0,6.536924,23.71575,0.2410486,0,0.2410486,33.02729,84.68518,0.1940763,1.895769,1.644145,0,25.77093
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2900636,18.21741,8.36,0,-1,0,8.36,3.46966,0,9.857409,11.67915,0.2900636,8.8,8.36,0,0,6.295875,23.93269,0,8.509936,-8.509936,24.05703,61.68456,0.1940763,20.03915,0.2320509,0,24.22275
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,10.43352,8.36,0,-1,0,8.36,0,0,2.073519,3.116871,0,8.8,8.36,0,0,15.75136,15.42275,0,8.8,-8.8,14.78101,37.89995,0.1940763,11.47687,0,0,15.42275
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,13.69806,6.291616,0,-1,0,6.291616,0,0,7.406447,8.776254,0,6.622754,6.291616,0,0,25.52914,6.622754,0,6.622754,-6.622754,7.800015,20,0.1940763,15.06787,0,0,6.622754
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.4467423,0,0,-1,0,0,0,0,0.4467423,0.4914165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940763,0.4914165,0,0,0
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,4.174201,0,0,-1,0,0,0,0,4.174201,4.591621,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940763,4.591621,0,0,0
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,2.969661,0,0,-1,0,0,0,0,2.969661,3.266628,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940763,3.266628,0,0,0
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,4.92604,0,0,-1,0,0,0,0,4.92604,5.418643,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940763,5.418643,0,0,0
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,3.464523,0,0,-1,0,0,0,0,3.464523,3.810975,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940763,3.810975,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,2.188589,0,0,-1,0,0,0,0,2.188589,2.407447,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940763,2.407447,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.578853,0,0,-1,0,0,0,0,0.578853,0.6367382,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940763,0.6367382,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.4988423,0,0,-1,0,0,0,0,0.4988423,0.5487266,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940763,0.5487266,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,3.142834,3.142834,11.94283,0,3.357537,3.142834,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1942595,3.457118,0,12,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1399701,0.03445583,0.03445583,8.834455,0,2.571117,0.03445583,406.2306,0,0,0,0.1399701,0,0,8.8,8.36,24.52775,7.524,8.49997,0,8.49997,23.79479,61.01215,0.1942571,0.03790141,0.1119761,12,7.66397
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.586841,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.586841,0,0,8.8,8.36,16.02778,15.17397,9.94684,0,9.94684,33.23119,85.20801,0.1941924,0,1.269472,12,16.76081
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,2.302054,6.948122,6.948122,0,0,0,6.948122,33.13203,0,0,0,2.302054,7.313812,6.948122,0,0,6.080943,24.12613,0,5.011758,-5.011758,27.94833,71.66225,0.1941924,7.642934,1.841643,0,26.42818
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.582309,7.128564,7.128564,0,-1,0,7.128564,36.2248,0,0,0,2.582309,7.503752,7.128564,0,0,11.64956,19.11437,0,4.921443,-4.921443,22.76068,58.36059,0.1941924,7.841421,2.065847,0,21.69668
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.920709,0,0,0,0,0,0,0,0,0,0,1.920709,0,0,0,0,17.11783,14.19293,1.920709,0,1.920709,24.58282,63.03275,0.1941125,0,1.536567,0,16.11364
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,2.499411,9.167933,9.167933,12,0,3.372,9.167933,27.26254,0,0,0,2.499411,0,0,2.832068,2.690464,15.19712,15.92157,5.189875,0,5.189875,29.50637,75.6572,0.1942102,10.08473,1.999529,12,18.42098
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.9097052,0.7922815,0.7922815,9.592281,0,2.762847,0.7922815,114.821,1.776357E-15,0,0,0.9097052,0,0,8.8,8.36,10.00725,20.59245,9.269705,0,9.269705,38.30038,98.20591,0.1942215,0.8715096,0.7277641,12,21.50216
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,1.017115,0.7229881,0.7229881,0,0,0,0.7229881,140.6821,0,0,0,1.017115,0.7610401,0.7229881,0,0,0.7375447,28.93519,0.2560748,0,0.2560748,38.54332,98.82882,0.1942108,0.7952869,0.813692,0,29.9523
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,1.208456,6.978992,6.978992,0,-1,0,6.978992,17.31562,0,8.881784E-16,0,1.208456,7.346307,6.978992,0,0,0.4814698,29.16566,0,6.137851,-6.137851,32.07345,82.23946,0.1942108,7.676891,0.9667647,0,30.37411
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,2.06025,11.60831,8.36,0,-1,0,8.36,24.64413,0,3.248306,4.409136,2.06025,8.8,8.36,0,0,7.301304,23.0278,0,6.73975,-6.73975,24.96913,64.02328,0.1942108,12.76914,1.6482,0,25.08805
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,1.043244,0,0,0,-1,0,0,0,0,0,0,1.043244,0,0,0,0,14.78992,16.28805,1.043244,0,1.043244,25.95884,66.561,0.1941676,0,0.834595,0,17.3313
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.722748,15.3641,8.36,0,-1,0,8.36,20.60704,0,7.004096,8.540505,1.722748,8.8,8.36,0,0,13.74667,17.22697,0,7.077252,-7.077252,18.49876,47.43262,0.1941676,16.90051,1.378199,0,18.94972
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2659461,17.95641,8.36,0,-1,0,8.36,3.181173,0,9.596405,11.39205,0.2659461,8.8,8.36,0,0,21.61028,10.14972,0,8.534054,-8.534054,9.503078,24.36682,0.1941676,19.75205,0.2127569,0,10.41567
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,8.194837,1.534884,0,-1,0,1.534884,0,0,6.659953,7.479437,0,1.615667,1.534884,0,0,31.09257,1.615667,0,1.615667,-1.615667,7.800015,20,0.1941676,9.01432,0,0,1.615667
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,12.1683,0,0,-1,0,0,0,0,12.1683,13.38513,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941676,13.38513,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,9.636361,0,0,-1,0,0,0,0,9.636361,10.6,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941676,10.6,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.9063755,0,0,-1,0,0,0,0,0.9063755,0.9970131,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941676,0.9970131,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,3.09903,0,0,-1,0,0,0,0,3.09903,3.408933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941676,3.408933,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,2.053112,0,0,-1,0,0,0,0,2.053112,2.258423,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941676,2.258423,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,3.053581,0,0,-1,0,0,0,0,3.053581,3.358938,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941676,3.358938,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,1.640991,0,0,-1,0,0,0,0,1.640991,1.80509,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941676,1.80509,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,1.226148,0,0,-1,0,0,0,0,1.226148,1.348763,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941676,1.348763,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,3.418847,0,0,-1,0,0,0,0,3.418847,3.760732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941676,3.760732,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,1.531122,1.531122,10.33112,0,2.949774,1.531122,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1942609,1.684234,0,12,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.04125366,4.306775,4.306775,12,0,3.372,4.306775,0.9578783,0,0,0,0.04125366,0,0,7.693225,7.308564,24.52775,7.524,7.349817,0,7.349817,22.70366,58.21439,0.1944197,4.737453,0.03300293,12,7.565254
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.421926,15.77708,15.77708,12,0,3.372,15.77708,15.35091,0,1.776357E-15,0,2.421926,3.975877,3.777083,0,0,17.17794,14.13884,0,1.553951,-1.553951,21.06565,54.01437,0.1944197,17.35479,1.93754,12,16.56076
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,5.095782,4.687345,4.687345,11.43672,0,3.229491,4.687345,108.7136,0,0,0,5.095782,0,0,6.749378,6.41191,18.90455,12.58488,11.50769,0,11.50769,31.9828,82.00702,0.1944482,5.156079,4.076625,12,17.68067
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,7.367735,3.068904,3.068904,0,-1,0,3.068904,240.0771,0,0,0,7.367735,3.230425,3.068904,0,0,7.396858,22.94181,4.13731,0,4.13731,35.9078,92.0711,0.1942775,3.375795,5.894188,0,30.30954
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,7.356575,13.96989,13.96989,10.07772,0,2.885663,13.96989,52.66021,0,0,0,7.356575,4.097027,3.892176,0,0,3.259548,26.66538,3.259548,0,3.259548,39.00008,100,0.1943278,15.36688,5.88526,12,34.02196
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,9.44994,14.62373,14.62373,6.263733,0,1.920725,14.62373,64.62057,0.64994,0,0,9.44994,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1943278,16.08611,7.559952,12,39.04892
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,9.502078,10.0482,10.0482,3,0,1.095,10.0482,94.56494,2.082916,0,0,9.502078,7.419162,7.048204,0,0,0,29.59898,0,0,0,39.00008,100,0.1943278,11.05302,7.601663,12,39.10106
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,8.626816,13.91534,13.91534,5.719862,0,1.783125,13.91534,61.99502,0,0,0,8.626816,8.626816,8.195475,0,0,0,29.59898,0,0,0,39.00008,100,0.1943278,15.30687,6.901453,12,38.22579
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,9.262319,12.93924,8.36,0,-1,0,8.36,110.7933,0.4623185,4.579241,5.873165,9.262319,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1943278,14.23317,7.409855,0,38.8613
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,7.095435,16.89533,8.36,0,-1,0,8.36,84.87362,0,8.535328,10.22486,7.095435,8.8,8.36,0,0,0,29.59898,0,1.704565,-1.704565,37.20331,95.39291,0.1943278,18.58486,5.676348,0,36.69441
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,3.998163,10.85434,8.36,0,-1,0,8.36,47.82492,0,2.494341,3.579775,3.998163,8.8,8.36,0,0,1.893962,27.89441,0,4.801837,-4.801837,32.14173,82.41452,0.1943278,11.93977,3.19853,0,31.89258
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.839334,5.187485,5.187485,0,-1,0,5.187485,35.45715,0,0,0,1.839334,5.460511,5.187485,0,0,7.229336,23.09258,0,3.621176,-3.621176,28.32467,72.62722,0.1943278,5.706234,1.471467,0,24.93191
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2715889,16.41565,8.36,0,-1,0,8.36,3.248671,0,8.055653,9.697218,0.2715889,8.8,8.36,0,0,11.25286,19.4714,0,8.528411,-8.528411,19.33494,49.57666,0.1943278,18.05722,0.2172711,0,19.74299
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,14.88376,8.36,0,-1,0,8.36,0,0,6.523756,8.012131,0,8.8,8.36,0,0,20.72888,10.94299,0,8.8,-8.8,10.05892,25.79206,0.1943278,16.37213,0,0,10.94299
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,17.6367,2.035839,0,-1,0,2.035839,0,0,15.60086,17.36453,0,2.142988,2.035839,0,0,30.50665,2.142988,0,2.142988,-2.142988,7.800015,20,0.1943278,19.40037,0,0,2.142988
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,20.1483,0,0,-1,0,0,0,0,20.1483,22.16313,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943278,22.16313,0,0,0
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,1.749648,0,0,-1,0,0,0,0,1.749648,1.924613,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943278,1.924613,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.8991015,0,0,-1,0,0,0,0,0.8991015,0.9890116,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943278,0.9890116,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,1.637054,0,0,-1,0,0,0,0,1.637054,1.80076,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943278,1.80076,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,3.466558,0,0,-1,0,0,0,0,3.466558,3.813213,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943278,3.813213,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,2.906995,0,0,-1,0,0,0,0,2.906995,3.197694,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943278,3.197694,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,1.815647,0,0,-1,0,0,0,0,1.815647,1.997212,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943278,1.997212,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,1.491819,0,0,-1,0,0,0,0,1.491819,1.641001,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943278,1.641001,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.8938644,0.8938644,9.693865,0,2.788548,0.8938644,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1943822,0.9832509,0,12,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2293237,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2293237,0,0,8.8,8.36,24.52775,7.524,8.589324,0,8.589324,23.87956,61.22951,0.1943739,0,0.183459,12,7.753324
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,2.303863,5.282479,5.282479,11.84849,0,3.333668,5.282479,43.6133,0,0,0,2.303863,0,0,6.56601,6.23771,15.93843,15.25439,8.541573,0,8.541573,31.9828,82.00703,0.1945428,5.810727,1.843091,12,17.55825
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,4.57001,8.755889,8.755889,11.44139,0,3.230673,8.755889,52.19355,0,0,0,4.57001,0,0,2.685504,2.551229,7.396857,22.94181,7.121239,0,7.121239,38.73861,99.32956,0.194667,9.631478,3.656008,12,27.51182
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,6.259335,9.775727,8.36,0,-1,0,8.36,74.87243,0,1.415728,2.393301,6.259335,8.8,8.36,0,0,0.2756176,29.35092,0,2.540665,-2.540665,36.06051,92.46265,0.194667,10.7533,5.007468,0,35.61026
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,6.173958,8.797638,8.797638,5.876028,0,1.822635,8.797638,70.17745,0,0,0,6.173958,3.075379,2.92161,0,0,3.098578,26.81026,3.098578,0,3.098578,39.00008,100,0.1947102,9.677402,4.939166,12,32.98421
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,8.328834,3.309025,3.309025,0,0,0,3.309025,251.7005,4.845649,0,0,8.328834,3.483185,3.309025,0,0,0,29.59898,0,0,0,39.00008,100,0.1947102,3.639928,6.663067,0,37.92781
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,11.4079,0,0,0,0,0,0,0,11.4079,0,0,11.4079,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1947102,0,9.126321,0,41.00688
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,10.41289,15.76097,15.76097,7.400973,0,2.208446,15.76097,66.06757,1.612892,0,0,10.41289,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1947102,17.33707,8.330314,12,40.01187
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,9.708192,0,0,0,-1,0,0,0,9.708192,0,0,9.708192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1947102,0,7.766553,0,39.30717
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,8.043926,14.11001,8.36,0,-1,0,8.36,96.21921,0,5.75001,7.161011,8.043926,8.8,8.36,0,0,0,29.59898,0,0.7560742,-0.7560742,38.20311,97.95649,0.1947102,15.52101,6.435141,0,37.6429
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,5.282449,6.361011,6.361011,0,-1,0,6.361011,83.04418,0,8.881784E-16,0,5.282449,6.695801,6.361011,0,0,0.8400824,28.8429,0,1.413351,-1.413351,36.7133,94.13648,0.1947102,6.997112,4.225959,0,34.12535
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,2.148221,16.47131,8.36,0,-1,0,8.36,25.69642,0,8.11131,9.758441,2.148221,8.8,8.36,0,0,2.410473,27.42955,0,6.651779,-6.651779,29.70171,76.15808,0.1947102,18.11844,1.718577,0,29.57777
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.226709,3.204032,3.204032,0,-1,0,3.204032,7.075742,0,4.440892E-16,0,0.226709,3.372665,3.204032,0,0,9.801338,20.77777,0,3.145956,-3.145956,26.38558,67.6552,0.1947102,3.524435,0.1813672,0,21.00448
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,27.15326,8.36,0,-1,0,8.36,0,0,18.79326,21.50858,0,8.8,8.36,0,0,13.29685,17.63182,0,8.8,-8.8,17.10957,43.8706,0.1947102,29.86858,0,0,17.63182
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.07462,8.831818,0,0,0,17.10957,43.8706,0.1947102,0,0,0,8.831818
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,1.383222,1.383222,0,-1,0,1.383222,0,0,2.220446E-16,0,0,1.456024,1.383222,0,0,23.07462,8.831818,0,1.456024,-1.456024,15.57479,39.93526,0.1947102,1.521545,0,0,8.831818
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,2.772985,2.772985,0,-1,0,2.772985,0,0,0,0,0,2.918931,2.772985,0,0,24.69243,7.375794,0,2.918931,-2.918931,12.49796,32.04599,0.1947102,3.050283,0,0,7.375794
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,1.868526,1.868526,0,-1,0,1.868526,0,0,2.220446E-16,0,0,1.966869,1.868526,0,0,27.93568,4.456862,0,1.966869,-1.966869,10.4247,26.72994,0.1947102,2.055378,0,0,4.456862
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,1.258231,1.258231,0,-1,0,1.258231,0,0,0,0,0,1.324454,1.258231,0,0,30.12109,2.489993,0,1.324454,-1.324454,9.028602,23.15022,0.1947102,1.384054,0,0,2.489993
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.59271,1.165539,0,0,0,9.028602,23.15022,0.1947102,0,0,0,1.165539
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,1.84262,1.107262,0,-1,0,1.107262,0,0,0.7353575,0.9196194,0,1.165539,1.107262,0,0,31.59271,1.165539,0,1.165539,-1.165539,7.800015,20,0.1947102,2.026882,0,0,1.165539
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,3.840036,0,0,-1,0,0,0,0,3.840036,4.22404,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947102,4.22404,0,0,0
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,2.892573,0,0,-1,0,0,0,0,2.892573,3.18183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947102,3.18183,0,0,0
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,4.013231,4.013231,12,0,3.372,4.013231,0,0,0,0,0,0,0,7.986769,7.587431,32.88775,0,7.587431,0,7.587431,14.99809,38.45655,0.1948716,4.414554,0,12,0
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.04377237,3.253136,3.253136,11.61147,0,3.273702,3.253136,1.345544,0,0,0,0.04377237,0,0,8.358335,7.940418,25.30032,6.828688,7.98419,0,7.98419,22.57255,57.87822,0.1950405,3.57845,0.0350179,12,6.87246
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.791926,12.85594,12.85594,12,0,3.372,12.85594,21.71701,0,0,0,2.791926,0.9009868,0.8559375,0,0,17.31613,14.01446,1.890939,0,1.890939,24.36646,62.47797,0.195069,14.14153,2.233541,12,16.80639
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,5.889532,18.45826,18.45826,12,0,3.372,18.45826,31.9073,1.776357E-15,0,0,5.889532,6.79817,6.458262,0,0,15.42519,15.7163,0,0.9086384,-0.9086384,23.40867,60.0221,0.195069,20.30409,4.711626,12,21.60584
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,8.726099,8.816051,8.36,0,-1,0,8.36,104.3792,0,0.4560503,1.337655,8.726099,8.8,8.36,0,0,16.43479,14.80767,0,0.07390095,-0.07390095,23.33077,59.82236,0.195069,9.697656,6.980879,0,23.53377
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,10.20956,8.652121,8.652121,12,0,3.372,8.652121,118.0007,0,0,0,10.20956,0,0,3.347879,3.180485,16.5169,14.73376,13.39005,0,13.39005,36.03368,92.39387,0.1950519,9.517333,8.167648,12,24.94333
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,9.858702,10.05632,10.05632,3.661066,0,1.26225,10.05632,98.03491,4.440892E-16,0,0,9.858702,6.731843,6.395251,0,0,3.126858,26.78481,3.126858,0,3.126858,39.00008,100,0.1949633,11.06195,7.886961,12,36.64351
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,9.869523,9.478547,9.478547,3,0,1.095,9.478547,104.1248,3.049999,0,0,9.869523,6.819524,6.478548,0,0,0,29.59898,0,0,0,39.00008,100,0.1949633,10.4264,7.895618,12,39.4685
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,8.769085,7.396841,7.396841,0,0,0,7.396841,118.5518,0.9829373,0,0,8.769085,7.786148,7.396841,0,0,0,29.59898,0,0,0,39.00008,100,0.1949633,8.136524,7.015268,0,38.36806
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,7.323469,6.935383,6.935383,0,-1,0,6.935383,105.5957,0.02306632,0,0,7.323469,7.300403,6.935383,0,0,0,29.59898,0,0,0,39.00008,100,0.1949633,7.628921,5.858776,0,36.92245
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,5.409696,13.83318,8.36,0,-1,0,8.36,64.70928,0,5.473179,6.856497,5.409696,8.8,8.36,0,0,0,29.59898,0,3.390304,-3.390304,35.42638,90.8367,0.1949633,15.2165,4.327757,0,35.00867
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,4.40324,0,0,0,-1,0,0,0,0.6362352,0,0,4.40324,0,0,0,0,3.767004,26.20867,3.767004,0,3.767004,39.00008,100,0.19481,0,3.522592,0,30.61191
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,2.268799,12.83629,8.36,0,-1,0,8.36,27.13874,0,4.476288,5.759917,2.268799,8.8,8.36,0,0,0,29.59898,0,6.531201,-6.531201,32.11559,82.3475,0.19481,14.11992,1.815039,0,31.86778
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2962956,11.51829,8.36,0,-1,0,8.36,3.544206,0,3.158287,4.310115,0.2962956,8.8,8.36,0,0,7.25689,23.06778,0,8.503704,-8.503704,23.1519,59.36372,0.19481,12.67012,0.2370365,0,23.36407
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.70545,14.56407,0,0,0,23.1519,59.36372,0.19481,0,0,0,14.56407
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,9.459145,8.36,0,-1,0,8.36,0,0,1.099144,2.045059,0,8.8,8.36,0,0,16.70545,14.56407,0,8.8,-8.8,13.87588,35.57911,0.19481,10.40506,0,0,14.56407
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,21.52846,5.475869,0,-1,0,5.475869,0,0,16.05259,18.20544,0,5.764072,5.475869,0,0,26.48323,5.764072,0,5.764072,-5.764072,7.800015,20,0.19481,23.68131,0,0,5.764072
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,4.437438,0,0,-1,0,0,0,0,4.437438,4.881182,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.19481,4.881182,0,0,0
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,2.516338,0,0,-1,0,0,0,0,2.516338,2.767972,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.19481,2.767972,0,0,0
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.1936737,0,0,-1,0,0,0,0,0.1936737,0.2130411,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.19481,0.2130411,0,0,0
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,1.931187,0,0,-1,0,0,0,0,1.931187,2.124306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.19481,2.124306,0,0,0
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,3.422146,0,0,-1,0,0,0,0,3.422146,3.764361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.19481,3.764361,0,0,0
