Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,1.220715,0,0,-1,0,0,0,0,1.220715,1.342787,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.19481,1.342787,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.19481,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,1.760416,1.760416,10.56042,0,3.007785,1.760416,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1949135,1.936458,0,12,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.1119801,1.410385,1.410385,10.21039,0,2.919228,1.410385,7.939684,1.776357E-15,0,0,0.1119801,0,0,8.8,8.36,24.52775,7.524,8.47198,0,8.47198,23.76823,60.94407,0.1949916,1.551424,0.08958412,12,7.63598
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2894127,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2894127,0,0,8.8,8.36,16.05577,15.14878,8.649413,0,8.649413,31.97379,81.98391,0.19498,0,0.2315301,12,15.4382
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.402966,8.041344,8.041344,12,0,3.372,8.041344,17.44691,0,0,0,1.402966,0,0,3.958657,3.760724,7.406361,22.93325,5.16369,0,5.16369,36.87249,94.54467,0.1950797,8.845477,1.122373,12,24.33622
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.5077401,0.6898273,0.6898273,0,-1,0,0.6898273,73.60394,0,1.110223E-16,0,0.5077401,0.726134,0.6898273,0,0,2.242671,27.58057,0,0.2183939,-0.2183939,36.64229,93.95439,0.1950797,0.75881,0.4061921,0,28.08831
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.732182,3.933627,3.933627,0,0,0,3.933627,44.03525,0,0,0,1.732182,4.14066,3.933627,0,0,2.485331,27.36218,0,2.408478,-2.408478,34.10353,87.44477,0.1950797,4.32699,1.385746,0,29.09436
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.675507,0,0,0,0,0,0,0,0,0,0,1.675507,0,0,0,0,5.161417,24.9537,1.675507,0,1.675507,35.69305,91.52047,0.1950119,0,1.340406,0,26.62921
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.895246,10.4309,10.4309,11.94203,0,3.357333,10.4309,18.16954,2.220446E-16,0,0,1.895246,0,0,1.51113,1.435574,3.48591,26.46166,3.33082,0,3.33082,38.85295,99.62274,0.1950702,11.47399,1.516197,12,28.3569
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.8470677,0,0,0,0,0,0,0,0.691978,0,0,0.8470677,0,0,0,0,0.1550897,29.4594,0.1550897,0,0.1550897,39.00008,100,0.1950639,0,0.6776542,0,30.30647
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,2.008559,6.906943,6.906943,0,-1,0,6.906943,29.08029,0,0,0,2.008559,7.270467,6.906943,0,0,0,29.59898,0,5.261908,-5.261908,33.45354,85.77814,0.1950639,7.597638,1.606847,0,31.60754
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.984741,4.826066,4.826066,0,-1,0,4.826066,41.12545,0,0,0,1.984741,5.080069,4.826066,0,0,5.846564,24.33707,0,3.095328,-3.095328,30.19078,77.41209,0.1950639,5.308672,1.587793,0,26.32181
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,1.101098,11.61034,8.36,0,-1,0,8.36,13.17103,0,3.250338,4.411372,1.101098,8.8,8.36,0,0,9.285817,21.24174,0,7.698902,-7.698902,22.07542,56.60354,0.1950639,12.77137,0.8808786,0,22.34284
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.2414784,5.107626,5.107626,0,-1,0,5.107626,4.7278,0,0,0,0.2414784,5.376448,5.107626,0,0,17.84015,13.54284,0,5.13497,-5.13497,16.66269,42.72476,0.1950639,5.618389,0.1931827,0,13.78432
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2711457,11.1934,8.245066,0,-1,0,8.245066,3.288582,0,2.948336,4.273747,0.2711457,8.679017,8.245066,0,0,23.54568,8.407871,0,8.407871,-8.407871,7.800015,20,0.1950639,12.31274,0.2169166,0,8.679017
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,13.82225,0,0,-1,0,0,0,0,13.82225,15.20448,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1950639,15.20448,0,0,8.426001E-16
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,11.29111,0,0,-1,0,0,0,0,11.29111,12.42022,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1950639,12.42022,0,0,8.426001E-16
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,7.94665,8.0047E-16,0,-1,0,8.0047E-16,0,0,7.94665,8.741314,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1950639,8.741314,0,0,8.426001E-16
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1950639,0,0,0,8.426001E-16
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,2.340752,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.340752,2.574828,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1950639,2.574828,0,0,8.426001E-16
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1950639,0,0,0,8.426001E-16
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.02055372,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.02055372,0.02260909,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1950639,0.02260909,0,0,8.426001E-16
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,2.316092,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.316092,2.547701,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1950639,2.547701,0,0,8.426001E-16
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.5376865,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.5376865,0.5914551,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1950639,0.5914551,0,0,8.426001E-16
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1950639,0,0,0,8.426001E-16
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,3.523782,3.523782,12,0,3.372,3.523782,0,0,0,0,0,0,0,8.476217,8.052406,32.88775,8.426001E-16,8.052406,0,8.052406,15.4392,39.58761,0.1952319,3.876161,0,12,8.426001E-16
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.2170835,2.078508,2.078508,10.87851,0,3.088263,2.078508,10.4442,0,0,0,0.2170835,0,0,8.8,8.36,24.83535,7.247166,8.577084,0,8.577084,23.57614,60.45151,0.1953435,2.286359,0.1736668,12,7.46425
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,2.104994,9.618114,9.618114,12,0,3.372,9.618114,21.88573,0,0,0,2.104994,0,0,2.381887,2.262793,16.25826,14.96654,4.367787,0,4.367787,27.71978,71.07622,0.1954216,10.57992,1.683995,12,17.07154
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.333054,6.350711,6.350711,12,0,3.372,6.350711,20.99063,0,0,0,1.333054,0,0,5.649289,5.366825,11.89048,18.89755,6.699879,0,6.699879,34.07584,87.37379,0.1955524,6.985782,1.066443,12,20.2306
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,3.351363,16.86054,8.36,0,-1,0,8.36,40.08808,0,8.500537,10.18659,3.351363,8.8,8.36,0,0,5.190598,24.92744,0,5.448637,-5.448637,28.33248,72.64723,0.1955524,18.54659,2.681091,0,28.2788
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,4.088807,12.34821,12.34821,12,0,3.372,12.34821,33.11256,0,0,0,4.088807,0.3665345,0.3482078,0,0,11.24464,19.4788,3.722273,0,3.722273,31.86374,81.70172,0.1956072,13.58303,3.271046,12,23.56761
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,4.64243,0,0,0,0,0,0,0,0,0,0,4.64243,0,0,0,0,7.522366,22.82885,4.64243,0,4.64243,36.26793,92.99451,0.1954204,0,3.713944,0,27.47128
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,2.606278,1.844642,1.844642,0,0,0,1.844642,141.2891,0,0,0,2.606278,1.941728,1.844642,0,0,2.879936,27.00704,0.6645502,0,0.6645502,36.89838,94.61104,0.1953937,2.029106,2.085023,0,29.61331
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,2.34969,6.058993,6.058993,0,0,0,6.058993,38.7802,0,0,0,2.34969,6.377888,6.058993,0,0,2.215385,27.60513,0,4.028198,-4.028198,32.65229,83.72364,0.1953937,6.664893,1.879752,0,29.95482
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,3.018373,13.83062,8.36,0,-1,0,8.36,36.10493,0,5.470623,6.853684,3.018373,8.8,8.36,0,0,6.691161,23.57693,0,5.781627,-5.781627,26.55791,68.09708,0.1953937,15.21369,2.414698,0,26.59531
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.634467,6.254349,6.254349,0,-1,0,6.254349,10.14441,0,8.881784E-16,0,0.634467,6.583525,6.254349,0,0,13.11519,17.79531,0,5.949058,-5.949058,20.28706,52.01799,0.1953937,6.879784,0.5075736,0,18.42977
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,2.032018,6.394876,6.394876,0,-1,0,6.394876,31.77572,0,8.881784E-16,0,2.032018,6.731449,6.394876,0,0,19.72526,11.84625,0,4.699431,-4.699431,15.33342,39.31639,0.1953937,7.034364,1.625614,0,13.87827
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,1.324842,5.700119,5.700119,0,-1,0,5.700119,23.24236,0,0,0,1.324842,6.000126,5.700119,0,0,24.94685,7.146817,0,4.675283,-4.675283,10.40524,26.68005,0.1953937,6.270131,1.059874,0,8.47166
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2893093,24.2862,2.622801,0,-1,0,2.622801,11.03055,0,21.6634,24.31189,0.2893093,2.760843,2.622801,0,0,30.14161,2.471534,0,2.471534,-2.471534,7.800015,20,0.1953937,26.71482,0.2314474,0,2.760843
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,4.868267,0,0,-1,0,0,0,0,4.868267,5.355094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953937,5.355094,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,16.29521,0,0,-1,0,0,0,0,16.29521,17.92473,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953937,17.92473,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,10.41126,0,0,-1,0,0,0,0,10.41126,11.45239,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953937,11.45239,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,3.755148,0,0,-1,0,0,0,0,3.755148,4.130663,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953937,4.130663,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.9801385,0,0,-1,0,0,0,0,0.9801385,1.078152,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953937,1.078152,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,1.529703,0,0,-1,0,0,0,0,1.529703,1.682673,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953937,1.682673,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953937,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,3.340152,0,0,-1,0,0,0,0,3.340152,3.674167,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953937,3.674167,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.07240364,0,0,-1,0,0,0,0,0.07240364,0.07964401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953937,0.07964401,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953937,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,1.942345,1.942345,10.74234,0,3.053813,1.942345,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1955052,2.13658,0,12,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.1755228,0.4653411,0.4653411,9.265341,0,2.680131,0.4653411,37.71917,0,0,0,0.1755228,0,0,8.8,8.36,24.52775,7.524,8.535522,0,8.535522,23.82852,61.09864,0.1955241,0.5118752,0.1404182,12,7.699523
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,2.33253,7.821972,7.821972,12,0,3.372,7.821972,29.82023,0,0,0,2.33253,0,0,4.178028,3.969126,15.99223,15.20597,6.301657,0,6.301657,29.80679,76.42752,0.1956398,8.60417,1.866024,12,17.5385
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.909376,5.083755,5.083755,10.57589,0,3.011701,5.083755,76.89938,0,0,0,3.909376,0,0,5.492138,5.217531,9.690574,20.87746,9.126907,0,9.126907,38.46534,98.62887,0.1957101,5.59213,3.127501,12,24.78684
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,8.250138,4.37899,4.37899,0,-1,0,4.37899,188.4027,3.077008,0,0,8.250138,4.609464,4.37899,0,0,0.5636668,29.09168,0.5636668,0,0.5636668,39.00008,100,0.1956876,4.816889,6.600111,0,37.34182
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,8.937889,19.78036,19.78036,11.42036,0,3.225352,19.78036,45.18567,0.1378887,0,1.398399,8.937889,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1956876,21.7584,7.150311,12,38.53687
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,9.847518,7.560477,7.560477,0,0,0,7.560477,130.25,1.889121,0,0,9.847518,7.958397,7.560477,0,0,0,29.59898,0,0,0,39.00008,100,0.1956876,8.316525,7.878015,0,39.4465
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,8.813776,3.405954,3.405954,0,0,0,3.405954,258.7755,5.228561,0,0,8.813776,3.585215,3.405954,0,0,0,29.59898,0,0,0,39.00008,100,0.1956876,3.746549,7.051021,0,38.41275
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,6.685816,0,0,0,0,0,0,0,6.685816,0,0,6.685816,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1956876,0,5.348653,0,36.28479
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,6.56453,0,0,0,-1,0,0,0,6.56453,0,0,6.56453,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1956876,0,5.251625,0,36.16351
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,5.316027,0,0,0,-1,0,0,0,5.316027,0,0,5.316027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1956876,0,4.252822,0,34.915
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,4.978685,5.947337,5.947337,0,-1,0,5.947337,83.71284,0,0,0,4.978685,6.260355,5.947337,0,0,0,29.59898,0,1.281669,-1.281669,37.64908,96.53591,0.1956876,6.54207,3.982948,0,34.57766
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,2.201221,5.917764,5.917764,0,-1,0,5.917764,37.19685,0,8.881784E-16,0,2.201221,6.229225,5.917764,0,0,1.424077,28.31731,0,4.028004,-4.028004,33.40319,85.64904,0.1956876,6.50954,1.760977,0,30.51853
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2722233,0,0,0,-1,0,0,0,0,0,0,0.2722233,0,0,0,0,5.899637,24.2893,0.2722233,0,0.2722233,33.66145,86.31123,0.1956767,0,0.2177786,0,24.56153
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,3.785944,3.785944,0,-1,0,3.785944,0,0,4.440892E-16,0,0,3.985204,3.785944,0,0,5.627414,24.53431,0,3.985204,-3.985204,29.46067,75.54003,0.1956767,4.164538,0,0,24.53431
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.05542,20.5491,0,0,0,29.46067,75.54003,0.1956767,0,0,0,20.5491
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,5.309663,5.309663,0,-1,0,5.309663,0,0,0,0,0,5.589119,5.309663,0,0,10.05542,20.5491,0,5.589119,-5.589119,23.56922,60.43378,0.1956767,5.84063,0,0,20.5491
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.5693581,0.5693581,0,-1,0,0.5693581,0,0,1.110223E-16,0,0,0.5993243,0.5693581,0,0,16.26555,14.95998,0,0.5993243,-0.5993243,22.93748,58.81393,0.1956767,0.6262939,0,0,14.95998
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,1.97183,1.97183,0,-1,0,1.97183,0,0,2.220446E-16,0,0,2.07561,1.97183,0,0,16.93147,14.36066,0,2.07561,-2.07561,20.74959,53.20398,0.1956767,2.169013,0,0,14.36066
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,3.109694,3.109694,0,-1,0,3.109694,0,0,4.440892E-16,0,0,3.273361,3.109694,0,0,19.2377,12.28505,0,3.273361,-3.273361,17.29917,44.35675,0.1956767,3.420663,0,0,12.28505
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,2.948566,2.948566,0,-1,0,2.948566,0,0,0,0,0,3.103754,2.948566,0,0,22.87477,9.011686,0,3.103754,-3.103754,14.02752,35.96794,0.1956767,3.243423,0,0,9.011686
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,2.483695,2.483695,0,-1,0,2.483695,0,0,4.440892E-16,0,0,2.614416,2.483695,0,0,26.32338,5.907933,0,2.614416,-2.614416,11.27169,28.9017,0.1956767,2.732065,0,0,5.907933
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,4.1179,3.128841,0,-1,0,3.128841,0,0,0.9890599,1.40085,0,3.293516,3.128841,0,0,29.22829,3.293516,0,3.293516,-3.293516,7.800015,20,0.1956767,4.529691,0,0,3.293516
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,1.905147,0,0,-1,0,0,0,0,1.905147,2.095662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956767,2.095662,0,0,0
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,4.04698,4.04698,12,0,3.372,4.04698,0,0,0,0,0,0,0,7.95302,7.555368,32.88775,0,7.555368,0,7.555368,14.96767,38.37856,0.1958312,4.451678,0,12,0
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.1004854,3.287301,3.287301,11.59242,0,3.268882,3.287301,3.056776,0,0,0,0.1004854,0,0,8.305119,7.889863,25.33238,6.799832,7.990348,0,7.990348,22.54798,57.81521,0.1959934,3.616031,0.08038833,12,6.900317
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.589265,0.3308238,0.3308238,9.130824,0,2.646098,0.3308238,782.672,1.776357E-15,0,0,2.589265,0,0,8.8,8.36,17.34204,13.99115,10.94927,0,10.94927,32.93536,84.44948,0.1959076,0.3639062,2.071412,12,16.58041
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,4.830205,10.73471,10.73471,12,0,3.372,10.73471,44.99615,0,0,0,4.830205,0,0,1.265294,1.202029,6.392771,23.84548,6.032234,0,6.032234,38.65804,99.12299,0.1960017,11.80818,3.864164,12,28.67569
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,7.571291,6.65093,6.65093,0,-1,0,6.65093,113.8381,0.2097759,0,0,7.571291,7.000979,6.65093,0,0,0.360537,29.27449,0.360537,0,0.360537,39.00008,100,0.1959873,7.316023,6.057033,0,36.84579
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,7.260674,1.87121,1.87121,0,0,0,1.87121,388.0203,5.29098,0,0,7.260674,1.969694,1.87121,0,0,0,29.59898,0,0,0,39.00008,100,0.1959873,2.058331,5.808539,0,36.85965
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,9.733158,12.26424,12.26424,3.90424,0,1.323773,12.26424,79.3621,0.9331585,0,0,9.733158,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1959873,13.49066,7.786527,12,39.33214
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,10.31854,18.07137,18.07137,9.71137,0,2.792977,18.07137,57.0988,1.518536,0,0,10.31854,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1959873,19.87851,8.254828,12,39.91751
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,9.482216,0,0,0,0,0,0,0,9.482216,0,0,9.482216,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1959873,0,7.585773,0,39.0812
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,9.852618,2.161039,2.161039,0,-1,0,2.161039,455.9203,7.57784,0,0,9.852618,2.274778,2.161039,0,0,0,29.59898,0,0,0,39.00008,100,0.1959873,2.377143,7.882094,0,39.4516
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,7.267787,5.134331,5.134331,0,-1,0,5.134331,141.5527,1.863228,0,0,7.267787,5.40456,5.134331,0,0,0,29.59898,0,0,0,39.00008,100,0.1959873,5.647765,5.814229,0,36.86676
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,5.243128,1.928499,1.928499,0,-1,0,1.928499,271.8762,3.213129,0,0,5.243128,2.029998,1.928499,0,0,0,29.59898,0,0,0,39.00008,100,0.1959873,2.121348,4.194502,0,34.84211
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,2.493287,3.760031,3.760031,0,-1,0,3.760031,66.31026,0,4.440892E-16,0,2.493287,3.957927,3.760031,0,0,0,29.59898,0,1.464641,-1.464641,37.45621,96.04137,0.1959873,4.136034,1.994629,0,32.09227
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.3049039,4.986207,4.986207,0,-1,0,4.986207,6.114948,8.881784E-16,0,0,0.3049039,5.248638,4.986207,0,0,1.627379,28.13434,0,4.943735,-4.943735,32.24506,82.67947,0.1959873,5.484827,0.2439231,0,28.43924
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,29.22729,8.36,0,-1,0,8.36,0,0,20.8673,23.79003,0,8.8,8.36,0,0,7.120417,23.1906,0,8.8,-8.8,22.96904,58.89486,0.1959873,32.15002,0,0,23.1906
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8982,14.3906,0,0,0,22.96904,58.89486,0.1959873,0,0,0,14.3906
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,6.182125,6.182125,0,-1,0,6.182125,0,0,8.881784E-16,0,0,6.5075,6.182125,0,0,16.8982,14.3906,0,6.5075,-6.5075,16.10954,41.30642,0.1959873,6.800338,0,0,14.3906
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,3.572531,3.572531,0,-1,0,3.572531,0,0,4.440892E-16,0,0,3.76056,3.572531,0,0,24.12875,7.883102,0,3.76056,-3.76056,12.14556,31.14239,0.1959873,3.929785,0,0,7.883102
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,3.16432,3.16432,0,-1,0,3.16432,0,0,4.440892E-16,0,0,3.330863,3.16432,0,0,28.30715,4.122543,0,3.330863,-3.330863,8.63452,22.13975,0.1959873,3.480752,0,0,4.122543
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,2.150365,0.7520958,0,-1,0,0.7520958,0,0,1.39827,1.613306,0,0.7916798,0.7520958,0,0,32.00811,0.7916798,0,0.7916798,-0.7916798,7.800015,20,0.1959873,2.365402,0,0,0.7916798
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959873,0,0,0,0
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.6424584,0,0,-1,0,0,0,0,0.6424584,0.7067042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959873,0.7067042,0,0,0
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,3.894855,0,0,-1,0,0,0,0,3.894855,4.28434,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959873,4.28434,0,0,0
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959873,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959873,0,0,0,0
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.2231084,2.915871,2.915871,11.71587,0,3.300115,2.915871,7.651519,0,0,0,0.2231084,0,0,8.8,8.36,32.88775,0,8.583108,0,8.583108,15.94267,40.87855,0.1961429,3.207458,0.1784867,12,0.2231084
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.934776,0.2249489,0.2249489,9.024949,0,2.619312,0.2249489,860.0956,0,0,0,1.934776,0,0,8.8,8.36,24.30465,7.724798,10.29478,0,10.29478,25.70915,65.92076,0.1960771,0.2474438,1.54782,12,9.659574
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,4.257314,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.257314,0,0,8.8,8.36,14.00987,16.9901,12.61731,0,12.61731,37.67899,96.61259,0.195907,0,3.405851,12,21.24741
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,6.232541,5.317161,5.317161,0,-1,0,5.317161,117.2156,0,0,0,6.232541,5.597011,5.317161,0,0,1.392555,28.34568,0.6355298,0,0.6355298,38.2819,98.15852,0.1958819,5.848876,4.986032,0,34.57822
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,7.201012,0,0,0,0,0,0,0,6.443986,0,0,7.201012,0,0,0,0,0.7570257,28.91766,0.7570257,0,0.7570257,39.00008,100,0.195852,0,5.760809,0,36.11867
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,7.489804,0,0,0,0,0,0,0,7.489804,0,0,7.489804,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.195852,0,5.991843,0,37.08878
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,7.468899,0,0,0,0,0,0,0,7.468899,0,0,7.468899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.195852,0,5.975119,0,37.06788
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,7.465663,4.210277,4.210277,0,0,0,4.210277,177.32,3.033793,0,0,7.465663,4.43187,4.210277,0,0,0,29.59898,0,0,0,39.00008,100,0.195852,4.631304,5.97253,0,37.06464
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,7.865464,0.3897255,0.3897255,0,-1,0,0.3897255,2018.206,7.455226,0,0,7.865464,0.4102374,0.3897255,0,0,0,29.59898,0,0,0,39.00008,100,0.195852,0.428698,6.292371,0,37.46444
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,6.887531,14.88074,8.36,0,-1,0,8.36,82.38674,0,6.520736,8.00881,6.887531,8.8,8.36,0,0,0,29.59898,0,1.912469,-1.912469,36.98416,94.83099,0.195852,16.36881,5.510025,0,36.48651
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,5.055358,12.96541,8.36,0,-1,0,8.36,60.47079,0,4.605413,5.901954,5.055358,8.8,8.36,0,0,2.124965,27.68651,0,3.744642,-3.744642,33.03696,84.70998,0.195852,14.26195,4.044287,0,32.74187
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,2.369807,11.52267,8.36,0,-1,0,8.36,28.34698,0,3.162667,4.314934,2.369807,8.8,8.36,0,0,6.285678,23.94187,0,6.430192,-6.430192,26.25894,67.33048,0.195852,12.67493,1.895846,0,26.31168
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.2833069,15.83324,8.36,0,-1,0,8.36,3.388838,0,7.473239,9.056563,0.2833069,8.8,8.36,0,0,13.43034,17.51167,0,8.516693,-8.516693,17.28156,44.3116,0.195852,17.41656,0.2266455,0,17.79498
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.89333,8.994982,0,0,0,17.28156,44.3116,0.195852,0,0,0,8.994982
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,2.430291,2.430291,0,-1,0,2.430291,0,0,0,0,0,2.558201,2.430291,0,0,22.89333,8.994982,0,2.558201,-2.558201,14.58498,37.3973,0.195852,2.67332,0,0,8.994982
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.6673133,0.6673133,0,-1,0,0.6673133,0,0,1.110223E-16,0,0,0.7024351,0.6673133,0,0,25.73577,6.436781,0,0.7024351,-0.7024351,13.84455,35.49877,0.195852,0.7340446,0,0,6.436781
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,1.17558,1.17558,0,-1,0,1.17558,0,0,0,0,0,1.237452,1.17558,0,0,26.51626,5.734346,0,1.237452,-1.237452,12.54016,32.15419,0.195852,1.293138,0,0,5.734346
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.8912,4.496893,0,0,0,12.54016,32.15419,0.195852,0,0,0,4.496893
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.4832221,0.4832221,0,-1,0,0.4832221,0,0,5.551115E-17,0,0,0.5086549,0.4832221,0,0,27.8912,4.496893,0,0.5086549,-0.5086549,12.00399,30.7794,0.195852,0.5315443,0,0,4.496893
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,1.605487,1.605487,0,-1,0,1.605487,0,0,0,0,0,1.689986,1.605487,0,0,28.45638,3.988239,0,1.689986,-1.689986,10.22259,26.21171,0.195852,1.766036,0,0,3.988239
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,1.891774,1.891774,0,-1,0,1.891774,0,0,2.220446E-16,0,0,1.991341,1.891774,0,0,30.33414,2.298253,0,1.991341,-1.991341,8.123529,20.82952,0.195852,2.080951,0,0,2.298253
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,1.789624,0.2915662,0,-1,0,0.2915662,0,0,1.498058,1.67702,0,0.3069118,0.2915662,0,0,32.54674,0.3069118,0,0.3069118,-0.3069118,7.800015,20,0.195852,1.968586,0,0,0.3069118
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,1.03858,0,0,-1,0,0,0,0,1.03858,1.142438,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195852,1.142438,0,0,0
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,4.586442,4.586442,12,0,3.372,4.586442,0,0,0,0,0,0,0,7.413558,7.04288,32.88775,0,7.04288,0,7.04288,14.48148,37.13192,0.1959939,5.045086,0,12,0
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.09836912,1.374033,1.374033,10.17403,0,2.91003,1.374033,7.159153,1.776357E-15,0,0,0.09836912,0,0,8.8,8.36,25.84487,6.338592,8.458369,0,8.458369,22.50579,57.70704,0.196066,1.511436,0.0786953,12,6.436961
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.459237,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.459237,0,0,8.8,8.36,17.3865,13.95112,9.819237,0,9.819237,31.82114,81.5925,0.1960069,0,1.16739,12,15.41036
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,2.048233,0,0,0,0,0,0,0,0,0,0,2.048233,0,0,0,0,7.567267,22.78844,2.048233,0,2.048233,33.76426,86.57486,0.1959264,0,1.638586,0,24.83667
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,4.519611,0,0,0,-1,0,0,0,0,0,0,4.519611,0,0,0,0,5.519034,24.63185,4.519611,0,4.519611,38.05194,97.56889,0.1957491,0,3.615689,0,29.15146
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,5.828525,0,0,0,0,0,0,0,4.829102,0,0,5.828525,0,0,0,0,0.999423,28.6995,0.999423,0,0.999423,39.00008,100,0.1957099,0,4.66282,0,34.52802
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,7.566991,8.292615,8.292615,3,0,1.095,8.292615,91.24976,1.995817,0,0,7.566991,5.571173,5.292614,0,0,0,29.59898,0,0,0,39.00008,100,0.1957099,9.121876,6.053593,12,37.16597
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,7.790942,9.522472,9.522472,3,0,1.095,9.522472,81.81638,0.9251819,0,0,7.790942,6.86576,6.522472,0,0,0,29.59898,0,0,0,39.00008,100,0.1957099,10.47472,6.232754,12,37.38992
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,7.147486,4.910888,4.910888,0,0,0,4.910888,145.5437,1.97813,0,0,7.147486,5.169355,4.910888,0,0,0,29.59898,0,0,0,39.00008,100,0.1957099,5.401976,5.717988,0,36.74646
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,7.633796,0,0,0,-1,0,0,0,7.633796,0,0,7.633796,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1957099,0,6.107037,0,37.23277
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,5.398648,2.910592,2.910592,0,-1,0,2.910592,185.4828,2.334867,0,0,5.398648,3.063781,2.910592,0,0,0,29.59898,0,0,0,39.00008,100,0.1957099,3.201651,4.318918,0,34.99763
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.859025,10.1184,8.36,0,-1,0,8.36,34.19886,0,1.7584,2.77024,2.859025,8.8,8.36,0,0,0,29.59898,0,5.940975,-5.940975,32.73774,83.94276,0.1957099,11.13024,2.28722,0,32.458
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.9287297,8.094832,8.094832,0,-1,0,8.094832,11.47312,0,0,0.5443152,0.9287297,8.520876,8.094832,0,0,6.601084,23.658,0,7.592146,-7.592146,24.73491,63.42273,0.1957099,8.904315,0.7429837,0,24.58673
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2741401,11.22569,8.36,0,-1,0,8.36,3.279188,0,2.865689,3.988257,0.2741401,8.8,8.36,0,0,15.0368,16.06586,0,8.52586,-8.52586,15.74787,40.37907,0.1957099,12.34826,0.2193121,0,16.34
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,17.50337,7.162997,0,-1,0,7.162997,0,0,10.34037,12.09071,0,7.539997,7.162997,0,0,24.50998,7.539997,0,7.539997,-7.539997,7.800015,20,0.1957099,19.25371,0,0,7.539997
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957099,0,0,0,0
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,22.00433,0,0,-1,0,0,0,0,22.00433,24.20476,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957099,24.20476,0,0,0
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,1.776514,0,0,-1,0,0,0,0,1.776514,1.954165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957099,1.954165,0,0,0
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,5.667385,0,0,-1,0,0,0,0,5.667385,6.234124,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957099,6.234124,0,0,0
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,1.040524,0,0,-1,0,0,0,0,1.040524,1.144576,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957099,1.144576,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,1.992425,0,0,-1,0,0,0,0,1.992425,2.191668,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957099,2.191668,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.5330793,0,0,-1,0,0,0,0,0.5330793,0.5863872,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957099,0.5863872,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,2.358331,0,0,-1,0,0,0,0,2.358331,2.594164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957099,2.594164,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.04486331,0,0,-1,0,0,0,0,0.04486331,0.04934964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957099,0.04934964,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,4.415523,4.415523,12,0,3.372,4.415523,0,0,0,0,0,0,0,7.584477,7.205254,32.88775,0,7.205254,0,7.205254,14.63552,37.5269,0.1958542,4.857075,0,12,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.2934744,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2934744,0,0,8.8,8.36,25.6825,6.484728,8.653475,0,8.653475,22.84492,58.57661,0.1958414,0,0.2347795,12,6.778203
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.980406,10.45888,10.45888,12,0,3.372,10.45888,18.93517,0,0,0,1.980406,0,0,1.541121,1.464065,17.02903,14.27285,3.444471,0,3.444471,26.11264,66.95535,0.1958987,11.50477,1.584325,12,16.25326
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,4.895683,8.697765,8.697765,12,0,3.372,8.697765,56.28667,0,0,0,4.895683,0,0,3.302235,3.137123,13.58455,17.37288,8.032805,0,8.032805,33.73323,86.49528,0.1960306,9.567542,3.916546,12,22.26856
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,5.045675,0,0,0,-1,0,0,0,0,0,0,5.045675,0,0,0,0,5.551748,24.6024,5.045675,0,5.045675,38.51997,98.76897,0.1958338,0,4.03654,0,29.64808
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,6.166009,19.65562,19.65562,12,0,3.372,19.65562,31.37021,1.776357E-15,0,1.261184,6.166009,8.058549,7.655622,0,0,0.5060735,29.14351,0,1.89254,-1.89254,36.52506,93.65382,0.1958338,21.62118,4.932807,12,35.30952
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,5.774177,4.994475,4.994475,0,0,0,4.994475,115.6113,0,0,0,5.774177,5.257342,4.994475,0,0,2.608896,27.25097,0.5168346,0,0.5168346,37.01537,94.91103,0.1958137,5.493923,4.619341,0,33.02515
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,9.390443,0,0,0,0,0,0,0,7.298382,0,0,9.390443,0,0,0,0,2.092061,27.71612,2.092061,0,2.092061,39.00008,100,0.1957322,0,7.512354,0,37.10657
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,8.384494,2.751423,2.751423,0,0,0,2.751423,304.733,5.488259,0,0,8.384494,2.896235,2.751423,0,0,0,29.59898,0,0,0,39.00008,100,0.1957322,3.026565,6.707595,0,37.98347
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,6.468466,0,0,0,-1,0,0,0,6.468466,0,0,6.468466,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1957322,0,5.174773,0,36.06744
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,7.474769,5.278576,5.278576,0,-1,0,5.278576,141.6058,1.918373,0,0,7.474769,5.556396,5.278576,0,0,0,29.59898,0,0,0,39.00008,100,0.1957322,5.806434,5.979815,0,37.07375
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,4.853562,5.974613,5.974613,0,-1,0,5.974613,81.23643,0,0,0,4.853562,6.289066,5.974613,0,0,0,29.59898,0,1.435504,-1.435504,37.48692,96.12012,0.1957322,6.572074,3.88285,0,34.45254
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.743717,6.587156,6.587156,0,-1,0,6.587156,26.47147,0,0,0,1.743717,6.933849,6.587156,0,0,1.595004,28.16348,0,5.190132,-5.190132,32.01604,82.09226,0.1957322,7.245872,1.394974,0,29.90719
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1551702,0,0,0,-1,0,0,0,0,0,0,0.1551702,0,0,0,0,7.361817,22.97334,0.1551702,0,0.1551702,32.16325,82.46971,0.1957262,0,0.1241361,0,23.12851
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,16.54128,8.36,0,-1,0,8.36,0,0,8.181278,9.835406,0,8.8,8.36,0,0,7.206647,23.113,0,8.8,-8.8,22.88724,58.68511,0.1957262,18.19541,0,0,23.113
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,12.61802,8.36,0,-1,0,8.36,0,0,4.25802,5.519823,0,8.8,8.36,0,0,16.98442,14.313,0,8.8,-8.8,13.61122,34.90051,0.1957262,13.87982,0,0,14.313
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,9.45453,5.237346,0,-1,0,5.237346,0,0,4.217184,5.162636,0,5.512996,5.237346,0,0,26.7622,5.512996,0,5.512996,-5.512996,7.800015,20,0.1957262,10.39998,0,0,5.512996
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,3.713529,0,0,-1,0,0,0,0,3.713529,4.084882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957262,4.084882,0,0,0
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,3.522508,0,0,-1,0,0,0,0,3.522508,3.874759,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957262,3.874759,0,0,0
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,4.434096,0,0,-1,0,0,0,0,4.434096,4.877506,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957262,4.877506,0,0,0
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,3.784136,0,0,-1,0,0,0,0,3.784136,4.162549,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957262,4.162549,0,0,0
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,1.097493,0,0,-1,0,0,0,0,1.097493,1.207242,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957262,1.207242,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,1.486271,0,0,-1,0,0,0,0,1.486271,1.634898,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957262,1.634898,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,4.795239,0,0,-1,0,0,0,0,4.795239,5.274763,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957262,5.274763,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,2.442797,2.442797,11.2428,0,3.180428,2.442797,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1958613,2.687077,0,12,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.1519704,2.985896,2.985896,11.7859,0,3.317832,2.985896,5.08961,0,0,0,0.1519704,0,0,8.8,8.36,24.52775,7.524,8.511971,0,8.511971,23.80617,61.04134,0.1960204,3.284486,0.1215764,12,7.675971
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.554714,3.069427,3.069427,11.40065,0,3.220364,3.069427,83.23099,0,0,0,2.554714,0,0,8.331222,7.91466,16.01578,15.18477,10.46937,0,10.46937,33.73829,86.50827,0.1960816,3.376369,2.043771,12,17.73949
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,5.051888,1.451942,1.451942,0,0,0,1.451942,347.94,0,0,0,5.051888,1.52836,1.451942,0,0,5.546409,24.60721,3.523528,0,3.523528,37.08101,95.07931,0.195945,1.597136,4.041511,0,29.6591
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,6.977953,11.70251,8.36,0,-1,0,8.36,83.46834,0,3.342508,4.512758,6.977953,8.8,8.36,0,0,2.022881,27.77839,0,1.822047,-1.822047,35.1604,90.15469,0.195945,12.87276,5.582362,0,34.75634
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,8.136328,11.0256,11.0256,7.141094,0,2.142697,11.0256,73.7949,8.881784E-16,0,0,8.136328,4.088951,3.884503,0,0,4.047378,25.95634,4.047378,0,4.047378,39.00008,100,0.1960019,12.12816,6.509062,12,34.09267
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,11.04939,0.0450289,0.0450289,0,0,0,0.0450289,24538.45,11.00199,0,0,11.04939,0.04739884,0.0450289,0,0,0,29.59898,0,0,0,39.00008,100,0.1960019,0.04953179,8.839514,0,40.64837
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,9.65436,0,0,0,0,0,0,0,9.65436,0,0,9.65436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1960019,0,7.723487,0,39.25334
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,10.32197,8.608809,8.608809,3,0,1.095,8.608809,119.9001,4.417964,0,0,10.32197,5.904009,5.608809,0,0,0,29.59898,0,0,0,39.00008,100,0.1960019,9.469689,8.257579,12,39.92095
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,9.038014,0,0,0,-1,0,0,0,9.038014,0,0,9.038014,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1960019,0,7.230412,0,38.63699
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,7.187733,0,0,0,-1,0,0,0,7.187733,0,0,7.187733,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1960019,0,5.750186,0,36.78671
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,4.864583,1.46328,1.46328,0,-1,0,1.46328,332.4437,3.324287,0,0,4.864583,1.540295,1.46328,0,0,0,29.59898,0,0,0,39.00008,100,0.1960019,1.609608,3.891666,0,34.46356
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,2.320305,11.76998,8.36,0,-1,0,8.36,27.75485,0,3.409978,4.586976,2.320305,8.8,8.36,0,0,0,29.59898,0,6.479695,-6.479695,32.16988,82.48671,0.1960019,12.94698,1.856244,0,31.91928
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.316006,0.8055909,0.8055909,0,-1,0,0.8055909,39.22662,1.110223E-16,0,0,0.316006,0.8479904,0.8055909,0,0,7.199661,23.11928,0,0.5319844,-0.5319844,31.60912,81.04886,0.1960019,0.88615,0.2528048,0,23.43529
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.790755,22.5873,0,0,0,31.60912,81.04886,0.1960019,0,0,0,22.5873
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,7.757587,7.757587,0,-1,0,7.757587,0,0,1.776357E-15,0.173346,0,8.165881,7.757587,0,0,7.790755,22.5873,0,8.165881,-8.165881,23.00152,58.97815,0.1960019,8.533346,0,0,22.5873
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,9.584379,8.36,0,-1,0,8.36,0,0,1.224379,2.182817,0,8.8,8.36,0,0,16.86396,14.42142,0,8.8,-8.8,13.72551,35.19355,0.1960019,10.54282,0,0,14.42142
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,2.521402,2.521402,0,-1,0,2.521402,0,0,4.440892E-16,0,0,2.654107,2.521402,0,0,26.64173,5.621418,0,2.654107,-2.654107,10.92784,28.02003,0.1960019,2.773542,0,0,5.621418
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,2.069699,2.069699,0,-1,0,2.069699,0,0,0,0,0,2.17863,2.069699,0,0,29.59074,2.96731,0,2.17863,-2.17863,8.631357,22.13164,0.1960019,2.276669,0,0,2.96731
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,2.116354,0.749246,0,-1,0,0.749246,0,0,1.367108,1.578744,0,0.78868,0.749246,0,0,32.01144,0.78868,0,0.78868,-0.78868,7.800015,20,0.1960019,2.32799,0,0,0.78868
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,2.398987,0,0,-1,0,0,0,0,2.398987,2.638886,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960019,2.638886,0,0,0
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,2.414759,0,0,-1,0,0,0,0,2.414759,2.656235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960019,2.656235,0,0,0
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.3114064,0,0,-1,0,0,0,0,0.3114064,0.3425471,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960019,0.3425471,0,0,0
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960019,0,0,0,0
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960019,0,0,0,0
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.274412,2.265119,2.265119,11.06512,0,3.135475,2.265119,12.11468,1.776357E-15,0,0,0.274412,0,0,8.8,8.36,32.88775,0,8.634412,0,8.634412,15.99134,41.00335,0.1961152,2.491631,0.2195296,12,0.274412
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.706413,6.535897,6.535897,12,0,3.372,6.535897,41.40843,0,0,0,2.706413,0,0,5.464103,5.190897,24.25334,7.770971,7.89731,0,7.89731,23.48338,60.21368,0.1962549,7.189487,2.16513,12,10.47738
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,4.168805,9.946146,9.946146,12,0,3.372,9.946146,41.91378,0,0,0,4.168805,0,0,2.053854,1.951162,16.35603,14.87855,6.119967,0,6.119967,29.2893,75.1006,0.1963512,10.94076,3.335044,12,19.04736
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,6.740024,15.77992,8.36,0,-1,0,8.36,80.62229,0,7.419925,8.997917,6.740024,8.8,8.36,0,0,10.23606,20.38652,0,2.059976,-2.059976,27.11789,69.53291,0.1963512,17.35792,5.392019,0,27.12654
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,8.137806,11.95094,11.95094,12,0,3.372,11.95094,68.09341,0,0,0,8.137806,0,0,0.04905537,0.0466026,12.52493,18.32654,8.184408,0,8.184408,34.8823,89.44162,0.196465,13.14604,6.510245,12,26.46435
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,7.897484,0,0,0,0,0,0,0,3.556966,0,0,7.897484,0,0,0,0,4.340518,25.69251,4.340518,0,4.340518,39.00008,100,0.1962978,0,6.317987,0,33.59
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,8.365478,12.38956,12.38956,4.442359,0,1.459917,12.38956,67.52036,1.776357E-15,0,0,8.365478,8.365478,7.947203,0,0,0,29.59898,0,0,0,39.00008,100,0.1962978,13.62852,6.692382,12,37.96445
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,8.520245,0.4286616,0.4286616,0,0,0,0.4286616,1987.639,8.069022,0,0,8.520245,0.4512228,0.4286616,0,0,0,29.59898,0,0,0,39.00008,100,0.1962978,0.4715278,6.816195,0,38.11922
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,8.544806,9.575103,8.36,0,-1,0,8.36,102.2106,0,1.215103,2.172613,8.544806,8.8,8.36,0,0,0,29.59898,0,0.2551946,-0.2551946,38.73108,99.31026,0.1962978,10.53261,6.835845,0,38.14378
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,6.799784,1.329473,1.329473,0,-1,0,1.329473,511.4647,5.116789,0,0,6.799784,1.399445,1.329473,0,0,0.2835496,29.34378,0.2835496,0,0.2835496,39.00008,100,0.1962869,1.46242,5.439827,0,36.14357
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,3.137244,5.663796,5.663796,0,-1,0,5.663796,55.39118,0,0,0,3.137244,5.961891,5.663796,0,0,0,29.59898,0,2.824647,-2.824647,36.02264,92.36555,0.1962869,6.230176,2.509795,0,32.73622
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.673361,9.669521,8.36,0,-1,0,8.36,20.01628,0,1.309521,2.276473,1.673361,8.8,8.36,0,0,3.138497,26.77433,0,7.126639,-7.126639,28.5105,73.10371,0.1962869,10.63647,1.338689,0,28.44769
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.3031136,7.497919,7.497919,0,-1,0,7.497919,4.042637,0,0,0,0.3031136,7.892546,7.497919,0,0,11.05698,19.64769,0,7.589433,-7.589433,20.51054,52.59101,0.1962869,8.24771,0.2424909,0,19.95081
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,7.19146,7.19146,0,-1,0,7.19146,0,0,8.881784E-16,0,0,7.569957,7.19146,0,0,19.48969,12.05826,0,7.569957,-7.569957,12.5311,32.13096,0.1962869,7.910605,0,0,12.05826
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.90075,4.488302,0,0,0,12.5311,32.13096,0.1962869,0,0,0,4.488302
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,7.491098,4.263887,0,-1,0,4.263887,0,0,3.227212,3.976322,0,4.488302,4.263887,0,0,27.90075,4.488302,0,4.488302,-4.488302,7.800015,20,0.1962869,8.240209,0,0,4.488302
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.9083988,0,0,-1,0,0,0,0,0.9083988,0.9992387,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962869,0.9992387,0,0,0
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,2.093865,0,0,-1,0,0,0,0,2.093865,2.303252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962869,2.303252,0,0,0
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962869,0,0,0,0
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,2.452478,0,0,-1,0,0,0,0,2.452478,2.697726,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962869,2.697726,0,0,0
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962869,0,0,0,0
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962869,0,0,0,0
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,5.545546,0,0,-1,0,0,0,0,5.545546,6.100101,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962869,6.100101,0,0,0
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962869,0,0,0,0
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.1456956,0.8085192,0.8085192,9.60852,0,2.766955,0.8085192,18.02005,1.776357E-15,0,0,0.1456956,0,0,8.8,8.36,32.88775,0,8.505695,0,8.505695,15.86923,40.69024,0.1963237,0.8893711,0.1165565,12,0.1456956
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.51295,5.970489,5.970489,12,0,3.372,5.970489,25.34046,0,0,0,1.51295,0,0,6.029511,5.728035,24.38206,7.655126,7.240985,0,7.240985,22.73863,58.30406,0.1964561,6.567538,1.21036,12,9.168076
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.963516,17.16566,17.16566,12,0,3.372,17.16566,23.0898,8.881784E-16,0,0,3.963516,5.437534,5.165658,0,0,17.14107,14.17201,0,1.474019,-1.474019,21.18488,54.32009,0.1964561,18.88222,3.170812,12,18.13553
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,3.528503,8.56415,8.36,0,-1,0,8.36,42.20698,0,0.2041503,1.060565,3.528503,8.8,8.36,0,0,18.77887,12.69799,0,5.271497,-5.271497,15.62823,40.0723,0.1964561,9.420566,2.822803,0,16.2265
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,6.38629,1.612765,1.612765,0,0,0,1.612765,395.9839,0,0,0,6.38629,1.697647,1.612765,0,0,24.63609,7.426497,4.688643,0,4.688643,20.07627,51.4775,0.1962762,1.774041,5.109032,0,13.81279
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,7.962777,0,0,0,0,0,0,0,0,0,0,7.962777,0,0,0,0,19.94745,11.64628,7.962777,0,7.962777,27.63042,70.84709,0.1959714,0,6.370222,0,19.60905
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,7.359149,0,0,0,0,0,0,0,0,0,0,7.359149,0,0,0,0,11.98467,18.81277,7.359149,0,7.359149,34.61192,88.74834,0.1956906,0,5.887319,0,26.17192
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,6.57199,0,0,0,0,0,0,0,1.946468,0,0,6.57199,0,0,0,0,4.625522,25.43601,4.625522,0,4.625522,39.00008,100,0.1955145,0,5.257592,0,32.008
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,5.395569,8.933173,8.36,0,-1,0,8.36,64.54031,0,0.5731729,1.46649,5.395569,8.8,8.36,0,0,0,29.59898,0,3.404431,-3.404431,35.41149,90.79852,0.1955145,9.82649,4.316455,0,34.99455
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,4.935756,3.138479,3.138479,0,-1,0,3.138479,157.2659,0,0,0,4.935756,3.303662,3.138479,0,0,3.782701,26.19455,1.632093,0,1.632093,36.95983,94.76862,0.1954525,3.452327,3.948604,0,31.1303
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,2.504144,11.77395,8.36,0,-1,0,8.36,29.95388,0,3.413951,4.591347,2.504144,8.8,8.36,0,0,2.150607,27.66343,0,6.295856,-6.295856,30.32342,77.7522,0.1954525,12.95135,2.003315,0,30.16758
