Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,1.933055,10.47899,8.36,0,-1,0,8.36,23.12266,0,2.11899,3.166889,1.933055,8.8,8.36,0,0,9.146003,21.36758,0,6.866945,-6.866945,23.08502,59.19225,0.1954525,11.52689,1.546444,0,23.30063
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.2945087,3.872554,3.872554,0,-1,0,3.872554,7.605026,0,8.881784E-16,0,0.2945087,4.076372,3.872554,0,0,16.77594,14.50063,0,3.781863,-3.781863,19.09859,48.97064,0.1954525,4.259809,0.235607,0,14.79514
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.97801,10.71877,0,0,0,19.09859,48.97064,0.1954525,0,0,0,10.71877
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,7.190629,7.190629,0,-1,0,7.190629,0,0,0,0,0,7.569083,7.190629,0,0,20.97801,10.71877,0,7.569083,-7.569083,11.12007,28.51295,0.1954525,7.909692,0,0,10.71877
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.38811,3.149684,0,0,0,11.12007,28.51295,0.1954525,0,0,0,3.149684
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,1.522305,1.522305,0,-1,0,1.522305,0,0,2.220446E-16,0,0,1.602427,1.522305,0,0,29.38811,3.149684,0,1.602427,-1.602427,9.430967,24.18192,0.1954525,1.674536,0,0,3.149684
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.16858,1.547257,0,0,0,9.430967,24.18192,0.1954525,0,0,0,1.547257
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.16858,1.547257,0,0,0,9.430967,24.18192,0.1954525,0,0,0,1.547257
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,2.438606,1.469894,0,-1,0,1.469894,0,0,0.9687121,1.212573,0,1.547257,1.469894,0,0,31.16858,1.547257,0,1.547257,-1.547257,7.800015,20,0.1954525,2.682467,0,0,1.547257
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,5.815641,0,0,-1,0,0,0,0,5.815641,6.397205,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954525,6.397205,0,0,0
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,2.181481,0,0,-1,0,0,0,0,2.181481,2.399629,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954525,2.399629,0,0,0
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954525,0,0,0,0
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.3236856,0.3236856,9.123686,0,2.644292,0.3236856,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1954694,0.3560541,0,12,0
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1964539,2.842203,2.842203,11.6422,0,3.281477,2.842203,6.912028,1.776357E-15,0,0,0.1964539,0,0,8.8,8.36,24.52775,7.524,8.556454,0,8.556454,23.84837,61.14955,0.1956162,3.126423,0.1571631,12,7.720454
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,2.280014,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.280014,0,0,8.8,8.36,15.9713,15.22481,10.64001,0,10.64001,33.94238,87.03156,0.1955289,0,1.824011,12,17.50482
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,4.510323,10.72922,10.72922,11.50914,0,3.247812,10.72922,42.03774,0,0,0,4.510323,0,0,0.7799153,0.7409196,5.331286,24.80082,5.251242,0,5.251242,38.92414,99.80529,0.1956057,11.80214,3.608258,12,29.31114
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,6.955922,16.7773,8.36,0,-1,0,8.36,83.20481,0,8.417297,10.09503,6.955922,8.8,8.36,0,0,0.08004394,29.52694,0,1.844078,-1.844078,36.98031,94.82113,0.1956057,18.45503,5.564738,0,36.48286
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,8.975149,0,0,0,0,0,0,0,6.84613,0,0,8.975149,0,0,0,0,2.129019,27.68286,2.129019,0,2.129019,39.00008,100,0.1955252,0,7.18012,0,36.65801
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,10.14787,5.196688,5.196688,0,0,0,5.196688,195.2757,4.677669,0,0,10.14787,5.470198,5.196688,0,0,0,29.59898,0,0,0,39.00008,100,0.1955252,5.716357,8.118293,0,39.74685
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,11.56028,3.865978,3.865978,0,0,0,3.865978,299.0261,7.490831,0,0,11.56028,4.06945,3.865978,0,0,0,29.59898,0,0,0,39.00008,100,0.1955252,4.252576,9.248225,0,41.15926
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,11.45828,14.99093,14.99093,6.630929,0,2.013625,14.99093,76.43475,2.658278,0,0,11.45828,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1955252,16.49002,9.166622,12,41.05725
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,9.786498,3.997924,3.997924,0,-1,0,3.997924,244.7895,5.578157,0,0,9.786498,4.208341,3.997924,0,0,0,29.59898,0,0,0,39.00008,100,0.1955252,4.397716,7.829198,0,39.38548
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,7.483085,0,0,0,-1,0,0,0,7.483085,0,0,7.483085,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1955252,0,5.986468,0,37.08206
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,4.735697,6.978682,6.978682,0,-1,0,6.978682,67.85947,0,8.881784E-16,0,4.735697,7.345981,6.978682,0,0,0,29.59898,0,2.610284,-2.610284,36.2486,92.94493,0.1955252,7.67655,3.788558,0,34.33467
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,2.275853,3.586935,3.586935,0,-1,0,3.586935,63.44841,0,0,0,2.275853,3.775721,3.586935,0,0,2.900316,26.98869,0,1.499868,-1.499868,34.6676,88.8911,0.1955252,3.945629,1.820683,0,29.26455
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.226156,0,0,0,-1,0,0,0,0,0,0,0.226156,0,0,0,0,4.566836,25.48883,0.226156,0,0.226156,34.88215,89.44122,0.1955167,0,0.1809248,0,25.71498
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,8.395686,8.36,0,-1,0,8.36,0,0,0.03568619,0.8752548,0,8.8,8.36,0,0,4.34068,25.69237,0,8.8,-8.8,25.60613,65.65662,0.1955167,9.235255,0,0,25.69237
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,11.77871,8.36,0,-1,0,8.36,0,0,3.418708,4.596579,0,8.8,8.36,0,0,14.11846,16.89237,0,8.8,-8.8,16.33012,41.87202,0.1955167,12.95658,0,0,16.89237
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.89623,8.092366,0,0,0,16.33012,41.87202,0.1955167,0,0,0,8.092366
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,1.871484,1.871484,0,-1,0,1.871484,0,0,2.220446E-16,0,0,1.969983,1.871484,0,0,23.89623,8.092366,0,1.969983,-1.969983,14.25357,36.54755,0.1955167,2.058632,0,0,8.092366
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.08511,6.122383,0,0,0,14.25357,36.54755,0.1955167,0,0,0,6.122383
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.1495833,0.1495833,0,-1,0,0.1495833,0,0,2.775558E-17,0,0,0.1574561,0.1495833,0,0,26.08511,6.122383,0,0.1574561,-0.1574561,14.0876,36.12198,0.1955167,0.1645416,0,0,6.122383
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,1.190325,1.190325,0,-1,0,1.190325,0,0,2.220446E-16,0,0,1.252974,1.190325,0,0,26.26006,5.964927,0,1.252974,-1.252974,12.76685,32.73545,0.1955167,1.309357,0,0,5.964927
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,3.703801,3.703801,0,-1,0,3.703801,0,0,4.440892E-16,0,0,3.898738,3.703801,0,0,27.65225,4.711954,0,3.898738,-3.898738,8.657221,22.19796,0.1955167,4.074181,0,0,4.711954
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,3.259298,0.7725551,0,-1,0,0.7725551,0,0,2.486743,2.812673,0,0.8132159,0.7725551,0,0,31.98418,0.8132159,0,0.8132159,-0.8132159,7.800015,20,0.1955167,3.585228,0,0,0.8132159
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955167,0,0,0,0
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,1.328755,1.328755,10.12875,0,2.898575,1.328755,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1955879,1.46163,0,12,0
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2915681,2.906961,2.906961,11.70696,0,3.297861,2.906961,10.03,0,0,0,0.2915681,0,0,8.8,8.36,24.52775,7.524,8.651568,0,8.651568,23.93861,61.38092,0.1957334,3.197657,0.2332545,12,7.815568
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.810557,9.203347,9.203347,12,0,3.372,9.203347,19.67281,0,0,0,1.810557,0,0,2.796653,2.65682,15.87619,15.31041,4.467378,0,4.467378,28.17673,72.24789,0.1958094,10.12368,1.448446,12,17.12097
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,2.196973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.196973,0,0,8.8,8.36,11.40881,19.33105,10.55697,0,10.55697,38.19196,97.92789,0.1957256,0,1.757578,12,21.52802
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,5.066422,5.437234,5.437234,0,-1,0,5.437234,93.18014,0,0,0,5.066422,5.723404,5.437234,0,0,0.8518351,28.83233,0,0.6569821,-0.6569821,37.49944,96.15221,0.1957256,5.980958,4.053138,0,33.89875
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,8.280503,2.515068,2.515068,0,0,0,2.515068,329.2358,4.051249,0,0,8.280503,2.64744,2.515068,0,0,1.581815,28.17534,1.581815,0,1.581815,39.00008,100,0.1956661,2.766574,6.624403,0,36.45585
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,5.232009,0.9231743,0.9231743,0,0,0,0.9231743,566.7412,4.260247,0,0,5.232009,0.9717625,0.9231743,0,0,0,29.59898,0,0,0,39.00008,100,0.1956661,1.015492,4.185607,0,34.83099
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,5.486485,10.44511,10.44511,5.232945,0,1.659935,10.44511,52.52685,0,0,0,5.486485,5.486485,5.212162,0,0,0,29.59898,0,0,0,39.00008,100,0.1956661,11.48962,4.389189,12,35.08546
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,8.095452,10.75319,10.75319,3.062505,0,1.110814,10.75319,75.28423,0,0,0,8.095452,8.095452,7.69068,0,0,0,29.59898,0,0,0,39.00008,100,0.1956661,11.8285,6.476362,12,37.69443
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,7.212331,9.409885,8.36,0,-1,0,8.36,86.27191,0,1.049885,1.990873,7.212331,8.8,8.36,0,0,0,29.59898,0,1.587669,-1.587669,37.32653,95.70885,0.1956661,10.35087,5.769865,0,36.81131
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,5.65507,6.54832,6.54832,0,-1,0,6.54832,86.3591,0,8.881784E-16,0,5.65507,6.892969,6.54832,0,0,1.764076,28.01131,0,1.237898,-1.237898,36.02167,92.36307,0.1956661,7.203153,4.524056,0,33.66638
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,3.405012,0,0,0,-1,0,0,0,0.2654934,0,0,3.405012,0,0,0,0,3.139519,26.77341,3.139519,0,3.139519,39.00008,100,0.1955483,0,2.72401,0,30.17842
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,1.319073,0,0,0,-1,0,0,0,1.319073,0,0,1.319073,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1955483,0,1.055258,0,30.91805
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.327394,7.303775,7.303775,0,-1,0,7.303775,4.482531,0,8.881784E-16,0,0.327394,7.688184,7.303775,0,0,0,29.59898,0,7.36079,-7.36079,31.24112,80.10529,0.1955483,8.034153,0.2619152,0,29.92637
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,9.39581,8.36,0,-1,0,8.36,0,0,1.03581,1.975391,0,8.8,8.36,0,0,8.178656,22.23819,0,8.8,-8.8,21.96511,56.32068,0.1955483,10.33539,0,0,22.23819
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,4.845214,4.845214,0,-1,0,4.845214,0,0,8.881784E-16,0,0,5.100226,4.845214,0,0,17.95643,13.43819,0,5.100226,-5.100226,16.589,42.53581,0.1955483,5.329736,0,0,13.43819
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,13.8686,7.921064,0,-1,0,7.921064,0,0,5.947541,7.334401,0,8.337962,7.921064,0,0,23.62335,8.337962,0,8.337962,-8.337962,7.800015,20,0.1955483,15.25547,0,0,8.337962
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,3.249765,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.249765,3.574742,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1955483,3.574742,0,0,8.426001E-16
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.588313,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.588313,0.6471443,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1955483,0.6471443,0,0,8.426001E-16
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1955483,0,0,0,8.426001E-16
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1955483,0,0,0,8.426001E-16
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,2.246354,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.246354,2.470989,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1955483,2.470989,0,0,8.426001E-16
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1955483,0,0,0,8.426001E-16
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,1.404057,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.404057,1.544463,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1955483,1.544463,0,0,8.426001E-16
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1955483,0,0,0,8.426001E-16
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2353513,0,0,0,0,0,0,0,0,0,0,0.2353513,0,0,0,0,32.88775,8.426001E-16,0.2353513,0,0.2353513,8.02329,20.5725,0.1955395,0,0.1882811,0,0.2353513
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.759328,9.049949,9.049949,12,0,3.372,9.049949,30.48998,-4.440892E-16,0,0,2.759328,0,0,2.950051,2.802548,32.6524,0.2118162,5.561876,0,5.561876,13.29975,34.10185,0.1956312,9.954944,2.207462,12,2.971144
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,3.663342,21.26139,20.36,12,0,3.372,20.36,17.99284,0,0.9013908,5.734865,3.663342,8.8,8.36,0,0,27.09053,5.217505,0,5.136658,-5.136658,7.885236,20.21851,0.1956312,23.38753,2.930674,12,8.880847
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,7.02532,3.834612,3.834612,0,-1,0,3.834612,183.2081,0,0,2.806458,7.02532,4.036434,3.834612,0,0,32.79792,0.08084683,2.988886,0,2.988886,10.72074,27.48903,0.1955192,4.218073,5.620256,0,7.106167
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,8.864986,11.48163,11.48163,11.48163,0,3.240853,11.48163,77.21017,0,0,0,8.864986,0,0,0,0,29.80904,2.770844,8.864986,0,8.864986,19.13081,49.05325,0.1956372,12.62979,7.09199,12,11.63583
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,8.970538,1.988326,1.988326,10.78833,0,3.065446,1.988326,451.1604,1.776357E-15,0,0,8.970538,0,0,8.8,8.36,20.94405,10.74933,17.33054,0,17.33054,35.572,91.21007,0.1954083,2.187158,7.17643,12,19.71987
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,9.745263,14.32028,14.32028,8.495116,0,2.485264,14.32028,68.05219,0,0,0,9.745263,6.131751,5.825163,0,0,3.613513,26.34682,3.613513,0,3.613513,39.00008,100,0.1954095,15.75231,7.796211,12,36.09208
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,6.903192,14.01635,14.01635,7.458317,0,2.222954,14.01635,49.251,0,0,0,6.903192,6.903192,6.558032,0,0,0,29.59898,0,0,0,39.00008,100,0.1954095,15.41798,5.522553,12,36.50217
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,5.89764,9.091574,8.36,0,-1,0,8.36,70.54594,0,0.7315738,1.640731,5.89764,8.8,8.36,0,0,0,29.59898,0,2.90236,-2.90236,35.94072,92.15551,0.1954095,10.00073,4.718112,0,35.49662
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,6.474051,9.500911,8.36,0,-1,0,8.36,77.44081,0,1.140911,2.091002,6.474051,8.8,8.36,0,0,3.224844,26.69662,0,2.325948,-2.325948,33.48896,85.86895,0.1954095,10.451,5.179241,0,33.17067
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,2.640724,19.38846,8.36,0,-1,0,8.36,31.5876,0,11.02846,12.9673,2.640724,8.8,8.36,0,0,5.809231,24.37067,0,6.159276,-6.159276,26.99651,69.22168,0.1954095,21.3273,2.112579,0,27.01139
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.75351,7.670224,7.670224,0,-1,0,7.670224,22.86127,0,0,0.07724635,1.75351,8.07392,7.670224,0,0,12.65287,18.21139,0,6.32041,-6.32041,20.33421,52.1389,0.1954095,8.437246,1.402808,0,19.9649
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.3240049,3.165151,3.165151,0,-1,0,3.165151,10.23663,0,4.440892E-16,0,0.3240049,3.331738,3.165151,0,0,19.67555,11.89098,0,3.007733,-3.007733,17.16378,44.00961,0.1954095,3.481666,0.2592039,0,12.21499
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,3.599376,3.599376,0,-1,0,3.599376,0,0,4.440892E-16,0,0,3.788816,3.599376,0,0,23.01748,8.88325,0,3.788816,-3.788816,13.17002,33.76921,0.1954095,3.959313,0,0,8.88325
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,18.49154,4.839712,0,-1,0,4.839712,0,0,13.65182,15.50098,0,5.094434,4.839712,0,0,27.22727,5.094434,0,5.094434,-5.094434,7.800015,20,0.1954095,20.34069,0,0,5.094434
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.6961871,0,0,-1,0,0,0,0,0.6961871,0.7658058,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954095,0.7658058,0,0,0
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.205666,0,0,-1,0,0,0,0,0.205666,0.2262326,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954095,0.2262326,0,0,0
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,1.335628,0,0,-1,0,0,0,0,1.335628,1.46919,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954095,1.46919,0,0,0
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.6094683,0,0,-1,0,0,0,0,0.6094683,0.6704152,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954095,0.6704152,0,0,0
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,1.733028,0,0,-1,0,0,0,0,1.733028,1.906331,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954095,1.906331,0,0,0
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954095,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,2.093476,0,0,-1,0,0,0,0,2.093476,2.302824,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954095,2.302824,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954095,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,2.151776,2.151776,10.95178,0,3.106799,2.151776,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1955239,2.366953,0,12,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.2052632,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2052632,0,0,8.8,8.36,24.52775,7.524,8.565263,0,8.565263,23.85673,61.17098,0.1955155,0,0.1642105,12,7.729263
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.888101,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.888101,0,0,8.8,8.36,15.96249,15.23274,11.2481,0,11.2481,34.52761,88.53217,0.1954078,0,2.310481,12,18.12084
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,5.671568,14.39226,14.39226,12,0,3.372,14.39226,39.40707,0,0,0,5.671568,2.51817,2.392261,0,0,4.714389,25.35603,3.153399,0,3.153399,37.51919,96.20287,0.1954506,15.83149,4.537255,12,31.0276
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,8.26493,8.558538,8.36,0,-1,0,8.36,98.8628,0,0.1985384,1.054392,8.26493,8.8,8.36,0,0,1.560991,28.19409,0,0.5350701,-0.5350701,36.95518,94.75668,0.1954506,9.414392,6.611944,0,36.45901
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,10.17253,3.877117,3.877117,0,0,0,3.877117,262.3736,3.935843,0,0,10.17253,4.081176,3.877117,0,0,2.155513,27.65902,2.155513,0,2.155513,39.00008,100,0.1953709,4.264829,8.138026,0,37.83155
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,11.17695,8.961826,8.961826,3,0,1.095,8.961826,124.7174,4.901347,0,0,11.17695,6.275607,5.961826,0,0,0,29.59898,0,0,0,39.00008,100,0.1953709,9.858009,8.941564,12,40.77593
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,11.37861,0,0,0,0,0,0,0,11.37861,0,0,11.37861,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1953709,0,9.102889,0,40.97759
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,10.40338,0,0,0,0,0,0,0,10.40338,0,0,10.40338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1953709,0,8.322705,0,40.00236
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,9.702194,5.573318,5.573318,0,-1,0,5.573318,174.0829,3.835544,0,0,9.702194,5.866651,5.573318,0,0,0,29.59898,0,0,0,39.00008,100,0.1953709,6.13065,7.761755,0,39.30117
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,6.940431,5.131968,5.131968,0,-1,0,5.131968,135.2392,1.538359,0,0,6.940431,5.402072,5.131968,0,0,0,29.59898,0,0,0,39.00008,100,0.1953709,5.645165,5.552344,0,36.53941
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,4.198832,15.25407,8.36,0,-1,0,8.36,50.22526,0,6.894065,8.419472,4.198832,8.8,8.36,0,0,0,29.59898,0,4.601169,-4.601169,34.15002,87.56398,0.1953709,16.77947,3.359065,0,33.79781
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,2.386135,8.120788,8.120788,0,-1,0,8.120788,29.38305,0,0,0.5728659,2.386135,8.548197,8.120788,0,0,5.11241,24.99781,0,6.162063,-6.162063,27.65464,70.90918,0.1953709,8.932866,1.908908,0,27.38394
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.3255456,0,0,0,-1,0,0,0,0,0,0,0.3255456,0,0,0,0,11.95915,18.83575,0.3255456,0,0.3255456,27.96348,71.70108,0.1953588,0,0.2604365,0,19.16129
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.6336,19.12874,0,0,0,27.96348,71.70108,0.1953588,0,0,0,19.12874
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,10.08246,8.36,0,-1,0,8.36,0,0,1.722457,2.730702,0,8.8,8.36,0,0,11.6336,19.12874,0,8.8,-8.8,18.68746,47.91647,0.1953588,11.0907,0,0,19.12874
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,14.05236,8.36,0,-1,0,8.36,0,0,5.692359,7.097595,0,8.8,8.36,0,0,21.41138,10.32874,0,8.8,-8.8,9.411447,24.13187,0.1953588,15.45759,0,0,10.32874
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.2262241,0.2262241,0,-1,0,0.2262241,0,0,2.775558E-17,0,0,0.2381306,0.2262241,0,0,31.18916,1.528738,0,0.2381306,-0.2381306,9.160436,23.48825,0.1953588,0.2488465,0,0,1.528738
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,3.560112,1.226077,0,-1,0,1.226077,0,0,2.334035,2.690046,0,1.290607,1.226077,0,0,31.45374,1.290607,0,1.290607,-1.290607,7.800015,20,0.1953588,3.916123,0,0,1.290607
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.7138799,0,0,-1,0,0,0,0,0.7138799,0.7852679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953588,0.7852679,0,0,0
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,1.615924,0,0,-1,0,0,0,0,1.615924,1.777516,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953588,1.777516,0,0,0
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.8200741,0,0,-1,0,0,0,0,0.8200741,0.9020815,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953588,0.9020815,0,0,0
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953588,0,0,0,0
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,3.54044,0,0,-1,0,0,0,0,3.54044,3.894484,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953588,3.894484,0,0,0
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.3042102,0.3042102,9.10421,0,2.639365,0.3042102,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1953745,0.3346313,0,12,0
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2920014,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2920014,0,0,8.8,8.36,24.52775,7.524,8.652001,0,8.652001,23.93902,61.38197,0.1953632,0,0.2336011,12,7.816001
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.458707,1.876441,1.876441,10.67644,0,3.03714,1.876441,77.73795,1.776357E-15,0,0,1.458707,0,0,8.8,8.36,15.87575,15.3108,9.818707,0,9.818707,33.25386,85.26614,0.1954083,2.064085,1.166966,12,16.76951
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.726993,0,0,0,0,0,0,0,0,0,0,3.726993,0,0,0,0,6.057045,24.14764,3.726993,0,3.726993,36.7896,94.33211,0.1952713,0,2.981594,0,27.87463
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,4.641839,5.275378,5.275378,0,-1,0,5.275378,87.99064,0,0,0,4.641839,5.553029,5.275378,0,0,2.330052,27.50193,0,0.9111905,-0.9111905,35.82912,91.86935,0.1952713,5.802916,3.713471,0,32.14377
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,5.71814,0,0,0,0,0,0,0,2.375654,0,0,5.71814,0,0,0,0,3.342486,26.59074,3.342486,0,3.342486,39.00008,100,0.1951486,0,4.574512,0,32.30888
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,8.577078,9.042069,9.042069,3,0,1.095,9.042069,94.85747,2.217005,0,0,8.577078,6.360073,6.042069,0,0,0,29.59898,0,0,0,39.00008,100,0.1951486,9.946277,6.861662,12,38.17606
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,8.983906,7.818882,7.818882,3,0,1.095,7.818882,114.9001,3.911399,0,0,8.983906,5.072507,4.818882,0,0,0,29.59898,0,0,0,39.00008,100,0.1951486,8.60077,7.187125,12,38.58289
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,6.731644,0,0,0,0,0,0,0,6.731644,0,0,6.731644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1951486,0,5.385315,0,36.33062
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,6.960955,4.553639,4.553639,0,-1,0,4.553639,152.8658,2.16765,0,0,6.960955,4.793304,4.553639,0,0,0,29.59898,0,0,0,39.00008,100,0.1951486,5.009003,5.568764,0,36.55993
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,6.078597,13.75466,8.36,0,-1,0,8.36,72.71049,0,5.394657,6.770123,6.078597,8.8,8.36,0,0,0,29.59898,0,2.721403,-2.721403,36.13147,92.6446,0.1951486,15.13012,4.862877,0,35.67757
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.692111,0.7594101,0.7594101,0,-1,0,0.7594101,222.8192,0,0,0,1.692111,0.799379,0.7594101,0,0,3.023781,26.87757,0.8927325,0,0.8927325,36.97839,94.81619,0.1951159,0.835351,1.353689,0,28.56969
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.5820367,12.96957,8.36,0,-1,0,8.36,6.962162,0,4.609571,5.906528,0.5820367,8.8,8.36,0,0,2.131049,27.68103,0,8.217963,-8.217963,28.31589,72.60471,0.1951159,14.26653,0.4656294,0,28.26307
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.3400957,0,0,0,-1,0,0,0,0,0,0,0.3400957,0,0,0,0,11.26212,19.46307,0.3400957,0,0.3400957,28.63854,73.432,0.1951034,0,0.2720766,0,19.80317
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.92202,19.76916,0,0,0,28.63854,73.432,0.1951034,0,0,0,19.76916
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.92202,19.76916,0,0,0,28.63854,73.432,0.1951034,0,0,0,19.76916
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.92202,19.76916,0,0,0,28.63854,73.432,0.1951034,0,0,0,19.76916
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,2.563986,2.563986,0,-1,0,2.563986,0,0,0,0,0,2.698932,2.563986,0,0,10.92202,19.76916,0,2.698932,-2.698932,25.79361,66.13734,0.1951034,2.820384,0,0,19.76916
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,2.7627,2.7627,0,-1,0,2.7627,0,0,0,0,0,2.908105,2.7627,0,0,13.92084,17.07022,0,2.908105,-2.908105,22.7282,58.27732,0.1951034,3.03897,0,0,17.07022
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.1082872,0.1082872,0,-1,0,0.1082872,0,0,1.387779E-17,0,0,0.1139865,0.1082872,0,0,17.15207,14.16212,0,0.1139865,-0.1139865,22.60805,57.96924,0.1951034,0.1191159,0,0,14.16212
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,5.681337,5.681337,0,-1,0,5.681337,0,0,8.881784E-16,0,0,5.980355,5.681337,0,0,17.27872,14.04813,0,5.980355,-5.980355,16.3042,41.80556,0.1951034,6.249471,0,0,14.04813
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,3.817264,3.817264,0,-1,0,3.817264,0,0,8.881784E-16,0,0,4.018173,3.817264,0,0,23.92356,8.067778,0,4.018173,-4.018173,12.06867,30.94526,0.1951034,4.19899,0,0,8.067778
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,3.947995,3.847125,0,-1,0,3.847125,0,0,0.1008708,0.4956704,0,4.049605,3.847125,0,0,28.38819,4.049605,0,4.049605,-4.049605,7.800015,20,0.1951034,4.342795,0,0,4.049605
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,3.830341,0,0,-1,0,0,0,0,3.830341,4.213375,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951034,4.213375,0,0,0
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,2.285737,2.285737,11.08574,0,3.140692,2.285737,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1952238,2.514311,0,12,0
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1571362,0.5299714,0.5299714,9.329971,0,2.696483,0.5299714,29.64994,1.776357E-15,0,0,0.1571362,0,0,8.8,8.36,24.52775,7.524,8.517137,0,8.517137,23.81107,61.05391,0.1952457,0.5829685,0.125709,12,7.681136
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.406666,11.10235,11.10235,12,0,3.372,11.10235,21.67709,0,0,0,2.406666,0,0,0.8976476,0.8527653,16.01062,15.18942,3.259432,0,3.259432,26.90324,68.98253,0.1952941,12.21259,1.925333,12,17.59609
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,4.903502,7.827782,7.827782,12,0,3.372,7.827782,62.6423,0,0,0,4.903502,0,0,4.172218,3.963608,12.75119,18.12291,8.86711,0,8.86711,35.31532,90.55193,0.1954344,8.610559,3.922802,12,23.02641
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,7.871921,8.60348,8.36,0,-1,0,8.36,94.16174,0,0.2434807,1.103829,7.871921,8.8,8.36,0,0,3.884075,26.10331,0,0.9280791,-0.9280791,34.33704,88.04351,0.1954344,9.463829,6.297537,0,33.97523
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,9.713099,3.528322,3.528322,0,0,0,3.528322,275.2895,1.083802,0,0,9.713099,3.714023,3.528322,0,0,4.915275,25.17523,4.915275,0,4.915275,39.00008,100,0.1952551,3.881154,7.77048,0,34.88833
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,10.12936,17.84731,17.84731,9.487306,0,2.736288,17.84731,56.7557,1.329363,0,0,10.12936,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1952551,19.63204,8.103491,12,39.72834
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,8.935685,7.875117,7.875117,3,0,1.095,7.875117,113.4673,3.803982,0,0,8.935685,5.131702,4.875117,0,0,0,29.59898,0,0,0,39.00008,100,0.1952551,8.662629,7.148548,12,38.53466
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,10.48012,0,0,0,0,0,0,0,10.48012,0,0,10.48012,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1952551,0,8.3841,0,40.0791
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,9.441814,11.5044,8.36,0,-1,0,8.36,112.9404,0.6418144,3.144401,4.294841,9.441814,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1952551,12.65484,7.553452,0,39.04079
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,7.666963,1.764183,1.764183,0,-1,0,1.764183,434.5901,5.809928,0,0,7.666963,1.857034,1.764183,0,0,0,29.59898,0,0,0,39.00008,100,0.1952551,1.940601,6.13357,0,37.26594
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,4.420625,0.7641772,0.7641772,0,-1,0,0.7641772,578.4816,3.616228,0,0,4.420625,0.804397,0.7641772,0,0,0,29.59898,0,0,0,39.00008,100,0.1952551,0.8405949,3.5365,0,34.0196
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,2.203372,0,0,0,-1,0,0,0,2.203372,0,0,2.203372,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1952551,0,1.762698,0,31.80235
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.3434017,10.20154,8.36,0,-1,0,8.36,4.107676,0,1.841538,2.861692,0.3434017,8.8,8.36,0,0,0,29.59898,0,8.456598,-8.456598,30.08604,77.14354,0.1952551,11.22169,0.2747214,0,29.94238
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,3.575507,3.575507,0,-1,0,3.575507,0,0,4.440892E-16,0,0,3.763692,3.575507,0,0,9.39622,21.14238,0,3.763692,-3.763692,26.11876,66.97105,0.1952551,3.933058,0,0,21.14238
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.9183344,0.9183344,0,-1,0,0.9183344,0,0,0,0,0,0.9666677,0.9183344,0,0,13.5781,17.37869,0,0.9666677,-0.9666677,25.0998,64.35835,0.1952551,1.010168,0,0,17.37869
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,18.10779,8.36,0,-1,0,8.36,0,0,9.747786,11.55856,0,8.8,8.36,0,0,14.65218,16.41202,0,8.8,-8.8,15.82379,40.57374,0.1952551,19.91856,0,0,16.41202
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,5.102131,5.102131,0,-1,0,5.102131,0,0,8.881784E-16,0,0,5.370664,5.102131,0,0,24.42995,7.61202,0,5.370664,-5.370664,10.16261,26.05793,0.1952551,5.612344,0,0,7.61202
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.480952,0.480952,0,-1,0,0.480952,0,0,5.551115E-17,0,0,0.5062652,0.480952,0,0,30.39736,2.241356,0,0.5062652,-0.5062652,9.628962,24.6896,0.1952551,0.5290472,0,0,2.241356
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,2.277713,1.648336,0,-1,0,1.648336,0,0,0.6293764,0.8571477,0,1.735091,1.648336,0,0,30.95988,1.735091,0,1.735091,-1.735091,7.800015,20,0.1952551,2.505484,0,0,1.735091
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,1.837785,0,0,-1,0,0,0,0,1.837785,2.021564,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952551,2.021564,0,0,0
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,2.192425,0,0,-1,0,0,0,0,2.192425,2.411667,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952551,2.411667,0,0,0
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952551,0,0,0,0
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,1.464223,0,0,-1,0,0,0,0,1.464223,1.610646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952551,1.610646,0,0,0
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,2.243014,2.243014,11.04301,0,3.129882,2.243014,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1953723,2.467315,0,12,0
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2905122,0.3927763,0.3927763,9.192777,0,2.661772,0.3927763,73.96378,0,0,0,0.2905122,0,0,8.8,8.36,24.52775,7.524,8.650512,0,8.650512,23.9376,61.37835,0.1953817,0.4320539,0.2324098,12,7.814512
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,2.304905,7.847547,7.847547,12,0,3.372,7.847547,29.37103,0,0,0,2.304905,0,0,4.152453,3.944831,15.87724,15.30946,6.249736,0,6.249736,29.86662,76.58093,0.1954862,8.632301,1.843924,12,17.61437
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,4.976929,24.96867,20.36,12,0,3.372,20.36,24.44464,0,4.608668,7.105535,4.976929,8.8,8.36,0,0,9.627505,20.93422,0,3.823071,-3.823071,25.83675,66.24796,0.1954862,27.46553,3.981543,12,25.91115
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,6.294166,6.840338,6.840338,0,-1,0,6.840338,92.01543,0,0,0,6.294166,7.200356,6.840338,0,0,13.87536,17.11115,0,0.9061893,-0.9061893,24.88155,63.79871,0.1954862,7.524372,5.035333,0,23.40532
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,9.884064,3.222685,3.222685,0,0,0,3.222685,306.7028,0,0,0,9.884064,3.3923,3.222685,0,0,14.88224,16.20496,6.491764,0,6.491764,31.04017,79.59003,0.1952505,3.544953,7.907251,0,26.08903
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,11.26787,11.40811,11.40811,8.674587,0,2.530671,11.40811,98.77068,0,0,0,11.26787,2.87739,2.73352,0,0,8.390475,22.04755,8.390475,0,8.390475,39.00008,100,0.19524,12.54892,9.014292,12,33.31541
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,11.5128,8.967787,8.967787,3,0,1.095,8.967787,128.3795,5.230918,0,0,11.5128,6.28188,5.967786,0,0,0,29.59898,0,0,0,39.00008,100,0.19524,9.864565,9.210239,12,41.11178
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,9.32472,5.80901,5.80901,0,0,0,5.80901,160.5217,3.209974,0,0,9.32472,6.114747,5.80901,0,0,0,29.59898,0,0,0,39.00008,100,0.19524,6.389911,7.459777,0,38.9237
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,7.584059,0,0,0,-1,0,0,0,7.584059,0,0,7.584059,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.19524,0,6.067247,0,37.18304
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,4.812325,3.649186,3.649186,0,-1,0,3.649186,131.874,0.9710775,0,0,4.812325,3.841248,3.649186,0,0,0,29.59898,0,0,0,39.00008,100,0.19524,4.014104,3.84986,0,34.4113
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,2.481545,0,0,0,-1,0,0,0,2.481545,0,0,2.481545,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.19524,0,1.985236,0,32.08052
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,2.151722,10.71741,8.36,0,-1,0,8.36,25.7383,0,2.357413,3.429154,2.151722,8.8,8.36,0,0,0,29.59898,0,6.648278,-6.648278,31.99218,82.03106,0.19524,11.78915,1.721378,0,31.7507
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.3456698,8.921389,8.36,0,-1,0,8.36,4.134806,0,0.5613889,1.453528,0.3456698,8.8,8.36,0,0,7.386975,22.9507,0,8.45433,-8.45433,23.08053,59.18073,0.19524,9.813528,0.2765358,0,23.29637
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,5.906741,5.906741,0,-1,0,5.906741,0,0,8.881784E-16,0,0,6.217622,5.906741,0,0,16.78068,14.49637,0,6.217622,-6.217622,16.52658,42.37577,0.19524,6.497415,0,0,14.49637
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,7.16894,7.16894,0,-1,0,7.16894,0,0,8.881784E-16,0.02102327,0,7.546253,7.16894,0,0,23.68914,8.278749,0,7.546253,-7.546253,8.572134,21.97979,0.19524,7.885834,0,0,8.278749
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.07387,0.7324955,0,0,0,8.572134,21.97979,0.19524,0,0,0,0.7324955
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.993462,0.6958708,0,-1,0,0.6958708,0,0,0.2975912,0.3969374,0,0.7324955,0.6958708,0,0,32.07387,0.7324955,0,0.7324955,-0.7324955,7.800015,20,0.19524,1.092808,0,0,0.7324955
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,2.682454,0,0,-1,0,0,0,0,2.682454,2.950699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.19524,2.950699,0,0,0
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.3831352,0,0,-1,0,0,0,0,0.3831352,0.4214487,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.19524,0.4214487,0,0,0
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.1338897,0,0,-1,0,0,0,0,0.1338897,0.1472786,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.19524,0.1472786,0,0,0
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.19524,0,0,0,0
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.3948714,0,0,-1,0,0,0,0,0.3948714,0.4343585,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.19524,0.4343585,0,0,0
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,4.325602,0,0,-1,0,0,0,0,4.325602,4.758162,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.19524,4.758162,0,0,0
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,3.830097,3.830097,12,0,3.372,3.830097,0,0,0,0,0,0,0,8.169903,7.761408,32.88775,0,7.761408,0,7.761408,15.16313,38.87975,0.1953847,4.213107,0,12,0
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2855984,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2855984,0,0,8.8,8.36,25.12634,6.985267,8.645598,0,8.645598,23.36507,59.91031,0.1953738,0,0.2284787,12,7.270865
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,2.095251,0.5085813,0.5085813,9.308581,0,2.691071,0.5085813,411.9795,1.776357E-15,0,0,2.095251,0,0,8.8,8.36,16.48075,14.76631,10.45525,0,10.45525,33.28379,85.34288,0.1953241,0.5594395,1.676201,12,16.86156
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,3.555043,6.976945,6.976945,0,0,0,6.976945,50.95415,0,0,0,3.555043,7.344153,6.976945,0,0,6.025496,24.17603,0,3.78911,-3.78911,29.28972,75.10169,0.1953241,7.67464,2.844035,0,27.73108
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.560927,2.145966,2.145966,0,-1,0,2.145966,119.3368,0,0,0,2.560927,2.258912,2.145966,0,0,10.23562,20.38692,0.3020148,0,0.3020148,29.57623,75.83635,0.1953132,2.360563,2.048741,0,22.94785
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,4.962167,9.887052,9.887052,12,0,3.372,9.887052,50.18854,0,0,0,4.962167,0,0,2.112948,2.007301,9.933603,20.65874,6.969468,0,6.969468,36.18805,92.78969,0.195416,10.87576,3.969734,12,25.6209
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,3.892576,10.04638,10.04638,9.164362,0,2.654584,10.04638,38.74606,0,0,0,3.892576,0.9284405,0.8820184,0,0,2.964136,26.93126,2.964136,0,2.964136,39.00008,100,0.1954551,11.05102,3.114061,12,30.82383
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,6.539619,3.164622,3.164622,0,0,0,3.164622,206.6477,3.208438,0,0,6.539619,3.331181,3.164622,0,0,0,29.59898,0,0,0,39.00008,100,0.1954551,3.481084,5.231695,0,36.1386
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,7.085554,7.042992,7.042992,0,0,0,7.042992,100.6043,0,8.881784E-16,0,7.085554,7.413675,7.042992,0,0,0,29.59898,0,0.3281218,-0.3281218,38.65421,99.11315,0.1954551,7.747291,5.668443,0,36.68453
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,5.152351,19.6401,8.36,0,-1,0,8.36,61.631,0,11.2801,13.24411,5.152351,8.8,8.36,0,0,0.3645798,29.27086,0,3.647649,-3.647649,34.80925,89.2543,0.1954551,21.60411,4.121881,0,34.42321
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.581069,6.98193,6.98193,0,-1,0,6.98193,22.64515,0,8.881784E-16,0,1.581069,7.3494,6.98193,0,0,4.417523,25.62321,0,5.768331,-5.768331,28.72889,73.66368,0.1954551,7.680123,1.264855,0,27.20428
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,2.492896,0,0,0,-1,0,0,0,0,0,0,2.492896,0,0,0,0,10.82678,19.85488,2.492896,0,2.492896,31.09386,79.72769,0.1953654,0,1.994317,0,22.34777
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.676224,7.368525,7.368525,0,-1,0,7.368525,22.74843,0,8.881784E-16,0,1.676224,7.756341,7.368525,0,0,8.333883,22.09848,0,6.080118,-6.080118,24.68485,63.29437,0.1953654,8.105377,1.340979,0,23.77471
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1398692,0,0,0,-1,0,0,0,0,0,0,0.1398692,0,0,0,0,15.08957,16.01837,0.1398692,0,0.1398692,24.81755,63.63461,0.1953604,0,0.1118953,0,16.15823
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,20.18331,8.36,0,-1,0,8.36,0,0,11.82331,13.84164,0,8.8,8.36,0,0,14.9497,16.14425,0,8.8,-8.8,15.54153,39.85,0.1953604,22.20164,0,0,16.14425
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,3.984369,3.984369,0,-1,0,3.984369,0,0,4.440892E-16,0,0,4.194073,3.984369,0,0,24.72748,7.344247,0,4.194073,-4.194073,11.12059,28.51428,0.1953604,4.382806,0,0,7.344247
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,23.56534,2.992666,0,-1,0,2.992666,0,0,20.57267,22.9292,0,3.150175,2.992666,0,0,29.38756,3.150175,0,3.150175,-3.150175,7.800015,20,0.1953604,25.92187,0,0,3.150175
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,3.745568,0,0,-1,0,0,0,0,3.745568,4.120125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953604,4.120125,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,5.811849,0,0,-1,0,0,0,0,5.811849,6.393034,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953604,6.393034,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,1.67184,0,0,-1,0,0,0,0,1.67184,1.839025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953604,1.839025,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,3.613663,0,0,-1,0,0,0,0,3.613663,3.975029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953604,3.975029,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,3.829718,0,0,-1,0,0,0,0,3.829718,4.21269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953604,4.21269,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,1.840009,0,0,-1,0,0,0,0,1.840009,2.02401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953604,2.02401,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,4.865045,0,0,-1,0,0,0,0,4.865045,5.351549,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953604,5.351549,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,1.20406,1.20406,10.00406,0,2.867027,1.20406,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1954221,1.324466,0,12,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.08997813,3.189803,3.189803,11.48129,0,3.240766,3.189803,2.820806,0,0,0,0.08997813,0,0,8.291485,7.876911,24.52775,7.524,7.966888,0,7.966888,23.28906,59.71542,0.1955685,3.508783,0.0719825,12,7.613978
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.615988,11.53513,11.53513,12,0,3.372,11.53513,22.67845,0,0,0,2.615988,0,0,0.4648691,0.4416257,16.56087,14.6942,3.057614,0,3.057614,26.18977,67.15312,0.195611,12.68864,2.092791,12,17.31019
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,4.603563,1.480506,1.480506,10.28051,0,2.936968,1.480506,310.9453,1.776357E-15,0,0,4.603563,0,0,8.8,8.36,13.50325,17.44605,12.96356,0,12.96356,38.48809,98.6872,0.1955215,1.628557,3.682851,12,22.04962
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,7.83139,12.32753,8.36,0,-1,0,8.36,93.67691,0,3.967525,5.200277,7.83139,8.8,8.36,0,0,0.5396872,29.11326,0,0.9686102,-0.9686102,37.46708,96.06924,0.1955215,13.56028,6.265112,0,36.94465
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,8.61222,0,0,0,0,0,0,0,6.996299,0,0,8.61222,0,0,0,0,1.615921,28.14465,1.615921,0,1.615921,39.00008,100,0.1954637,0,6.889776,0,36.75687
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,10.71256,5.404779,5.404779,0,0,0,5.404779,198.2052,5.023314,0,0,10.71256,5.689241,5.404779,0,0,0,29.59898,0,0,0,39.00008,100,0.1954637,5.945257,8.570045,0,40.31153
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,10.28421,12.9527,12.9527,4.592704,0,1.497954,12.9527,79.39819,1.484213,0,0,10.28421,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1954637,14.24797,8.22737,12,39.88319
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,8.619758,8.225981,8.225981,3,0,1.095,8.225981,104.787,3.118725,0,0,8.619758,5.501033,5.225981,0,0,0,29.59898,0,0,0,39.00008,100,0.1954637,9.048579,6.895806,12,38.21873
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,7.139063,5.512126,5.512126,0,-1,0,5.512126,129.5156,1.336824,0,0,7.139063,5.802238,5.512126,0,0,0,29.59898,0,0,0,39.00008,100,0.1954637,6.063339,5.71125,0,36.73804
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,5.610004,3.325202,3.325202,0,-1,0,3.325202,168.7117,2.109792,0,0,5.610004,3.500212,3.325202,0,0,0,29.59898,0,0,0,39.00008,100,0.1954637,3.657722,4.488003,0,35.20898
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,5.08508,0,0,0,-1,0,0,0,5.08508,0,0,5.08508,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1954637,0,4.068064,0,34.68406
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,2.387977,8.979094,8.36,0,-1,0,8.36,28.56431,0,0.6190932,1.517002,2.387977,8.8,8.36,0,0,0,29.59898,0,6.412024,-6.412024,32.24121,82.66961,0.1954637,9.877003,1.910381,0,31.98696
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.3525665,7.700546,7.700546,0,-1,0,7.700546,4.578462,0,8.881784E-16,0.1106002,0.3525665,8.105838,7.700546,0,0,7.12447,23.18695,0,7.753271,-7.753271,24.06855,61.7141,0.1954637,8.4706,0.2820532,0,23.53952
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,3.865217,3.865217,0,-1,0,3.865217,0,0,4.440892E-16,0,0,4.06865,3.865217,0,0,15.73922,15.43368,0,4.06865,-4.06865,19.77981,50.71737,0.1954637,4.251739,0,0,15.43368
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,13.58286,8.36,0,-1,0,8.36,0,0,5.222861,6.581147,0,8.8,8.36,0,0,20.25994,11.36503,0,8.8,-8.8,10.5038,26.93276,0.1954637,14.94115,0,0,11.36503
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,6.292913,2.436782,0,-1,0,2.436782,0,0,3.856131,4.485423,0,2.565034,2.436782,0,0,30.03772,2.565034,0,2.565034,-2.565034,7.800015,20,0.1954637,6.922205,0,0,2.565034
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,2.138771,0,0,-1,0,0,0,0,2.138771,2.352648,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954637,2.352648,0,0,0
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954637,0,0,0,0
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954637,0,0,0,0
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.6402154,0,0,-1,0,0,0,0,0.6402154,0.7042369,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954637,0.7042369,0,0,0
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.9309819,0,0,-1,0,0,0,0,0.9309819,1.02408,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954637,1.02408,0,0,0
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.2346171,0,0,-1,0,0,0,0,0.2346171,0.2580788,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954637,0.2580788,0,0,0
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,2.151218,0,0,-1,0,0,0,0,2.151218,2.36634,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954637,2.36634,0,0,0
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,1.812194,1.812194,10.61219,0,3.020885,1.812194,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.195556,1.993413,0,12,0
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.279688,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.279688,0,0,8.8,8.36,24.52775,7.524,8.639688,0,8.639688,23.92734,61.35202,0.1955453,0,0.2237504,12,7.803688
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,1.074533,13.63969,13.63969,12,0,3.372,13.63969,7.877992,0,0,0,1.074533,1.725986,1.639686,0,0,15.88807,15.29972,0,0.6514521,-0.6514521,23.24064,59.59128,0.1955453,15.00365,0.8596267,12,16.37425
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.635556,11.61015,11.61015,12,0,3.372,11.61015,22.70045,0,0,0,2.635556,0,0,0.3898488,0.3703564,16.6119,14.64827,3.005913,0,3.005913,26.0923,66.90321,0.1955864,12.77117,2.108445,12,17.28382
