Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.71571,10.07681,8.36,0,-1,0,8.36,44.44629,0,1.716813,2.724494,3.71571,8.8,8.36,0,0,13.60599,17.35359,0,5.084291,-5.084291,20.73299,53.16141,0.1955864,11.08449,2.972568,0,21.0693
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,4.97237,3.568604,3.568604,0,0,0,3.568604,139.3365,0,0,0,4.97237,3.756426,3.568604,0,0,19.2552,12.2693,1.215944,0,1.215944,21.88654,56.11922,0.1955431,3.925465,3.977896,0,17.24167
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,5.818608,4.868691,4.868691,0,0,0,4.868691,119.5107,0,0,0,5.818608,5.124938,4.868691,0,0,18.03926,13.36365,0.6936702,0,0.6936702,22.54461,57.80658,0.1955183,5.35556,4.654886,0,19.18226
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,6.091486,7.807061,7.807061,12,0,3.372,7.807061,78.02533,0,0,0,6.091486,0,0,4.192939,3.983292,17.34558,13.98795,10.07478,0,10.07478,32.10238,82.31364,0.1956202,8.587768,4.873188,12,20.07944
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,6.571189,8.997994,8.997994,9.662632,0,2.780646,8.997994,73.02949,0,0,0,6.571189,0,0,0.6646379,0.631406,7.270808,23.05525,7.202595,0,7.202595,38.93536,99.83407,0.1957045,9.897794,5.256951,12,29.62644
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,4.752377,6.605231,6.605231,0,-1,0,6.605231,71.94868,8.881784E-16,0,0,4.752377,6.952875,6.605231,0,0,0.06821284,29.53759,0,2.200498,-2.200498,36.61584,93.88657,0.1957045,7.265754,3.801901,0,34.28996
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.901465,2.778234,2.778234,0,-1,0,2.778234,68.4415,0,4.440892E-16,0,1.901465,2.924456,2.778234,0,0,2.513211,27.33709,0,1.022992,-1.022992,35.53751,91.12164,0.1957045,3.056057,1.521172,0,29.23855
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,2.141586,6.397471,6.397471,0,-1,0,6.397471,33.47551,0,0,0,2.141586,6.73418,6.397471,0,0,3.649868,26.3141,0,4.592594,-4.592594,30.69649,78.70879,0.1957045,7.037219,1.713269,0,28.45568
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.478155,0,0,0,-1,0,0,0,0,0,0,1.478155,0,0,0,0,8.75275,21.7215,1.478155,0,1.478155,32.09879,82.30443,0.195652,0,1.182524,0,23.19966
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.277476,7.633701,7.633701,0,-1,0,7.633701,3.634882,0,1.776357E-15,0.0370715,0.277476,8.035475,7.633701,0,0,7.274596,23.05184,0,7.757999,-7.757999,23.92114,61.33614,0.195652,8.397072,0.2219808,0,23.32932
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,8.941752,8.36,0,-1,0,8.36,0,0,0.5817528,1.475928,0,8.8,8.36,0,0,15.8946,15.29384,0,8.8,-8.8,14.64513,37.55153,0.195652,9.835928,0,0,15.29384
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.67237,6.493843,0,0,0,14.64513,37.55153,0.195652,0,0,0,6.493843
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,2.462032,2.462032,0,-1,0,2.462032,0,0,4.440892E-16,0,0,2.591613,2.462032,0,0,25.67237,6.493843,0,2.591613,-2.591613,11.91333,30.54693,0.195652,2.708235,0,0,6.493843
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,2.23775,2.23775,0,-1,0,2.23775,0,0,4.440892E-16,0,0,2.355527,2.23775,0,0,28.55194,3.90223,0,2.355527,-2.355527,9.430385,24.18042,0.195652,2.461525,0,0,3.90223
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,4.036966,1.469368,0,-1,0,1.469368,0,0,2.567598,2.971294,0,1.546703,1.469368,0,0,31.16919,1.546703,0,1.546703,-1.546703,7.800015,20,0.195652,4.440662,0,0,1.546703
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,3.22946,0,0,-1,0,0,0,0,3.22946,3.552406,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195652,3.552406,0,0,0
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,1.545183,0,0,-1,0,0,0,0,1.545183,1.699701,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195652,1.699701,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,1.081353,0,0,-1,0,0,0,0,1.081353,1.189488,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195652,1.189488,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,1.076115,0,0,-1,0,0,0,0,1.076115,1.183726,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195652,1.183726,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195652,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,1.408451,1.408451,10.20845,0,2.918738,1.408451,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1957228,1.549296,0,12,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1898779,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1898779,0,0,8.8,8.36,24.52775,7.524,8.549878,0,8.549878,23.84213,61.13356,0.195715,0,0.1519023,12,7.713878
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.422329,3.960153,3.960153,11.64138,0,3.281268,3.960153,61.16756,0,0,0,2.422329,0,0,7.681223,7.297162,15.97788,15.21889,9.719491,0,9.719491,33.06285,84.77637,0.1958102,4.356168,1.937863,12,17.64122
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,4.637478,0,0,0,0,0,0,0,0,0,0,4.637478,0,0,0,0,6.258384,23.96643,4.637478,0,4.637478,37.46235,96.05712,0.1956463,0,3.709983,0,28.60391
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,5.732927,5.819921,5.819921,0,-1,0,5.819921,98.50523,0,0,0,5.732927,6.126233,5.819921,0,0,1.620906,28.14016,0,0.3933059,-0.3933059,37.04777,94.99409,0.1956463,6.401913,4.586341,0,33.87309
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,8.298285,3.067108,3.067108,0,0,0,3.067108,270.5573,3.011838,0,0,8.298285,3.228534,3.067108,0,0,2.057912,27.74686,2.057912,0,2.057912,39.00008,100,0.1955736,3.373818,6.638628,0,36.04514
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,10.07513,9.466578,9.466578,3,0,1.095,9.466578,106.4285,3.268209,0,0,10.07513,6.806923,6.466578,0,0,0,29.59898,0,0,0,39.00008,100,0.1955736,10.41323,8.060106,12,39.67411
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,8.310237,13.60107,13.60107,5.706348,0,1.779706,13.60107,61.09986,0,0,0,8.310237,8.310237,7.894725,0,0,0,29.59898,0,0,0,39.00008,100,0.1955736,14.96118,6.64819,12,37.90921
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,9.925168,17.92716,17.92716,9.567158,0,2.756491,17.92716,55.36387,1.125168,0,0,9.925168,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1955736,19.71987,7.940135,12,39.52415
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,7.487026,4.83603,4.83603,0,-1,0,4.83603,154.8176,2.396468,0,0,7.487026,5.090558,4.83603,0,0,0,29.59898,0,0,0,39.00008,100,0.1955736,5.319633,5.989621,0,37.086
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,5.54073,9.452931,8.36,0,-1,0,8.36,66.27667,0,1.092931,2.038224,5.54073,8.8,8.36,0,0,0,29.59898,0,3.25927,-3.25927,35.56451,91.19086,0.1955736,10.39822,4.432584,0,35.13971
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.976152,0.4629279,0.4629279,0,-1,0,0.4629279,642.8976,0,0,0,2.976152,0.4872926,0.4629279,0,0,3.621411,26.33971,2.48886,0,2.48886,37.92564,97.24505,0.1954858,0.5092207,2.380922,0,29.31586
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.73437,7.682521,7.682521,0,-1,0,7.682521,22.57553,0,0,0.09077367,1.73437,8.086864,7.682521,0,0,1.132551,28.57968,0,6.352495,-6.352495,31.22953,80.07555,0.1954858,8.450773,1.387496,0,30.31405
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.3518452,10.04159,8.36,0,-1,0,8.36,4.208675,0,1.681594,2.685754,0.3518452,8.8,8.36,0,0,8.19088,22.22719,0,8.448154,-8.448154,22.32439,57.24191,0.1954858,11.04575,0.2814762,0,22.57903
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,3.337833,3.337833,0,-1,0,3.337833,0,0,4.440892E-16,0,0,3.513508,3.337833,0,0,17.57772,13.77903,0,3.513508,-3.513508,18.62083,47.74562,0.1954858,3.671616,0,0,13.77903
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.48162,10.26552,0,0,0,18.62083,47.74562,0.1954858,0,0,0,10.26552
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,1.34709,1.34709,0,-1,0,1.34709,0,0,2.220446E-16,0,0,1.417989,1.34709,0,0,21.48162,10.26552,0,1.417989,-1.417989,17.12614,43.91308,0.1954858,1.481799,0,0,10.26552
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.7899806,0.7899806,0,-1,0,0.7899806,0,0,1.110223E-16,0,0,0.8315585,0.7899806,0,0,23.05716,8.847534,0,0.8315585,-0.8315585,16.2496,41.66555,0.1954858,0.8689787,0,0,8.847534
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,1.109501,1.109501,0,-1,0,1.109501,0,0,2.220446E-16,0,0,1.167896,1.109501,0,0,23.98111,8.015976,0,1.167896,-1.167896,15.01853,38.50896,0.1954858,1.220451,0,0,8.015976
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,2.669658,2.669658,0,-1,0,2.669658,0,0,0,0,0,2.810167,2.669658,0,0,25.27878,6.84808,0,2.810167,-2.810167,12.05635,30.91366,0.1954858,2.936624,0,0,6.84808
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,2.970849,2.970849,0,-1,0,2.970849,0,0,0,0,0,3.127209,2.970849,0,0,28.40118,4.037913,0,3.127209,-3.127209,8.759982,22.46145,0.1954858,3.267934,0,0,4.037913
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,1.594272,0.8651688,0,-1,0,0.8651688,0,0,0.729103,0.8885301,0,0.910704,0.8651688,0,0,31.87586,0.910704,0,0.910704,-0.910704,7.800015,20,0.1954858,1.753699,0,0,0.910704
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,2.389951,0,0,-1,0,0,0,0,2.389951,2.628945,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954858,2.628945,0,0,0
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.9705803,0,0,-1,0,0,0,0,0.9705803,1.067638,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954858,1.067638,0,0,0
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,4.02105,4.02105,12,0,3.372,4.02105,0,0,0,0,0,0,0,7.97895,7.580002,32.88775,0,7.580002,0,7.580002,14.99104,38.43848,0.195623,4.423155,0,12,0
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.2073285,2.791245,2.791245,11.59125,0,3.268585,2.791245,7.427815,0,0,0,0.2073285,0,0,8.8,8.36,25.30775,6.822002,8.567328,0,8.567328,23.11872,59.27865,0.1957559,3.07037,0.1658628,12,7.02933
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.7892795,3.573754,3.573754,11.60631,0,3.272397,3.573754,22.08544,0,0,0,0.7892795,0,0,8.032557,7.630929,16.74042,14.5326,8.420209,0,8.420209,31.10683,79.76094,0.1958944,3.931129,0.6314235,12,15.32188
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.906679,21.66183,20.36,12,0,3.372,20.36,9.364828,0,1.301827,3.46801,1.906679,8.8,8.36,0,0,8.320213,22.11079,0,6.893321,-6.893321,23.84063,61.1297,0.1958944,23.82801,1.525343,12,24.01747
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.861682,13.82976,8.36,0,-1,0,8.36,46.19237,0,5.469764,6.85274,3.861682,8.8,8.36,0,0,15.97946,15.21746,0,4.938318,-4.938318,18.63519,47.78244,0.1958944,15.21274,3.089345,0,19.07915
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,4.74614,15.97495,15.97495,12,0,3.372,15.97495,29.7099,0,0,0,4.74614,4.184153,3.974945,0,0,21.46648,10.27915,0.5619879,0,0.5619879,19.16834,49.14948,0.1959016,17.57244,3.796912,12,15.02529
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,3.848844,5.012924,5.012924,12,0,3.372,5.012924,76.77843,0,0,0,3.848844,0,0,6.987076,6.637722,20.90449,10.78494,10.48657,0,10.48657,29.11677,74.65823,0.1959868,5.514216,3.079075,12,14.63378
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,8.009164,13.58531,13.58531,12,0,3.372,13.58531,58.95459,0,0,0,8.009164,1.668747,1.58531,0,0,10.41792,20.22285,6.340417,0,6.340417,35.13181,90.0814,0.1960675,14.94384,6.407331,12,28.23201
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,6.64538,4.565627,4.565627,0,0,0,4.565627,145.5524,0,0,0,6.64538,4.805923,4.565627,0,0,4.077508,25.92922,1.839457,0,1.839457,36.87688,94.5559,0.1960029,5.02219,5.316304,0,32.5746
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,7.335115,15.50195,8.36,0,-1,0,8.36,87.74061,0,7.141947,8.692142,7.335115,8.8,8.36,0,0,2.238051,27.58473,0,1.464885,-1.464885,35.33275,90.59662,0.1960029,17.05214,5.868092,0,34.91985
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.954801,9.574255,8.36,0,-1,0,8.36,35.34451,0,1.214255,2.171681,2.954801,8.8,8.36,0,0,3.865701,26.11985,0,5.845199,-5.845199,29.17137,74.79824,0.1960029,10.53168,2.363841,0,29.07465
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,2.394275,8.396397,8.36,0,-1,0,8.36,28.63965,0,0.03639621,0.8760358,2.394275,8.8,8.36,0,0,10.36037,20.27465,0,6.405725,-6.405725,22.41914,57.48487,0.1960029,9.236036,1.91542,0,22.66892
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.483254,13.3996,8.36,0,-1,0,8.36,17.74227,0,5.039601,6.379561,1.483254,8.8,8.36,0,0,17.47784,13.86892,0,7.316746,-7.316746,14.70662,37.7092,0.1960029,14.73956,1.186603,0,15.35218
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.3694473,12.65247,6.575543,0,-1,0,6.575543,5.618506,0,6.076931,7.622959,0.3694473,6.921624,6.575543,0,0,25.60756,6.552177,0,6.552177,-6.552177,7.800015,20,0.1960029,13.91772,0.2955578,0,6.921624
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,26.30169,0,0,-1,0,0,0,0,26.30169,28.93186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960029,28.93186,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,21.9009,0,0,-1,0,0,0,0,21.9009,24.09099,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960029,24.09099,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,18.50898,0,0,-1,0,0,0,0,18.50898,20.35988,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960029,20.35988,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960029,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,1.146152,0,0,-1,0,0,0,0,1.146152,1.260767,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960029,1.260767,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,5.466378,0,0,-1,0,0,0,0,5.466378,6.013016,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960029,6.013016,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,1.520192,0,0,-1,0,0,0,0,1.520192,1.672211,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960029,1.672211,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,1.902843,0,0,-1,0,0,0,0,1.902843,2.093128,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960029,2.093128,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,2.059887,0,0,-1,0,0,0,0,2.059887,2.265876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960029,2.265876,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.3607962,0,0,-1,0,0,0,0,0.3607962,0.3968758,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960029,0.3968758,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,1.408559,1.408559,10.20856,0,2.918766,1.408559,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1960723,1.549415,0,12,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2433226,2.042718,2.042718,10.84272,0,3.079208,2.042718,11.91171,0,0,0,0.2433226,0,0,8.8,8.36,24.52775,7.524,8.603323,0,8.603323,23.89284,61.26356,0.1961646,2.24699,0.1946581,12,7.767323
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.983068,0.01213356,0.01213356,8.812134,0,2.56547,0.01213356,16343.66,0,0,0,1.983068,0,0,8.8,8.36,15.92443,15.26699,10.34307,0,10.34307,33.70513,86.42324,0.1960943,0.01334692,1.586454,12,17.25006
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.706286,8.000857,8.000857,9.782181,0,2.810892,8.000857,46.32361,0,0,0,3.706286,0,0,1.781323,1.692257,5.581363,24.57575,5.398543,0,5.398543,38.82664,99.55529,0.1961711,8.800943,2.965029,12,28.28204
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,7.405859,0.3671151,0.3671151,0,-1,0,0.3671151,2017.313,6.836603,0,0,7.405859,0.3864369,0.3671151,0,0,0.18282,29.43444,0.18282,0,0.18282,39.00008,100,0.1961647,0.4038266,5.924687,0,36.8403
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,8.886339,10.94188,10.94188,3,0,1.095,10.94188,81.21399,0.526463,0,0,8.886339,8.359877,7.941883,0,0,0,29.59898,0,0,0,39.00008,100,0.1961647,12.03607,7.109072,12,38.48532
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,9.027041,6.130914,6.130914,0,0,0,6.130914,147.2381,2.573448,0,0,9.027041,6.453593,6.130914,0,0,0,29.59898,0,0,0,39.00008,100,0.1961647,6.744005,7.221633,0,38.62602
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,8.115584,0,0,0,0,0,0,0,8.115584,0,0,8.115584,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1961647,0,6.492467,0,37.71456
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,8.224516,8.49963,8.49963,3,0,1.095,8.49963,96.76321,2.435431,0,0,8.224516,5.789085,5.49963,0,0,0,29.59898,0,0,0,39.00008,100,0.1961647,9.349593,6.579613,12,37.82349
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,6.441524,21.95471,8.36,0,-1,0,8.36,77.05171,0,13.59471,15.79018,6.441524,8.8,8.36,0,0,0,29.59898,0,2.358477,-2.358477,36.51403,93.62552,0.1961647,24.15018,5.153219,0,36.0405
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,6.09736,2.013727,2.013727,0,-1,0,2.013727,302.7899,1.357118,0,0,6.09736,2.119713,2.013727,0,0,2.62053,27.2405,2.62053,0,2.62053,39.00008,100,0.1960733,2.2151,4.877888,0,33.33786
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.966785,3.355475,3.355475,0,-1,0,3.355475,88.41624,0,0,0,2.966785,3.532079,3.355475,0,0,0,29.59898,0,0.5652942,-0.5652942,38.40421,98.47212,0.1960733,3.691023,2.373428,0,32.56576
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,2.21528,16.08082,8.36,0,-1,0,8.36,26.49856,0,7.720818,9.328899,2.21528,8.8,8.36,0,0,0.6281046,29.03368,0,6.58472,-6.58472,31.4633,80.67497,0.1960733,17.6889,1.772224,0,31.24896
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.3578795,5.91831,5.91831,0,-1,0,5.91831,6.046988,0,0,0,0.3578795,6.2298,5.91831,0,0,7.94446,22.44896,0,5.871921,-5.871921,25.27375,64.80437,0.1960733,6.510141,0.2863036,0,22.80684
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.46882,16.57704,0,0,0,25.27375,64.80437,0.1960733,0,0,0,16.57704
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,16.8851,8.36,0,-1,0,8.36,0,0,8.5251,10.21361,0,8.8,8.36,0,0,14.46882,16.57704,0,8.8,-8.8,15.99774,41.01976,0.1960733,18.57361,0,0,16.57704
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,15.41591,7.388191,0,-1,0,7.388191,0,0,8.027716,9.569306,0,7.777043,7.388191,0,0,24.2466,7.777043,0,7.777043,-7.777043,7.800015,20,0.1960733,16.9575,0,0,7.777043
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,1.724732,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.724732,1.897206,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1960733,1.897206,0,0,8.426001E-16
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1960733,0,0,0,8.426001E-16
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,3.839684,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.839684,4.223653,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1960733,4.223653,0,0,8.426001E-16
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.7499437,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7499437,0.8249381,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1960733,0.8249381,0,0,8.426001E-16
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,2.951167,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.951167,3.246284,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1960733,3.246284,0,0,8.426001E-16
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,2.165409,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.165409,2.38195,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1960733,2.38195,0,0,8.426001E-16
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,2.465868,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.465868,2.712455,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1960733,2.712455,0,0,8.426001E-16
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,2.109068,2.109068,10.90907,0,3.095994,2.109068,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1961771,2.319974,0,12,8.426001E-16
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.271957,4.462717,4.462717,12,0,3.372,4.462717,6.093979,0,0,0,0.271957,0,0,7.537283,7.160419,24.52775,7.524,7.432376,0,7.432376,22.78198,58.41521,0.1963071,4.908988,0.2175656,12,7.795957
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.588208,13.43203,13.43203,12,0,3.372,13.43203,11.82403,0,0,0,1.588208,1.507403,1.432033,0,0,17.09538,14.21314,0.08080481,0,0.08080481,22.85864,58.61177,0.1963081,14.77524,1.270566,12,15.80135
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,3.363835,9.910542,9.910542,12,0,3.372,9.910542,33.94198,0,0,0,3.363835,0,0,2.089457,1.984984,17.01457,14.28586,5.348819,0,5.348819,27.93297,71.62286,0.1963853,10.9016,2.691068,12,17.6497
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,5.81037,5.139095,5.139095,0,-1,0,5.139095,113.0621,0,0,0,5.81037,5.409573,5.139095,0,0,11.66575,19.0998,0.4007965,0,0.4007965,28.3132,72.59781,0.1963714,5.653004,4.648296,0,24.91017
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,9.03934,1.129248,1.129248,0,0,0,1.129248,800.4745,0,0,0,9.03934,1.188682,1.129248,0,0,11.26496,19.46052,7.850658,0,7.850658,35.76099,91.69466,0.1960986,1.242172,7.231472,0,28.49986
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,9.309874,18.79443,18.79443,12,0,3.372,18.79443,49.53528,0,0,0.3138723,9.309874,7.152031,6.794429,0,0,3.414298,26.52611,2.157843,0,2.157843,37.8081,96.94365,0.1961016,20.67387,7.447899,12,35.83598
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,9.328176,1.998142,1.998142,0,0,0,1.998142,466.8426,5.968413,0,0,9.328176,2.103307,1.998142,0,0,1.256455,28.46817,1.256455,0,1.256455,39.00008,100,0.1960581,2.197956,7.462541,0,37.79634
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,9.246063,5.346545,5.346545,0,0,0,5.346545,172.9353,3.618121,0,0,9.246063,5.627942,5.346545,0,0,0,29.59898,0,0,0,39.00008,100,0.1960581,5.8812,7.396851,0,38.84504
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,6.560897,13.0812,8.36,0,-1,0,8.36,78.47963,0,4.721204,6.029325,6.560897,8.8,8.36,0,0,0,29.59898,0,2.239103,-2.239103,36.63986,93.94816,0.1960581,14.38933,5.248718,0,36.15987
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,7.426326,0,0,0,-1,0,0,0,4.938434,0,0,7.426326,0,0,0,0,2.487892,27.35987,2.487892,0,2.487892,39.00008,100,0.1959719,0,5.941061,0,34.7862
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,4.233163,0,0,0,-1,0,0,0,4.233163,0,0,4.233163,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1959719,0,3.386531,0,33.83214
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.324883,15.43679,8.36,0,-1,0,8.36,15.84789,0,7.076791,8.62047,1.324883,8.8,8.36,0,0,0,29.59898,0,7.475117,-7.475117,31.12061,79.79629,0.1959719,16.98047,1.059907,0,30.92386
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.3468828,4.824428,4.824428,0,-1,0,4.824428,7.190135,0,8.881784E-16,0,0.3468828,5.078345,4.824428,0,0,8.305685,22.12386,0,4.731462,-4.731462,26.13321,67.00811,0.1959719,5.306871,0.2775063,0,22.47075
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,22.10886,8.36,0,-1,0,8.36,0,0,13.74886,15.95975,0,8.8,8.36,0,0,13.56287,17.3924,0,8.8,-8.8,16.8572,43.2235,0.1959719,24.31975,0,0,17.3924
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,15.82713,8.162779,0,-1,0,8.162779,0,0,7.664348,9.24706,0,8.5924,8.162779,0,0,23.34064,8.5924,0,8.5924,-8.5924,7.800015,20,0.1959719,17.40984,0,0,8.5924
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,8.763354,0,0,-1,0,0,0,0,8.763354,9.639689,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1959719,9.639689,0,0,8.426001E-16
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,2.631791,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.631791,2.89497,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1959719,2.89497,0,0,8.426001E-16
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,4.142337,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.142337,4.556571,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1959719,4.556571,0,0,8.426001E-16
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,2.407485,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.407485,2.648233,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1959719,2.648233,0,0,8.426001E-16
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.3613547,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3613547,0.3974902,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1959719,0.3974902,0,0,8.426001E-16
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,1.45857,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.45857,1.604427,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1959719,1.604427,0,0,8.426001E-16
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,3.720435,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.720435,4.092479,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1959719,4.092479,0,0,8.426001E-16
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.682197,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.682197,0.7504168,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1959719,0.7504168,0,0,8.426001E-16
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1959719,0,0,0,8.426001E-16
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.2280904,1.739683,1.739683,10.53968,0,3.00254,1.739683,13.11103,1.776357E-15,0,0,0.2280904,0,0,8.8,8.36,32.88775,8.426001E-16,8.588091,0,8.588091,15.94739,40.89067,0.1960489,1.913652,0.1824723,12,0.2280904
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,2.21915,8.048241,8.048241,12,0,3.372,8.048241,27.5731,0,0,0,2.21915,0,0,3.951759,3.754171,24.29966,7.729281,5.973321,0,5.973321,21.61418,55.42087,0.1961427,8.853065,1.77532,12,9.948431
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,4.64087,19.13355,19.13355,12,0,3.372,19.13355,24.25514,0,0,0.6869065,4.64087,7.509001,7.133551,0,0,18.32634,13.10527,0,2.868132,-2.868132,18.59091,47.6689,0.1961427,21.04691,3.712696,12,17.74614
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,7.09023,0,0,0,-1,0,0,0,0,0,0,7.09023,0,0,0,0,21.51315,10.23714,7.09023,0,7.09023,25.31729,64.916,0.1958979,0,5.672184,0,17.32737
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,7.562533,7.389269,7.389269,0,0,0,7.389269,102.3448,0,0,0,7.562533,7.778178,7.389269,0,0,14.42292,16.61835,0,0.2156443,-0.2156443,25.08998,64.33315,0.1958979,8.128196,6.050027,0,24.18088
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,10.3624,13.01806,13.01806,12,0,3.372,13.01806,79.6002,0,0,0,10.3624,1.07164,1.018058,0,0,14.66253,16.4027,9.290759,0,9.290759,33.90397,86.93308,0.1959408,14.31986,8.28992,12,26.7651
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,9.667651,0,0,0,0,0,0,0,4.295881,0,0,9.667651,0,0,0,0,5.371771,24.76439,5.371771,0,5.371771,39.00008,100,0.1957559,0,7.734121,0,34.43204
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,6.705685,0,0,0,0,0,0,0,6.705685,0,0,6.705685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1957559,0,5.364548,0,36.30466
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,5.556552,0,0,0,-1,0,0,0,5.556552,0,0,5.556552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1957559,0,4.445242,0,35.15553
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,5.004989,7.478199,7.478199,0,-1,0,7.478199,66.92773,0,0,0,5.004989,7.871789,7.478199,0,0,0,29.59898,0,2.8668,-2.8668,35.97821,92.25163,0.1957559,8.226019,4.003991,0,34.60397
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,4.409908,7.077331,7.077331,0,-1,0,7.077331,62.31033,0,8.881784E-16,0,4.409908,7.449821,7.077331,0,0,3.185333,26.73218,0,3.039914,-3.039914,32.77385,84.03535,0.1957559,7.785063,3.527926,0,31.14209
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,2.420127,9.936174,8.36,0,-1,0,8.36,28.94888,0,1.576175,2.569792,2.420127,8.8,8.36,0,0,6.563015,23.69226,0,6.379873,-6.379873,26.04888,66.79186,0.1957559,10.92979,1.936101,0,26.11239
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.3756094,0,0,0,-1,0,0,0,0,0,0,0.3756094,0,0,0,0,13.65176,17.31239,0.3756094,0,0.3756094,26.40521,67.70554,0.195743,0,0.3004875,0,17.688
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,8.407152,8.36,0,-1,0,8.36,0,0,0.04715217,0.8878674,0,8.8,8.36,0,0,13.27615,17.65044,0,8.8,-8.8,17.1292,43.92093,0.195743,9.247868,0,0,17.65044
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,17.85602,8.36,0,-1,0,8.36,0,0,9.496016,11.28162,0,8.8,8.36,0,0,23.05393,8.85044,0,8.8,-8.8,7.853184,20.13633,0.195743,19.64162,0,0,8.85044
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,8.423665,0.04791762,0,-1,0,0.04791762,0,0,8.375748,9.218115,0,0.0504396,0.04791762,0,0,32.83171,0.0504396,0,0.0504396,-0.0504396,7.800015,20,0.195743,9.266032,0,0,0.0504396
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,2.328317,0,0,-1,0,0,0,0,2.328317,2.561148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195743,2.561148,0,0,0
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,2.686624,0,0,-1,0,0,0,0,2.686624,2.955286,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195743,2.955286,0,0,0
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,1.187777,0,0,-1,0,0,0,0,1.187777,1.306554,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195743,1.306554,0,0,0
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,1.091645,0,0,-1,0,0,0,0,1.091645,1.20081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195743,1.20081,0,0,0
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,3.555541,0,0,-1,0,0,0,0,3.555541,3.911095,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195743,3.911095,0,0,0
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,1.445267,0,0,-1,0,0,0,0,1.445267,1.589793,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195743,1.589793,0,0,0
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,3.584082,0,0,-1,0,0,0,0,3.584082,3.94249,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195743,3.94249,0,0,0
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.8122709,0.8122709,9.612271,0,2.767905,0.8122709,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.195782,0.8934979,0,12,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.246964,4.768743,4.768743,12,0,3.372,4.768743,5.178806,0,0,0,0.246964,0,0,7.231257,6.869694,24.52775,7.524,7.116658,0,7.116658,22.48246,57.64722,0.1959055,5.245617,0.1975712,12,7.770964
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.775614,7.374426,7.374426,12,0,3.372,7.374426,24.078,0,0,0,1.775614,0,0,4.625574,4.394295,17.41109,13.92899,6.169909,0,6.169909,28.33575,72.65563,0.1960045,8.111869,1.420491,12,15.70461
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,2.021803,3.845584,3.845584,11.45584,0,3.234328,3.845584,52.57467,0,0,0,2.021803,0,0,7.610259,7.229746,11.24119,19.48191,9.251549,0,9.251549,37.11254,95.16018,0.196103,4.230143,1.617443,12,21.50371
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,3.319614,8.761168,8.36,0,-1,0,8.36,39.7083,0,0.4011686,1.277285,3.319614,8.8,8.36,0,0,1.989637,27.80831,0,5.480386,-5.480386,31.33571,80.34781,0.196103,9.637285,2.655691,0,31.12792
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,4.273504,0.4506494,0.4506494,0,0,0,0.4506494,948.2991,0,0,0,4.273504,0.4743678,0.4506494,0,0,8.078955,22.32792,3.799137,0,3.799137,34.93988,89.58927,0.1959729,0.4957143,3.418803,0,26.60142
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,4.082087,17.16264,17.16264,12,0,3.372,17.16264,23.78473,0,3.552714E-15,0,4.082087,5.434354,5.162636,0,0,4.279819,25.74714,0,1.352267,-1.352267,33.51447,85.93437,0.1959729,18.8789,3.265669,12,29.82923
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,7.996313,5.891674,5.891674,0,0,0,5.891674,135.7223,0,0,0,7.996313,6.201762,5.891674,0,0,5.782338,24.39487,1.794551,0,1.794551,35.21693,90.29964,0.1959116,6.480841,6.39705,0,32.39119
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,5.599401,9.80282,9.80282,8.271787,0,2.428762,9.80282,57.1203,4.440892E-16,0,0,5.599401,1.611614,1.531034,0,0,3.987787,26.00997,3.987787,0,3.987787,39.00008,100,0.195961,10.7831,4.47952,12,31.60937
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,5.617863,12.95055,8.36,0,-1,0,8.36,67.19932,0,4.590552,5.885608,5.617863,8.8,8.36,0,0,0,29.59898,0,3.182137,-3.182137,35.64581,91.39933,0.195961,14.24561,4.49429,0,35.21684
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,4.660094,0,0,0,-1,0,0,0,1.124387,0,0,4.660094,0,0,0,0,3.535708,26.41684,3.535708,0,3.535708,39.00008,100,0.1958403,0,3.728076,0,31.07693
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,3.101192,7.666852,7.666852,0,-1,0,7.666852,40.44936,0,8.881784E-16,0.07353689,3.101192,8.070371,7.666852,0,0,0,29.59898,0,4.969178,-4.969178,33.7621,86.56933,0.1958403,8.433537,2.480954,0,32.70017
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,1.086474,0,0,0,-1,0,0,0,0,0,0,1.086474,0,0,0,0,5.521309,24.6298,1.086474,0,1.086474,34.79282,89.21219,0.1958032,0,0.8691791,0,25.71627
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.1194808,15.81859,8.36,0,-1,0,8.36,1.429196,0,7.458587,9.040446,0.1194808,8.8,8.36,0,0,4.434835,25.60763,0,8.680519,-8.680519,25.64275,65.75052,0.1958032,17.40045,0.09558464,0,25.72711
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,5.823766,5.823766,0,-1,0,5.823766,0,0,8.881784E-16,0,0,6.13028,5.823766,0,0,14.07986,16.92711,0,6.13028,-6.13028,19.18087,49.18162,0.1958032,6.406142,0,0,16.92711
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,5.32302,5.32302,0,-1,0,5.32302,0,0,0,0,0,5.603179,5.32302,0,0,20.89128,10.79683,0,5.603179,-5.603179,13.2746,34.03737,0.1958032,5.855322,0,0,10.79683
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.11703,5.193649,0,0,0,13.2746,34.03737,0.1958032,0,0,0,5.193649
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,5.760859,4.933967,0,-1,0,4.933967,0,0,0.8268923,1.402978,0,5.193649,4.933967,0,0,27.11703,5.193649,0,5.193649,-5.193649,7.800015,20,0.1958032,6.336945,0,0,5.193649
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958032,0,0,0,0
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,3.506915,0,0,-1,0,0,0,0,3.506915,3.857607,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958032,3.857607,0,0,0
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,1.271256,0,0,-1,0,0,0,0,1.271256,1.398382,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958032,1.398382,0,0,0
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.6745113,0,0,-1,0,0,0,0,0.6745113,0.7419624,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958032,0.7419624,0,0,0
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,2.607556,0,0,-1,0,0,0,0,2.607556,2.868312,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958032,2.868312,0,0,0
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,2.375485,0,0,-1,0,0,0,0,2.375485,2.613033,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958032,2.613033,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,1.33259,1.33259,10.13259,0,2.899545,1.33259,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1958673,1.465848,0,12,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1222959,1.815277,1.815277,10.61528,0,3.021665,1.815277,6.737037,1.776357E-15,0,0,0.1222959,0,0,8.8,8.36,24.52775,7.524,8.482296,0,8.482296,23.77802,60.96916,0.1959505,1.996805,0.09783672,12,7.646296
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,2.032102,6.983428,6.983428,12,0,3.372,6.983428,29.09891,0,0,0,2.032102,0,0,5.016572,4.765743,16.04546,15.15807,6.797844,0,6.797844,30.22702,77.50503,0.1960583,7.681771,1.625681,12,17.19017
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.624954,5.895398,5.895398,11.23692,0,3.178942,5.895398,61.48786,0,0,0,3.624954,0,0,5.341526,5.07445,9.247613,21.27613,8.699404,0,8.699404,38.48,98.66647,0.1961639,6.484938,2.899963,12,24.90108
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,5.359471,5.974041,5.974041,0,-1,0,5.974041,89.71265,0,8.881784E-16,0,5.359471,6.288465,5.974041,0,0,0.5482092,29.10559,0,0.9289933,-0.9289933,37.50076,96.15559,0.1961639,6.571445,4.287577,0,34.46506
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,8.363632,4.503919,4.503919,0,0,0,4.503919,185.6968,2.042241,0,0,8.363632,4.740967,4.503919,0,0,1.580424,28.1766,1.580424,0,1.580424,39.00008,100,0.1961102,4.95431,6.690906,0,36.54023
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,8.705726,16.22946,16.22946,7.95902,0,2.349632,16.22946,53.6415,0,0,0,8.705726,8.705726,8.27044,0,0,0,29.59898,0,0,0,39.00008,100,0.1961102,17.85241,6.964581,12,38.3047
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,8.767196,0,0,0,0,0,0,0,8.767196,0,0,8.767196,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1961102,0,7.013757,0,38.36617
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,6.115361,0,0,0,0,0,0,0,6.115361,0,0,6.115361,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1961102,0,4.892289,0,35.71434
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,7.514709,6.188914,6.188914,0,-1,0,6.188914,121.4221,1.000062,0,0,7.514709,6.514647,6.188914,0,0,0,29.59898,0,0,0,39.00008,100,0.1961102,6.807806,6.011767,0,37.11369
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,5.341646,1.393322,1.393322,0,-1,0,1.393322,383.3749,3.874991,0,0,5.341646,1.466655,1.393322,0,0,0,29.59898,0,0,0,39.00008,100,0.1961102,1.532654,4.273316,0,34.94062
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,4.385691,13.57733,8.36,0,-1,0,8.36,52.46042,0,5.217334,6.575068,4.385691,8.8,8.36,0,0,0,29.59898,0,4.414309,-4.414309,34.34699,88.06902,0.1961102,14.93507,3.508553,0,33.98467
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,2.477043,0.5692192,0.5692192,0,-1,0,0.5692192,435.165,0,0,0,2.477043,0.5991781,0.5692192,0,0,4.904788,25.18467,1.877865,0,1.877865,36.12849,92.63696,0.1960465,0.6261411,1.981634,0,27.66171
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3840682,17.95986,8.36,0,-1,0,8.36,4.594117,0,9.599862,11.39585,0.3840682,8.8,8.36,0,0,3.026923,26.87475,0,8.415932,-8.415932,27.25732,69.89041,0.1960465,19.75585,0.3072546,0,27.25882
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,14.29539,8.36,0,-1,0,8.36,0,0,5.935391,7.36493,0,8.8,8.36,0,0,12.37796,18.45882,0,8.8,-8.8,17.9813,46.10581,0.1960465,15.72493,0,0,18.45882
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.457408,0.457408,0,-1,0,0.457408,0,0,5.551115E-17,0,0,0.4814821,0.457408,0,0,22.15574,9.658815,0,0.4814821,-0.4814821,17.47377,44.80446,0.1960465,0.5031488,0,0,9.658815
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,7.495243,7.495243,0,-1,0,7.495243,0,0,8.881784E-16,0,0,7.889729,7.495243,0,0,22.69072,9.177334,0,7.889729,-7.889729,9.157269,23.48013,0.1960465,8.244767,0,0,9.177334
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,1.785248,1.223224,0,-1,0,1.223224,0,0,0.5620233,0.7405481,0,1.287604,1.223224,0,0,31.45708,1.287604,0,1.287604,-1.287604,7.800015,20,0.1960465,1.963772,0,0,1.287604
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,2.300462,0,0,-1,0,0,0,0,2.300462,2.530509,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960465,2.530509,0,0,0
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,1.158738,0,0,-1,0,0,0,0,1.158738,1.274612,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960465,1.274612,0,0,0
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,3.732249,0,0,-1,0,0,0,0,3.732249,4.105474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960465,4.105474,0,0,0
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,1.087063,0,0,-1,0,0,0,0,1.087063,1.19577,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960465,1.19577,0,0,0
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.4365459,0,0,-1,0,0,0,0,0.4365459,0.4802005,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960465,0.4802005,0,0,0
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,2.804872,0,0,-1,0,0,0,0,2.804872,3.085359,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960465,3.085359,0,0,0
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960465,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.06033718,2.491148,2.491148,11.29115,0,3.192661,2.491148,2.422063,1.776357E-15,0,0,0.06033718,0,0,8.8,8.36,32.88775,0,8.420337,0,8.420337,15.78825,40.48261,0.196164,2.740263,0.04826974,12,0.06033718
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,2.226972,0.1419276,0.1419276,8.941928,0,2.598308,0.1419276,1569.09,1.776357E-15,0,0,2.226972,0,0,8.8,8.36,24.46742,7.578303,10.58697,0,10.58697,25.83193,66.2356,0.1960939,0.1561204,1.781578,12,9.805276
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.632256,8.514639,8.514639,12,0,3.372,8.514639,42.65895,0,0,0,3.632256,0,0,3.485361,3.311093,13.88044,17.10658,6.943349,0,6.943349,32.41897,83.1254,0.1961953,9.366102,2.905805,12,20.73883
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,6.088879,0,0,0,-1,0,0,0,0,0,0,6.088879,0,0,0,0,6.937095,23.35559,6.088879,0,6.088879,38.19539,97.9367,0.1959896,0,4.871103,0,29.44447
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,8.705435,0.1822737,0.1822737,0,0,0,0.1822737,4776.023,7.665352,0,0,8.705435,0.1918671,0.1822737,0,0,0.8482159,28.83558,0.8482159,0,0.8482159,39.00008,100,0.195961,0.2005011,6.964348,0,37.54102
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,8.438236,16.00426,16.00426,7.987931,0,2.356947,16.00426,52.72495,0,0,0,8.438236,8.438236,8.016324,0,0,0,29.59898,0,0,0,39.00008,100,0.195961,17.60468,6.750589,12,38.03721
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,9.073556,0,0,0,0,0,0,0,9.073556,0,0,9.073556,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.195961,0,7.258845,0,38.67253
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,8.224019,0,0,0,0,0,0,0,8.224019,0,0,8.224019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.195961,0,6.579216,0,37.823
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,8.173357,4.708709,4.708709,0,-1,0,4.708709,173.5796,3.216821,0,0,8.173357,4.956536,4.708709,0,0,0,29.59898,0,0,0,39.00008,100,0.195961,5.17958,6.538685,0,37.77234
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,7.833979,13.74543,8.36,0,-1,0,8.36,93.70789,0,5.385435,6.759978,7.833979,8.8,8.36,0,0,0,29.59898,0,0.9660207,-0.9660207,37.9818,97.38905,0.195961,15.11998,6.267183,0,37.43296
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,5.243176,8.922158,8.36,0,-1,0,8.36,62.71741,0,0.5621579,1.454374,5.243176,8.8,8.36,0,0,1.073356,28.63296,0,3.556824,-3.556824,34.23258,87.77567,0.195961,9.814374,4.194541,0,33.87613
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,2.431016,5.069151,5.069151,0,-1,0,5.069151,47.95707,0,0,0,2.431016,5.335949,5.069151,0,0,5.025383,25.07613,0,2.904932,-2.904932,31.17051,79.92423,0.195961,5.576066,1.944813,0,27.50715
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3818562,0,0,0,-1,0,0,0,0,0,0,0.3818562,0,0,0,0,8.253086,22.1712,0.3818562,0,0.3818562,31.53277,80.8531,0.1959481,0,0.3054849,0,22.55306
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.87123,22.51487,0,0,0,31.53277,80.8531,0.1959481,0,0,0,22.51487
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,5.174587,5.174587,0,-1,0,5.174587,0,0,8.881784E-16,0,0,5.446934,5.174587,0,0,7.87123,22.51487,0,5.446934,-5.446934,25.7912,66.13116,0.1959481,5.692046,0,0,22.51487
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.92338,17.06794,0,0,0,25.7912,66.13116,0.1959481,0,0,0,17.06794
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,1.89415,1.89415,0,-1,0,1.89415,0,0,2.220446E-16,0,0,1.993842,1.89415,0,0,13.92338,17.06794,0,1.993842,-1.993842,23.68951,60.74221,0.1959481,2.083565,0,0,17.06794
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.13876,15.0741,0,0,0,23.68951,60.74221,0.1959481,0,0,0,15.0741
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,4.045642,4.045642,0,-1,0,4.045642,0,0,0,0,0,4.258571,4.045642,0,0,16.13876,15.0741,0,4.258571,-4.258571,19.20058,49.23216,0.1959481,4.450206,0,0,15.0741
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,2.779141,2.779141,0,-1,0,2.779141,0,0,4.440892E-16,0,0,2.925412,2.779141,0,0,20.8705,10.81553,0,2.925412,-2.925412,16.11692,41.32537,0.1959481,3.057055,0,0,10.81553
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.12096,7.890113,0,0,0,16.11692,41.32537,0.1959481,0,0,0,7.890113
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,3.295356,3.295356,0,-1,0,3.295356,0,0,4.440892E-16,0,0,3.468796,3.295356,0,0,24.12096,7.890113,0,3.468796,-3.468796,12.46049,31.94992,0.1959481,3.624892,0,0,7.890113
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.97518,4.421317,0,0,0,12.46049,31.94992,0.1959481,0,0,0,4.421317
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,3.593848,3.593848,0,0,0,3.593848,0,0,4.440892E-16,0,0,3.782999,3.593848,0,0,27.97518,4.421317,0,3.782999,-3.782999,8.472862,21.72524,0.1959481,3.953233,0,0,4.421317
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03986083,0.333776,0.333776,0,0,0,0.333776,11.94239,0,0,0,0.03986083,0.3513432,0.333776,0,0,32.17851,0.6383184,0,0.3114823,-0.3114823,8.144531,20.88337,0.1959481,0.3671536,0.03188866,0,0.6781792
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.5352,10.59421,10.59421,12,0,3.372,10.59421,23.93005,-2.220446E-16,0,0,2.5352,0,0,1.40579,1.3355,32.5246,0.326836,3.8707,0,3.8707,11.8166,30.29891,0.1960021,11.65363,2.02816,12,2.862036
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,5.413947,12.44747,12.44747,12,0,3.372,12.44747,43.49434,0,0,0,5.413947,0.4710241,0.4474729,0,0,28.6539,3.810466,4.942923,0,4.942923,16.50587,42.32265,0.1960624,13.69222,4.331157,12,9.224413
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,7.740354,3.945322,3.945322,0,-1,0,3.945322,196.1907,0,0,0,7.740354,4.152971,3.945322,0,0,23.71098,8.259096,3.587383,0,3.587383,19.90916,51.04902,0.1959416,4.339854,6.192283,0,15.99945
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,10.12752,13.36312,13.36312,12,0,3.372,13.36312,75.78708,0,0,0,10.12752,1.434868,1.363125,0,0,20.1236,11.48774,8.692654,0,8.692654,28.15573,72.19405,0.1959868,14.69944,8.102018,12,21.61526
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,10.63973,13.09354,13.09354,12,0,3.372,13.09354,81.25938,0,0,0,10.63973,1.151097,1.093542,0,0,11.43094,19.31113,9.488634,0,9.488634,37.15744,95.27531,0.1960182,14.4029,8.511786,12,29.95086
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,11.65484,6.313543,6.313543,0,0,0,6.313543,184.6006,3.066695,0,0,11.65484,6.645835,6.313543,0,0,1.942308,27.8509,1.942308,0,1.942308,39.00008,100,0.195953,6.944898,9.323871,0,39.50574
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,11.00501,2.798635,2.798635,0,0,0,2.798635,393.2277,8.059077,0,0,11.00501,2.945932,2.798635,0,0,0,29.59898,0,0,0,39.00008,100,0.195953,3.078499,8.804007,0,40.60398
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,8.713513,16.06115,8.36,0,-1,0,8.36,104.2286,0,7.701145,9.30726,8.713513,8.8,8.36,0,0,0,29.59898,0,0.08648649,-0.08648649,38.90891,99.76624,0.195953,17.66726,6.970811,0,38.31249
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,7.253684,9.886385,8.36,0,-1,0,8.36,86.76655,0,1.526385,2.515024,7.253684,8.8,8.36,0,0,0.0960961,29.51249,0,1.546317,-1.546317,37.27895,95.58687,0.195953,10.87502,5.802947,0,36.76617
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,4.665742,8.00282,8.00282,0,-1,0,8.00282,58.30123,0,0,0.4431023,4.665742,8.424022,8.00282,0,0,1.814226,27.96618,0,3.758279,-3.758279,33.31738,85.42901,0.195953,8.803102,3.732594,0,32.63192
