Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,2.514197,0.8057747,0.8057747,0,-1,0,0.8057747,312.0223,0,0,0,2.514197,0.8481839,0.8057747,0,0,5.990091,24.2079,1.666013,0,1.666013,34.8979,89.48161,0.1958971,0.8863522,2.011358,0,26.72209
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.3628807,15.04018,8.36,0,-1,0,8.36,4.340678,0,6.680184,8.184202,0.3628807,8.8,8.36,0,0,4.324078,25.70731,0,8.437119,-8.437119,26.00439,66.6778,0.1958971,16.5442,0.2903046,0,26.07019
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,2.526013,2.526013,0,-1,0,2.526013,0,0,0,0,0,2.658962,2.526013,0,0,13.69866,17.27019,0,2.658962,-2.658962,23.2016,59.49117,0.1958971,2.778615,0,0,17.27019
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.65306,14.61123,0,0,0,23.2016,59.49117,0.1958971,0,0,0,14.61123
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,15.78374,8.36,0,-1,0,8.36,0,0,7.423736,9.00211,0,8.8,8.36,0,0,16.65306,14.61123,0,8.8,-8.8,13.92559,35.70656,0.1958971,17.36211,0,0,14.61123
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.7448516,0.7448516,0,-1,0,0.7448516,0,0,1.110223E-16,0,0,0.7840543,0.7448516,0,0,26.43083,5.811227,0,0.7840543,-0.7840543,13.09912,33.58742,0.1958971,0.8193367,0,0,5.811227
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.30201,5.027173,0,0,0,13.09912,33.58742,0.1958971,0,0,0,5.027173
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,2.312205,2.312205,0,-1,0,2.312205,0,0,4.440892E-16,0,0,2.4339,2.312205,0,0,27.30201,5.027173,0,2.4339,-2.4339,10.53357,27.00909,0.1958971,2.543426,0,0,5.027173
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.00634,2.593273,0,0,0,10.53357,27.00909,0.1958971,0,0,0,2.593273
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,1.539794,1.539794,0,-1,0,1.539794,0,0,2.220446E-16,0,0,1.620836,1.539794,0,0,30.00634,2.593273,0,1.620836,-1.620836,8.825054,22.6283,0.1958971,1.693773,0,0,2.593273
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,1.50667,0.9238153,0,-1,0,0.9238153,0,0,0.5828551,0.7335221,0,0.9724371,0.9238153,0,0,31.80727,0.9724371,0,0.9724371,-0.9724371,7.800015,20,0.1958971,1.657337,0,0,0.9724371
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,1.888872,0,0,-1,0,0,0,0,1.888872,2.077759,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958971,2.077759,0,0,0
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,3.018879,3.018879,11.81888,0,3.326176,3.018879,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.19604,3.320767,0,12,0
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.04220765,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.04220765,0,0,8.8,8.36,24.52775,7.524,8.402207,0,8.402207,23.70204,60.77435,0.1960371,0,0.03376612,12,7.566208
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.508123,9.052095,9.052095,12,0,3.372,9.052095,27.70765,-4.440892E-16,0,0,2.508123,0,0,2.947904,2.800509,16.12555,15.08599,5.308632,0,5.308632,28.73825,73.68768,0.1961152,9.957306,2.006499,12,17.59411
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,4.392046,8.252933,8.252933,12,0,3.372,8.252933,53.21801,0,0,0,4.392046,0,0,3.747067,3.559714,10.81691,19.86376,7.95176,0,7.95176,36.28196,93.03047,0.1962287,9.078226,3.513637,12,24.2558
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,7.441433,7.138746,7.138746,0,-1,0,7.138746,104.2401,0,0,0,7.441433,7.514469,7.138746,0,0,2.865153,27.02034,0,0.07303599,-0.07303599,36.20497,92.83307,0.1962287,7.85262,5.953146,0,34.46177
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,8.959347,4.040974,4.040974,0,0,0,4.040974,221.7126,1.759386,0,0,8.959347,4.253657,4.040974,0,0,2.946304,26.9473,2.946304,0,2.946304,39.00008,100,0.1961304,4.445072,7.167477,0,35.90665
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,8.502977,3.342302,3.342302,0,0,0,3.342302,254.4048,4.984765,0,0,8.502977,3.518213,3.342302,0,0,0,29.59898,0,0,0,39.00008,100,0.1961304,3.676533,6.802382,0,38.10196
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,10.91549,4.826503,4.826503,0,0,0,4.826503,226.1573,5.83496,0,0,10.91549,5.080529,4.826503,0,0,0,29.59898,0,0,0,39.00008,100,0.1961304,5.309153,8.732391,0,40.51447
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,10.07718,4.563511,4.563511,0,0,0,4.563511,220.8206,5.273479,0,0,10.07718,4.803696,4.563511,0,0,0,29.59898,0,0,0,39.00008,100,0.1961304,5.019863,8.06174,0,39.67616
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,9.503366,9.257306,8.36,0,-1,0,8.36,113.6766,0.7033661,0.8973059,1.823036,9.503366,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1961304,10.18304,7.602693,0,39.10234
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,6.430294,11.37121,8.36,0,-1,0,8.36,76.91739,0,3.011208,4.148329,6.430294,8.8,8.36,0,0,0,29.59898,0,2.369707,-2.369707,36.50219,93.59517,0.1961304,12.50833,5.144235,0,36.02927
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,4.495541,6.524149,6.524149,0,-1,0,6.524149,68.90616,0,0,0,4.495541,6.867526,6.524149,0,0,2.633007,27.22927,0,2.371985,-2.371985,34.0019,87.18417,0.1961304,7.176564,3.596432,0,31.72481
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,2.412201,13.37248,8.36,0,-1,0,8.36,28.85408,0,5.012483,6.349731,2.412201,8.8,8.36,0,0,5.268546,24.85729,0,6.387799,-6.387799,27.26856,69.91926,0.1961304,14.70973,1.929761,0,27.26949
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.398203,0.4661999,0.4661999,0,-1,0,0.4661999,85.41465,0,0,0,0.398203,0.4907368,0.4661999,0,0,12.3661,18.46949,0,0.09253372,-0.09253372,27.17103,69.66916,0.1961304,0.5128199,0.3185624,0,18.86769
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,12.75588,8.36,0,-1,0,8.36,0,0,4.395877,5.671464,0,8.8,8.36,0,0,12.46892,18.37695,0,8.8,-8.8,17.89501,45.88455,0.1961304,14.03146,0,0,18.37695
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,2.41976,2.41976,0,-1,0,2.41976,0,0,4.440892E-16,0,0,2.547116,2.41976,0,0,22.24669,9.576954,0,2.547116,-2.547116,15.21012,39.00022,0.1961304,2.661736,0,0,9.576954
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,2.933933,2.933933,0,-1,0,2.933933,0,0,4.440892E-16,0,0,3.08835,2.933933,0,0,25.07682,7.029838,0,3.08835,-3.08835,11.95471,30.65304,0.1961304,3.227326,0,0,7.029838
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,4.546566,3.744413,0,-1,0,3.744413,0,0,0.8021531,1.25681,0,3.941488,3.744413,0,0,28.50832,3.941488,0,3.941488,-3.941488,7.800015,20,0.1961304,5.001223,0,0,3.941488
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,3.389732,0,0,-1,0,0,0,0,3.389732,3.728705,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961304,3.728705,0,0,0
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,5.168078,0,0,-1,0,0,0,0,5.168078,5.684886,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961304,5.684886,0,0,0
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,5.371626,0,0,-1,0,0,0,0,5.371626,5.908789,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961304,5.908789,0,0,0
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961304,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,2.479622,0,0,-1,0,0,0,0,2.479622,2.727584,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961304,2.727584,0,0,0
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,4.199145,0,0,-1,0,0,0,0,4.199145,4.61906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961304,4.61906,0,0,0
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.7869084,0.7869084,9.586908,0,2.761488,0.7869084,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1961664,0.8655992,0,12,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.254482,3.017807,3.017807,11.36922,0,3.212412,3.017807,8.43268,0,0,0,0.254482,0,0,8.351411,7.93384,24.52775,7.524,8.188322,0,8.188322,23.49913,60.25407,0.196293,3.319587,0.2035856,12,7.778482
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.357089,4.843932,4.843932,12,0,3.372,4.843932,28.01626,0,0,0,1.357089,0,0,7.156068,6.798265,16.33943,14.89349,8.155354,0,8.155354,31.23598,80.09209,0.1964241,5.328325,1.085671,12,16.25058
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,2.284727,10.19749,10.19749,12,0,3.372,10.19749,22.4048,0,0,0,2.284727,0,0,1.802512,1.712386,8.184077,22.23331,3.997113,0,3.997113,35.02797,89.81514,0.1964803,11.21724,1.827781,12,24.51803
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.852735,3.864467,3.864467,0,-1,0,3.864467,73.81963,0,4.440892E-16,0,2.852735,4.06786,3.864467,0,0,4.186965,25.83071,0,1.215125,-1.215125,33.74712,86.53091,0.1964803,4.250914,2.282188,0,28.68344
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,3.672845,4.008924,4.008924,0,0,0,4.008924,91.61672,0,0,0,3.672845,4.21992,4.008924,0,0,5.537104,24.61559,0,0.5470753,-0.5470753,33.17045,85.05227,0.1964803,4.409816,2.938276,0,28.28843
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,6.864913,5.927609,5.927609,0,0,0,5.927609,115.8125,0,0,0,6.864913,6.239589,5.927609,0,0,6.144965,24.06851,0.6253237,0,0.6253237,33.76369,86.57338,0.1964595,6.52037,5.49193,0,30.93342
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,8.420324,0,0,0,0,0,0,0,2.900683,0,0,8.420324,0,0,0,0,5.519641,24.6313,5.519641,0,5.519641,39.00008,100,0.196276,0,6.736259,0,33.05162
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,7.869927,4.111164,4.111164,0,0,0,4.111164,191.4282,3.542387,0,0,7.869927,4.327541,4.111164,0,0,0,29.59898,0,0,0,39.00008,100,0.196276,4.52228,6.295942,0,37.46891
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,8.702881,4.630123,4.630123,0,-1,0,4.630123,187.9622,3.829067,0,0,8.702881,4.873813,4.630123,0,0,0,29.59898,0,0,0,39.00008,100,0.196276,5.093135,6.962305,0,38.30186
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,7.389128,0,0,0,-1,0,0,0,7.389128,0,0,7.389128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.196276,0,5.911303,0,36.98811
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,3.425272,11.22478,8.36,0,-1,0,8.36,40.97216,0,2.864784,3.987262,3.425272,8.8,8.36,0,0,0,29.59898,0,5.374727,-5.374727,33.33462,85.47321,0.196276,12.34726,2.740218,0,33.02425
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.897601,2.206559,2.206559,0,-1,0,2.206559,85.99821,0,0,0,1.897601,2.322693,2.206559,0,0,5.97192,24.22425,0,0.4250923,-0.4250923,32.88653,84.32427,0.196276,2.427215,1.518081,0,26.12185
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2787717,16.42018,8.36,0,-1,0,8.36,3.33459,0,8.060178,9.702195,0.2787717,8.8,8.36,0,0,6.444244,23.79916,0,8.521228,-8.521228,23.90437,61.29313,0.196276,18.06219,0.2230174,0,24.07793
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.91228,15.27793,0,0,0,23.90437,61.29313,0.196276,0,0,0,15.27793
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.91228,15.27793,0,0,0,23.90437,61.29313,0.196276,0,0,0,15.27793
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,9.075685,8.36,0,-1,0,8.36,0,0,0.7156842,1.623253,0,8.8,8.36,0,0,15.91228,15.27793,0,8.8,-8.8,14.62835,37.50852,0.196276,9.983253,0,0,15.27793
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,1.055035,1.055035,0,-1,0,1.055035,0,0,0,0,0,1.110563,1.055035,0,0,25.69005,6.47793,0,1.110563,-1.110563,13.45772,34.5069,0.196276,1.160539,0,0,6.47793
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.8565509,0.8565509,0,-1,0,0.8565509,0,0,0,0,0,0.9016325,0.8565509,0,0,26.92401,5.367367,0,0.9016325,-0.9016325,12.50731,32.06997,0.196276,0.942206,0,0,5.367367
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.5483114,0.5483114,0,-1,0,0.5483114,0,0,1.110223E-16,0,0,0.5771698,0.5483114,0,0,27.92583,4.465734,0,0.5771698,-0.5771698,11.89892,30.51,0.196276,0.6031425,0,0,4.465734
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,2.393305,2.393305,0,-1,0,2.393305,0,0,4.440892E-16,0,0,2.519269,2.393305,0,0,28.56713,3.888564,0,2.519269,-2.519269,9.24338,23.70093,0.196276,2.632636,0,0,3.888564
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,2.002613,1.300831,0,-1,0,1.300831,0,0,0.7017817,0.902043,0,1.369296,1.300831,0,0,31.36631,1.369296,0,1.369296,-1.369296,7.800015,20,0.196276,2.202874,0,0,1.369296
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,3.213865,0,0,-1,0,0,0,0,3.213865,3.535251,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196276,3.535251,0,0,0
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,3.408624,0,0,-1,0,0,0,0,3.408624,3.749486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196276,3.749486,0,0,0
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196276,0,0,0,0
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05957806,3.456404,3.456404,11.77648,0,3.315449,3.456404,1.723701,0,0,0,0.05957806,0,0,8.320076,7.904072,32.88775,0,7.96365,0,7.96365,15.355,39.37171,0.1964098,3.802044,0.04766245,12,0.05957806
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1348132,0.5206654,0.5206654,9.320665,0,2.694128,0.5206654,25.89248,0,0,0,0.1348132,0,0,8.8,8.36,24.9241,7.167285,8.494813,0,8.494813,23.41389,60.03548,0.196428,0.5727319,0.1078505,12,7.302098
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4956653,8.937526,8.937526,12,0,3.372,8.937526,5.545889,0,0,0,0.4956653,0,0,3.062474,2.90935,16.42929,14.81262,3.405015,0,3.405015,26.64417,68.31824,0.1964827,9.831279,0.3965322,12,15.30828
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.4521447,15.26406,8.36,0,-1,0,8.36,5.408429,0,6.904059,8.430466,0.4521447,8.8,8.36,0,0,13.02427,17.87713,0,8.347856,-8.347856,17.84475,45.75569,0.1964827,16.79046,0.3617157,0,18.32928
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.800667,15.11584,15.11584,12,0,3.372,15.11584,5.296873,0,0,0,0.800667,3.279835,3.115843,0,0,22.29967,9.529276,0,2.479168,-2.479168,15.23148,39.055,0.1964827,16.62743,0.6405336,12,10.32994
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,2.087576,7.439734,7.439734,12,0,3.372,7.439734,28.05982,0,0,0,2.087576,0,0,4.560266,4.332253,25.0543,7.050108,6.419828,0,6.419828,21.32187,54.67134,0.1965801,8.183707,1.670061,12,9.137684
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,2.381608,7.654403,7.654403,12,0,3.372,7.654403,31.11422,0,0,0,2.381608,0,0,4.345597,4.128317,18.63447,12.82795,6.509924,0,6.509924,27.49772,70.50684,0.1966773,8.419844,1.905286,12,15.20956
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.70129,14.71774,14.71774,12,0,3.372,14.71774,11.55945,0,0,0,1.70129,2.860782,2.717742,0,0,12.12455,18.68689,0,1.159492,-1.159492,26.27551,67.37297,0.1966773,16.18952,1.361032,12,20.38818
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.7919278,7.368561,7.368561,0,-1,0,7.368561,10.74739,0,8.881784E-16,0,0.7919278,7.75638,7.368561,0,0,13.41287,17.52739,0,6.964452,-6.964452,18.93433,48.54948,0.1966773,8.105417,0.6335422,0,18.31932
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.259224,6.470253,6.470253,0,-1,0,6.470253,19.46174,0,8.881784E-16,0,1.259224,6.810793,6.470253,0,0,21.15115,10.56294,0,5.551569,-5.551569,13.08247,33.54472,0.1966773,7.117279,1.007379,0,11.82217
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.2178918,5.288482,4.967801,0,-1,0,4.967801,4.386082,0,0.3206809,1.015127,0.2178918,5.229264,4.967801,0,0,27.31956,5.011373,0,5.011373,-5.011373,7.800015,20,0.1966773,5.81733,0.1743135,0,5.229264
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02952142,0,0,0,-1,0,0,0,0,0,0,0.02952142,0,0,0,0,32.88775,0,0.02952142,0,0.02952142,7.828022,20.07181,0.1966764,0,0.02361714,0,0.02952142
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.4191248,7.118457,0.4234093,0,-1,0,0.4234093,98.98808,0,6.695048,7.725429,0.4191248,0.445694,0.4234093,0,0,32.85823,0.02656928,0,0.02656928,-0.02656928,7.800015,20,0.1966764,7.830303,0.3352998,0,0.445694
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,25.78641,0,0,-1,0,0,0,0,25.78641,28.36505,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966764,28.36505,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,8.618565,0,0,-1,0,0,0,0,8.618565,9.480421,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966764,9.480421,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,18.45313,0,0,-1,0,0,0,0,18.45313,20.29844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966764,20.29844,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,3.209594,0,0,-1,0,0,0,0,3.209594,3.530554,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966764,3.530554,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,3.533109,0,0,-1,0,0,0,0,3.533109,3.88642,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966764,3.88642,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,2.780609,0,0,-1,0,0,0,0,2.780609,3.05867,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966764,3.05867,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,2.463617,0,0,-1,0,0,0,0,2.463617,2.709979,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966764,2.709979,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.7864293,0,0,-1,0,0,0,0,0.7864293,0.8650723,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966764,0.8650723,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,2.646144,0,0,-1,0,0,0,0,2.646144,2.910758,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966764,2.910758,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,2.341244,0,0,-1,0,0,0,0,2.341244,2.575369,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966764,2.575369,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,5.64761,5.64761,12,0,3.372,5.64761,0,0,0,0,0,0,0,6.35239,6.034771,32.88775,0,6.034771,0,6.034771,13.5251,34.67968,0.196777,6.212371,0,12,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.09763645,0.9781933,0.9781933,9.778193,0,2.809883,0.9781933,9.981305,1.776357E-15,0,0,0.09763645,0,0,8.8,8.36,26.85298,5.431293,8.457637,0,8.457637,21.54872,55.25302,0.1968175,1.076013,0.07810917,12,5.52893
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2270048,8.338157,8.338157,12,0,3.372,8.338157,2.722482,0,0,0,0.2270048,0,0,3.661843,3.478751,18.39535,13.04317,3.705756,0,3.705756,25.06431,64.26733,0.196878,9.171972,0.1816039,12,13.27017
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.704814,12.84819,12.84819,12,0,3.372,12.84819,13.2689,0,0,0,1.704814,0.8928351,0.8481933,0,0,14.68959,16.37835,0.8119789,0,0.8119789,25.83462,66.24249,0.1968875,14.13301,1.363851,12,18.08316
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.699059,5.346845,5.346845,0,-1,0,5.346845,50.47948,0,0,0,2.699059,5.628257,5.346845,0,0,13.87761,17.10913,0,2.929198,-2.929198,22.74697,58.32546,0.1968875,5.881529,2.159248,0,19.80819
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.985575,10.66298,10.66298,12,0,3.372,10.66298,18.62119,0,0,0,1.985575,0,0,1.337015,1.270165,17.13228,14.17993,3.255739,0,3.255739,25.83564,66.24509,0.196932,11.72928,1.58846,12,16.1655
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.475396,8.250119,8.250119,12,0,3.372,8.250119,30.00437,0,0,0,2.475396,0,0,3.749881,3.562387,13.87654,17.1101,6.037783,0,6.037783,31.56358,80.93211,0.1970201,9.075131,1.980317,12,19.58549
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,2.227006,0.5765497,0.5765497,0,0,0,0.5765497,386.2643,0,0,0,2.227006,0.6068944,0.5765497,0,0,7.838754,22.5441,1.620111,0,1.620111,33.10056,84.87305,0.1969666,0.6342047,1.781605,0,24.7711
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.901076,5.451962,5.451962,0,0,0,5.451962,71.55363,0,0,0,3.901076,5.738907,5.451962,0,0,6.218643,24.0022,0,1.837831,-1.837831,31.16331,79.90577,0.1969666,5.997158,3.120861,0,27.90328
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,1.066699,1.123308,1.123308,0,-1,0,1.123308,94.96044,0,0,0,1.066699,1.18243,1.123308,0,0,8.260676,22.16437,0,0.1157312,-0.1157312,31.04132,79.59297,0.1969666,1.235639,0.8533589,0,23.23107
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,2.011461,1.900948,1.900948,0,-1,0,1.900948,105.8136,0,0,0,2.011461,2.000998,1.900948,0,0,8.389267,22.04864,0.01046335,0,0.01046335,31.05125,79.61842,0.1969663,2.091043,1.609169,0,24.0601
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.81167,6.795391,6.795391,0,-1,0,6.795391,41.37613,8.881784E-16,0,0,2.81167,7.153042,6.795391,0,0,8.378803,22.05805,0,4.341373,-4.341373,26.47504,67.88457,0.1969663,7.474929,2.249336,0,24.86972
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,1.20443,10.03787,8.36,0,-1,0,8.36,14.40705,0,1.677867,2.681654,1.20443,8.8,8.36,0,0,13.20255,17.71668,0,7.595571,-7.595571,18.4686,47.3553,0.1969663,11.04165,0.9635437,0,18.92111
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3761495,7.602555,7.602555,0,-1,0,7.602555,4.947672,0,8.881784E-16,0.002810707,0.3761495,8.002689,7.602555,0,0,21.64207,10.12111,0,7.62654,-7.62654,10.42952,26.74232,0.1969663,8.362811,0.3009196,0,10.49726
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,12.44304,2.369843,0,-1,0,2.369843,0,0,10.0732,11.3175,0,2.494571,2.369843,0,0,30.11601,2.494571,0,2.494571,-2.494571,7.800015,20,0.1969663,13.68734,0,0,2.494571
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,8.12943,0,0,-1,0,0,0,0,8.12943,8.942373,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969663,8.942373,0,0,0
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,10.94728,0,0,-1,0,0,0,0,10.94728,12.04201,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969663,12.04201,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,3.827873,0,0,-1,0,0,0,0,3.827873,4.210661,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969663,4.210661,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.2959243,0,0,-1,0,0,0,0,0.2959243,0.3255167,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969663,0.3255167,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,3.190886,0,0,-1,0,0,0,0,3.190886,3.509975,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969663,3.509975,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,1.818188,0,0,-1,0,0,0,0,1.818188,2.000007,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969663,2.000007,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,3.530765,0,0,-1,0,0,0,0,3.530765,3.883841,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969663,3.883841,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,2.757233,0,0,-1,0,0,0,0,2.757233,3.032956,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969663,3.032956,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.6255891,0,0,-1,0,0,0,0,0.6255891,0.688148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969663,0.688148,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,1.466997,1.466997,10.267,0,2.93355,1.466997,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1970325,1.613697,0,12,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2427806,2.562333,2.562333,11.36233,0,3.21067,2.562333,9.474983,0,0,0,0.2427806,0,0,8.8,8.36,24.52775,7.524,8.60278,0,8.60278,23.89232,61.26224,0.197142,2.818567,0.1942245,12,7.766781
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,2.201414,9.039424,9.039424,12,0,3.372,9.039424,24.35348,0,0,0,2.201414,0,0,2.960576,2.812547,15.92497,15.2665,5.013961,0,5.013961,28.64898,73.45879,0.197214,9.943366,1.761131,12,17.46792
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,4.275136,13.35725,13.35725,12,0,3.372,13.35725,32.0061,0,0,0,4.275136,1.428689,1.357255,0,0,10.91101,19.77907,2.846447,0,2.846447,31.34936,80.38281,0.1972471,14.69298,3.420109,12,24.0542
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,6.44219,2.267785,2.267785,0,-1,0,2.267785,284.0741,0,0,0,6.44219,2.387142,2.267785,0,0,8.064565,22.34087,4.055048,0,4.055048,35.19632,90.24679,0.1971139,2.494563,5.153752,0,28.78306
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,6.36876,0,0,0,0,0,0,0,2.359243,0,0,6.36876,0,0,0,0,4.009517,25.99041,4.009517,0,4.009517,39.00008,100,0.1969823,0,5.095008,0,32.35917
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,6.907122,4.948321,4.948321,0,0,0,4.948321,139.5852,1.698363,0,0,6.907122,5.208759,4.948321,0,0,0,29.59898,0,0,0,39.00008,100,0.1969823,5.443153,5.525698,0,36.5061
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,5.255475,13.16897,13.16897,8.176269,0,2.404596,13.16897,39.90802,0,0,0,5.255475,5.255475,4.992701,0,0,0,29.59898,0,0,0,39.00008,100,0.1969823,14.48587,4.20438,12,34.85445
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,4.770656,8.328391,8.328391,3.796268,0,1.296456,8.328391,57.28185,0,0,0,4.770656,4.770656,4.532123,0,0,0,29.59898,0,0,0,39.00008,100,0.1969823,9.16123,3.816525,12,34.36963
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.708941,2.704658,2.704658,0,-1,0,2.704658,100.1583,0,0,0,2.708941,2.847008,2.704658,0,0,0,29.59898,0,0.138068,-0.138068,38.85454,99.62683,0.1969823,2.975124,2.167152,0,32.30792
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,2.351733,11.11765,8.36,0,-1,0,8.36,28.13078,0,2.757647,3.869412,2.351733,8.8,8.36,0,0,0.1534089,29.46091,0,6.448267,-6.448267,32.05747,82.19848,0.1969823,12.22941,1.881387,0,31.81264
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.7707464,19.3227,8.36,0,-1,0,8.36,9.219455,0,10.9627,12.89497,0.7707464,8.8,8.36,0,0,7.31815,23.01264,0,8.029254,-8.029254,23.59389,60.49705,0.1969823,21.25497,0.6165972,0,23.78339
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.5227201,0,0,0,-1,0,0,0,0,0,0,0.5227201,0,0,0,0,16.23954,14.98339,0.5227201,0,0.5227201,24.08979,61.76857,0.1969651,0,0.4181761,0,15.50611
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.3285219,5.865832,5.865832,0,-1,0,5.865832,5.600602,0,8.881784E-16,0,0.3285219,6.17456,5.865832,0,0,15.71682,15.45384,0,5.846038,-5.846038,17.92753,45.96792,0.1969651,6.452415,0.2628175,0,15.78236
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,15.91824,8.36,0,-1,0,8.36,0,0,7.558236,9.15006,0,8.8,8.36,0,0,22.21242,9.6078,0,8.8,-8.8,8.651511,22.18332,0.1969651,17.51006,0,0,9.6078
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,19.95026,0.76741,0,-1,0,0.76741,0,0,19.18286,21.17788,0,0.8078001,0.76741,0,0,31.9902,0.8078001,0,0.8078001,-0.8078001,7.800015,20,0.1969651,21.94529,0,0,0.8078001
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,11.48238,0,0,-1,0,0,0,0,11.48238,12.63062,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969651,12.63062,0,0,0
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,1.993458,0,0,-1,0,0,0,0,1.993458,2.192804,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969651,2.192804,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,4.23968,0,0,-1,0,0,0,0,4.23968,4.663648,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969651,4.663648,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969651,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,2.970996,0,0,-1,0,0,0,0,2.970996,3.268096,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969651,3.268096,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,3.035349,0,0,-1,0,0,0,0,3.035349,3.338884,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969651,3.338884,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.614573,0,0,-1,0,0,0,0,0.614573,0.6760303,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969651,0.6760303,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.4255865,0,0,-1,0,0,0,0,0.4255865,0.4681451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969651,0.4681451,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,3.419375,3.419375,12,0,3.372,3.419375,0,0,0,0,0,0,0,8.580625,8.151593,32.88775,0,8.151593,0,8.151593,15.5333,39.82888,0.1970992,3.761313,0,12,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.2127383,2.010098,2.010098,10.8101,0,3.070955,2.010098,10.58348,0,0,0,0.2127383,0,0,8.8,8.36,24.73616,7.336434,8.572739,0,8.572739,23.66611,60.68221,0.1971832,2.211108,0.1701906,12,7.549172
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,2.07865,9.418099,9.418099,12,0,3.372,9.418099,22.0708,0,0,0,2.07865,0,0,2.581901,2.452806,16.16342,15.0519,4.531455,0,4.531455,27.96502,71.70505,0.1972475,10.35991,1.66292,12,17.13055
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.788053,9.513086,9.513086,12,0,3.372,9.513086,39.81939,0,0,0,3.788053,0,0,2.486914,2.362568,11.63197,19.13021,6.150621,0,6.150621,33.80002,86.66653,0.1973299,10.46439,3.030442,12,22.91826
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,4.461143,7.757768,7.757768,0,-1,0,7.757768,57.5055,0,8.881784E-16,0.1735448,4.461143,8.166072,7.757768,0,0,5.481346,24.66577,0,3.704928,-3.704928,29.89468,76.65287,0.1973299,8.533545,3.568915,0,29.12691
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,6.2097,13.6838,13.6838,12,0,3.372,13.6838,45.37993,0,0,0,6.2097,1.772424,1.683802,0,0,9.597933,20.96084,4.437276,0,4.437276,34.10425,87.44662,0.1973811,15.05218,4.96776,12,27.17054
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,10.20155,7.090971,7.090971,0,0,0,7.090971,143.8668,0,0,0,10.20155,7.46418,7.090971,0,0,5.160656,24.95439,2.737372,0,2.737372,36.70115,94.10532,0.1972917,7.800069,8.161242,0,35.15594
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,9.763357,0,0,0,0,0,0,0,7.340073,0,0,9.763357,0,0,0,0,2.423284,27.41802,2.423284,0,2.423284,39.00008,100,0.1972126,0,7.810685,0,37.18138
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,9.148123,0,0,0,0,0,0,0,9.148123,0,0,9.148123,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1972126,0,7.318498,0,38.7471
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,9.112958,5.339921,5.339921,0,-1,0,5.339921,170.6572,3.491988,0,0,9.112958,5.620969,5.339921,0,0,0,29.59898,0,0,0,39.00008,100,0.1972126,5.873913,7.290366,0,38.71194
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,7.113589,0,0,0,-1,0,0,0,7.113589,0,0,7.113589,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1972126,0,5.690871,0,36.71257
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,3.529182,5.444444,5.444444,0,-1,0,5.444444,64.82172,0,8.881784E-16,0,3.529182,5.730993,5.444444,0,0,0,29.59898,0,2.201811,-2.201811,36.67916,94.04895,0.1972126,5.988888,2.823346,0,33.12816
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,2.387368,3.593179,3.593179,0,-1,0,3.593179,66.44168,0,0,0,2.387368,3.782293,3.593179,0,0,2.446457,27.39717,0,1.394925,-1.394925,35.20879,90.27876,0.1972126,3.952496,1.909895,0,29.78453
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3990367,9.378366,8.36,0,-1,0,8.36,4.773166,0,1.018366,1.956203,0.3990367,8.8,8.36,0,0,3.996373,26.00224,0,8.400963,-8.400963,26.35339,67.57266,0.1972126,10.3162,0.3192294,0,26.40128
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,17.8658,8.36,0,-1,0,8.36,0,0,9.505798,11.29238,0,8.8,8.36,0,0,13.33078,17.60128,0,8.8,-8.8,17.07738,43.78806,0.1972126,19.65238,0,0,17.60128
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,5.867268,5.867268,0,-1,0,5.867268,0,0,8.881784E-16,0,0,6.176071,5.867268,0,0,23.10855,8.801279,0,6.176071,-6.176071,10.56723,27.0954,0.1972126,6.453995,0,0,8.801279
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,12.97052,2.493947,0,-1,0,2.493947,0,0,10.47657,11.77363,0,2.625207,2.493947,0,0,29.97086,2.625207,0,2.625207,-2.625207,7.800015,20,0.1972126,14.26757,0,0,2.625207
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.7411054,0,0,-1,0,0,0,0,0.7411054,0.815216,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1972126,0.815216,0,0,0
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,2.32701,0,0,-1,0,0,0,0,2.32701,2.559711,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1972126,2.559711,0,0,0
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,2.595605,0,0,-1,0,0,0,0,2.595605,2.855165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1972126,2.855165,0,0,0
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,2.323938,0,0,-1,0,0,0,0,2.323938,2.556331,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1972126,2.556331,0,0,0
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,2.435852,0,0,-1,0,0,0,0,2.435852,2.679437,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1972126,2.679437,0,0,0
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,3.765232,0,0,-1,0,0,0,0,3.765232,4.141755,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1972126,4.141755,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1972126,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,1.811276,1.811276,10.61128,0,3.020653,1.811276,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1972937,1.992404,0,12,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.2255973,3.226599,3.226599,11.58498,0,3.267,3.226599,6.991797,0,0,0,0.2255973,0,0,8.358379,7.940461,24.52775,7.524,8.166059,0,8.166059,23.47801,60.19991,0.1974255,3.549259,0.1804778,12,7.749597
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.770556,4.095006,4.095006,11.76005,0,3.311292,4.095006,43.23695,0,0,0,1.770556,0,0,7.665043,7.281791,16.3617,14.87345,9.052346,0,9.052346,32.06582,82.21989,0.1975368,4.504507,1.416444,12,16.64401
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.352268,6.780893,6.780893,0,0,0,6.780893,34.68966,0,0,0,2.352268,7.137782,6.780893,0,0,7.309349,23.02056,0,4.785514,-4.785514,27.02145,69.28562,0.1975368,7.458982,1.881815,0,25.37283
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,4.053164,5.128308,5.128308,0,-1,0,5.128308,79.03512,0,0,0,4.053164,5.398219,5.128308,0,0,12.62659,18.23505,0,1.345055,-1.345055,25.60363,65.65022,0.1975368,5.641139,3.242532,0,22.28821
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,4.67555,5.231014,5.231014,0,0,0,5.231014,89.38132,0,0,0,4.67555,5.506331,5.231014,0,0,14.12109,16.89,0,0.8307812,-0.8307812,24.72791,63.40478,0.1975368,5.754116,3.74044,0,21.56554
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.941893,17.01588,17.01588,12,0,3.372,17.01588,23.16596,0,0,0,3.941893,5.279877,5.015883,0,0,15.04418,16.05921,0,1.337984,-1.337984,23.31755,59.78848,0.1975368,18.71747,3.153514,12,20.00111
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,7.897331,13.54296,13.54296,12,0,3.372,13.54296,58.31319,0,0,0,7.897331,1.624167,1.542959,0,0,16.53083,14.72123,6.273164,0,6.273164,29.2688,75.04806,0.1976086,14.89725,6.317864,12,22.61856
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,9.1096,2.887786,2.887786,4.096279,0,1.372358,2.887786,315.4527,4.440892E-16,0,0,9.1096,0,0,1.208492,1.148068,10.25767,20.36708,10.25767,0,10.25767,39.00008,100,0.1973261,3.176565,7.28768,12,29.47668
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,6.577093,14.9405,8.36,0,-1,0,8.36,78.67336,0,6.580502,8.074553,6.577093,8.8,8.36,0,0,0,29.59898,0,2.222907,-2.222907,36.65693,93.99194,0.1973261,16.43455,5.261674,0,36.17607
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,5.435847,0,0,0,-1,0,0,0,2.96595,0,0,5.435847,0,0,0,0,2.469897,27.37607,2.469897,0,2.469897,39.00008,100,0.1972461,0,4.348678,0,32.81192
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,4.515082,8.919597,8.36,0,-1,0,8.36,54.00816,0,0.559597,1.451557,4.515082,8.8,8.36,0,0,0,29.59898,0,4.284918,-4.284918,34.48338,88.41874,0.1972461,9.811557,3.612066,0,34.11406
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,2.086646,8.203984,8.203984,0,-1,0,8.203984,25.43455,0,0,0.6643822,2.086646,8.635773,8.203984,0,0,4.76102,25.31406,0,6.549126,-6.549126,27.57999,70.71779,0.1972461,9.024383,1.669317,0,27.40071
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.4199752,0.9050025,0.9050025,0,-1,0,0.9050025,46.40597,1.110223E-16,0,0,0.4199752,0.9526342,0.9050025,0,0,12.03783,18.76493,0,0.532659,-0.532659,27.01852,69.27812,0.1972461,0.9955027,0.3359801,0,19.18491
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,10.78356,8.36,0,-1,0,8.36,0,0,2.423563,3.501919,0,8.8,8.36,0,0,12.62967,18.23228,0,8.8,-8.8,17.74251,45.49352,0.1972461,11.86192,0,0,18.23228
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,27.0931,8.36,0,-1,0,8.36,0,0,18.7331,21.44241,0,8.8,8.36,0,0,22.40745,9.432275,0,8.8,-8.8,8.466492,21.70891,0.1972461,29.80241,0,0,9.432275
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,10.29219,0.6006613,0,-1,0,0.6006613,0,0,9.691525,10.72075,0,0.632275,0.6006613,0,0,32.18523,0.632275,0,0.632275,-0.632275,7.800015,20,0.1972461,11.32141,0,0,0.632275
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,6.375451,0,0,-1,0,0,0,0,6.375451,7.012996,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1972461,7.012996,0,0,0
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,2.938353,0,0,-1,0,0,0,0,2.938353,3.232188,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1972461,3.232188,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,1.838115,0,0,-1,0,0,0,0,1.838115,2.021926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1972461,2.021926,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.7614394,0,0,-1,0,0,0,0,0.7614394,0.8375834,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1972461,0.8375834,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1972461,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,1.274739,0,0,-1,0,0,0,0,1.274739,1.402213,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1972461,1.402213,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,2.517286,0,0,-1,0,0,0,0,2.517286,2.769015,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1972461,2.769015,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,1.152613,1.152613,9.952613,0,2.854011,1.152613,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1972962,1.267874,0,12,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.238139,3.162118,3.162118,11.43015,0,3.227829,3.162118,7.530997,0,0,0,0.238139,0,0,8.268037,7.854635,24.52775,7.524,8.092774,0,8.092774,23.40849,60.02164,0.1974228,3.47833,0.1905112,12,7.762139
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.54185,8.126495,8.126495,12,0,3.372,8.126495,18.97312,0,0,0,1.54185,0,0,3.873505,3.67983,16.43498,14.8075,5.221679,0,5.221679,28.36221,72.72346,0.1974997,8.939144,1.23348,12,16.34935
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,3.181656,16.08648,16.08648,12,0,3.372,16.08648,19.77845,8.881784E-16,0,0,3.181656,4.301554,4.086476,0,0,11.2133,19.50701,0,1.119898,-1.119898,27.18173,69.69661,0.1974997,17.69512,2.545325,12,22.68866
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,5.632926,14.13132,8.36,0,-1,0,8.36,67.37949,0,5.771322,7.184454,5.632926,8.8,8.36,0,0,12.45763,18.38711,0,3.167074,-3.167074,23.84334,61.13665,0.1974997,15.54445,4.506341,0,24.02003
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,6.400561,7.517991,7.517991,0,0,0,7.517991,85.13659,0,0,0,6.400561,7.913674,7.517991,0,0,15.9766,15.22004,0,1.513113,-1.513113,22.24838,57.04701,0.1974997,8.26979,5.120449,0,21.6206
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,9.292068,16.61849,16.61849,12,0,3.372,16.61849,55.91403,0,0,0,9.292068,4.861572,4.618493,0,0,17.65784,13.70692,4.430497,0,4.430497,26.45152,67.82427,0.1975286,18.28034,7.433655,12,22.99899
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,6.465946,7.296917,7.296917,11.59383,0,3.26924,7.296917,88.61201,0,0,0,6.465946,0,0,4.296917,4.082072,13.22734,17.69437,10.54802,0,10.54802,36.45824,93.4825,0.1975829,8.026609,5.172757,12,24.16031
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,5.762689,4.028458,4.028458,0,0,0,4.028458,143.0495,0,0,0,5.762689,4.240482,4.028458,0,0,2.679326,27.18758,1.522207,0,1.522207,37.90234,97.18529,0.1975338,4.431304,4.610151,0,32.95027
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,9.506978,15.12566,8.36,0,-1,0,8.36,113.7198,0,6.76566,8.278226,9.506978,8.8,8.36,0,0,1.157119,28.55757,0.7069783,0,0.7069783,38.57304,98.90503,0.197511,16.63823,7.605583,0,38.06455
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,7.423927,7.154743,7.154743,0,-1,0,7.154743,103.7623,0,0,0,7.423927,7.531308,7.154743,0,0,0.4501407,29.19385,0,0.1073811,-0.1073811,38.45985,98.6148,0.197511,7.870217,5.939142,0,36.61778
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,5.476251,4.694165,4.694165,0,-1,0,4.694165,116.6608,0,0,0,5.476251,4.941226,4.694165,0,0,0.569453,29.08647,0.5350248,0,0.5350248,38.96741,99.91625,0.1974937,5.163581,4.381001,0,34.56272
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,2.403636,0,0,0,-1,0,0,0,2.369208,0,0,2.403636,0,0,0,0,0.03442818,29.56799,0.03442818,0,0.03442818,39.00008,100,0.1974926,0,1.922909,0,31.97163
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.3209232,18.51569,8.36,0,-1,0,8.36,3.838794,0,10.15569,12.00726,0.3209232,8.8,8.36,0,0,0,29.59898,0,8.479076,-8.479076,30.06235,77.08279,0.1974926,20.36726,0.2567385,0,29.9199
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,16.92438,8.36,0,-1,0,8.36,0,0,8.564383,10.25682,0,8.8,8.36,0,0,9.421196,21.1199,0,8.8,-8.8,20.78633,53.29818,0.1974926,18.61682,0,0,21.1199
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,13.69714,8.36,0,-1,0,8.36,0,0,5.337141,6.706855,0,8.8,8.36,0,0,19.19897,12.3199,0,8.8,-8.8,11.51032,29.51357,0.1974926,15.06685,0,0,12.3199
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,11.65902,3.343906,0,-1,0,3.343906,0,0,8.315113,9.481015,0,3.519901,3.343906,0,0,28.97675,3.519901,0,3.519901,-3.519901,7.800015,20,0.1974926,12.82492,0,0,3.519901
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.281052,0,0,-1,0,0,0,0,0.281052,0.3091572,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974926,0.3091572,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974926,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974926,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,5.440794,0,0,-1,0,0,0,0,5.440794,5.984873,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974926,5.984873,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,3.628377,0,0,-1,0,0,0,0,3.628377,3.991215,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974926,3.991215,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,2.368123,0,0,-1,0,0,0,0,2.368123,2.604935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974926,2.604935,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974926,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,4.110753,4.110753,12,0,3.372,4.110753,0,0,0,0,0,0,0,7.889247,7.494785,32.88775,0,7.494785,0,7.494785,14.91019,38.23119,0.1976129,4.521828,0,12,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.09519292,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.09519292,0,0,8.8,8.36,25.39297,6.745306,8.455193,0,8.455193,22.93149,58.79858,0.1976063,0,0.07615434,12,6.840499
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.821048,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.821048,0,0,8.8,8.36,16.93778,14.35498,9.181048,0,9.181048,31.6414,81.13163,0.1975764,0,0.6568384,12,15.17603
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,3.014947,12.55911,12.55911,12,0,3.372,12.55911,24.00605,0,0,0,3.014947,0.5885397,0.5591127,0,0,7.756728,22.61792,2.426407,0,2.426407,33.94329,87.03391,0.1976038,13.81502,2.411958,12,25.63287
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,4.962422,6.853945,6.853945,0,-1,0,6.853945,72.40242,0,0,0,4.962422,7.214679,6.853945,0,0,5.33032,24.80169,0,2.252257,-2.252257,31.5692,80.94652,0.1976038,7.53934,3.969938,0,29.76411
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,5.429435,3.254287,3.254287,0,0,0,3.254287,166.8395,0,0,0,5.429435,3.425565,3.254287,0,0,7.832829,22.54943,2.00387,0,2.00387,33.47024,85.82096,0.1975395,3.579715,4.343548,0,27.97887
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,6.191868,6.479456,6.479456,0,0,0,6.479456,95.56155,0,0,0,6.191868,6.82048,6.479456,0,0,5.828959,24.35291,0,0.6286114,-0.6286114,32.80763,84.12196,0.1975395,7.127401,4.953495,0,30.54478
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,9.504066,4.256303,4.256303,0,0,0,4.256303,223.2939,0,0,0,9.504066,4.480319,4.256303,0,0,6.527416,23.7243,5.023747,0,5.023747,37.57357,96.3423,0.1973785,4.681933,7.603253,0,33.22837
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,7.176723,0,0,0,0,0,0,0,5.673055,0,0,7.176723,0,0,0,0,1.503668,28.24568,1.503668,0,1.503668,39.00008,100,0.1973303,0,5.741379,0,35.4224
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,6.357367,11.14281,8.36,0,-1,0,8.36,76.04506,0,2.782814,3.897095,6.357367,8.8,8.36,0,0,0,29.59898,0,2.442633,-2.442633,36.42532,93.39806,0.1973303,12.2571,5.085893,0,35.95634
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,5.723849,1.394008,1.394008,0,-1,0,1.394008,410.6038,1.542435,0,0,5.723849,1.467377,1.394008,0,0,2.714037,27.15635,2.714037,0,2.714037,39.00008,100,0.1972435,1.533409,4.579079,0,32.8802
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,3.704379,2.395327,2.395327,0,-1,0,2.395327,154.6503,1.182982,0,0,3.704379,2.521396,2.395327,0,0,0,29.59898,0,0,0,39.00008,100,0.1972435,2.634859,2.963503,0,33.30336
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,2.24454,0.488417,0.488417,0,-1,0,0.488417,459.5541,1.730417,0,0,2.24454,0.5141231,0.488417,0,0,0,29.59898,0,0,0,39.00008,100,0.1972435,0.5372587,1.795632,0,31.84352
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.4470834,11.10288,8.36,0,-1,0,8.36,5.347888,0,2.742882,3.853171,0.4470834,8.8,8.36,0,0,0,29.59898,0,8.352917,-8.352917,30.19533,77.42377,0.1972435,12.21317,0.3576667,0,30.04606
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,6.203277,6.203277,0,-1,0,6.203277,0,0,0,0,0,6.529765,6.203277,0,0,9.281018,21.24606,0,6.529765,-6.529765,23.31236,59.77515,0.1972435,6.823605,0,0,21.24606
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,1.112621,1.112621,0,-1,0,1.112621,0,0,0,0,0,1.17118,1.112621,0,0,16.53631,14.7163,0,1.17118,-1.17118,22.07782,56.60969,0.1972435,1.223883,0,0,14.7163
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,4.305003,4.305003,0,-1,0,4.305003,0,0,0,0,0,4.531582,4.305003,0,0,17.83762,13.54512,0,4.531582,-4.531582,17.30112,44.36174,0.1972435,4.735504,0,0,13.54512
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,4.707812,4.707812,0,-1,0,4.707812,0,0,8.881784E-16,0,0,4.955591,4.707812,0,0,22.87272,9.013534,0,4.955591,-4.955591,12.07746,30.96779,0.1972435,5.178593,0,0,9.013534
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,2.204769,2.204769,0,-1,0,2.204769,0,0,4.440892E-16,0,0,2.320809,2.204769,0,0,28.37893,4.057942,0,2.320809,-2.320809,9.631115,24.69512,0.1972435,2.425246,0,0,4.057942
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,3.36225,1.650276,0,-1,0,1.650276,0,0,1.711973,2.048198,0,1.737133,1.650276,0,0,30.95761,1.737133,0,1.737133,-1.737133,7.800015,20,0.1972435,3.698475,0,0,1.737133
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,2.622325,0,0,-1,0,0,0,0,2.622325,2.884557,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1972435,2.884557,0,0,0
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,1.814227,0,0,-1,0,0,0,0,1.814227,1.99565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1972435,1.99565,0,0,0
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,1.931134,0,0,-1,0,0,0,0,1.931134,2.124247,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1972435,2.124247,0,0,0
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1972435,0,0,0,0
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,4.097839,4.097839,12,0,3.372,4.097839,0,0,0,0,0,0,0,7.902161,7.507053,32.88775,0,7.507053,0,7.507053,14.92183,38.26103,0.1973634,4.507623,0,12,0
