Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.09662796,3.496513,3.496513,11.85,0,3.33405,3.496513,2.763552,0,0,0,0.09662796,0,0,8.353487,7.935812,25.3807,6.756348,8.03244,0,8.03244,22.54207,57.80007,0.197491,3.846164,0.07730237,12,6.852975
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,2.137049,0.3166904,0.3166904,9.116691,0,2.642523,0.3166904,674.807,0,0,0,2.137049,0,0,8.8,8.36,17.34826,13.98554,10.49705,0,10.49705,32.50045,83.33431,0.1974339,0.3483594,1.709639,12,16.12259
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.913082,0,0,0,0,0,0,0,0,0,0,3.913082,0,0,0,0,6.851212,23.43289,3.913082,0,3.913082,36.21272,92.85295,0.1973092,0,3.130466,0,27.34597
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,6.471196,19.42842,8.36,0,-1,0,8.36,77.40665,0,11.06842,13.01126,6.471196,8.8,8.36,0,0,2.938129,26.95466,0,2.328804,-2.328804,33.75795,86.55867,0.1973092,21.37126,5.176957,0,33.42586
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,9.220527,0,0,0,0,0,0,0,3.694838,0,0,9.220527,0,0,0,0,5.525689,24.62586,5.525689,0,5.525689,39.00008,100,0.1971335,0,7.376421,0,33.84639
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,10.5018,10.75223,10.75223,3,0,1.095,10.75223,97.67088,2.341556,0,0,10.5018,8.160244,7.752232,0,0,0,29.59898,0,0,0,39.00008,100,0.1971335,11.82745,8.40144,12,40.10078
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,9.983513,4.844706,4.844706,0,0,0,4.844706,206.0706,4.883822,0,0,9.983513,5.09969,4.844706,0,0,0,29.59898,0,0,0,39.00008,100,0.1971335,5.329176,7.98681,0,39.58249
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,8.237784,0,0,0,0,0,0,0,8.237784,0,0,8.237784,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1971335,0,6.590228,0,37.83676
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,5.26991,0,0,0,-1,0,0,0,5.26991,0,0,5.26991,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1971335,0,4.215928,0,34.86889
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,6.731818,1.20609,1.20609,0,-1,0,1.20609,558.152,5.462249,0,0,6.731818,1.269569,1.20609,0,0,0,29.59898,0,0,0,39.00008,100,0.1971335,1.326699,5.385455,0,36.3308
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,3.495497,0,0,0,-1,0,0,0,3.495497,0,0,3.495497,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1971335,0,2.796398,0,33.09447
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,2.290966,7.627089,7.627089,0,-1,0,7.627089,30.03722,0,0,0.02979766,2.290966,8.028515,7.627089,0,0,0,29.59898,0,5.737549,-5.737549,32.95217,84.49258,0.1971335,8.389797,1.832772,0,31.88994
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.3356015,0,0,0,-1,0,0,0,0,0,0,0.3356015,0,0,0,0,6.375054,23.86143,0.3356015,0,0.3356015,33.27055,85.30893,0.1971228,0,0.2684812,0,24.19703
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,13.39562,8.36,0,-1,0,8.36,0,0,5.035621,6.375184,0,8.8,8.36,0,0,6.039453,24.16347,0,8.8,-8.8,23.99454,61.52433,0.1971228,14.73518,0,0,24.16347
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.3683186,0.3683186,0,-1,0,0.3683186,0,0,5.551115E-17,0,0,0.3877039,0.3683186,0,0,15.81723,15.36347,0,0.3877039,-0.3877039,23.58586,60.47644,0.1971228,0.4051505,0,0,15.36347
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.24801,14.97577,0,0,0,23.58586,60.47644,0.1971228,0,0,0,14.97577
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.7214741,0.7214741,0,-1,0,0.7214741,0,0,1.110223E-16,0,0,0.7594464,0.7214741,0,0,16.24801,14.97577,0,0.7594464,-0.7594464,22.78533,58.42381,0.1971228,0.7936215,0,0,14.97577
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,1.581687,1.581687,0,-1,0,1.581687,0,0,2.220446E-16,0,0,1.664934,1.581687,0,0,17.09184,14.21632,0,1.664934,-1.664934,21.03034,53.92384,0.1971228,1.739856,0,0,14.21632
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.94177,12.55139,0,0,0,21.03034,53.92384,0.1971228,0,0,0,12.55139
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,2.631422,2.631422,0,-1,0,2.631422,0,0,4.440892E-16,0,0,2.769917,2.631422,0,0,18.94177,12.55139,0,2.769917,-2.769917,18.11059,46.43731,0.1971228,2.894564,0,0,12.55139
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.3832097,0.3832097,0,-1,0,0.3832097,0,0,5.551115E-17,0,0,0.4033786,0.3832097,0,0,22.01945,9.781468,0,0.4033786,-0.4033786,17.68539,45.34706,0.1971228,0.4215306,0,0,9.781468
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.4308251,0.4308251,0,-1,0,0.4308251,0,0,5.551115E-17,0,0,0.4535002,0.4308251,0,0,22.46765,9.37809,0,0.4535002,-0.4535002,17.20736,44.12135,0.1971228,0.4739076,0,0,9.37809
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.97154,8.92459,0,0,0,17.20736,44.12135,0.1971228,0,0,0,8.92459
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,2.143002,2.143002,0,0,0,2.143002,0,0,0,0,0,2.255792,2.143002,0,0,22.97154,8.92459,0,2.255792,-2.255792,14.82955,38.0244,0.1971228,2.357303,0,0,8.92459
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.1105587,0,0,0,0,0,0,0,0,0,0,0.1105587,0,0,0,0,25.47798,6.668798,0.1105587,0,0.1105587,14.93443,38.29333,0.1971193,0,0.08844693,0,6.779356
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.8312289,2.335755,2.335755,0,0,0,2.335755,35.58716,0,0,0,0.8312289,2.45869,2.335755,0,0,25.36742,6.768301,0,1.627461,-1.627461,13.21894,33.89464,0.1971193,2.569331,0.6649832,0,7.59953
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.7119985,3.99419,3.99419,0,0,0,3.99419,17.82586,0,4.440892E-16,0,0.7119985,4.204411,3.99419,0,0,27.17571,5.14084,0,3.492412,-3.492412,9.537611,24.45536,0.1971193,4.393609,0.5695988,0,5.852839
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.240551,2.902553,2.74453,0,-1,0,2.74453,45.20086,0,0.1580223,1.391096,1.240551,2.888979,2.74453,0,0,31.05617,1.648428,0,1.648428,-1.648428,7.800015,20,0.1971193,3.192808,0.9924409,0,2.888979
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.202924,10.49767,10.49767,12,0,3.372,10.49767,11.45896,0,0,0,1.202924,0,0,1.502334,1.427217,32.88775,0,2.630141,0,2.630141,10.29519,26.39786,0.1971556,11.54743,0.9623391,12,1.202924
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.228833,21.05534,15.41616,12,0,3.372,15.41616,7.97107,0,5.639181,8.678629,1.228833,3.59596,3.416162,0,0,30.25761,2.367127,0,2.367127,-2.367127,7.800015,20,0.1971556,23.16088,0.9830664,12,3.59596
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,3.40425,1.836815,1.836815,10.63681,0,3.027114,1.836815,185.3345,0,0,0,3.40425,0,0,8.8,8.36,32.88775,8.426001E-16,11.76425,0,11.76425,18.96056,48.61673,0.1971278,2.020496,2.7234,12,3.40425
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,3.014459,10.4981,10.4981,12,0,3.372,10.4981,28.71433,0,0,0,3.014459,0,0,1.5019,1.426805,21.1235,10.58782,4.441264,0,4.441264,23.17392,59.42018,0.1971843,11.54791,2.411567,12,13.60228
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.919261,7.720019,7.720019,0,-1,0,7.720019,24.86084,0,8.881784E-16,0.1320214,1.919261,8.126336,7.720019,0,0,16.68224,14.58496,0,6.207075,-6.207075,16.63108,42.64372,0.1971843,8.492022,1.535409,0,16.50422
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.332384,9.311132,8.36,0,-1,0,8.36,15.9376,0,0.9511325,2.0301,1.332384,8.8,8.36,0,0,23.57899,8.377888,0,7.467617,-7.467617,8.759525,22.46028,0.1971843,10.24225,1.065907,0,9.710271
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.09130567,9.400424,0.9514979,0,-1,0,0.9514979,9.595992,0,8.448926,9.458361,0.09130567,1.001577,0.9514979,0,0,31.87634,0.9102711,0,0.9102711,-0.9102711,7.800015,20,0.1971843,10.34047,0.07304453,0,1.001577
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.443779,2.736734,0.4215901,0,-1,0,0.4215901,105.2632,0,2.315144,2.92609,0.443779,0.443779,0.4215901,0,0,32.88775,0,0,0,0,7.800015,20,0.1971843,3.010408,0.3550232,0,0.443779
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.2122621,5.98737,0.201649,0,-1,0,0.201649,105.2632,0,5.785721,6.545777,0.2122621,0.2122621,0.201649,0,0,32.88775,0,0,0,0,7.800015,20,0.1971843,6.586107,0.1698097,0,0.2122621
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971843,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,16.58757,0,0,-1,0,0,0,0,16.58757,18.24633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971843,18.24633,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,7.714659,0,0,-1,0,0,0,0,7.714659,8.486125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971843,8.486125,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,2.123823,0,0,-1,0,0,0,0,2.123823,2.336205,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971843,2.336205,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.3355475,0,0,-1,0,0,0,0,0.3355475,0.3691023,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971843,0.3691023,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,3.0274,0,0,-1,0,0,0,0,3.0274,3.330141,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971843,3.330141,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,1.4818,0,0,-1,0,0,0,0,1.4818,1.62998,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971843,1.62998,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,2.936875,0,0,-1,0,0,0,0,2.936875,3.230562,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971843,3.230562,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.4501241,0,0,-1,0,0,0,0,0.4501241,0.4951365,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971843,0.4951365,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,2.130291,0,0,-1,0,0,0,0,2.130291,2.34332,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971843,2.34332,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,4.38798,4.38798,12,0,3.372,4.38798,0,0,0,0,0,0,0,7.61202,7.231418,32.88775,0,7.231418,0,7.231418,14.66034,37.59055,0.1972989,4.826779,0,12,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2350161,3.507685,3.507685,11.7685,0,3.313431,3.507685,6.700036,0,0,0,0.2350161,0,0,8.260818,7.847776,25.65634,6.508276,8.082792,0,8.082792,22.32835,57.25207,0.1974256,3.858453,0.1880129,12,6.743293
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.5155605,14.55882,14.55882,12,0,3.372,14.55882,3.541224,8.881784E-16,0,0,0.5155605,2.693495,2.55882,0,0,17.57354,13.78279,0,2.177935,-2.177935,20.03261,51.36555,0.1974256,16.0147,0.4124484,12,14.29835
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.7071306,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7071306,0,0,8.8,8.36,19.99347,11.60486,9.067131,0,9.067131,28.63444,73.4215,0.1974001,0,0.5657045,12,12.31199
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.446972,15.26035,8.36,0,-1,0,8.36,17.30828,0,6.900348,8.426383,1.446972,8.8,8.36,0,0,10.92634,19.76527,0,7.353028,-7.353028,20.88367,53.54777,0.1974001,16.78638,1.157578,0,21.21224
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,3.045485,8.472577,8.472577,12,0,3.372,8.472577,35.9452,0,0,0,3.045485,0,0,3.527423,3.351052,19.09637,12.41224,6.396536,0,6.396536,26.95196,69.10744,0.1974868,9.319835,2.436388,12,15.45773
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,3.610994,4.033966,4.033966,12,0,3.372,4.033966,89.51474,0,0,0,3.610994,0,0,7.966034,7.567733,12.69983,18.16913,11.17873,0,11.17873,37.55703,96.29988,0.1975383,4.437362,2.888795,12,21.78012
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,2.208385,9.633883,9.633883,8.98097,0,2.608186,9.633883,22.9231,0,0,0,2.208385,0.6872773,0.6529134,0,0,1.521107,28.22998,1.521107,0,1.521107,39.00008,100,0.1975551,10.59727,1.766708,12,30.43837
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.243002,12.18337,12.18337,11.00252,0,3.119637,12.18337,10.20245,4.440892E-16,0,0,1.243002,1.243002,1.180852,0,0,0,29.59898,0,0,0,39.00008,100,0.1975551,13.40171,0.9944017,12,30.84198
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.951893,5.971011,5.971011,0,-1,0,5.971011,49.43708,0,8.881784E-16,0,2.951893,6.285274,5.971011,0,0,0,29.59898,0,3.333381,-3.333381,35.48639,90.99055,0.1975551,6.568111,2.361515,0,32.55087
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,3.057395,19.0113,8.36,0,-1,0,8.36,36.57172,0,10.6513,12.55243,3.057395,8.8,8.36,0,0,3.703757,26.2656,0,5.742604,-5.742604,29.43315,75.46946,0.1975551,20.91243,2.445916,0,29.32299
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,3.395679,10.94022,8.36,0,-1,0,8.36,40.61818,0,2.58022,3.674242,3.395679,8.8,8.36,0,0,10.08443,20.52299,0,5.404321,-5.404321,23.7365,60.86269,0.1975551,12.03424,2.716544,0,23.91867
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.48481,4.969532,4.969532,0,-1,0,4.969532,29.87826,0,8.881784E-16,0,1.48481,5.231086,4.969532,0,0,16.08923,15.11867,0,3.746276,-3.746276,19.78757,50.73727,0.1975551,5.466485,1.187848,0,16.60348
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3929152,0,0,0,-1,0,0,0,0,0,0,0.3929152,0,0,0,0,20.25176,11.3724,0.3929152,0,0.3929152,20.16033,51.69304,0.1975428,0,0.3143322,0,11.76531
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,13.54039,8.36,0,-1,0,8.36,0,0,5.180393,6.534432,0,8.8,8.36,0,0,19.85884,11.72602,0,8.8,-8.8,10.88431,27.90843,0.1975428,14.89443,0,0,11.72602
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,14.84188,2.779719,0,-1,0,2.779719,0,0,12.06216,13.54635,0,2.92602,2.779719,0,0,29.63662,2.92602,0,2.92602,-2.92602,7.800015,20,0.1975428,16.32607,0,0,2.92602
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1975428,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,2.383044,0,0,-1,0,0,0,0,2.383044,2.621349,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1975428,2.621349,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,4.315291,0,0,-1,0,0,0,0,4.315291,4.74682,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1975428,4.74682,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,2.005497,0,0,-1,0,0,0,0,2.005497,2.206047,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1975428,2.206047,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,2.283884,0,0,-1,0,0,0,0,2.283884,2.512272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1975428,2.512272,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,2.292819,0,0,-1,0,0,0,0,2.292819,2.522101,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1975428,2.522101,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,3.275223,0,0,-1,0,0,0,0,3.275223,3.602745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1975428,3.602745,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,1.310798,0,0,-1,0,0,0,0,1.310798,1.441877,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1975428,1.441877,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,2.894419,2.894419,11.69442,0,3.294688,2.894419,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1976691,3.183861,0,12,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1995063,1.711316,1.711316,10.51132,0,2.995363,1.711316,11.65806,0,0,0,0.1995063,0,0,8.8,8.36,24.52775,7.524,8.559506,0,8.559506,23.85127,61.15697,0.1977359,1.882447,0.159605,12,7.723506
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.895879,4.247101,4.247101,11.72971,0,3.303616,4.247101,44.63937,0,0,0,1.895879,0,0,7.482606,7.108476,15.96825,15.22756,9.004354,0,9.004354,32.39355,83.06022,0.1978429,4.671811,1.516703,12,17.12343
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.947078,6.405052,6.405052,0,0,0,6.405052,77.23712,0,8.881784E-16,0,4.947078,6.74216,6.405052,0,0,6.963892,23.33147,0,1.795082,-1.795082,30.50137,78.20847,0.1978429,7.045557,3.957662,0,28.27855
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,5.854328,5.401282,5.401282,0,-1,0,5.401282,108.3877,0,0,0,5.854328,5.68556,5.401282,0,0,8.958428,21.53639,0.1687675,0,0.1687675,30.66147,78.619,0.1978376,5.941411,4.683462,0,27.39072
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,8.33542,9.285105,9.285105,9.716634,0,2.794308,9.285105,89.77196,0,0,0,8.33542,0,0,0.431529,0.4099526,8.78966,21.68828,8.745372,0,8.745372,38.95806,99.89227,0.1978627,10.21361,6.668336,12,30.0237
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,8.035181,5.781883,5.781883,0,0,0,5.781883,138.9717,1.9047,0,0,8.035181,6.086192,5.781883,0,0,0.04428851,29.55912,0.04428851,0,0.04428851,39.00008,100,0.1978613,6.360071,6.428145,0,37.5943
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,6.539442,0,0,0,0,0,0,0,6.539442,0,0,6.539442,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1978613,0,5.231554,0,36.13842
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,6.305987,4.225779,4.225779,0,0,0,4.225779,149.2266,1.857799,0,0,6.305987,4.448188,4.225779,0,0,0,29.59898,0,0,0,39.00008,100,0.1978613,4.648357,5.04479,0,35.90496
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,7.352516,6.320466,6.320466,0,-1,0,6.320466,116.3287,0.6993942,0,0,7.352516,6.653122,6.320466,0,0,0,29.59898,0,0,0,39.00008,100,0.1978613,6.952513,5.882013,0,36.9515
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,4.821626,0,0,0,-1,0,0,0,4.821626,0,0,4.821626,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1978613,0,3.857301,0,34.4206
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,4.494805,4.906023,4.906023,0,-1,0,4.906023,91.6181,0,0,0,4.494805,5.164234,4.906023,0,0,0,29.59898,0,0.6694293,-0.6694293,38.29444,98.19067,0.1978613,5.396625,3.595844,0,34.09378
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,2.139453,1.438159,1.438159,0,-1,0,1.438159,148.7633,0,0,0,2.139453,1.513852,1.438159,0,0,0.7438104,28.92955,0.6256014,0,0.6256014,38.88794,99.71246,0.1978417,1.581975,1.711563,0,31.069
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.4583116,5.380412,5.380412,0,-1,0,5.380412,8.518151,0,8.881784E-16,0,0.4583116,5.663591,5.380412,0,0,0.118209,29.49259,0,5.205279,-5.205279,33.40109,85.64365,0.1978417,5.918453,0.3666493,0,29.9509
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,8.410218,8.36,0,-1,0,8.36,0,0,0.05021816,0.89124,0,8.8,8.36,0,0,5.901853,24.28731,0,8.8,-8.8,24.12507,61.85904,0.1978417,9.25124,0,0,24.28731
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,11.42635,8.36,0,-1,0,8.36,0,0,3.066353,4.208988,0,8.8,8.36,0,0,15.67963,15.48731,0,8.8,-8.8,14.84906,38.07444,0.1978417,12.56899,0,0,15.48731
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.45741,6.687311,0,0,0,14.84906,38.07444,0.1978417,0,0,0,6.687311
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,2.969929,2.969929,0,-1,0,2.969929,0,0,4.440892E-16,0,0,3.126241,2.969929,0,0,25.45741,6.687311,0,3.126241,-3.126241,11.55371,29.62484,0.1978417,3.266922,0,0,6.687311
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.2556321,0.2556321,0,-1,0,0.2556321,0,0,5.551115E-17,0,0,0.2690864,0.2556321,0,0,28.93101,3.561069,0,0.2690864,-0.2690864,11.27007,28.89756,0.1978417,0.2811953,0,0,3.561069
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.3524258,0.3524258,0,-1,0,0.3524258,0,0,5.551115E-17,0,0,0.3709745,0.3524258,0,0,29.23,3.291983,0,0.3709745,-0.3709745,10.87903,27.89489,0.1978417,0.3876684,0,0,3.291983
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,3.248988,2.774958,0,-1,0,2.774958,0,0,0.4740298,0.7989286,0,2.921008,2.774958,0,0,29.64219,2.921008,0,2.921008,-2.921008,7.800015,20,0.1978417,3.573886,0,0,2.921008
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,1.485259,0,0,-1,0,0,0,0,1.485259,1.633785,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1978417,1.633785,0,0,0
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,2.988136,0,0,-1,0,0,0,0,2.988136,3.28695,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1978417,3.28695,0,0,0
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.453704,0,0,-1,0,0,0,0,0.453704,0.4990744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1978417,0.4990744,0,0,0
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,2.316593,2.316593,11.11659,0,3.148498,2.316593,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1979411,2.548252,0,12,0
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2277476,4.368922,4.368922,12,0,3.372,4.368922,5.212901,0,0,0,0.2277476,0,0,7.631078,7.249524,24.52775,7.524,7.477271,0,7.477271,22.82457,58.52442,0.1980561,4.805815,0.1821981,12,7.751748
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.360597,10.53392,10.53392,12,0,3.372,10.53392,12.91634,0,0,0,1.360597,0,0,1.466077,1.392773,17.05048,14.25354,2.753371,0,2.753371,25.43665,65.22204,0.1980925,11.58731,1.088478,12,15.61414
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,3.197708,10.05465,10.05465,12,0,3.372,10.05465,31.80326,0,0,0,3.197708,0,0,1.945346,1.848079,14.29711,16.73158,5.045786,0,5.045786,30.2235,77.496,0.1981559,11.06012,2.558166,12,19.92929
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,6.865582,0,0,0,-1,0,0,0,0,0,0,6.865582,0,0,0,0,9.251325,21.27279,6.865582,0,6.865582,36.73676,94.19664,0.1979411,0,5.492466,0,28.13837
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,8.109538,0,0,0,0,0,0,0,5.723795,0,0,8.109538,0,0,0,0,2.385742,27.45181,2.385742,0,2.385742,39.00008,100,0.1978665,0,6.48763,0,35.56135
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,8.395591,12.40134,12.40134,4.425533,0,1.45566,12.40134,67.69904,0,0,0,8.395591,8.395591,7.975811,0,0,0,29.59898,0,0,0,39.00008,100,0.1978665,13.64148,6.716473,12,37.99457
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,8.634628,5.887256,5.887256,0,0,0,5.887256,146.6664,2.437517,0,0,8.634628,6.197111,5.887256,0,0,0,29.59898,0,0,0,39.00008,100,0.1978665,6.475981,6.907702,0,38.2336
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,5.001249,13.4012,13.4012,8.650018,0,2.524454,13.4012,37.3194,0,0,0,5.001249,5.001249,4.751186,0,0,0,29.59898,0,0,0,39.00008,100,0.1978665,14.74132,4.000999,12,34.60023
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,5.591601,4.39972,4.39972,0,-1,0,4.39972,127.0899,0.960317,0,0,5.591601,4.631284,4.39972,0,0,0,29.59898,0,0,0,39.00008,100,0.1978665,4.839692,4.473281,0,35.19058
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,4.273407,0,0,0,-1,0,0,0,4.273407,0,0,4.273407,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1978665,0,3.418725,0,33.87238
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.994523,13.43974,8.36,0,-1,0,8.36,35.81966,0,5.079745,6.423719,2.994523,8.8,8.36,0,0,0,29.59898,0,5.805477,-5.805477,32.88057,84.30898,0.1978665,14.78372,2.395619,0,32.5935
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.9810498,9.939306,8.36,0,-1,0,8.36,11.73505,0,1.579306,2.573237,0.9810498,8.8,8.36,0,0,6.45053,23.7935,0,7.81895,-7.81895,24.63867,63.17595,0.1978665,10.93324,0.7848399,0,24.77455
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.3235919,7.374206,7.374206,0,-1,0,7.374206,4.38816,0,0,0,0.3235919,7.762321,7.374206,0,0,15.13825,15.97455,0,7.43873,-7.43873,16.79756,43.07058,0.1978665,8.111626,0.2588736,0,16.29814
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.40351,8.535822,0,0,0,16.79756,43.07058,0.1978665,0,0,0,8.535822
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,5.184773,5.184773,0,-1,0,5.184773,0,0,0,0,0,5.457656,5.184773,0,0,23.40351,8.535822,0,5.457656,-5.457656,11.04469,28.31965,0.1978665,5.70325,0,0,8.535822
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.46757,3.078166,0,0,0,11.04469,28.31965,0.1978665,0,0,0,3.078166
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,3.568308,2.924257,0,-1,0,2.924257,0,0,0.6440505,1.000881,0,3.078166,2.924257,0,0,29.46757,3.078166,0,3.078166,-3.078166,7.800015,20,0.1978665,3.925138,0,0,3.078166
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1978665,0,0,0,0
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,1.629128,0,0,-1,0,0,0,0,1.629128,1.792041,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1978665,1.792041,0,0,0
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,1.729209,0,0,-1,0,0,0,0,1.729209,1.90213,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1978665,1.90213,0,0,0
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,2.749923,0,0,-1,0,0,0,0,2.749923,3.024915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1978665,3.024915,0,0,0
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,4.4271,0,0,-1,0,0,0,0,4.4271,4.86981,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1978665,4.86981,0,0,0
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.6629031,0,0,-1,0,0,0,0,0.6629031,0.7291934,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1978665,0.7291934,0,0,0
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,1.398366,1.398366,10.19837,0,2.916187,1.398366,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1979247,1.538203,0,12,0
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.1089012,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1089012,0,0,8.8,8.36,24.52775,7.524,8.468902,0,8.468902,23.76531,60.93658,0.1979175,0,0.08712099,12,7.632901
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.522247,10.34612,10.34612,12,0,3.372,10.34612,24.37869,0,0,0,2.522247,0,0,1.653885,1.571191,16.05885,15.14601,4.093438,0,4.093438,27.64869,70.89394,0.1979692,11.38073,2.017798,12,17.66826
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,5.3727,5.564631,5.564631,11.82771,0,3.328411,5.564631,96.55087,0,0,0,5.3727,0,0,6.263079,5.949925,11.96541,18.8301,11.32262,0,11.32262,38.39027,98.4364,0.1980069,6.121095,4.29816,12,24.2028
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,5.526113,6.083525,6.083525,0,-1,0,6.083525,90.83734,0,0,0,5.526113,6.40371,6.083525,0,0,0.6427897,29.02047,0,0.877598,-0.877598,37.46521,96.06444,0.1980069,6.691877,4.42089,0,34.54658
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,6.011096,0,0,0,0,0,0,0,4.393197,0,0,6.011096,0,0,0,0,1.617898,28.14287,1.617898,0,1.617898,39.00008,100,0.1979566,0,4.808877,0,34.15396
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,8.693377,7.186274,7.186274,0,0,0,7.186274,120.972,1.128877,0,0,8.693377,7.564499,7.186274,0,0,0,29.59898,0,0,0,39.00008,100,0.1979566,7.904902,6.954701,0,38.29235
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,9.379368,0,0,0,0,0,0,0,9.379368,0,0,9.379368,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1979566,0,7.503494,0,38.97834
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,7.619888,19.58491,19.58491,12,0,3.372,19.58491,38.90694,0,0,1.183396,7.619888,7.984111,7.584906,0,0,0,29.59898,0,0.3642234,-0.3642234,38.61615,99.01558,0.1979566,21.5434,6.095911,12,37.21886
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,5.385235,13.94008,8.36,0,-1,0,8.36,64.41669,0,5.58008,6.974087,5.385235,8.8,8.36,0,0,0.4046927,29.23475,0,3.414765,-3.414765,35.01667,89.78616,0.1979566,15.33409,4.308188,0,34.61999
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,5.170282,7.620741,7.620741,0,-1,0,7.620741,67.84488,0,0,0.02281483,5.170282,8.021832,7.620741,0,0,4.198876,25.81999,0,2.85155,-2.85155,32.01088,82.07901,0.1979566,8.382814,4.136226,0,30.99027
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.881398,0,0,0,-1,0,0,0,0,0,0,3.881398,0,0,0,0,7.367265,22.96844,3.881398,0,3.881398,35.69309,91.52057,0.197836,0,3.105118,0,26.84984
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,2.150966,6.732081,6.732081,0,-1,0,6.732081,31.95097,0,0,0,2.150966,7.086401,6.732081,0,0,3.485867,26.4617,0,4.935436,-4.935436,30.49069,78.18109,0.197836,7.40529,1.720773,0,28.61266
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.4720803,11.20271,8.36,0,-1,0,8.36,5.646893,0,2.842707,3.962977,0.4720803,8.8,8.36,0,0,8.969685,21.52626,0,8.32792,-8.32792,21.71229,55.67242,0.197836,12.32298,0.3776642,0,21.99834
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,5.15678,5.15678,0,-1,0,5.15678,0,0,8.881784E-16,0,0,5.428189,5.15678,0,0,18.22293,13.19834,0,5.428189,-5.428189,15.99048,41.00114,0.197836,5.672458,0,0,13.19834
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.25425,7.770153,0,0,0,15.99048,41.00114,0.197836,0,0,0,7.770153
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,3.839545,3.839545,0,-1,0,3.839545,0,0,0,0,0,4.041626,3.839545,0,0,24.25425,7.770153,0,4.041626,-4.041626,11.73023,30.07745,0.197836,4.223499,0,0,7.770153
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,2.523191,2.523191,0,-1,0,2.523191,0,0,0,0,0,2.655991,2.523191,0,0,28.74495,3.728527,0,2.655991,-2.655991,8.930568,22.89885,0.197836,2.77551,0,0,3.728527
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,1.91396,1.018909,0,-1,0,1.018909,0,0,0.895051,1.086447,0,1.072536,1.018909,0,0,31.69605,1.072536,0,1.072536,-1.072536,7.800015,20,0.197836,2.105356,0,0,1.072536
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,1.174814,0,0,-1,0,0,0,0,1.174814,1.292296,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.197836,1.292296,0,0,0
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,2.826027,0,0,-1,0,0,0,0,2.826027,3.108629,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.197836,3.108629,0,0,0
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.08055102,0,0,-1,0,0,0,0,0.08055102,0.08860613,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.197836,0.08860613,0,0,0
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.2270058,0,0,-1,0,0,0,0,0.2270058,0.2497064,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.197836,0.2497064,0,0,0
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,5.116586,0,0,-1,0,0,0,0,5.116586,5.628244,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.197836,5.628244,0,0,0
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.8330998,0.8330998,9.6331,0,2.773174,0.8330998,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.197869,0.9164097,0,12,0
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2275223,3.020474,3.020474,11.37407,0,3.21364,3.020474,7.532668,0,0,0,0.2275223,0,0,8.353597,7.935917,24.52775,7.524,8.163439,0,8.163439,23.47553,60.19353,0.1979847,3.322522,0.1820178,12,7.751523
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,1.010461,9.998445,9.998445,12,0,3.372,9.998445,10.10618,0,0,0,1.010461,0,0,2.001556,1.901478,16.36432,14.87109,2.911939,0,2.911939,26.23803,67.27688,0.1980247,10.99829,0.8083685,12,15.88156
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.951861,7.939118,7.939118,12,0,3.372,7.939118,24.58536,0,0,0,1.951861,0,0,4.060882,3.857837,13.45238,17.49184,5.809698,0,5.809698,31.7496,81.40906,0.1981048,8.73303,1.561489,12,19.4437
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,3.180105,8.987519,8.36,0,-1,0,8.36,38.03954,0,0.6275193,1.526271,3.180105,8.8,8.36,0,0,7.642678,22.72057,0,5.619895,-5.619895,25.82571,66.21964,0.1981048,9.886271,2.544084,0,25.90067
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,5.53682,21.45895,20.36,12,0,3.372,20.36,27.1946,0,1.098953,3.244848,5.53682,8.8,8.36,0,0,13.887,17.10067,0,3.26318,-3.26318,22.38601,57.39992,0.1981048,23.60485,4.429456,12,22.63749
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,7.308366,0.3456977,0.3456977,9.145698,0,2.649862,0.3456977,2114.092,1.776357E-15,0,0,7.308366,0,0,8.8,8.36,17.51276,13.83749,15.66837,0,15.66837,37.25033,95.51348,0.1978902,0.3802674,5.846693,12,21.14586
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,7.411456,8.606018,8.606018,3.31731,0,1.175279,8.606018,86.11945,2.220446E-16,0,0,7.411456,5.567062,5.288709,0,0,1.844395,27.93902,1.844395,0,1.844395,39.00008,100,0.1978472,9.46662,5.929165,12,35.35048
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,6.107212,0.6481842,0.6481842,0,0,0,0.6481842,942.2032,5.424913,0,0,6.107212,0.6822991,0.6481842,0,0,0,29.59898,0,0,0,39.00008,100,0.1978472,0.7130026,4.88577,0,35.70619
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,5.17582,9.016814,8.36,0,-1,0,8.36,61.91173,0,0.656814,1.558495,5.17582,8.8,8.36,0,0,0,29.59898,0,3.62418,-3.62418,35.17986,90.20458,0.1978472,9.918495,4.140656,0,34.7748
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,6.257676,8.815159,8.36,0,-1,0,8.36,74.85258,0,0.4551593,1.336675,6.257676,8.8,8.36,0,0,4.026866,25.9748,0,2.542325,-2.542325,32.50001,83.3332,0.1978472,9.696675,5.00614,0,32.23248
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,3.407499,13.85661,8.36,0,-1,0,8.36,40.75956,0,5.496609,6.88227,3.407499,8.8,8.36,0,0,6.851671,23.43247,0,5.392501,-5.392501,26.81582,68.75837,0.1978472,15.24227,2.725999,0,26.83997
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.272882,9.554796,8.36,0,-1,0,8.36,15.22586,0,1.194796,2.150275,1.272882,8.8,8.36,0,0,12.84334,18.03997,0,7.527118,-7.527118,18.88154,48.4141,0.1978472,10.51027,1.018305,0,19.31285
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.4235601,2.564414,2.564414,0,-1,0,2.564414,16.51684,0,4.440892E-16,0,0.4235601,2.699383,2.564414,0,0,21.2068,10.51285,0,2.275823,-2.275823,16.48261,42.26302,0.1978472,2.820856,0.3388481,0,10.93641
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,1.348413,1.348413,0,-1,0,1.348413,0,0,2.220446E-16,0,0,1.419382,1.348413,0,0,23.7355,8.237032,0,1.419382,-1.419382,14.98645,38.42672,0.1978472,1.483254,0,0,8.237032
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,9.476611,6.476767,0,-1,0,6.476767,0,0,2.999844,3.947505,0,6.817649,6.476767,0,0,25.31259,6.817649,0,6.817649,-6.817649,7.800015,20,0.1978472,10.42427,0,0,6.817649
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,10.06443,0,0,-1,0,0,0,0,10.06443,11.07087,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1978472,11.07087,0,0,0
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,6.488943,0,0,-1,0,0,0,0,6.488943,7.137837,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1978472,7.137837,0,0,0
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1978472,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1978472,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1978472,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1978472,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,1.71768,0,0,-1,0,0,0,0,1.71768,1.889448,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1978472,1.889448,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.01868956,0,0,-1,0,0,0,0,0.01868956,0.02055851,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1978472,0.02055851,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,2.324374,2.324374,11.12437,0,3.150467,2.324374,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1979453,2.556811,0,12,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1725842,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1725842,0,0,8.8,8.36,24.52775,7.524,8.532584,0,8.532584,23.82573,61.09149,0.1979362,0,0.1380674,12,7.696584
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.67002,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.67002,0,0,8.8,8.36,15.99517,15.20333,10.03002,0,10.03002,33.34104,85.48968,0.1978811,0,1.336016,12,16.87335
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.778994,4.135962,4.135962,0,0,0,4.135962,43.01281,0,8.881784E-16,0,1.778994,4.353645,4.135962,0,0,5.965149,24.23034,0,2.574651,-2.574651,30.62712,78.53092,0.1978811,4.549559,1.423195,0,26.00934
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,5.335582,8.186688,8.186688,0,-1,0,8.186688,65.17387,0,0,0.6453577,5.335582,8.617567,8.186688,0,0,8.825872,21.65569,0,3.281985,-3.281985,27.1676,69.66039,0.1978811,9.005358,4.268466,0,26.99127
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,7.485915,4.125746,4.125746,0,0,0,4.125746,181.4439,0,0,0,7.485915,4.342891,4.125746,0,0,12.47252,18.37371,3.143024,0,3.143024,30.14934,77.30584,0.1977846,4.538321,5.988732,0,25.85962
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,6.238183,20.95094,20.36,12,0,3.372,20.36,30.6394,0,0.5909367,2.68603,6.238183,8.8,8.36,0,0,9.329498,21.20243,0,2.561817,-2.561817,27.44895,70.38177,0.1977846,23.04603,4.990546,12,27.44061
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,6.957434,0,0,5.493188,0,1.725777,0,0,8.881784E-16,0,0,6.957434,0,0,5.493188,5.218529,12.17596,18.64061,12.17596,0,12.17596,39.00008,100,0.1975202,0,5.565947,12,25.59805
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,9.397885,3.683638,3.683638,0,0,0,3.683638,255.1251,5.520372,0,0,9.397885,3.877514,3.683638,0,0,0,29.59898,0,0,0,39.00008,100,0.1975202,4.052001,7.518309,0,38.99686
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,6.185854,1.282232,1.282232,0,-1,0,1.282232,482.4287,4.836137,0,0,6.185854,1.349718,1.282232,0,0,0,29.59898,0,0,0,39.00008,100,0.1975202,1.410455,4.948684,0,35.78483
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,4.472117,0.064754,0.064754,0,-1,0,0.064754,6906.317,4.403955,0,0,4.472117,0.06816211,0.064754,0,0,0,29.59898,0,0,0,39.00008,100,0.1975202,0.07122941,3.577694,0,34.07109
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.639219,1.153546,1.153546,0,-1,0,1.153546,228.7917,1.42496,0,0,2.639219,1.214259,1.153546,0,0,0,29.59898,0,0,0,39.00008,100,0.1975202,1.268901,2.111375,0,32.2382
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,2.191036,0,0,0,-1,0,0,0,2.191036,0,0,2.191036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1975202,0,1.752829,0,31.79001
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4892938,0.8375889,0.8375889,0,-1,0,0.8375889,58.41694,0,0,0,0.4892938,0.8816726,0.8375889,0,0,0,29.59898,0,0.3923787,-0.3923787,38.58648,98.93948,0.1975202,0.9213478,0.3914351,0,30.08827
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,22.74343,8.36,0,-1,0,8.36,0,0,14.38343,16.65777,0,8.8,8.36,0,0,0.4359763,29.2066,0,8.8,-8.8,29.31046,75.15488,0.1975202,25.01777,0,0,29.2066
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,16.71382,8.36,0,-1,0,8.36,0,0,8.353817,10.0252,0,8.8,8.36,0,0,10.21375,20.4066,0,8.8,-8.8,20.03444,51.37027,0.1975202,18.3852,0,0,20.4066
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,13.02982,8.36,0,-1,0,8.36,0,0,4.669818,5.972799,0,8.8,8.36,0,0,19.99153,11.6066,0,8.8,-8.8,10.75843,27.58566,0.1975202,14.3328,0,0,11.6066
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.76931,2.806599,0,0,0,10.75843,27.58566,0.1975202,0,0,0,2.806599
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.8756612,0.8756612,0,-1,0,0.8756612,0,0,1.110223E-16,0,0,0.9217486,0.8756612,0,0,29.76931,2.806599,0,0.9217486,-0.9217486,9.786822,25.09437,0.1975202,0.9632273,0,0,2.806599
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,1.184622,1.184622,0,-1,0,1.184622,0,0,2.220446E-16,0,0,1.246971,1.184622,0,0,30.79347,1.884851,0,1.246971,-1.246971,8.472401,21.72406,0.1975202,1.303084,0,0,1.884851
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,1.486554,0.6059862,0,-1,0,0.6059862,0,0,0.8805675,1.029223,0,0.6378801,0.6059862,0,0,32.179,0.6378801,0,0.6378801,-0.6378801,7.800015,20,0.1975202,1.635209,0,0,0.6378801
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,1.306266,0,0,-1,0,0,0,0,1.306266,1.436892,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1975202,1.436892,0,0,0
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,1.978246,0,0,-1,0,0,0,0,1.978246,2.176071,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1975202,2.176071,0,0,0
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,1.756259,0,0,-1,0,0,0,0,1.756259,1.931885,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1975202,1.931885,0,0,0
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,2.408272,2.408272,11.20827,0,3.171693,2.408272,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1976216,2.649099,0,12,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1585887,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1585887,0,0,8.8,8.36,24.52775,7.524,8.518589,0,8.518589,23.81245,61.05745,0.1976134,0,0.126871,12,7.682589
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,1.017938,2.009254,2.009254,10.80925,0,3.070741,2.009254,50.6625,1.776357E-15,0,0,1.017938,0,0,8.8,8.36,16.00916,15.19073,9.377938,0,9.377938,32.70914,83.86943,0.1976662,2.21018,0.8143507,12,16.20867
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.186868,0,0,0,0,0,0,0,0,0,0,1.186868,0,0,0,0,6.631226,23.63087,1.186868,0,1.186868,33.83511,86.75651,0.19763,0,0.9494945,0,24.81774
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.589912,7.165408,7.165408,0,-1,0,7.165408,22.18871,0,8.881784E-16,0,1.589912,7.542535,7.165408,0,0,5.444358,24.69906,0,5.952623,-5.952623,27.56049,70.66779,0.19763,7.881949,1.271929,0,26.28897
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.947382,0,0,0,0,0,0,0,0,0,0,2.947382,0,0,0,0,12.05838,18.74643,2.947382,0,2.947382,30.35662,77.83733,0.1975402,0,2.357905,0,21.69381
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.872834,0,0,0,0,0,0,0,0,0,0,3.872834,0,0,0,0,9.111002,21.39908,3.872834,0,3.872834,34.03072,87.25807,0.1974224,0,3.098267,0,25.27191
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,4.232211,3.846024,3.846024,0,0,0,3.846024,110.0412,0,0,0,4.232211,4.048446,3.846024,0,0,5.238168,24.88463,0.1837651,0,0.1837651,34.20505,87.70508,0.1974168,4.230626,3.385769,0,29.11684
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,2.016734,8.307934,8.307934,11.19372,0,3.168011,8.307934,24.27479,0,0,0,2.016734,0,0,2.885786,2.741497,5.054403,25.05001,4.758231,0,4.758231,38.7191,99.27956,0.19748,9.138727,1.613387,12,27.06675
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,4.392608,0,0,0,-1,0,0,0,4.096435,0,0,4.392608,0,0,0,0,0.2961728,29.33242,0.2961728,0,0.2961728,39.00008,100,0.197471,0,3.514086,0,33.72503
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.653804,1.135345,1.135345,0,-1,0,1.135345,145.6653,0.4587043,0,0,1.653804,1.1951,1.135345,0,0,0,29.59898,0,0,0,39.00008,100,0.197471,1.24888,1.323044,0,31.25278
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.5016508,5.700324,5.700324,0,-1,0,5.700324,8.800392,0,0,0,0.5016508,6.00034,5.700324,0,0,0,29.59898,0,5.49869,-5.49869,33.20395,85.13816,0.197471,6.270356,0.4013206,0,30.10063
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.2099518,8.307663,8.307663,0,-1,0,8.307663,2.527207,0,1.776357E-15,0.778429,0.2099518,8.744908,8.307663,0,0,6.109655,24.10029,0,8.534956,-8.534956,24.20732,62.06992,0.197471,9.138429,0.1679615,0,24.31024
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1910324,0,0,0,-1,0,0,0,0,0,0,0.1910324,0,0,0,0,15.59294,15.56533,0.1910324,0,0.1910324,24.38855,62.53461,0.1974652,0,0.1528259,0,15.75636
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,4.674809,4.674809,0,-1,0,4.674809,0,0,8.881784E-16,0,0,4.920851,4.674809,0,0,15.40191,15.73726,0,4.920851,-4.920851,19.20151,49.23455,0.1974652,5.14229,0,0,15.73726
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.86952,10.81641,0,0,0,19.20151,49.23455,0.1974652,0,0,0,10.81641
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,7.845569,7.845569,0,-1,0,7.845569,0,0,0,0.2701253,0,8.258493,7.845569,0,0,20.86952,10.81641,0,8.258493,-8.258493,10.4963,26.91353,0.1974652,8.630125,0,0,10.81641
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.04562,2.557917,0,0,0,10.4963,26.91353,0.1974652,0,0,0,2.557917
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.04562,2.557917,0,0,0,10.4963,26.91353,0.1974652,0,0,0,2.557917
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.1604197,0.1604197,0,-1,0,0.1604197,0,0,2.775558E-17,0,0,0.1688629,0.1604197,0,0,30.04562,2.557917,0,0.1688629,-0.1688629,10.3183,26.45713,0.1974652,0.1764617,0,0,2.557917
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.23325,2.389054,0,0,0,10.3183,26.45713,0.1974652,0,0,0,2.389054
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,2.493472,2.269601,0,-1,0,2.269601,0,0,0.223871,0.4732183,0,2.389054,2.269601,0,0,30.23325,2.389054,0,2.389054,-2.389054,7.800015,20,0.1974652,2.74282,0,0,2.389054
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974652,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,4.549741,0,0,-1,0,0,0,0,4.549741,5.004715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974652,5.004715,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,2.168886,2.168886,10.96889,0,3.111128,2.168886,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1975558,2.385775,0,12,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1566618,2.643342,2.643342,11.44334,0,3.231165,2.643342,5.926656,0,0,0,0.1566618,0,0,8.8,8.36,24.52775,7.524,8.516662,0,8.516662,23.81062,61.05276,0.1976619,2.907676,0.1253294,12,7.680662
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.6439651,6.608357,6.608357,12,0,3.372,6.608357,9.744709,0,0,0,0.6439651,0,0,5.391643,5.122061,16.01109,15.189,5.766026,0,5.766026,29.28076,75.07871,0.1977459,7.269193,0.5151721,12,15.83296
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.178995,15.4185,15.4185,12,0,3.372,15.4185,7.646626,0,1.776357E-15,0,1.178995,3.598422,3.4185,0,0,10.24507,20.37842,0,2.419426,-2.419426,26.73046,68.5395,0.1977459,16.96035,0.9431961,12,21.55742
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.551383,0,0,0,-1,0,0,0,0,0,0,1.551383,0,0,0,0,12.93332,17.95899,1.551383,0,1.551383,28.20223,72.31326,0.1976989,0,1.241106,0,19.51038
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,6.598832,4.715086,4.715086,0,0,0,4.715086,139.9515,0,0,0,6.598832,4.963248,4.715086,0,0,11.38194,19.35524,1.635583,0,1.635583,29.75388,76.29184,0.1976493,5.186594,5.279066,0,25.95407
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,9.194358,0,0,0,0,0,0,0,0,0,0,9.194358,0,0,0,0,9.746351,20.82726,9.194358,0,9.194358,38.47641,98.65726,0.1973711,0,7.355486,0,30.02162
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,9.232855,6.99855,6.99855,0,0,0,6.99855,131.9253,1.313967,0,0,9.232855,7.366895,6.99855,0,0,0.5519937,29.10218,0.5519937,0,0.5519937,39.00008,100,0.1973544,7.698405,7.386284,0,38.33504
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,5.992773,7.909247,7.909247,3,0,1.095,7.909247,75.7692,0.8251444,0,0,5.992773,5.167629,4.909247,0,0,0,29.59898,0,0,0,39.00008,100,0.1973544,8.700172,4.794219,12,35.59175
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,6.160033,15.54588,8.36,0,-1,0,8.36,73.6846,0,7.185884,8.740473,6.160033,8.8,8.36,0,0,0,29.59898,0,2.639967,-2.639967,36.21731,92.86471,0.1973544,17.10047,4.928026,0,35.75901
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,5.566469,0,0,0,-1,0,0,0,2.633172,0,0,5.566469,0,0,0,0,2.933297,26.95901,2.933297,0,2.933297,39.00008,100,0.1972658,0,4.453176,0,32.52548
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.896056,1.944438,1.944438,0,-1,0,1.944438,148.9406,0.8492797,0,0,2.896056,2.046776,1.944438,0,0,0,29.59898,0,0,0,39.00008,100,0.1972658,2.138881,2.316845,0,32.49503
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.8196054,6.63845,6.63845,0,-1,0,6.63845,12.34634,0,0,0,0.8196054,6.987842,6.63845,0,0,0,29.59898,0,6.168236,-6.168236,32.49818,83.32851,0.1972658,7.302295,0.6556844,0,30.41858
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4985916,0,0,0,-1,0,0,0,0,0,0,0.4985916,0,0,0,0,6.853596,23.43074,0.4985916,0,0.4985916,32.97119,84.54135,0.1972507,0,0.3988732,0,23.92933
