Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.355004,23.87947,0,0,0,32.97119,84.54135,0.1972507,0,0,0,23.87947
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,10.50593,8.36,0,-1,0,8.36,0,0,2.145926,3.196519,0,8.8,8.36,0,0,6.355004,23.87947,0,8.8,-8.8,23.69518,60.75674,0.1972507,11.55652,0,0,23.87947
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.13278,15.07947,0,0,0,23.69518,60.75674,0.1972507,0,0,0,15.07947
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.13278,15.07947,0,0,0,23.69518,60.75674,0.1972507,0,0,0,15.07947
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,5.103433,5.103433,0,-1,0,5.103433,0,0,8.881784E-16,0,0,5.372035,5.103433,0,0,16.13278,15.07947,0,5.372035,-5.372035,18.03255,46.23723,0.1972507,5.613776,0,0,15.07947
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.10171,9.707439,0,0,0,18.03255,46.23723,0.1972507,0,0,0,9.707439
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,1.559679,1.559679,0,-1,0,1.559679,0,0,0,0,0,1.641767,1.559679,0,0,22.10171,9.707439,0,1.641767,-1.641767,16.30198,41.79987,0.1972507,1.715647,0,0,9.707439
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,1.482877,1.482877,0,-1,0,1.482877,0,0,2.220446E-16,0,0,1.560923,1.482877,0,0,23.9259,8.065673,0,1.560923,-1.560923,14.65662,37.58101,0.1972507,1.631165,0,0,8.065673
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,2.113402,2.113402,0,-1,0,2.113402,0,0,4.440892E-16,0,0,2.224634,2.113402,0,0,25.66026,6.504749,0,2.224634,-2.224634,12.31165,31.56828,0.1972507,2.324742,0,0,6.504749
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.13207,4.280115,0,0,0,12.31165,31.56828,0.1972507,0,0,0,4.280115
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.3537489,0.3537489,0,0,0,0.3537489,0,0,0,0,0,0.3723673,0.3537489,0,0,28.13207,4.280115,0,0.3723673,-0.3723673,11.91914,30.56185,0.1972507,0.3891238,0,0,4.280115
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.02053938,1.128958,1.128958,0,0,0,1.128958,1.819321,0,0,0,0.02053938,1.188377,1.128958,0,0,28.54581,3.907748,0,1.167838,-1.167838,10.68813,27.40542,0.1972507,1.241854,0.0164315,0,3.928288
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.097821,5.525765,5.525765,12,0,3.372,5.525765,1.770271,0,0,0,0.097821,0,0,6.474235,6.150523,29.84341,2.73991,6.248344,0,6.248344,16.61584,42.60462,0.1973445,6.078341,0.07825681,12,2.837731
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.7302,18.0046,18.0046,12,0,3.372,18.0046,4.05563,0,0,0,0.7302,6.320634,6.004602,0,0,23.59506,8.36342,0,5.590434,-5.590434,10.723,27.49482,0.1973445,19.80506,0.58416,12,9.09362
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.667723,13.70997,4.218674,0,-1,0,4.218674,39.53193,0,9.491297,12.12976,1.667723,4.440709,4.218674,0,0,29.80666,2.772986,0,2.772986,-2.772986,7.800015,20,0.1973445,15.08097,1.334179,0,4.440709
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.5359176,0,0,0,0,0,0,0,0,0,0,0.5359176,0,0,0,0,32.88775,0,0.5359176,0,0.5359176,8.308432,21.30363,0.1973284,0,0.4287341,0,0.5359176
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.832138,3.049667,3.049667,11.39365,0,3.218593,3.049667,125.6576,0,0,0,3.832138,0,0,8.343982,7.926783,32.35184,0.4823259,11.75892,0,11.75892,19.46392,49.90739,0.1973343,3.354633,3.065711,12,4.314464
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,5.903583,3.355202,3.355202,11.52485,0,3.251788,3.355202,175.9531,0,0,0,5.903583,0,0,8.169652,7.76117,20.59291,11.06535,13.66475,0,13.66475,32.42744,83.14713,0.1972886,3.690722,4.722866,12,16.96894
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.976023,0.7575278,0.7575278,0,0,0,0.7575278,524.8683,0,0,0,3.976023,0.7973976,0.7575278,0,0,6.928163,23.36363,3.178626,0,3.178626,35.44296,90.87919,0.1971932,0.8332805,3.180819,0,27.33965
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,3.610844,7.96566,7.96566,0,-1,0,7.96566,45.33013,0,8.881784E-16,0.4022256,3.610844,8.384905,7.96566,0,0,3.749537,26.22439,0,4.774061,-4.774061,30.41065,77.97588,0.1971932,8.762225,2.888675,0,29.83524
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.558651,19.40946,8.36,0,-1,0,8.36,30.60587,0,11.04946,12.9904,2.558651,8.8,8.36,0,0,9.054049,21.45033,0,6.241349,-6.241349,23.83169,61.10678,0.1971932,21.3504,2.046921,0,24.00898
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,1.033845,2.989635,2.989635,0,-1,0,2.989635,34.58098,0,4.440892E-16,0,1.033845,3.146984,2.989635,0,0,15.98888,15.20898,0,2.113139,-2.113139,21.60425,55.3954,0.1971932,3.288598,0.827076,0,16.24283
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.446936,0,0,0,-1,0,0,0,0,0,0,0.446936,0,0,0,0,18.33681,13.09585,0.446936,0,0.446936,22.02825,56.48258,0.1971798,0,0.3575488,0,13.54278
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.5030429,18.7473,8.36,0,-1,0,8.36,6.01726,0,10.38729,12.26202,0.5030429,8.8,8.36,0,0,17.88988,13.49809,0,8.296957,-8.296957,13.28249,34.05759,0.1971798,20.62202,0.4024343,0,14.00113
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,3.789873,3.789873,0,-1,0,3.789873,0,0,4.440892E-16,0,0,3.98934,3.789873,0,0,27.10872,5.201131,0,3.98934,-3.98934,9.077355,23.27522,0.1971798,4.16886,0,0,5.201131
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,9.549029,1.151201,0,-1,0,1.151201,0,0,8.397828,9.352732,0,1.211791,1.151201,0,0,31.54132,1.211791,0,1.211791,-1.211791,7.800015,20,0.1971798,10.50393,0,0,1.211791
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,25.29441,0,0,-1,0,0,0,0,25.29441,27.82385,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971798,27.82385,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,4.466113,0,0,-1,0,0,0,0,4.466113,4.912724,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971798,4.912724,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,2.305779,0,0,-1,0,0,0,0,2.305779,2.536357,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971798,2.536357,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.1288802,0,0,-1,0,0,0,0,0.1288802,0.1417682,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971798,0.1417682,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,3.733181,0,0,-1,0,0,0,0,3.733181,4.106499,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971798,4.106499,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,4.435332,0,0,-1,0,0,0,0,4.435332,4.878865,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971798,4.878865,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.04075343,0,0,-1,0,0,0,0,0.04075343,0.04482877,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971798,0.04482877,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.6816804,0,0,-1,0,0,0,0,0.6816804,0.7498485,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971798,0.7498485,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,1.267606,1.267606,10.06761,0,2.883104,1.267606,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1972312,1.394366,0,12,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1131811,2.566911,2.566911,11.36691,0,3.211828,2.566911,4.409234,0,0,0,0.1131811,0,0,8.8,8.36,24.52775,7.524,8.473181,0,8.473181,23.76937,60.94699,0.1973346,2.823602,0.09054489,12,7.637181
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.3982,16.08963,16.08963,12,0,3.372,16.08963,8.690069,0,0,0,1.3982,4.304876,4.089633,0,0,16.05457,15.14986,0,2.906676,-2.906676,20.70547,53.09084,0.1973346,17.6986,1.11856,12,16.54806
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,4.55288,4.389773,4.389773,12,0,3.372,4.389773,103.7156,0,0,0,4.55288,0,0,7.610227,7.229715,19.28421,12.24319,11.7826,0,11.7826,31.88342,81.75219,0.1973656,4.828751,3.642304,12,16.79607
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,4.717685,6.03925,6.03925,0,-1,0,6.03925,78.11707,0,0,0,4.717685,6.357105,6.03925,0,0,7.501617,22.84752,0,1.639421,-1.639421,30.15532,77.32117,0.1973656,6.643175,3.774148,0,27.56521
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,3.337048,5.763167,5.763167,0,0,0,5.763167,57.90302,0,8.881784E-16,0,3.337048,6.066492,5.763167,0,0,9.323195,21.2081,0,2.729444,-2.729444,27.27823,69.94405,0.1973656,6.339484,2.669638,0,24.54515
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,4.709486,21.25508,20.36,12,0,3.372,20.36,23.13107,0,0.895077,3.020585,4.709486,8.8,8.36,0,0,12.35591,18.47866,0,4.090514,-4.090514,22.96645,58.88822,0.1973656,23.38058,3.767589,12,23.18814
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,4.854743,10.53815,10.53815,12,0,3.372,10.53815,46.06827,0,0,0,4.854743,0,0,1.461849,1.388757,16.90093,14.38814,6.2435,0,6.2435,28.88955,74.07564,0.1974375,11.59197,3.883795,12,19.24289
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,6.679963,10.85476,10.85476,12,0,3.372,10.85476,61.53948,0,0,0,6.679963,0,0,1.14524,1.087978,10.65743,20.00729,7.767941,0,7.767941,36.25887,92.97128,0.1975241,11.94024,5.34397,12,26.68726
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,6.01957,7.947727,7.947727,0,-1,0,7.947727,75.73952,0,8.881784E-16,0.3824996,6.01957,8.366029,7.947727,0,0,2.889485,26.99844,0,2.346458,-2.346458,33.78549,86.62928,0.1975241,8.742499,4.815656,0,33.01801
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,5.092617,5.85222,5.85222,0,-1,0,5.85222,87.02025,0,0,0,5.092617,6.160232,5.85222,0,0,5.496661,24.65198,0,1.067615,-1.067615,32.66012,83.74374,0.1975241,6.437442,4.074093,0,29.7446
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,3.551879,9.750457,8.36,0,-1,0,8.36,42.48659,0,1.390457,2.365503,3.551879,8.8,8.36,0,0,6.6829,23.58437,0,5.248121,-5.248121,27.12812,69.55914,0.1975241,10.7255,2.841503,0,27.13625
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,2.182425,0,0,0,-1,0,0,0,0,0,0,2.182425,0,0,0,0,12.51415,18.33625,2.182425,0,2.182425,29.19855,74.86792,0.1974589,0,1.74594,0,20.51867
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.4649302,25.94313,8.36,0,-1,0,8.36,5.561367,0,17.58313,20.17744,0.4649302,8.8,8.36,0,0,10.33172,20.30043,0,8.33507,-8.33507,20.41261,52.33993,0.1974589,28.53745,0.3719442,0,20.76536
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,8.825158,8.36,0,-1,0,8.36,0,0,0.4651579,1.347674,0,8.8,8.36,0,0,19.59291,11.96536,0,8.8,-8.8,11.1366,28.55532,0.1974589,9.707674,0,0,11.96536
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,8.467291,3.007092,0,-1,0,3.007092,0,0,5.460199,6.306928,0,3.16536,3.007092,0,0,29.37069,3.16536,0,3.16536,-3.16536,7.800015,20,0.1974589,9.31402,0,0,3.16536
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,10.48514,0,0,-1,0,0,0,0,10.48514,11.53366,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974589,11.53366,0,0,0
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,2.9563,0,0,-1,0,0,0,0,2.9563,3.25193,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974589,3.25193,0,0,0
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,1.337656,0,0,-1,0,0,0,0,1.337656,1.471422,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974589,1.471422,0,0,0
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,2.884564,0,0,-1,0,0,0,0,2.884564,3.17302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974589,3.17302,0,0,0
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,2.838257,0,0,-1,0,0,0,0,2.838257,3.122083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974589,3.122083,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,2.141739,0,0,-1,0,0,0,0,2.141739,2.355913,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974589,2.355913,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,2.935,0,0,-1,0,0,0,0,2.935,3.2285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974589,3.2285,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,3.790363,0,0,-1,0,0,0,0,3.790363,4.169399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974589,4.169399,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.7448453,0.7448453,9.544846,0,2.750846,0.7448453,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1974874,0.8193298,0,12,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.2104624,2.465288,2.465288,11.26529,0,3.186118,2.465288,8.53703,1.776357E-15,0,0,0.2104624,0,0,8.8,8.36,24.52775,7.524,8.570462,0,8.570462,23.86166,61.18363,0.1975826,2.711817,0.1683699,12,7.734462
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,2.239986,5.079694,5.079694,12,0,3.372,5.079694,44.09686,0,0,0,2.239986,0,0,6.920306,6.57429,15.95729,15.23742,8.814276,0,8.814276,32.22362,82.6245,0.1977013,5.587664,1.791989,12,17.4774
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,5.16029,4.33896,4.33896,0,0,0,4.33896,118.9292,0,0,0,5.16029,4.567326,4.33896,0,0,7.143015,23.17027,0.5929636,0,0.5929636,32.78615,84.06689,0.1976836,4.772856,4.128232,0,28.33055
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,7.494408,16.02318,8.36,0,-1,0,8.36,89.64603,0,7.663183,9.265502,7.494408,8.8,8.36,0,0,6.550051,23.70393,0,1.305592,-1.305592,31.40994,80.53814,0.1976836,17.6255,5.995526,0,31.19834
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,6.247421,11.1386,11.1386,12,0,3.372,11.1386,56.08801,0,0,0,6.247421,0,0,0.861396,0.8183262,8.00071,22.39834,7.065747,0,7.065747,38.11309,97.72569,0.1977609,12.25246,4.997937,12,28.64576
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,9.667904,5.529963,5.529963,0,0,0,5.529963,174.8276,2.911927,0,0,9.667904,5.821014,5.529963,0,0,0.9349626,28.75751,0.9349626,0,0.9349626,39.00008,100,0.1977331,6.08296,7.734323,0,38.42542
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,7.907456,9.373078,9.373078,3,0,1.095,9.373078,84.36349,1.198953,0,0,7.907456,6.708503,6.373078,0,0,0,29.59898,0,0,0,39.00008,100,0.1977331,10.31039,6.325964,12,37.50644
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,10.19196,7.228802,7.228802,0,0,0,7.228802,140.9911,2.582699,0,0,10.19196,7.609265,7.228802,0,0,0,29.59898,0,0,0,39.00008,100,0.1977331,7.951682,8.153571,0,39.79094
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,8.357491,1.089029,1.089029,0,-1,0,1.089029,767.4258,7.211144,0,0,8.357491,1.146346,1.089029,0,0,0,29.59898,0,0,0,39.00008,100,0.1977331,1.197932,6.685993,0,37.95647
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,7.564592,7.799057,7.799057,0,-1,0,7.799057,96.99367,0,0,0.2189631,7.564592,8.209534,7.799057,0,0,0,29.59898,0,0.6449424,-0.6449424,38.32025,98.25685,0.1977331,8.578963,6.051673,0,37.16357
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,5.125551,20.34373,8.36,0,-1,0,8.36,61.31042,0,11.98373,14.01811,5.125551,8.8,8.36,0,0,0.7166026,28.95403,0,3.674449,-3.674449,34.44704,88.32557,0.1977331,22.37811,4.100441,0,34.07959
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.786857,9.7145,8.36,0,-1,0,8.36,33.33561,0,1.354501,2.325951,2.786857,8.8,8.36,0,0,4.799324,25.27959,0,6.013144,-6.013144,28.10863,72.07327,0.1977331,10.68595,2.229485,0,28.06644
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.4551236,11.0572,8.36,0,-1,0,8.36,5.444062,0,2.697204,3.802925,0.4551236,8.8,8.36,0,0,11.48059,19.26644,0,8.344876,-8.344876,19.31236,49.51877,0.1977331,12.16292,0.3640989,0,19.72157
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,6.599884,6.599884,0,-1,0,6.599884,0,0,8.881784E-16,0,0,6.947247,6.599884,0,0,20.75268,10.92157,0,6.947247,-6.947247,11.98932,30.74178,0.1977331,7.259872,0,0,10.92157
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,17.65817,3.775605,0,-1,0,3.775605,0,0,13.88257,15.64838,0,3.974321,3.775605,0,0,28.47184,3.974321,0,3.974321,-3.974321,7.800015,20,0.1977331,19.42399,0,0,3.974321
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,5.529853,0,0,-1,0,0,0,0,5.529853,6.082838,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977331,6.082838,0,0,0
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977331,0,0,0,0
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,1.910149,0,0,-1,0,0,0,0,1.910149,2.101164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977331,2.101164,0,0,0
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977331,0,0,0,0
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,2.288079,0,0,-1,0,0,0,0,2.288079,2.516886,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977331,2.516886,0,0,0
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,3.04859,0,0,-1,0,0,0,0,3.04859,3.353449,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977331,3.353449,0,0,0
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,2.577997,0,0,-1,0,0,0,0,2.577997,2.835797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977331,2.835797,0,0,0
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,2.359974,0,0,-1,0,0,0,0,2.359974,2.595971,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977331,2.595971,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,1.239598,1.239598,10.0396,0,2.876018,1.239598,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.197782,1.363558,0,12,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1973246,1.927015,1.927015,10.72702,0,3.049935,1.927015,10.23991,1.776357E-15,0,0,0.1973246,0,0,8.8,8.36,24.52775,7.524,8.557324,0,8.557324,23.8492,61.15167,0.197854,2.119717,0.1578597,12,7.721324
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.9808244,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9808244,0,0,8.8,8.36,15.97043,15.22559,9.340824,0,9.340824,32.71068,83.87337,0.1978214,0,0.7846595,12,16.20642
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,3.150989,11.00214,11.00214,12,0,3.372,11.00214,28.63978,0,0,0,3.150989,0,0,0.9978592,0.9479663,6.629604,23.63233,4.098955,0,4.098955,36.59929,93.84415,0.1978679,12.10236,2.520791,12,26.78332
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,3.286488,7.490276,7.490276,0,-1,0,7.490276,43.87673,0,0,0,3.286488,7.884501,7.490276,0,0,2.530649,27.32139,0,4.598013,-4.598013,31.75256,81.41666,0.1978679,8.239304,2.62919,0,30.60788
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.996587,7.536042,7.536042,0,0,0,7.536042,66.30254,0,8.881784E-16,0,4.996587,7.932675,7.536042,0,0,7.639552,22.72338,0,2.936088,-2.936088,28.65765,73.48102,0.1978679,8.289646,3.99727,0,27.71997
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,3.41299,9.83574,9.83574,12,0,3.372,9.83574,34.69987,0,0,0,3.41299,0,0,2.164259,2.056046,10.90187,19.78729,5.469036,0,5.469036,33.84604,86.78454,0.1979334,10.81931,2.730392,12,23.20028
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.738821,6.493356,6.493356,0,0,0,6.493356,57.57918,0,8.881784E-16,0,3.738821,6.835112,6.493356,0,0,5.432837,24.70942,0,3.096291,-3.096291,30.58226,78.41589,0.1979334,7.142692,2.991057,0,28.44825
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.870082,0,0,0,0,0,0,0,0,0,0,1.870082,0,0,0,0,8.873159,21.61313,1.870082,0,1.870082,32.35638,82.9649,0.197878,0,1.496066,0,23.48322
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.5842195,0,0,0,-1,0,0,0,0,0,0,0.5842195,0,0,0,0,7.003078,23.29621,0.5842195,0,0.5842195,32.91061,84.38602,0.1978608,0,0.4673756,0,23.88043
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.986343,9.83077,8.36,0,-1,0,8.36,23.76008,0,1.47077,2.453847,1.986343,8.8,8.36,0,0,6.418858,23.82201,0,6.813657,-6.813657,25.72839,65.9701,0.1978608,10.81385,1.589074,0,25.80835
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.8983318,15.71024,8.36,0,-1,0,8.36,10.7456,0,7.350239,8.921263,0.8983318,8.8,8.36,0,0,13.98959,17.00835,0,7.901668,-7.901668,17.3993,44.6135,0.1978608,17.28126,0.7186654,0,17.90668
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.3178903,7.313027,7.313027,0,-1,0,7.313027,4.346904,0,8.881784E-16,0,0.3178903,7.697924,7.313027,0,0,22.76922,9.106681,0,7.380033,-7.380033,9.620062,24.66678,0.1978608,8.04433,0.2543122,0,9.424571
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.4407573,0,0,0,-1,0,0,0,0,0,0,0.4407573,0,0,0,0,30.96926,1.726648,0.4407573,0,0.4407573,10.0382,25.73893,0.1978477,0,0.3526058,0,2.167405
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,18.41645,2.017163,0,-1,0,2.017163,0,0,16.39929,18.24093,0,2.123329,2.017163,0,0,30.5285,2.123329,0,2.123329,-2.123329,7.800015,20,0.1978477,20.2581,0,0,2.123329
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,15.00067,0,0,-1,0,0,0,0,15.00067,16.50073,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1978477,16.50073,0,0,0
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,8.765782,0,0,-1,0,0,0,0,8.765782,9.642361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1978477,9.642361,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,1.858145,0,0,-1,0,0,0,0,1.858145,2.04396,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1978477,2.04396,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.7626107,0,0,-1,0,0,0,0,0.7626107,0.8388717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1978477,0.8388717,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1978477,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,1.461971,0,0,-1,0,0,0,0,1.461971,1.608168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1978477,1.608168,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,1.946492,0,0,-1,0,0,0,0,1.946492,2.141141,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1978477,2.141141,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,1.096483,0,0,-1,0,0,0,0,1.096483,1.206131,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1978477,1.206131,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.4648396,0,0,-1,0,0,0,0,0.4648396,0.5113236,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1978477,0.5113236,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,2.495087,2.495087,11.29509,0,3.193657,2.495087,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1979489,2.744595,0,12,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1383751,1.942689,1.942689,10.74269,0,3.0539,1.942689,7.122864,1.776357E-15,0,0,0.1383751,0,0,8.8,8.36,24.52775,7.524,8.498375,0,8.498375,23.79327,61.00827,0.1980226,2.136958,0.1107001,12,7.662375
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.82163,11.89697,11.89697,12,0,3.372,11.89697,15.31172,0,0,0,1.82163,0,0,0.1030343,0.09788255,16.02938,15.17254,1.919513,0,1.919513,25.61428,65.67752,0.1980428,13.08666,1.457304,12,16.99417
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,3.056029,12.82105,12.82105,12,0,3.372,12.82105,23.83603,0,0,0,3.056029,0.8642631,0.82105,0,0,14.10987,16.9001,2.191766,0,2.191766,27.69358,71.00903,0.1980654,14.10316,2.444824,12,19.95613
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.958385,9.22979,8.36,0,-1,0,8.36,47.34911,0,0.8697894,1.792768,3.958385,8.8,8.36,0,0,11.9181,18.87269,0,4.841615,-4.841615,22.59007,57.92313,0.1980654,10.15277,3.166708,0,22.83107
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,4.563715,4.874952,4.874952,0,0,0,4.874952,93.61559,0,8.881784E-16,0,4.563715,5.131528,4.874952,0,0,17.29767,14.03107,0,0.5678132,-0.5678132,21.99154,56.38845,0.1980654,5.362447,3.650972,0,18.59479
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.878542,2.420958,2.420958,0,0,0,2.420958,160.2069,0,0,0,3.878542,2.548377,2.420958,0,0,17.92858,13.46326,1.330165,0,1.330165,23.25344,59.6241,0.1980261,2.663054,3.102834,0,17.3418
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,6.029356,2.260803,2.260803,0,0,0,2.260803,266.6908,0,0,0,6.029356,2.379793,2.260803,0,0,16.59841,14.66041,3.649562,0,3.649562,26.71572,68.50172,0.1979185,2.486884,4.823484,0,20.68976
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,5.714988,3.381422,3.381422,0,0,0,3.381422,169.0114,0,0,0,5.714988,3.559391,3.381422,0,0,12.94885,17.94501,2.155597,0,2.155597,28.7607,73.74524,0.197855,3.719564,4.57199,0,23.66
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,7.617493,8.150468,8.150468,0,-1,0,8.150468,93.46081,0,0,0.6055142,7.617493,8.579439,8.150468,0,0,10.79325,19.88505,0,0.9619467,-0.9619467,27.74672,71.14529,0.197855,8.965514,6.093994,0,27.50255
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,4.01942,0.5461903,0.5461903,0,-1,0,0.5461903,735.9009,0,0,0,4.01942,0.5749372,0.5461903,0,0,11.86208,18.92311,3.444482,0,3.444482,31.01444,79.52406,0.1977536,0.6008093,3.215536,0,22.94253
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,4.463879,6.144752,6.144752,0,-1,0,6.144752,72.64539,0,0,0,4.463879,6.46816,6.144752,0,0,8.417598,22.02314,0,2.004281,-2.004281,28.90175,74.1069,0.1977536,6.759227,3.571103,0,26.48702
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,2.388694,16.94648,8.36,0,-1,0,8.36,28.57289,0,8.586483,10.28113,2.388694,8.8,8.36,0,0,10.64458,20.01886,0,6.411306,-6.411306,22.14364,56.77844,0.1977536,18.64113,1.910955,0,22.40755
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.3074743,13.57491,8.36,0,-1,0,8.36,3.677922,0,5.214911,6.572402,0.3074743,8.8,8.36,0,0,17.76825,13.60755,0,8.492526,-8.492526,13.19173,33.82487,0.1977536,14.9324,0.2459794,0,13.91503
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,14.99734,4.859276,0,-1,0,4.859276,0,0,10.13807,11.6378,0,5.115027,4.859276,0,0,27.20439,5.115027,0,5.115027,-5.115027,7.800015,20,0.1977536,16.49708,0,0,5.115027
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,11.81669,0,0,-1,0,0,0,0,11.81669,12.99835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977536,12.99835,0,0,0
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,3.532613,0,0,-1,0,0,0,0,3.532613,3.885874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977536,3.885874,0,0,0
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977536,0,0,0,0
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.1436746,0,0,-1,0,0,0,0,0.1436746,0.158042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977536,0.158042,0,0,0
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,4.305322,0,0,-1,0,0,0,0,4.305322,4.735854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977536,4.735854,0,0,0
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.2337511,0,0,-1,0,0,0,0,0.2337511,0.2571262,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977536,0.2571262,0,0,0
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977536,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,2.979599,0,0,-1,0,0,0,0,2.979599,3.277559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977536,3.277559,0,0,0
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.1493162,0,0,-1,0,0,0,0,0.1493162,0.1642478,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977536,0.1642478,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,2.150241,2.150241,10.95024,0,3.106411,2.150241,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.19784,2.365265,0,12,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1301914,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1301914,0,0,8.8,8.36,24.52775,7.524,8.490191,0,8.490191,23.78551,60.98837,0.1978327,0,0.1041531,12,7.654191
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.933857,1.109445,1.109445,9.909445,0,2.84309,1.109445,174.3085,1.776357E-15,0,0,1.933857,0,0,8.8,8.36,16.03756,15.16517,10.29386,0,10.29386,33.55112,86.02834,0.1978188,1.220389,1.547085,12,17.09903
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.87263,2.026631,2.026631,0,0,0,2.026631,240.43,0,0,0,4.87263,2.133296,2.026631,0,0,5.743705,24.42964,2.739334,0,2.739334,36.14988,92.69182,0.1977385,2.229294,3.898104,0,29.30227
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,7.726198,4.254559,4.254559,0,-1,0,4.254559,181.5981,0.2433437,0,0,7.726198,4.478483,4.254559,0,0,3.004372,26.89504,3.004372,0,3.004372,39.00008,100,0.1976505,4.680014,6.180958,0,34.62124
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,9.326779,2.606268,2.606268,0,0,0,2.606268,357.8595,6.583339,0,0,9.326779,2.74344,2.606268,0,0,0,29.59898,0,0,0,39.00008,100,0.1976505,2.866895,7.461423,0,38.92576
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,11.2704,13.06407,13.06407,4.704072,0,1.52613,13.06407,86.27023,2.470404,0,0,11.2704,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1976505,14.37048,9.016323,12,40.86938
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,11.17015,3.414736,3.414736,0,0,0,3.414736,327.1162,7.575696,0,0,11.17015,3.594459,3.414736,0,0,0,29.59898,0,0,0,39.00008,100,0.1976505,3.75621,8.936124,0,40.76913
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,11.23658,0.08214031,0.08214031,0,0,0,0.08214031,13679.73,11.15011,0,0,11.23658,0.08646348,0.08214031,0,0,0,29.59898,0,0,0,39.00008,100,0.1976505,0.09035434,8.989261,0,40.83556
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,10.8787,7.912221,7.912221,0,-1,0,7.912221,137.4924,2.550048,0,0.3434436,10.8787,8.328654,7.912221,0,0,0,29.59898,0,0,0,39.00008,100,0.1976505,8.703444,8.702961,0,40.47768
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,8.287185,3.77403,3.77403,0,-1,0,3.77403,219.5845,4.314522,0,0,8.287185,3.972663,3.77403,0,0,0,29.59898,0,0,0,39.00008,100,0.1976505,4.151433,6.629748,0,37.88616
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,5.17028,0,0,0,-1,0,0,0,5.17028,0,0,5.17028,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1976505,0,4.136224,0,34.76926
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.678591,7.06884,7.06884,0,-1,0,7.06884,37.89294,0,0,0,2.678591,7.440885,7.06884,0,0,0,29.59898,0,4.762293,-4.762293,33.98018,87.12849,0.1976505,7.775724,2.142873,0,32.27757
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4931649,0,0,0,-1,0,0,0,0,0,0,0.4931649,0,0,0,0,5.291436,24.83669,0.4931649,0,0.4931649,34.44804,88.32812,0.1976361,0,0.3945319,0,25.32985
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.798272,25.28053,0,0,0,34.44804,88.32812,0.1976361,0,0,0,25.28053
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,11.42283,8.36,0,-1,0,8.36,0,0,3.062827,4.20511,0,8.8,8.36,0,0,4.798272,25.28053,0,8.8,-8.8,25.17202,64.54352,0.1976361,12.56511,0,0,25.28053
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,14.77307,8.36,0,-1,0,8.36,0,0,6.413068,7.890375,0,8.8,8.36,0,0,14.57605,16.48053,0,8.8,-8.8,15.89601,40.75891,0.1976361,16.25038,0,0,16.48053
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,4.515026,4.515026,0,-1,0,4.515026,0,0,0,0,0,4.752659,4.515026,0,0,24.35383,7.680534,0,4.752659,-4.752659,10.88627,27.91345,0.1976361,4.966528,0,0,7.680534
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,1.479951,1.479951,0,-1,0,1.479951,0,0,2.220446E-16,0,0,1.557843,1.479951,0,0,29.63456,2.927875,0,1.557843,-1.557843,9.244157,23.70292,0.1976361,1.627946,0,0,2.927875
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,2.570086,1.301531,0,-1,0,1.301531,0,0,1.268555,1.525563,0,1.370032,1.301531,0,0,31.3655,1.370032,0,1.370032,-1.370032,7.800015,20,0.1976361,2.827094,0,0,1.370032
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,4.483625,0,0,-1,0,0,0,0,4.483625,4.931988,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1976361,4.931988,0,0,0
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,2.553317,0,0,-1,0,0,0,0,2.553317,2.808649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1976361,2.808649,0,0,0
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,5.41395,0,0,-1,0,0,0,0,5.41395,5.955345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1976361,5.955345,0,0,0
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1976361,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.6882684,0.6882684,9.488269,0,2.736532,0.6882684,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1976615,0.7570952,0,12,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.08646946,4.525889,4.525889,12,0,3.372,4.525889,1.910552,8.881784E-16,0,0,0.08646946,0,0,7.474111,7.100405,24.52775,7.524,7.186875,0,7.186875,22.54908,57.81803,0.1977654,4.978478,0.06917557,12,7.610469
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.574383,24.71987,20.36,12,0,3.372,20.36,7.732724,0,4.359872,6.831859,1.574383,8.8,8.36,0,0,17.34088,13.99219,0,7.225617,-7.225617,14.93261,38.28866,0.1977654,27.19186,1.259506,12,15.56657
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,3.126447,4.896932,4.896932,12,0,3.372,4.896932,63.84501,0,0,0,3.126447,0,0,7.103068,6.747915,25.36934,6.76657,9.874361,0,9.874361,24.30025,62.3082,0.1978505,5.386625,2.501157,12,9.893017
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,4.083575,4.583114,4.583114,0,-1,0,4.583114,89.10043,0,0,0,4.083575,4.824331,4.583114,0,0,15.49498,15.65349,0,0.740756,-0.740756,23.51942,60.30609,0.1978505,5.041426,3.26686,0,19.73707
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,6.955962,5.059912,5.059912,0,0,0,5.059912,137.472,0,0,0,6.955962,5.326223,5.059912,0,0,16.31804,14.91274,1.629739,0,1.629739,25.06553,64.27046,0.197803,5.565903,5.564769,0,21.8687
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,5.229527,10.30455,10.30455,12,0,3.372,10.30455,50.74967,0,0,0,5.229527,0,0,1.695446,1.610673,14.6883,16.3795,6.8402,0,6.8402,31.55471,80.90936,0.1978796,11.33501,4.183622,12,21.60903
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,9.552015,0,0,0,0,0,0,0,1.703911,0,0,9.552015,0,0,0,0,7.848104,22.53568,7.848104,0,7.848104,39.00008,100,0.1976511,0,7.641612,0,32.0877
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,7.545967,6.035291,6.035291,0,0,0,6.035291,125.0307,1.193029,0,0,7.545967,6.352938,6.035291,0,0,0,29.59898,0,0,0,39.00008,100,0.1976511,6.63882,6.036774,0,37.14495
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,6.66112,4.520595,4.520595,0,-1,0,4.520595,147.3505,1.9026,0,0,6.66112,4.758521,4.520595,0,0,0,29.59898,0,0,0,39.00008,100,0.1976511,4.972654,5.328897,0,36.2601
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,5.001254,3.064532,3.064532,0,-1,0,3.064532,163.198,1.775431,0,0,5.001254,3.225823,3.064532,0,0,0,29.59898,0,0,0,39.00008,100,0.1976511,3.370985,4.001003,0,34.60023
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,3.803201,10.86355,8.36,0,-1,0,8.36,45.49284,0,2.503552,3.589907,3.803201,8.8,8.36,0,0,0,29.59898,0,4.996799,-4.996799,33.73299,86.49467,0.1976511,11.94991,3.042561,0,33.40218
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,2.470415,0,0,0,-1,0,0,0,0,0,0,2.470415,0,0,0,0,5.551999,24.60218,2.470415,0,2.470415,36.07663,92.504,0.1975793,0,1.976332,0,27.07259
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.5140776,7.623012,7.623012,0,-1,0,7.623012,6.743759,0,1.776357E-15,0.02531352,0.5140776,8.024223,7.623012,0,0,3.081584,26.82555,0,7.510146,-7.510146,28.16024,72.2056,0.1975793,8.385314,0.4112621,0,27.33963
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,14.06592,8.36,0,-1,0,8.36,0,0,5.705916,7.112507,0,8.8,8.36,0,0,11.42619,19.31541,0,8.8,-8.8,18.88423,48.421,0.1975793,15.47251,0,0,19.31541
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.20397,10.51541,0,0,0,18.88423,48.421,0.1975793,0,0,0,10.51541
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,17.45478,8.36,0,-1,0,8.36,0,0,9.094781,10.84026,0,8.8,8.36,0,0,21.20397,10.51541,0,8.8,-8.8,9.608213,24.63639,0.1975793,19.20026,0,0,10.51541
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.98175,1.715407,0,0,0,9.608213,24.63639,0.1975793,0,0,0,1.715407
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.98175,1.715407,0,0,0,9.608213,24.63639,0.1975793,0,0,0,1.715407
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,3.949246,1.629637,0,-1,0,1.629637,0,0,2.319609,2.714534,0,1.715407,1.629637,0,0,30.98175,1.715407,0,1.715407,-1.715407,7.800015,20,0.1975793,4.344171,0,0,1.715407
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1975793,0,0,0,0
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1975793,0,0,0,0
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,1.462062,0,0,-1,0,0,0,0,1.462062,1.608269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1975793,1.608269,0,0,0
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,2.034871,0,0,-1,0,0,0,0,2.034871,2.238358,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1975793,2.238358,0,0,0
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,1.394751,1.394751,10.19475,0,2.915272,1.394751,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1976337,1.534227,0,12,0
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1206026,1.975529,1.975529,10.77553,0,3.062209,1.975529,6.104828,1.776357E-15,0,0,0.1206026,0,0,8.8,8.36,24.52775,7.524,8.480602,0,8.480602,23.77641,60.96504,0.1977085,2.173082,0.09648211,12,7.644603
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.856048,0.6077631,0.6077631,9.407763,0,2.716164,0.6077631,305.39,0,0,0,1.856048,0,0,8.8,8.36,16.04715,15.15654,10.21605,0,10.21605,33.46821,85.81574,0.1976765,0.6685394,1.484838,12,17.01259
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,5.158558,0,0,0,0,0,0,0,0,0,0,5.158558,0,0,0,0,5.831103,24.35098,5.158558,0,5.158558,38.36205,98.36402,0.1975272,0,4.126846,0,29.50954
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,8.392811,7.184783,7.184783,0,-1,0,7.184783,116.8137,0.1573358,0,0,8.392811,7.56293,7.184783,0,0,0.6725453,28.99369,0.6725453,0,0.6725453,39.00008,100,0.1975078,7.903261,6.714249,0,37.3865
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,9.530572,0.2103675,0.2103675,0,0,0,0.2103675,4530.438,9.309132,0,0,9.530572,0.2214395,0.2103675,0,0,0,29.59898,0,0,0,39.00008,100,0.1975078,0.2314043,7.624457,0,39.12955
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,10.01973,0,0,0,0,0,0,0,10.01973,0,0,10.01973,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1975078,0,8.01578,0,39.61871
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,10.56567,2.183089,2.183089,0,0,0,2.183089,483.9779,8.26768,0,0,10.56567,2.297989,2.183089,0,0,0,29.59898,0,0,0,39.00008,100,0.1975078,2.401398,8.452536,0,40.16465
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,10.03749,11.31312,11.31312,3,0,1.095,11.31312,88.72433,1.286837,0,0,10.03749,8.75065,8.313118,0,0,0,29.59898,0,0,0,39.00008,100,0.1975078,12.44443,8.02999,12,39.63647
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,9.095928,6.821653,6.821653,0,-1,0,6.821653,133.3391,1.91524,0,0,9.095928,7.180687,6.821653,0,0,0,29.59898,0,0,0,39.00008,100,0.1975078,7.503819,7.276742,0,38.6949
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,6.374361,0.9114371,0.9114371,0,-1,0,0.9114371,699.3747,5.414953,0,0,6.374361,0.9594075,0.9114371,0,0,0,29.59898,0,0,0,39.00008,100,0.1975078,1.002581,5.099488,0,35.97334
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,5.442349,16.82509,8.36,0,-1,0,8.36,65.09987,0,8.465087,10.1476,5.442349,8.8,8.36,0,0,0,29.59898,0,3.357651,-3.357651,35.4608,90.92496,0.1975078,18.5076,4.353879,0,35.04133
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,3.304903,8.266379,8.266379,0,-1,0,8.266379,39.98005,0,0,0.7330176,3.304903,8.701452,8.266379,0,0,3.730723,26.24133,0,5.39655,-5.39655,29.77234,76.33918,0.1975078,9.093018,2.643922,0,29.54623
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.4786627,17.46056,8.36,0,-1,0,8.36,5.72563,0,9.100564,10.84662,0.4786627,8.8,8.36,0,0,9.72689,20.84478,0,8.321338,-8.321338,21.00088,53.8483,0.1975078,19.20662,0.3829302,0,21.32344
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,16.34366,8.36,0,-1,0,8.36,0,0,7.983661,9.618027,0,8.8,8.36,0,0,18.97282,12.52344,0,8.8,-8.8,11.72487,30.0637,0.1975078,17.97803,0,0,12.52344
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,8.824923,3.537268,0,-1,0,3.537268,0,0,5.287654,6.170146,0,3.72344,3.537268,0,0,28.7506,3.72344,0,3.72344,-3.72344,7.800015,20,0.1975078,9.707415,0,0,3.72344
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1975078,0,0,0,0
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1975078,0,0,0,0
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1975078,0,0,0,0
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.6232954,0,0,-1,0,0,0,0,0.6232954,0.6856249,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1975078,0.6856249,0,0,0
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,2.101104,0,0,-1,0,0,0,0,2.101104,2.311214,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1975078,2.311214,0,0,0
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,6.410683,0,0,-1,0,0,0,0,6.410683,7.051751,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1975078,7.051751,0,0,0
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,3.412381,0,0,-1,0,0,0,0,3.412381,3.753619,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1975078,3.753619,0,0,0
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.8477108,0,0,-1,0,0,0,0,0.8477108,0.9324819,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1975078,0.9324819,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,2.003592,2.003592,10.80359,0,3.069309,2.003592,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1975871,2.203951,0,12,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.09244812,2.782432,2.782432,11.58243,0,3.266355,2.782432,3.322566,0,0,0,0.09244812,0,0,8.8,8.36,24.52775,7.524,8.452448,0,8.452448,23.7497,60.89656,0.1976955,3.060675,0.0739585,12,7.616448
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.417892,2.892979,2.892979,11.69298,0,3.294324,2.892979,83.57796,1.776357E-15,0,0,2.417892,0,0,8.8,8.36,16.07531,15.1312,10.77789,0,10.77789,33.97451,87.11395,0.1977412,3.182276,1.934314,12,17.5491
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,5.509875,15.0125,15.0125,12,0,3.372,15.0125,36.70191,0,0,0,5.509875,3.171055,3.012503,0,0,5.297413,24.83131,2.338819,0,2.338819,36.19331,92.80317,0.1977648,16.51375,4.4079,12,30.34118
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,7.129416,10.15287,8.36,0,-1,0,8.36,85.28011,0,1.79287,2.808156,7.129416,8.8,8.36,0,0,2.958594,26.93624,0,1.670583,-1.670583,34.43236,88.28793,0.1977648,11.16816,5.703533,0,34.06566
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,8.73962,3.796071,3.796071,0,0,0,3.796071,230.228,0,0,0,8.73962,3.995864,3.796071,0,0,4.814797,25.26566,4.743755,0,4.743755,38.93268,99.82719,0.1976282,4.175678,6.991696,0,34.00528
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,10.49027,9.717635,9.717635,3,0,1.095,9.717635,107.9508,3.348031,0,0,10.49027,7.071195,6.717635,0,0,0.0710417,29.53504,0.0710417,0,0.0710417,39.00008,100,0.1976261,10.6894,8.392214,12,40.02531
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,12.03322,9.191034,9.191034,3,0,1.095,9.191034,130.9235,5.516345,0,0,12.03322,6.516879,6.191034,0,0,0,29.59898,0,0,0,39.00008,100,0.1976261,10.11014,9.626578,12,41.6322
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,10.11728,5.885959,5.885959,0,0,0,5.885959,171.8884,3.921534,0,0,10.11728,6.195746,5.885959,0,0,0,29.59898,0,0,0,39.00008,100,0.1976261,6.474555,8.093824,0,39.71626
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,9.766256,0,0,0,-1,0,0,0,9.766256,0,0,9.766256,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1976261,0,7.813005,0,39.36523
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,8.204984,7.910657,7.910657,0,-1,0,7.910657,103.7206,0,0,0.3417233,8.204984,8.327008,7.910657,0,0,0,29.59898,0,0.1220242,-0.1220242,38.87145,99.6702,0.1976261,8.701723,6.563987,0,37.80396
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,4.339336,0,0,0,-1,0,0,0,4.203754,0,0,4.339336,0,0,0,0,0.1355824,29.47695,0.1355824,0,0.1355824,39.00008,100,0.1976222,0,3.471469,0,33.81629
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,2.195467,4.421273,4.421273,0,-1,0,4.421273,49.65689,0,8.881784E-16,0,2.195467,4.653971,4.421273,0,0,0,29.59898,0,2.458505,-2.458505,36.40858,93.35516,0.1976222,4.8634,1.756373,0,31.79445
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.5280398,12.99137,8.36,0,-1,0,8.36,6.316265,0,4.631365,5.930501,0.5280398,8.8,8.36,0,0,2.731672,27.14047,0,8.27196,-8.27196,27.68917,70.99774,0.1976222,14.2905,0.4224318,0,27.66851
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,5.931375,5.931375,0,-1,0,5.931375,0,0,0,0,0,6.243553,5.931375,0,0,11.92274,18.86851,0,6.243553,-6.243553,21.10789,54.12269,0.1976222,6.524512,0,0,18.86851
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.86002,12.62496,0,0,0,21.10789,54.12269,0.1976222,0,0,0,12.62496
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,6.936148,6.936148,0,-1,0,6.936148,0,0,8.881784E-16,0,0,7.301208,6.936148,0,0,18.86002,12.62496,0,7.301208,-7.301208,13.41174,34.38902,0.1976222,7.629762,0,0,12.62496
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,1.735312,1.735312,0,-1,0,1.735312,0,0,2.220446E-16,0,0,1.826644,1.735312,0,0,26.97247,5.323753,0,1.826644,-1.826644,11.48629,29.45197,0.1976222,1.908843,0,0,5.323753
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,2.034588,2.034588,0,-1,0,2.034588,0,0,0,0,0,2.141671,2.034588,0,0,29.00208,3.497109,0,2.141671,-2.141671,9.228772,23.66347,0.1976222,2.238047,0,0,3.497109
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,1.703593,1.287665,0,-1,0,1.287665,0,0,0.4159273,0.5862866,0,1.355437,1.287665,0,0,31.38171,1.355437,0,1.355437,-1.355437,7.800015,20,0.1976222,1.873952,0,0,1.355437
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1976222,0,0,0,0
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,2.17637,0,0,-1,0,0,0,0,2.17637,2.394007,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1976222,2.394007,0,0,0
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,2.016154,0,0,-1,0,0,0,0,2.016154,2.217769,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1976222,2.217769,0,0,0
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,4.75028,0,0,-1,0,0,0,0,4.75028,5.225308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1976222,5.225308,0,0,0
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,2.379296,2.379296,11.1793,0,3.164362,2.379296,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1977164,2.617225,0,12,0
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.07205287,0.1252232,0.1252232,8.925223,0,2.594081,0.1252232,57.53953,1.776357E-15,0,0,0.07205287,0,0,8.8,8.36,24.52775,7.524,8.432053,0,8.432053,23.73036,60.84694,0.1977161,0.1377456,0.0576423,12,7.596053
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.612043,7.896719,7.896719,12,0,3.372,7.896719,7.750599,0,0,0,0.612043,0,0,4.103281,3.898117,16.0957,15.11285,4.51016,0,4.51016,28.00907,71.81799,0.1977779,8.686391,0.4896345,12,15.72489
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.33191,7.087549,7.087549,12,0,3.372,7.087549,18.79225,0,0,0,1.33191,0,0,4.912451,4.666829,11.58554,19.17199,5.998739,0,5.998739,33.69997,86.41001,0.1978577,7.796303,1.065528,12,20.5039
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.320752,0,0,0,-1,0,0,0,0,0,0,1.320752,0,0,0,0,5.586802,24.57086,1.320752,0,1.320752,34.95295,89.62276,0.1978198,0,1.056602,0,25.89161
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,3.241731,5.834914,5.834914,0,0,0,5.834914,55.55748,0,0,0,3.241731,6.142015,5.834914,0,0,4.26605,25.75953,0,2.900283,-2.900283,31.89578,81.78389,0.1978198,6.418405,2.593385,0,29.00126
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,4.361803,0,0,0,0,0,0,0,0,0,0,4.361803,0,0,0,0,7.488587,22.85925,4.361803,0,4.361803,36.03375,92.39405,0.1976947,0,3.489443,0,27.22105
