Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.909995,0.4109381,0.4109381,0,0,0,0.4109381,708.1346,0,0,0,2.909995,0.4325664,0.4109381,0,0,3.126784,26.78487,2.477428,0,2.477428,38.38404,98.42043,0.1976237,0.4520319,2.327996,0,29.69487
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.339893,4.263667,4.263667,0,0,0,4.263667,31.42583,0,0,0,1.339893,4.48807,4.263667,0,0,0.6493555,29.01456,0,3.148178,-3.148178,35.06557,89.91155,0.1976237,4.690033,1.071914,0,30.35445
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.865049,9.99215,8.36,0,-1,0,8.36,34.27092,0,1.63215,2.631365,2.865049,8.8,8.36,0,0,4.147331,25.86638,0,5.934951,-5.934951,28.80959,73.87059,0.1976237,10.99137,2.292039,0,28.73143
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,2.093195,0,0,0,-1,0,0,0,0,0,0,2.093195,0,0,0,0,10.74172,19.93143,2.093195,0,2.093195,30.79537,78.96232,0.1975638,0,1.674556,0,22.02462
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.681684,0,0,0,-1,0,0,0,0,0,0,1.681684,0,0,0,0,8.648525,21.81531,1.681684,0,1.681684,32.39075,83.05304,0.1975157,0,1.345347,0,23.49699
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.6298516,11.75581,8.36,0,-1,0,8.36,7.53411,0,3.395813,4.571394,0.6298516,8.8,8.36,0,0,6.966842,23.32882,0,8.170149,-8.170149,23.77866,60.9708,0.1975157,12.93139,0.5038813,0,23.95867
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.5210918,5.287181,5.287181,0,-1,0,5.287181,9.855758,0,0,0,0.5210918,5.565454,5.287181,0,0,16.04478,15.15867,0,5.044362,-5.044362,18.46144,47.33692,0.1975157,5.815899,0.4168734,0,15.67976
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,12.56489,8.36,0,-1,0,8.36,0,0,4.20489,5.461379,0,8.8,8.36,0,0,21.64963,10.11431,0,8.8,-8.8,9.18542,23.55231,0.1975157,13.82138,0,0,10.11431
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,3.625864,1.248595,0,-1,0,1.248595,0,0,2.377269,2.739855,0,1.31431,1.248595,0,0,31.42741,1.31431,0,1.31431,-1.31431,7.800015,20,0.1975157,3.98845,0,0,1.31431
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,21.27405,0,0,-1,0,0,0,0,21.27405,23.40146,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1975157,23.40146,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,2.025966,0,0,-1,0,0,0,0,2.025966,2.228562,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1975157,2.228562,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1975157,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,3.777273,0,0,-1,0,0,0,0,3.777273,4.155,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1975157,4.155,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,4.059899,0,0,-1,0,0,0,0,4.059899,4.465889,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1975157,4.465889,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,2.939149,0,0,-1,0,0,0,0,2.939149,3.233064,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1975157,3.233064,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,4.666286,0,0,-1,0,0,0,0,4.666286,5.132914,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1975157,5.132914,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,3.939512,0,0,-1,0,0,0,0,3.939512,4.333464,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1975157,4.333464,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.5840657,0.5840657,9.384066,0,2.710169,0.5840657,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1975365,0.6424723,0,12,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1181679,0.1857602,0.1857602,8.98576,0,2.609397,0.1857602,63.61311,0,0,0,0.1181679,0,0,8.8,8.36,24.52775,7.524,8.478168,0,8.478168,23.77411,60.95912,0.1975376,0.2043362,0.09453429,12,7.642168
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.831224,6.502529,6.502529,12,0,3.372,6.502529,28.16173,0,0,0,1.831224,0,0,5.497471,5.222598,16.04959,15.15435,7.053822,0,7.053822,30.46595,78.11766,0.1976301,7.152781,1.464979,12,16.98557
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,4.232919,3.707252,3.707252,8.231954,0,2.418684,3.707252,114.1794,0,0,0,4.232919,0,0,4.524702,4.298467,8.995764,21.50279,8.531386,0,8.531386,38.55953,98.87039,0.1975991,4.077977,3.386335,12,25.73571
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,5.030043,7.755415,7.755415,0,-1,0,7.755415,64.85846,0,0,0.170957,5.030043,8.163595,7.755415,0,0,0.4643773,29.18104,0,3.133552,-3.133552,35.25648,90.40104,0.1975991,8.530957,4.024035,0,34.21108
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,9.17187,9.481057,9.481057,4.516578,0,1.478694,9.481057,96.7389,4.440892E-16,0,0,9.17187,5.225768,4.96448,0,0,3.946102,26.04749,3.946102,0,3.946102,39.00008,100,0.1975482,10.42916,7.337496,12,35.21936
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,8.596714,0,0,0,0,0,0,0,8.596714,0,0,8.596714,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1975482,0,6.877371,0,38.19569
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,9.545587,9.293915,9.293915,3,0,1.095,9.293915,102.7079,2.920413,0,0,9.545587,6.625173,6.293914,0,0,0,29.59898,0,0,0,39.00008,100,0.1975482,10.22331,7.636469,12,39.14457
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,10.13494,5.974595,5.974595,0,0,0,5.974595,169.634,3.845897,0,0,10.13494,6.289048,5.974595,0,0,0,29.59898,0,0,0,39.00008,100,0.1975482,6.572055,8.107956,0,39.73392
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,7.173439,12.85645,8.36,0,-1,0,8.36,85.80669,0,4.496453,5.782098,7.173439,8.8,8.36,0,0,0,29.59898,0,1.626561,-1.626561,37.28553,95.60374,0.1975482,14.1421,5.738751,0,36.77242
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,4.536305,6.920074,6.920074,0,-1,0,6.920074,65.55284,0,8.881784E-16,0,4.536305,7.284288,6.920074,0,0,1.80729,27.97242,0,2.747983,-2.747983,34.3889,88.1765,0.1975482,7.612082,3.629044,0,32.50872
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,3.781133,3.052512,3.052512,0,-1,0,3.052512,123.8695,0,0,0,3.781133,3.213171,3.052512,0,0,4.860605,25.22443,0.5679622,0,0.5679622,34.92772,89.55807,0.197532,3.357764,3.024906,0,29.00557
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,2.232491,5.316024,5.316024,0,-1,0,5.316024,41.99551,0,0,0,2.232491,5.595815,5.316024,0,0,4.292643,25.7356,0,3.363323,-3.363323,31.38247,80.4677,0.197532,5.847627,1.785993,0,27.96809
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.539125,10.99717,8.36,0,-1,0,8.36,6.448864,0,2.637172,3.736889,0.539125,8.8,8.36,0,0,8.029669,22.37228,0,8.260875,-8.260875,22.67474,58.14024,0.197532,12.09689,0.4313,0,22.9114
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,22.79132,8.36,0,-1,0,8.36,0,0,14.43132,16.71045,0,8.8,8.36,0,0,17.20842,14.1114,0,8.8,-8.8,13.39872,34.35563,0.197532,25.07045,0,0,14.1114
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,10.18617,5.045831,0,-1,0,5.045831,0,0,5.140337,6.158953,0,5.311401,5.045831,0,0,26.9862,5.311401,0,5.311401,-5.311401,7.800015,20,0.197532,11.20478,0,0,5.311401
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,2.384249,0,0,-1,0,0,0,0,2.384249,2.622674,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.197532,2.622674,0,0,0
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.197532,0,0,0,0
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.09726098,0,0,-1,0,0,0,0,0.09726098,0.1069871,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.197532,0.1069871,0,0,0
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,4.40763,0,0,-1,0,0,0,0,4.40763,4.848393,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.197532,4.848393,0,0,0
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,2.469203,0,0,-1,0,0,0,0,2.469203,2.716123,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.197532,2.716123,0,0,0
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,1.513133,0,0,-1,0,0,0,0,1.513133,1.664446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.197532,1.664446,0,0,0
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.3809651,0,0,-1,0,0,0,0,0.3809651,0.4190616,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.197532,0.4190616,0,0,0
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,2.799802,0,0,-1,0,0,0,0,2.799802,3.079782,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.197532,3.079782,0,0,0
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,2.479815,2.479815,11.27981,0,3.189793,2.479815,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1976293,2.727796,0,12,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1437569,1.004198,1.004198,9.804198,0,2.816462,1.004198,14.31559,0,0,0,0.1437569,0,0,8.8,8.36,24.52775,7.524,8.503757,0,8.503757,23.79838,61.02137,0.1976627,1.104618,0.1150055,12,7.667757
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,1.074794,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.074794,0,0,8.8,8.36,16.024,15.17738,9.434793,0,9.434793,32.74901,83.97166,0.197629,0,0.8598351,12,16.25217
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,3.45126,0,0,0,0,0,0,0,0,0,0,3.45126,0,0,0,0,6.589203,23.6687,3.45126,0,3.45126,36.02316,92.36691,0.1975312,0,2.761008,0,27.11996
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,6.137183,8.056627,8.056627,0,-1,0,8.056627,76.17559,0,0,0.5022897,6.137183,8.48066,8.056627,0,0,3.137943,26.77483,0,2.343477,-2.343477,33.55292,86.03297,0.1975312,8.862289,4.909747,0,32.91201
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,8.914516,8.610826,8.610826,5.596752,0,1.751978,8.610826,103.5268,0,0,0,8.914516,3.17271,3.014075,0,0,5.741806,24.43135,5.741806,0,5.741806,39.00008,100,0.1974732,9.47191,7.131613,12,33.34587
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,9.112096,8.07373,8.07373,3,0,1.095,8.07373,112.861,3.771327,0,0,9.112096,5.340768,5.07373,0,0,0,29.59898,0,0,0,39.00008,100,0.1974732,8.881103,7.289677,12,38.71107
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,5.727296,5.595151,5.595151,0,0,0,5.595151,102.3618,0,0,0,5.727296,5.889633,5.595151,0,0,0,29.59898,0,0.1623367,-0.1623367,38.82896,99.56123,0.1974732,6.154666,4.581837,0,35.32627
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,7.154095,7.592954,7.592954,0,0,0,7.592954,94.22018,0,0,0,7.154095,7.992583,7.592954,0,0,0.1803741,29.43664,0,0.8384882,-0.8384882,37.94511,97.29498,0.1974732,8.352249,5.723276,0,36.59074
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,8.580737,3.35439,3.35439,0,-1,0,3.35439,255.8062,3.937773,0,0,8.580737,3.530937,3.35439,0,0,1.112028,28.59815,1.112028,0,1.112028,39.00008,100,0.1974418,3.689829,6.86459,0,37.17889
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,6.083165,0,0,0,-1,0,0,0,6.083165,0,0,6.083165,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1974418,0,4.866532,0,35.68214
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,4.693347,0,0,0,-1,0,0,0,4.693347,0,0,4.693347,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1974418,0,3.754678,0,34.29232
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,2.326982,0,0,0,-1,0,0,0,2.326982,0,0,2.326982,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1974418,0,1.861585,0,31.92596
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.534659,1.29654,1.29654,0,-1,0,1.29654,41.23736,0,0,0,0.534659,1.364779,1.29654,0,0,0,29.59898,0,0.8301202,-0.8301202,38.12505,97.75636,0.1974418,1.426194,0.4277272,0,30.13364
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,15.13182,8.36,0,-1,0,8.36,0,0,6.771815,8.284997,0,8.8,8.36,0,0,0.9223558,28.76886,0,8.8,-8.8,28.84904,73.97175,0.1974418,16.645,0,0,28.76886
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,14.9818,8.36,0,-1,0,8.36,0,0,6.6218,8.119981,0,8.8,8.36,0,0,10.70013,19.96886,0,8.8,-8.8,19.57302,50.18715,0.1974418,16.47998,0,0,19.96886
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,5.579275,5.579275,0,-1,0,5.579275,0,0,8.881784E-16,0,0,5.872921,5.579275,0,0,20.47791,11.16886,0,5.872921,-5.872921,13.38242,34.31384,0.1974418,6.137203,0,0,11.16886
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.7652696,0.7652696,0,-1,0,0.7652696,0,0,1.110223E-16,0,0,0.805547,0.7652696,0,0,27.00338,5.295937,0,0.805547,-0.805547,12.5333,32.13661,0.1974418,0.8417966,0,0,5.295937
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,1.267264,1.267264,0,-1,0,1.267264,0,0,0,0,0,1.333963,1.267264,0,0,27.89843,4.49039,0,1.333963,-1.333963,11.12718,28.53118,0.1974418,1.393991,0,0,4.49039
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.1197828,0.1197828,0,-1,0,0.1197828,0,0,1.387779E-17,0,0,0.1260872,0.1197828,0,0,29.38061,3.156427,0,0.1260872,-0.1260872,10.99427,28.19039,0.1974418,0.1317611,0,0,3.156427
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,2.284783,2.284783,0,-1,0,2.284783,0,0,0,0,0,2.405034,2.284783,0,0,29.52071,3.03034,0,2.405034,-2.405034,8.459146,21.69007,0.1974418,2.513261,0,0,3.03034
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,1.065614,0.5940404,0,-1,0,0.5940404,0,0,0.4715736,0.578135,0,0.6253057,0.5940404,0,0,32.19297,0.6253057,0,0.6253057,-0.6253057,7.800015,20,0.1974418,1.172175,0,0,0.6253057
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.9221534,0,0,-1,0,0,0,0,0.9221534,1.014369,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974418,1.014369,0,0,0
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,1.883371,0,0,-1,0,0,0,0,1.883371,2.071708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974418,2.071708,0,0,0
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,1.057903,1.057903,9.857903,0,2.83005,1.057903,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1974815,1.163693,0,12,0
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.07013774,5.726665,5.726665,12,0,3.372,5.726665,1.224757,0,0,0,0.07013774,0,0,6.273335,5.959669,24.52775,7.524,6.029807,0,6.029807,21.45139,55.00344,0.197566,6.299331,0.05611019,12,7.594138
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7982804,5.575055,5.575055,12,0,3.372,5.575055,14.31879,0,0,0,0.7982804,0,0,6.424945,6.103697,18.49795,12.95083,6.901978,0,6.901978,27.99918,71.79262,0.1976597,6.132561,0.6386243,12,13.74911
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.446484,10.12238,10.12238,12,0,3.372,10.12238,14.28997,0,0,0,1.446484,0,0,1.877622,1.78374,11.59597,19.16261,3.230225,0,3.230225,31.06364,79.65019,0.1976991,11.13462,1.157188,12,20.60909
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.57068,3.452369,3.452369,0,-1,0,3.452369,45.49571,0,0,0,1.57068,3.634073,3.452369,0,0,8.365745,22.06981,0,2.063393,-2.063393,28.88863,74.07326,0.1976991,3.797606,1.256544,0,23.64049
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,2.1243,10.39877,10.39877,12,0,3.372,10.39877,20.42838,0,0,0,2.1243,0,0,1.60123,1.521169,10.6584,20.00642,3.645469,0,3.645469,32.34702,82.94093,0.1977414,11.43865,1.69944,12,22.13072
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,5.146618,9.636048,9.636048,11.40905,0,3.222489,9.636048,53.41005,0,0,0,5.146618,0,0,1.773,1.68435,7.012934,23.28734,6.830968,0,6.830968,38.82745,99.55737,0.1978158,10.59965,4.117295,12,28.43396
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,4.599747,0.652868,0.652868,0,0,0,0.652868,704.5448,3.730552,0,0,4.599747,0.6872295,0.652868,0,0,0.1819658,29.43521,0.1819658,0,0.1819658,39.00008,100,0.1978107,0.7181547,3.679798,0,34.03496
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,6.209769,0.8652616,0.8652616,0,0,0,0.8652616,717.6753,5.298967,0,0,6.209769,0.9108016,0.8652616,0,0,0,29.59898,0,0,0,39.00008,100,0.1978107,0.9517877,4.967815,0,35.80875
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,5.559368,0,0,0,-1,0,0,0,5.559368,0,0,5.559368,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1978107,0,4.447495,0,35.15835
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,3.369263,2.752043,2.752043,0,-1,0,2.752043,122.4277,0.4723761,0,0,3.369263,2.896887,2.752043,0,0,0,29.59898,0,0,0,39.00008,100,0.1978107,3.027247,2.69541,0,32.96824
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,3.341064,2.999424,2.999424,0,-1,0,2.999424,111.3902,0.1837758,0,0,3.341064,3.157289,2.999424,0,0,0,29.59898,0,0,0,39.00008,100,0.1978107,3.299366,2.672852,0,32.94004
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.286753,11.05595,8.36,0,-1,0,8.36,15.39178,0,2.695948,3.801543,1.286753,8.8,8.36,0,0,0,29.59898,0,7.513247,-7.513247,31.08042,79.69322,0.1978107,12.16154,1.029402,0,30.88573
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.4586999,0,0,0,-1,0,0,0,0,0,0,0.4586999,0,0,0,0,8.348053,22.08573,0.4586999,0,0.4586999,31.51558,80.80902,0.1977978,0,0.3669599,0,22.54443
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.4118232,0.4118232,0,-1,0,0.4118232,0,0,5.551115E-17,0,0,0.4334981,0.4118232,0,0,7.889353,22.49856,0,0.4334981,-0.4334981,31.05863,79.63736,0.1977978,0.4530055,0,0,22.49856
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,5.87607,5.87607,0,-1,0,5.87607,0,0,8.881784E-16,0,0,6.185337,5.87607,0,0,8.371017,22.06506,0,6.185337,-6.185337,24.53872,62.91966,0.1977978,6.463677,0,0,22.06506
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,1.127378,1.127378,0,-1,0,1.127378,0,0,2.220446E-16,0,0,1.186714,1.127378,0,0,15.24361,15.87973,0,1.186714,-1.186714,23.28781,59.71222,0.1977978,1.240116,0,0,15.87973
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,1.325383,1.325383,0,-1,0,1.325383,0,0,2.220446E-16,0,0,1.39514,1.325383,0,0,16.56219,14.69301,0,1.39514,-1.39514,21.8172,55.94144,0.1977978,1.457921,0,0,14.69301
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,4.776796,4.776796,0,-1,0,4.776796,0,0,0,0,0,5.028207,4.776796,0,0,18.11234,13.29787,0,5.028207,-5.028207,16.51701,42.35122,0.1977978,5.254476,0,0,13.29787
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,4.827713,4.827713,0,-1,0,4.827713,0,0,0,0,0,5.081803,4.827713,0,0,23.69924,8.269666,0,5.081803,-5.081803,11.16032,28.61614,0.1977978,5.310484,0,0,8.269666
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.34568,3.187862,0,0,0,11.16032,28.61614,0.1977978,0,0,0,3.187862
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.8065031,0.8065031,0,-1,0,0.8065031,0,0,1.110223E-16,0,0,0.8489506,0.8065031,0,0,29.34568,3.187862,0,0.8489506,-0.8489506,10.26544,26.3216,0.1977978,0.8871534,0,0,3.187862
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.2837281,0.2837281,0,-1,0,0.2837281,0,0,5.551115E-17,0,0,0.2986612,0.2837281,0,0,30.28896,2.338912,0,0.2986612,-0.2986612,9.950628,25.51438,0.1977978,0.3121009,0,0,2.338912
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.62081,2.040251,0,0,0,9.950628,25.51438,0.1977978,0,0,0,2.040251
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,2.867999,2.867999,11.668,0,3.288004,2.867999,0,0,0,0,0,0,0,8.8,8.36,30.62081,2.040251,8.36,0,8.36,17.88162,45.85022,0.1979093,3.154799,0,12,2.040251
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1814607,3.363931,3.363931,11.63854,0,3.280551,3.363931,5.394307,0,0,0,0.1814607,0,0,8.27461,7.860879,22.26081,9.564251,8.04234,0,8.04234,25.51126,65.41335,0.1980206,3.700324,0.1451686,12,9.745711
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,2.055161,8.413939,8.413939,12,0,3.372,8.413939,24.42567,0,0,0,2.055161,0,0,3.586061,3.406758,14.21847,16.80236,5.461919,0,5.461919,30.69289,78.69955,0.1980882,9.255333,1.644129,12,18.85752
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.797078,15.75334,15.75334,12,0,3.372,15.75334,17.75546,0,0,0,2.797078,3.950884,3.75334,0,0,8.75655,21.71808,0,1.153806,-1.153806,29.47667,75.58105,0.1980882,17.32867,2.237663,12,24.51516
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,5.838974,1.118402,1.118402,0,-1,0,1.118402,522.0821,0,0,0,5.838974,1.177265,1.118402,0,0,10.03856,20.56428,4.661709,0,4.661709,33.89915,86.92073,0.197957,1.230242,4.671179,0,26.40325
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,10.27546,0,0,0,0,0,0,0,4.898612,0,0,10.27546,0,0,0,0,5.376847,24.75982,5.376847,0,5.376847,39.00008,100,0.197806,0,8.220367,0,35.03527
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,11.81705,12.16131,12.16131,3.801305,0,1.29773,12.16131,97.16923,3.017046,0,0,11.81705,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.197806,13.37744,9.453637,12,41.41602
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,10.55278,1.352983,1.352983,0,0,0,1.352983,779.964,9.128592,0,0,10.55278,1.424193,1.352983,0,0,0,29.59898,0,0,0,39.00008,100,0.197806,1.488282,8.442227,0,40.15176
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,8.680841,9.908518,9.908518,3,0,1.095,9.908518,87.60989,1.408717,0,0,8.680841,7.272124,6.908518,0,0,0,29.59898,0,0,0,39.00008,100,0.197806,10.89937,6.944673,12,38.27982
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,7.612534,10.62845,8.36,0,-1,0,8.36,91.05902,0,2.268453,3.331298,7.612534,8.8,8.36,0,0,0,29.59898,0,1.187466,-1.187466,37.74838,96.79052,0.197806,11.6913,6.090027,0,37.21151
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,7.512162,11.92283,8.36,0,-1,0,8.36,89.8584,0,3.562829,4.755112,7.512162,8.8,8.36,0,0,1.319407,28.41151,0,1.287838,-1.287838,36.39088,93.30976,0.197806,13.11511,6.009729,0,35.92368
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,4.233628,8.150203,8.150203,0,-1,0,8.150203,51.94506,0,0,0.6052228,4.233628,8.579161,8.150203,0,0,2.750338,27.12367,0,4.345533,-4.345533,31.81028,81.56467,0.197806,8.965222,3.386902,0,31.3573
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.544007,1.309766,1.309766,0,-1,0,1.309766,194.2337,0,0,0,2.544007,1.378701,1.309766,0,0,7.578708,22.77814,1.165306,0,1.165306,32.91579,84.39929,0.1977733,1.440743,2.035206,0,25.32215
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.5421821,18.91925,8.36,0,-1,0,8.36,6.485432,0,10.55925,12.45117,0.5421821,8.8,8.36,0,0,6.413402,23.82692,0,8.257818,-8.257818,24.21129,62.0801,0.1977733,20.81117,0.4337457,0,24.3691
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.58876,15.5691,0,0,0,24.21129,62.0801,0.1977733,0,0,0,15.5691
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,9.869018,8.36,0,-1,0,8.36,0,0,1.509018,2.49592,0,8.8,8.36,0,0,15.58876,15.5691,0,8.8,-8.8,14.93527,38.29549,0.1977733,10.85592,0,0,15.5691
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,7.338111,6.430644,0,-1,0,6.430644,0,0,0.9074679,1.641279,0,6.769098,6.430644,0,0,25.36653,6.769098,0,6.769098,-6.769098,7.800015,20,0.1977733,8.071922,0,0,6.769098
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,3.044497,0,0,-1,0,0,0,0,3.044497,3.348947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977733,3.348947,0,0,0
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,1.601945,0,0,-1,0,0,0,0,1.601945,1.76214,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977733,1.76214,0,0,0
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,2.222428,0,0,-1,0,0,0,0,2.222428,2.444671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977733,2.444671,0,0,0
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977733,0,0,0,0
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.3963677,0,0,-1,0,0,0,0,0.3963677,0.4360045,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977733,0.4360045,0,0,0
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,1.918613,0,0,-1,0,0,0,0,1.918613,2.110475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977733,2.110475,0,0,0
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,3.619687,0,0,-1,0,0,0,0,3.619687,3.981656,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977733,3.981656,0,0,0
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,2.186371,2.186371,10.98637,0,3.115552,2.186371,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1978571,2.405008,0,12,0
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1653954,0.1454462,0.1454462,8.945446,0,2.599198,0.1454462,113.7159,1.776357E-15,0,0,0.1653954,0,0,8.8,8.36,24.52775,7.524,8.525395,0,8.525395,23.81891,61.074,0.1978549,0.1599908,0.1323164,12,7.689395
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.9825146,4.284981,4.284981,11.75209,0,3.309279,4.284981,22.92927,0,0,0,0.9825146,0,0,7.467111,7.093756,16.00236,15.19686,8.07627,0,8.07627,31.48073,80.71967,0.1979629,4.713479,0.7860117,12,16.17937
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.934972,0,0,0,0,0,0,0,0,0,0,2.934972,0,0,0,0,7.926087,22.4655,2.934972,0,2.934972,34.26509,87.85903,0.1978808,0,2.347978,0,25.40047
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.755155,7.821224,7.821224,0,-1,0,7.821224,35.22665,0,8.881784E-16,0.2433466,2.755155,8.232867,7.821224,0,0,4.991116,25.10697,0,5.477713,-5.477713,28.49107,73.05389,0.1978808,8.603347,2.204124,0,27.86213
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.779757,10.02037,10.02037,12,0,3.372,10.02037,37.72075,0,0,0,3.779757,0,0,1.979631,1.88065,11.07746,19.62926,5.660408,0,5.660408,33.86101,86.82292,0.1979437,11.02241,3.023806,12,23.40902
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,4.014563,15.1467,15.1467,12,0,3.372,15.1467,26.50453,0,0,0,4.014563,3.312318,3.146702,0,0,5.417055,24.72363,0.7022448,0,0.7022448,34.52722,88.53114,0.1979506,16.66137,3.21165,12,28.73819
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.99926,0,0,0,0,0,0,0,0,0,0,3.99926,0,0,0,0,4.71481,25.35565,3.99926,0,3.99926,38.32125,98.25941,0.1978389,0,3.199408,0,29.35491
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,4.367762,0,0,0,0,0,0,0,3.652212,0,0,4.367762,0,0,0,0,0.7155501,28.95498,0.7155501,0,0.7155501,39.00008,100,0.1978189,0,3.49421,0,33.32275
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,4.156411,12.90448,8.36,0,-1,0,8.36,49.71783,0,4.544482,5.83493,4.156411,8.8,8.36,0,0,0,29.59898,0,4.643589,-4.643589,34.1053,87.44933,0.1978189,14.19493,3.325129,0,33.75539
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.874431,8.761205,8.36,0,-1,0,8.36,22.42142,0,0.4012046,1.277325,1.874431,8.8,8.36,0,0,5.159544,24.95539,0,6.925569,-6.925569,26.80511,68.73093,0.1978189,9.637325,1.499545,0,26.82982
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.766144,4.644935,4.644935,0,-1,0,4.644935,38.02301,0,8.881784E-16,0,1.766144,4.889405,4.644935,0,0,12.85462,18.02982,0,3.123261,-3.123261,23.51291,60.28939,0.1978189,5.109428,1.412915,0,19.79596
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.728254,7.943608,7.943608,0,-1,0,7.943608,21.75654,0,0,0.3779684,1.728254,8.361692,7.943608,0,0,16.32491,14.90656,0,6.633438,-6.633438,16.52065,42.36056,0.1978189,8.737968,1.382603,0,16.63481
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.5451958,0,0,0,-1,0,0,0,0,0,0,0.5451958,0,0,0,0,23.6954,8.27312,0.5451958,0,0.5451958,17.03787,43.68676,0.1978037,0,0.4361566,0,8.818316
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,13.56874,8.325606,0,-1,0,8.325606,0,0,5.243133,6.600007,0,8.763797,8.325606,0,0,23.1502,8.763797,0,8.763797,-8.763797,7.800015,20,0.1978037,14.92561,0,0,8.763797
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,7.899644,8.0047E-16,0,-1,0,8.0047E-16,0,0,7.899644,8.689609,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1978037,8.689609,0,0,8.426001E-16
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,6.697994,8.0047E-16,0,-1,0,8.0047E-16,0,0,6.697994,7.367794,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1978037,7.367794,0,0,8.426001E-16
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.4439307,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4439307,0.4883237,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1978037,0.4883237,0,0,8.426001E-16
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.7121046,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7121046,0.7833151,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1978037,0.7833151,0,0,8.426001E-16
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1978037,0,0,0,8.426001E-16
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,1.502064,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.502064,1.652271,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1978037,1.652271,0,0,8.426001E-16
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,2.053307,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.053307,2.258638,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1978037,2.258638,0,0,8.426001E-16
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1978037,0,0,0,8.426001E-16
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.8437577,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8437577,0.9281335,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1978037,0.9281335,0,0,8.426001E-16
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.2380539,0.2380539,9.038054,0,2.622628,0.2380539,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1978098,0.2618593,0,12,8.426001E-16
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1141701,2.718354,2.718354,11.51835,0,3.250144,2.718354,4.199972,1.776357E-15,0,0,0.1141701,0,0,8.8,8.36,24.52775,7.524,8.47417,0,8.47417,23.77031,60.94939,0.1979109,2.990189,0.09133607,12,7.63817
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.391183,3.074625,3.074625,11.43265,0,3.228461,3.074625,77.77151,0,0,0,2.391183,0,0,8.358027,7.940125,16.05358,15.15075,10.33131,0,10.33131,33.57145,86.08047,0.1979568,3.382088,1.912946,12,17.54193
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.583312,0,0,0,0,0,0,0,0,0,0,3.583312,0,0,0,0,5.722276,24.44893,3.583312,0,3.583312,36.97088,94.79694,0.1978571,0,2.866649,0,28.03224
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.904293,5.445125,5.445125,0,-1,0,5.445125,53.33749,0,0,0,2.904293,5.73171,5.445125,0,0,2.138964,27.67391,0,2.827417,-2.827417,33.99052,87.155,0.1978571,5.989637,2.323435,0,30.5782
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,8.100207,2.426009,2.426009,0,0,0,2.426009,333.8902,0.2659744,0,0,8.100207,2.553694,2.426009,0,0,5.280539,24.84649,5.280539,0,5.280539,39.00008,100,0.1977104,2.66861,6.480166,0,32.9467
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,11.28117,17.27509,17.27509,8.915096,0,2.591519,17.27509,65.30309,2.481171,0,0,11.28117,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1977104,19.00261,9.024937,12,40.88015
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,10.7776,1.414479,1.414479,0,0,0,1.414479,761.9485,9.288674,0,0,10.7776,1.488925,1.414479,0,0,0,29.59898,0,0,0,39.00008,100,0.1977104,1.555927,8.62208,0,40.37658
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,7.271291,0,0,0,0,0,0,0,7.271291,0,0,7.271291,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1977104,0,5.817032,0,36.87027
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,3.271214,5.486184,5.486184,0,-1,0,5.486184,59.6264,0,0,0,3.271214,5.77493,5.486184,0,0,0,29.59898,0,2.503717,-2.503717,36.36093,93.23296,0.1977104,6.034802,2.616971,0,32.87019
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,4.233779,5.616215,5.616215,0,-1,0,5.616215,75.38493,0,8.881784E-16,0,4.233779,5.911806,5.616215,0,0,2.781907,27.09526,0,1.678026,-1.678026,34.59213,88.6976,0.1977104,6.177837,3.387023,0,31.32904
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.73027,6.552386,6.552386,0,-1,0,6.552386,56.92995,0,8.881784E-16,0,3.73027,6.897248,6.552386,0,0,4.646381,25.41724,0,3.166978,-3.166978,31.25385,80.13791,0.1977104,7.207624,2.984216,0,29.1475
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.397383,6.505231,6.505231,0,-1,0,6.505231,36.85316,0,8.881784E-16,0,2.397383,6.847612,6.505231,0,0,8.165246,22.25026,0,4.450229,-4.450229,26.56289,68.10985,0.1977104,7.155755,1.917907,0,24.64764
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.533693,10.0054,8.36,0,-1,0,8.36,6.383887,0,1.645398,2.645937,0.533693,8.8,8.36,0,0,13.10994,17.80003,0,8.266307,-8.266307,17.84944,45.7677,0.1977104,11.00594,0.4269544,0,18.33372
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.29473,9.533721,0,0,0,17.84944,45.7677,0.1977104,0,0,0,9.533721
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,5.40786,5.40786,0,-1,0,5.40786,0,0,0,0,0,5.692484,5.40786,0,0,22.29473,9.533721,0,5.692484,-5.692484,11.84903,30.38208,0.1977104,5.948646,0,0,9.533721
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.61971,3.841237,0,0,0,11.84903,30.38208,0.1977104,0,0,0,3.841237
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.61971,3.841237,0,0,0,11.84903,30.38208,0.1977104,0,0,0,3.841237
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.61971,3.841237,0,0,0,11.84903,30.38208,0.1977104,0,0,0,3.841237
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,2.30891,2.30891,0,-1,0,2.30891,0,0,4.440892E-16,0,0,2.430431,2.30891,0,0,28.61971,3.841237,0,2.430431,-2.430431,9.287135,23.81312,0.1977104,2.539801,0,0,3.841237
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,1.591153,1.340265,0,-1,0,1.340265,0,0,0.2508874,0.4100027,0,1.410805,1.340265,0,0,31.32019,1.410805,0,1.410805,-1.410805,7.800015,20,0.1977104,1.750268,0,0,1.410805
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977104,0,0,0,0
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.8557978,0,0,-1,0,0,0,0,0.8557978,0.9413776,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977104,0.9413776,0,0,0
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.749204,0,0,-1,0,0,0,0,0.749204,0.8241244,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977104,0.8241244,0,0,0
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,2.956959,2.956959,11.75696,0,3.310511,2.956959,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1978238,3.252655,0,12,0
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1712379,4.609746,4.609746,12,0,3.372,4.609746,3.714693,0,0,0,0.1712379,0,0,7.390254,7.020741,24.52775,7.524,7.191979,0,7.191979,22.55392,57.83044,0.197922,5.07072,0.1369903,12,7.695238
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.276631,11.56627,11.56627,12,0,3.372,11.56627,11.03754,0,0,0,1.276631,0,0,0.4337341,0.4120474,17.33577,13.99678,1.688678,0,1.688678,24.15594,61.93818,0.19794,12.72289,1.021305,12,15.27341
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.884855,14.64525,14.64525,12,0,3.372,14.64525,26.52639,0,0,0,3.884855,2.784471,2.645247,0,0,15.6471,15.51659,1.100384,0,1.100384,25.19986,64.61488,0.1979506,16.10977,3.107884,12,19.40145
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.303995,5.260798,5.260798,0,-1,0,5.260798,43.79554,0,0,0,2.303995,5.537683,5.260798,0,0,14.54671,16.50694,0,3.233687,-3.233687,21.79125,55.87489,0.1979506,5.786879,1.843196,0,18.81093
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.87777,0.8729849,0.8729849,0,0,0,0.8729849,215.0977,0,0,0,1.87777,0.9189315,0.8729849,0,0,18.1397,13.27325,0.9588389,0,0.9588389,22.70088,58.20728,0.197924,0.9602834,1.502216,0,15.15102
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,2.183144,8.747149,8.747149,12,0,3.372,8.747149,24.95835,0,0,0,2.183144,0,0,3.252851,3.090208,17.18086,14.1362,5.273352,0,5.273352,27.70362,71.03479,0.1979875,9.621864,1.746515,12,16.31935
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.400339,5.719276,5.719276,12,0,3.372,5.719276,41.96928,0,0,0,2.400339,0,0,6.280724,5.966688,11.90751,18.88222,8.367026,0,8.367026,35.64128,91.38773,0.1980923,6.291203,1.920271,12,21.28256
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,5.836881,11.62325,11.62325,9.441669,0,2.724742,11.62325,50.21729,0,0,0,5.836881,2.296401,2.181581,0,0,3.54048,26.41255,3.54048,0,3.54048,39.00008,100,0.1981264,12.78557,4.669505,12,32.24943
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.957654,0,0,0,-1,0,0,0,2.957654,0,0,2.957654,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1981264,0,2.366123,0,32.55663
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.724658,8.65518,8.36,0,-1,0,8.36,32.59159,0,0.29518,1.160698,2.724658,8.8,8.36,0,0,0,29.59898,0,6.075343,-6.075343,32.5961,83.57959,0.1981264,9.520698,2.179726,0,32.32364
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.951515,9.630257,8.36,0,-1,0,8.36,23.34348,0,1.270257,2.233282,1.951515,8.8,8.36,0,0,6.750381,23.52364,0,6.848485,-6.848485,25.37717,65.06953,0.1981264,10.59328,1.561212,0,25.47515
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,1.165493,0.458965,0.458965,0,-1,0,0.458965,253.9394,0,0,0,1.165493,0.4831211,0.458965,0,0,14.35981,16.67515,0.6823718,0,0.6823718,26.02452,66.72941,0.1981076,0.5048615,0.9323943,0,17.84064
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.3287391,3.158923,3.158923,0,-1,0,3.158923,10.40668,0,4.440892E-16,0,0.3287391,3.325182,3.158923,0,0,13.67744,17.28929,0,2.996443,-2.996443,22.86599,58.63064,0.1981076,3.474815,0.2629913,0,17.61802
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,9.580588,8.36,0,-1,0,8.36,0,0,1.220588,2.178647,0,8.8,8.36,0,0,17.00682,14.29284,0,8.8,-8.8,13.58998,34.84603,0.1981076,10.53865,0,0,14.29284
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,3.973886,3.973886,0,-1,0,3.973886,0,0,8.881784E-16,0,0,4.183038,3.973886,0,0,26.7846,5.492842,0,4.183038,-4.183038,9.18067,23.54013,0.1981076,4.371275,0,0,5.492842
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.4494804,0.4494804,0,-1,0,0.4494804,0,0,5.551115E-17,0,0,0.4731372,0.4494804,0,0,31.43242,1.309804,0,0.4731372,-0.4731372,8.68194,22.26134,0.1981076,0.4944284,0,0,1.309804
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,2.606575,0.7948334,0,-1,0,0.7948334,0,0,1.811741,2.072399,0,0.8366668,0.7948334,0,0,31.95812,0.8366668,0,0.8366668,-0.8366668,7.800015,20,0.1981076,2.867232,0,0,0.8366668
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.4779273,0,0,-1,0,0,0,0,0.4779273,0.52572,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981076,0.52572,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,1.22971,0,0,-1,0,0,0,0,1.22971,1.352681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981076,1.352681,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,1.117512,0,0,-1,0,0,0,0,1.117512,1.229263,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981076,1.229263,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,2.997731,0,0,-1,0,0,0,0,2.997731,3.297504,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981076,3.297504,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,2.330858,0,0,-1,0,0,0,0,2.330858,2.563944,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981076,2.563944,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,3.415356,0,0,-1,0,0,0,0,3.415356,3.756892,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981076,3.756892,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,3.638351,3.638351,12,0,3.372,3.638351,0,0,0,0,0,0,0,8.361649,7.943566,32.88775,0,7.943566,0,7.943566,15.33594,39.32286,0.1982159,4.002186,0,12,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.03098319,0.4581654,0.4581654,9.258165,0,2.678316,0.4581654,6.762447,0,0,0,0.03098319,0,0,8.8,8.36,24.94419,7.149209,8.390984,0,8.390984,23.29633,59.73406,0.1982293,0.5039819,0.02478655,12,7.180193
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.4323089,5.626785,5.626785,12,0,3.372,5.626785,7.683053,0,0,0,0.4323089,0,0,6.373215,6.054554,16.5532,14.70109,6.486863,0,6.486863,29.45031,75.51346,0.1983158,6.189464,0.3458471,12,15.1334
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.561683,3.546593,3.546593,11.62602,0,3.277383,3.546593,44.03333,0,0,0,1.561683,0,0,8.079425,7.675454,10.06634,20.53927,9.237137,0,9.237137,38.21342,97.98295,0.1983982,3.901253,1.249346,12,22.10095
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,1.048887,27.95034,8.36,0,-1,0,8.36,12.5465,0,19.59034,22.38537,1.048887,8.8,8.36,0,0,0.8292041,28.85269,0,7.751113,-7.751113,30.04304,77.03327,0.1983982,30.74537,0.8391096,0,29.90158
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.887379,8.7273,8.7273,12,0,3.372,8.7273,21.62615,0,0,0,1.887379,0,0,3.2727,3.109065,9.441552,21.10158,4.996444,0,4.996444,34.78308,89.1872,0.1984584,9.60003,1.509903,12,22.98896
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.853272,17.6164,17.6164,12,0,3.372,17.6164,10.52015,0,0,0,1.853272,5.912004,5.616404,0,0,4.445108,25.59838,0,4.058732,-4.058732,30.5048,78.21728,0.1984584,19.37804,1.482618,12,27.45165
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.396267,0,0,6.903729,0,2.082644,0,0,0,0,0,2.396267,0,0,6.903729,6.558543,8.954809,21.53965,8.954809,0,8.954809,39.00008,100,0.198364,0,1.917013,12,23.93592
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.961395,6.766084,6.766084,0,0,0,6.766084,58.54782,0,0,0,3.961395,7.122194,6.766084,0,0,0,29.59898,0,3.160799,-3.160799,35.6683,91.457,0.198364,7.442693,3.169116,0,33.56037
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.632992,2.598506,2.598506,0,-1,0,2.598506,62.84351,0,4.440892E-16,0,1.632992,2.735269,2.598506,0,0,3.511999,26.43818,0,1.102277,-1.102277,34.5064,88.47778,0.198364,2.858356,1.306394,0,28.07117
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.663525,14.65716,8.36,0,-1,0,8.36,31.86035,0,6.297164,7.76288,2.663525,8.8,8.36,0,0,4.736752,25.3359,0,6.136475,-6.136475,28.03799,71.89214,0.198364,16.12288,2.13082,0,27.99943
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.579034,7.453437,7.453437,0,-1,0,7.453437,7.768685,0,0,0,0.579034,7.845723,7.453437,0,0,11.55506,19.19943,0,7.266689,-7.266689,20.37823,52.25175,0.198364,8.198781,0.4632272,0,19.77846
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,1.007703,7.625418,7.625418,0,-1,0,7.625418,13.21506,0,0,0.02795974,1.007703,8.026755,7.625418,0,0,19.62916,11.93274,0,7.019053,-7.019053,12.97949,33.28069,0.198364,8.387959,0.8061625,0,12.94044
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.5251662,8.039028,5.166909,0,-1,0,5.166909,10.16403,0,2.872119,4.075149,0.5251662,5.438851,5.166909,0,0,27.4281,4.913685,0,4.913685,-4.913685,7.800015,20,0.198364,8.842931,0.4201329,0,5.438851
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.100196,0,0,-1,0,0,0,0,0.100196,0.1102155,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198364,0.1102155,0,0,0
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,15.76878,0,0,-1,0,0,0,0,15.76878,17.34566,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198364,17.34566,0,0,0
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198364,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.2694409,0,0,-1,0,0,0,0,0.2694409,0.2963849,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198364,0.2963849,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,1.142578,0,0,-1,0,0,0,0,1.142578,1.256835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198364,1.256835,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.6302809,0,0,-1,0,0,0,0,0.6302809,0.6933089,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198364,0.6933089,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,1.345156,0,0,-1,0,0,0,0,1.345156,1.479671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198364,1.479671,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.8759735,0,0,-1,0,0,0,0,0.8759735,0.9635708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198364,0.9635708,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,2.457786,0,0,-1,0,0,0,0,2.457786,2.703565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198364,2.703565,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,4.748013,0,0,-1,0,0,0,0,4.748013,5.222815,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198364,5.222815,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,2.070679,2.070679,10.87068,0,3.086282,2.070679,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1984408,2.277746,0,12,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.06040398,0.5062296,0.5062296,9.30623,0,2.690476,0.5062296,11.93213,1.776357E-15,0,0,0.06040398,0,0,8.8,8.36,24.52775,7.524,8.420404,0,8.420404,23.71931,60.81861,0.1984549,0.5568525,0.04832318,12,7.584404
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3284459,3.171379,3.171379,11.39756,0,3.219584,3.171379,10.35657,0,0,0,0.3284459,0,0,8.226186,7.814877,16.10735,15.10236,8.143323,0,8.143323,31.44474,80.62737,0.1985579,3.488517,0.2627567,12,15.43081
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.9167585,6.604167,6.604167,0,0,0,6.604167,13.88151,0,8.881784E-16,0,0.9167585,6.951756,6.604167,0,0,7.964026,22.43135,0,6.034997,-6.034997,25.08329,64.31601,0.1985579,7.264585,0.7334068,0,23.34811
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.533801,6.109847,6.109847,0,-1,0,6.109847,57.8378,0,0,0,3.533801,6.431418,6.109847,0,0,14.66958,16.39636,0,2.897617,-2.897617,22.02894,56.48434,0.1985579,6.720832,2.827041,0,19.93016
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,4.467305,7.963274,7.963274,12,0,3.372,7.963274,56.09885,0,0,0,4.467305,0,0,4.036726,3.834889,17.88915,13.49874,8.302195,0,8.302195,29.90509,76.67957,0.1986517,8.759602,3.573844,12,17.96605
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.920503,11.1809,11.1809,12,0,3.372,11.1809,26.12045,0,0,0,2.920503,0,0,0.8190956,0.7781408,9.586959,20.97071,3.698644,0,3.698644,33.41393,85.67657,0.1986898,12.299,2.336402,12,23.89122
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.560803,1.981411,1.981411,0,0,0,1.981411,179.7105,0,0,0,3.560803,2.085696,1.981411,0,0,5.888315,24.29949,1.475107,0,1.475107,34.81334,89.2648,0.1986493,2.179552,2.848642,0,27.8603
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.384888,10.26101,10.26101,12,0,3.372,10.26101,23.24225,0,0,0,2.384888,0,0,1.738995,1.652045,4.413208,25.62709,4.036933,0,4.036933,38.64311,99.08471,0.198694,11.28711,1.907911,12,28.01198
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,3.037137,8.013593,8.013593,0,-1,0,8.013593,37.89981,0,0,0.4549517,3.037137,8.435361,8.013593,0,0,0.3762747,29.26033,0,5.398224,-5.398224,32.95288,84.49441,0.198694,8.814952,2.429709,0,32.29747
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,3.595139,4.516243,4.516243,0,-1,0,4.516243,79.60464,0,8.881784E-16,0,3.595139,4.75394,4.516243,0,0,6.374301,23.86211,0,1.158801,-1.158801,31.7314,81.3624,0.198694,4.967867,2.876111,0,27.45725
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.926582,8.721564,8.36,0,-1,0,8.36,23.04524,0,0.3615646,1.233721,1.926582,8.8,8.36,0,0,7.661858,22.70331,0,6.873418,-6.873418,24.48618,62.78496,0.198694,9.593721,1.541266,0,24.62989
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.589746,0,0,0,-1,0,0,0,0,0,0,0.589746,0,0,0,0,15.29899,15.82989,0.589746,0,0.589746,25.04567,64.21953,0.1986778,0,0.4717968,0,16.41963
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4880224,2.150445,2.150445,0,-1,0,2.150445,22.69402,0,4.440892E-16,0,0.4880224,2.263626,2.150445,0,0,14.70924,16.36066,0,1.775604,-1.775604,23.17402,59.42043,0.1986778,2.365489,0.3904179,0,16.84868
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,3.832798,3.832798,0,-1,0,3.832798,0,0,0,0,0,4.034524,3.832798,0,0,16.68214,14.58506,0,4.034524,-4.034524,18.92125,48.51593,0.1986778,4.216078,0,0,14.58506
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,13.74069,8.36,0,-1,0,8.36,0,0,5.380686,6.754755,0,8.8,8.36,0,0,21.16494,10.55053,0,8.8,-8.8,9.645238,24.73133,0.1986778,15.11475,0,0,10.55053
