Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.94272,1.750532,0,0,0,9.645238,24.73133,0.1986778,0,0,0,1.750532
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,1.159926,1.159926,0,-1,0,1.159926,0,0,2.220446E-16,0,0,1.220974,1.159926,0,0,30.94272,1.750532,0,1.220974,-1.220974,8.358218,21.43129,0.1986778,1.275918,0,0,1.750532
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,4.224345,0.5030795,0,-1,0,0.5030795,0,0,3.721266,4.1437,0,0.5295573,0.5030795,0,0,32.29935,0.5295573,0,0.5295573,-0.5295573,7.800015,20,0.1986778,4.64678,0,0,0.5295573
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,2.927439,0,0,-1,0,0,0,0,2.927439,3.220183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1986778,3.220183,0,0,0
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,2.344998,0,0,-1,0,0,0,0,2.344998,2.579498,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1986778,2.579498,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.06669853,0,0,-1,0,0,0,0,0.06669853,0.07336839,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1986778,0.07336839,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1986778,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,1.082049,0,0,-1,0,0,0,0,1.082049,1.190254,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1986778,1.190254,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,3.097801,3.097801,11.8978,0,3.346144,3.097801,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1987898,3.407581,0,12,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.121493,2.022604,2.022604,10.8226,0,3.074119,2.022604,6.006759,0,0,0,0.121493,0,0,8.8,8.36,24.52775,7.524,8.481493,0,8.481493,23.77726,60.96721,0.1988604,2.224865,0.09719437,12,7.645493
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,2.091139,17.69471,17.69471,12,0,3.372,17.69471,11.81788,0,0,0,2.091139,5.994427,5.694705,0,0,16.04626,15.15734,0,3.903288,-3.903288,19.66283,50.41742,0.1988604,19.46418,1.672911,12,17.24848
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,5.341463,2.39501,2.39501,11.19501,0,3.168338,2.39501,223.0247,1.776357E-15,0,0,5.341463,0,0,8.8,8.36,20.38325,11.25406,13.70146,0,13.70146,32.66118,83.74645,0.1988026,2.634511,4.27317,12,16.59552
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,8.034041,0,0,0,-1,0,0,0,1.352257,0,0,8.034041,0,0,0,0,6.681785,23.58537,6.681785,0,6.681785,39.00008,100,0.1986203,0,6.427233,0,31.61941
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,10.06065,4.903746,4.903746,0,0,0,4.903746,205.1625,4.898812,0,0,10.06065,5.161838,4.903746,0,0,0,29.59898,0,0,0,39.00008,100,0.1986203,5.394121,8.04852,0,39.65963
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,9.974563,7.321825,7.321825,0,0,0,7.321825,136.2306,2.267379,0,0,9.974563,7.707184,7.321825,0,0,0,29.59898,0,0,0,39.00008,100,0.1986203,8.054007,7.97965,0,39.57354
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,9.255029,9.175402,9.175402,3,0,1.095,9.175402,100.8678,2.754606,0,0,9.255029,6.500422,6.175402,0,0,0,29.59898,0,0,0,39.00008,100,0.1986203,10.09294,7.404023,12,38.85401
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,5.403081,10.0438,10.0438,4.910876,0,1.578452,10.0438,53.79517,0,0,0,5.403081,5.403081,5.132927,0,0,0,29.59898,0,0,0,39.00008,100,0.1986203,11.04818,4.322465,12,35.00206
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,9.294574,9.073507,8.36,0,-1,0,8.36,111.1791,0.494574,0.7135071,1.620858,9.294574,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1986203,9.980858,7.435659,0,38.89355
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,7.608055,8.021976,8.021976,0,-1,0,8.021976,94.84016,0,0,0.4641728,7.608055,8.444184,8.021976,0,0,0,29.59898,0,0.8361297,-0.8361297,38.11872,97.74011,0.1986203,8.824173,6.086444,0,37.20703
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.962223,19.85721,8.36,0,-1,0,8.36,59.35674,0,11.49721,13.48293,4.962223,8.8,8.36,0,0,0.929033,28.76285,0,3.837777,-3.837777,34.07335,87.36739,0.1986203,21.84293,3.969779,0,33.72507
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,3.188076,0,0,0,-1,0,0,0,0,0,0,3.188076,0,0,0,0,5.19323,24.92507,3.188076,0,3.188076,37.09782,95.12243,0.1985334,0,2.550461,0,28.11315
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.536613,32.2403,8.36,0,-1,0,8.36,6.418816,0,23.8803,27.10433,0.536613,8.8,8.36,0,0,2.005153,27.79434,0,8.263387,-8.263387,28.38745,72.78819,0.1985334,35.46433,0.4292904,0,28.33095
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,13.9173,8.36,0,-1,0,8.36,0,0,5.557298,6.949028,0,8.8,8.36,0,0,11.18669,19.53095,0,8.8,-8.8,19.11143,49.00358,0.1985334,15.30903,0,0,19.53095
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,14.9479,8.36,0,-1,0,8.36,0,0,6.587898,8.082688,0,8.8,8.36,0,0,20.96447,10.73095,0,8.8,-8.8,9.835419,25.21897,0.1985334,16.44269,0,0,10.73095
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,11.50366,1.834405,0,-1,0,1.834405,0,0,9.669256,10.81962,0,1.930953,1.834405,0,0,30.74225,1.930953,0,1.930953,-1.930953,7.800015,20,0.1985334,12.65403,0,0,1.930953
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,1.798249,0,0,-1,0,0,0,0,1.798249,1.978074,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1985334,1.978074,0,0,0
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.910107,0,0,-1,0,0,0,0,0.910107,1.001118,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1985334,1.001118,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,2.92262,0,0,-1,0,0,0,0,2.92262,3.214882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1985334,3.214882,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,1.532364,0,0,-1,0,0,0,0,1.532364,1.685601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1985334,1.685601,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1985334,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,1.602445,0,0,-1,0,0,0,0,1.602445,1.762689,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1985334,1.762689,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,1.898388,0,0,-1,0,0,0,0,1.898388,2.088227,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1985334,2.088227,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1985334,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.09603843,5.458885,5.458885,12,0,3.372,5.458885,1.759305,0,0,0,0.09603843,0,0,6.541115,6.214059,32.88775,0,6.310097,0,6.310097,13.7863,35.34941,0.1986173,6.004774,0.07683074,12,0.09603843
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.700738,11.64162,11.64162,12,0,3.372,11.64162,14.60912,0,0,0,1.700738,0,0,0.3583798,0.3404608,26.57766,5.679088,2.041199,0,2.041199,15.72275,40.31466,0.1986378,12.80578,1.36059,12,7.379826
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,4.459007,25.35209,20.36,12,0,3.372,20.36,21.90082,0,4.99209,7.89973,4.459007,8.8,8.36,0,0,24.53646,7.516166,0,4.340992,-4.340992,11.14694,28.58185,0.1986378,27.8873,3.567206,12,11.97517
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,7.733489,10.12241,8.36,0,-1,0,8.36,92.50584,0,1.762413,6.648877,7.733489,8.8,8.36,0,0,29.35978,3.175174,0,1.066511,-1.066511,10.02274,25.69928,0.1986378,11.13465,6.186791,0,10.90866
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,10.04307,4.802555,4.802555,12,0,3.372,4.802555,209.1193,0,0,0,10.04307,0,0,7.197445,6.837573,30.5448,2.108662,16.88064,0,16.88064,26.03712,66.76173,0.1985252,5.28281,8.034455,12,12.15173
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,10.17365,10.60474,10.60474,12,0,3.372,10.60474,95.93494,0,0,0,10.17365,0,0,1.395262,1.325499,13.66415,17.30124,11.49915,0,11.49915,36.94617,94.73359,0.198559,11.66521,8.138919,12,27.47489
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,10.68884,0.8834804,0.8834804,0,0,0,0.8834804,1209.856,7.593859,0,0,10.68884,0.9299794,0.8834804,0,0,2.165005,27.65047,2.165005,0,2.165005,39.00008,100,0.1985003,0.9718284,8.551075,0,38.33932
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,11.57435,13.12535,13.12535,4.765354,0,1.541634,13.12535,88.18314,2.774348,0,0,11.57435,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1985003,14.43789,9.259479,12,41.17332
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,9.15308,9.088036,8.36,0,-1,0,8.36,109.4866,0.3530796,0.7280357,1.636839,9.15308,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1985003,9.99684,7.322464,0,38.75206
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,6.265297,8.092248,8.092248,0,-1,0,8.092248,77.42344,0,0,0.5414729,6.265297,8.518156,8.092248,0,0,0,29.59898,0,2.252859,-2.252859,36.62535,93.91098,0.1985003,8.901473,5.012238,0,35.86427
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,5.310355,4.430526,4.430526,0,-1,0,4.430526,119.8583,0,0,0,5.310355,4.663712,4.430526,0,0,2.503177,27.34612,0.6466432,0,0.6466432,37.23882,95.48396,0.1984828,4.873579,4.248284,0,32.65648
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.911374,17.36147,8.36,0,-1,0,8.36,34.82505,0,9.001466,10.73761,2.911374,8.8,8.36,0,0,1.856534,27.9281,0,5.888626,-5.888626,31.03166,79.5682,0.1984828,19.09761,2.329099,0,30.83947
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.5388164,28.76884,8.36,0,-1,0,8.36,6.445172,0,20.40884,23.28573,0.5388164,8.8,8.36,0,0,8.399451,22.03947,0,8.261184,-8.261184,22.32361,57.2399,0.1984828,31.64573,0.4310531,0,22.57829
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.57854,13.77829,0,0,0,22.32361,57.2399,0.1984828,0,0,0,13.77829
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,2.742585,2.742585,0,-1,0,2.742585,0,0,4.440892E-16,0,0,2.886931,2.742585,0,0,17.57854,13.77829,0,2.886931,-2.886931,19.28051,49.43711,0.1984828,3.016843,0,0,13.77829
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,4.206411,4.206411,0,-1,0,4.206411,0,0,0,0,0,4.427801,4.206411,0,0,20.78625,10.89136,0,4.427801,-4.427801,14.6132,37.46967,0.1984828,4.627052,0,0,10.89136
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,2.217409,2.217409,0,-1,0,2.217409,0,0,4.440892E-16,0,0,2.334114,2.217409,0,0,25.70602,6.463556,0,2.334114,-2.334114,12.15283,31.16104,0.1984828,2.439149,0,0,6.463556
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,2.767452,2.767452,0,-1,0,2.767452,0,0,4.440892E-16,0,0,2.913107,2.767452,0,0,28.29948,4.129442,0,2.913107,-2.913107,9.082146,23.28751,0.1984828,3.044197,0,0,4.129442
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.9636887,0.9636887,0,-1,0,0.9636887,0,0,0,0,0,1.014409,0.9636887,0,0,31.53627,1.216335,0,1.014409,-1.014409,8.012864,20.54576,0.1984828,1.060058,0,0,1.216335
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.2506516,0.1918299,0,-1,0,0.1918299,0,0,0.05882176,0.08388692,0,0.2019262,0.1918299,0,0,32.66339,0.2019262,0,0.2019262,-0.2019262,7.800015,20,0.1984828,0.2757168,0,0,0.2019262
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,1.448544,0,0,-1,0,0,0,0,1.448544,1.593398,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1984828,1.593398,0,0,0
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,1.586366,0,0,-1,0,0,0,0,1.586366,1.745003,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1984828,1.745003,0,0,0
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,1.401113,0,0,-1,0,0,0,0,1.401113,1.541224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1984828,1.541224,0,0,0
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,1.993446,1.993446,10.79345,0,3.066742,1.993446,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1985552,2.192791,0,12,0
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1543738,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1543738,0,0,8.8,8.36,24.52775,7.524,8.514374,0,8.514374,23.80845,61.04719,0.198547,0,0.123499,12,7.678374
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,2.008807,9.308755,9.308755,12,0,3.372,9.308755,21.57976,0,0,0,2.008807,0,0,2.691245,2.556683,16.01338,15.18694,4.56549,0,4.56549,28.13966,72.15282,0.1985996,10.23963,1.607046,12,17.19574
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.662766,9.438906,9.438906,12,0,3.372,9.438906,28.21054,0,0,0,2.662766,0,0,2.561095,2.43304,11.44789,19.29588,5.095807,0,5.095807,32.97396,84.54845,0.1986566,10.3828,2.130213,12,21.95864
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,4.095868,9.354346,8.36,0,-1,0,8.36,48.99364,0,0.9943464,1.929781,4.095868,8.8,8.36,0,0,6.352083,23.8821,0,4.704132,-4.704132,28.01537,71.83414,0.1986566,10.28978,3.276694,0,27.97797
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.895543,6.640841,6.640841,0,0,0,6.640841,73.71872,0,8.881784E-16,0,4.895543,6.990359,6.640841,0,0,11.5789,19.17797,0,2.094816,-2.094816,25.80724,66.17229,0.1986566,7.304925,3.916435,0,24.07351
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,6.854574,1.79324,1.79324,0,0,0,1.79324,382.2452,0,0,0,6.854574,1.887621,1.79324,0,0,13.90647,17.08315,4.966952,0,4.966952,30.51931,78.25448,0.1985225,1.972564,5.483659,0,23.93773
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,10.75275,5.863194,5.863194,0,0,0,5.863194,183.394,0,0,0,10.75275,6.171784,5.863194,0,0,8.939517,21.55341,4.580963,0,4.580963,34.86519,89.39774,0.1983991,6.449514,8.602197,0,32.30616
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,9.857172,13.95221,13.95221,8.72852,0,2.544316,13.95221,70.64955,0,0,0,9.857172,5.498618,5.223687,0,0,4.358555,25.67628,4.358555,0,4.358555,39.00008,100,0.1984014,15.34743,7.885737,12,35.53345
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.982098,19.65816,8.36,0,-1,0,8.36,59.59447,0,11.29815,13.26397,4.982098,8.8,8.36,0,0,0,29.59898,0,3.817902,-3.817902,34.97565,89.68099,0.1984014,21.62397,3.985678,0,34.58108
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,4.218649,6.313018,6.313018,0,-1,0,6.313018,66.82461,0,8.881784E-16,0,4.218649,6.645282,6.313018,0,0,4.242114,25.78108,0,2.426632,-2.426632,32.41776,83.1223,0.1984014,6.944319,3.37492,0,29.99973
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,3.552462,4.691593,4.691593,0,-1,0,4.691593,75.71976,0,0,0,3.552462,4.938519,4.691593,0,0,6.938372,23.35444,0,1.386056,-1.386056,30.95673,79.37607,0.1984014,5.160752,2.84197,0,26.90691
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.866668,5.837358,5.837358,0,-1,0,5.837358,49.10899,0,0,0,2.866668,6.144588,5.837358,0,0,8.478435,21.96839,0,3.27792,-3.27792,27.5015,70.51652,0.1984014,6.421094,2.293334,0,24.83505
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.5130422,0,0,0,-1,0,0,0,0,0,0,0.5130422,0,0,0,0,12.12057,18.69047,0.5130422,0,0.5130422,27.98821,71.7645,0.1983875,0,0.4104338,0,19.20351
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,12.25933,8.36,0,-1,0,8.36,0,0,3.899333,5.125266,0,8.8,8.36,0,0,11.60753,19.1522,0,8.8,-8.8,18.7122,47.9799,0.1983875,13.48527,0,0,19.1522
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,11.33787,8.36,0,-1,0,8.36,0,0,2.977865,4.111652,0,8.8,8.36,0,0,21.3853,10.35221,0,8.8,-8.8,9.436183,24.19529,0.1983875,12.47165,0,0,10.35221
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,10.60048,1.474595,0,-1,0,1.474595,0,0,9.125884,10.18593,0,1.552205,1.474595,0,0,31.16308,1.552205,0,1.552205,-1.552205,7.800015,20,0.1983875,11.66053,0,0,1.552205
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.5570059,0,0,-1,0,0,0,0,0.5570059,0.6127064,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1983875,0.6127064,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,5.258614,0,0,-1,0,0,0,0,5.258614,5.784476,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1983875,5.784476,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.0477449,0,0,-1,0,0,0,0,0.0477449,0.05251939,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1983875,0.05251939,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.7749432,0,0,-1,0,0,0,0,0.7749432,0.8524376,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1983875,0.8524376,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,1.148453,0,0,-1,0,0,0,0,1.148453,1.263299,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1983875,1.263299,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,1.333858,0,0,-1,0,0,0,0,1.333858,1.467244,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1983875,1.467244,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,2.966266,0,0,-1,0,0,0,0,2.966266,3.262892,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1983875,3.262892,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,1.484086,1.484086,10.28409,0,2.937874,1.484086,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1984403,1.632494,0,12,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1579025,2.216631,2.216631,11.01663,0,3.123208,2.216631,7.123537,1.776357E-15,0,0,0.1579025,0,0,8.8,8.36,24.52775,7.524,8.517902,0,8.517902,23.8118,61.05577,0.1985165,2.438294,0.126322,12,7.681902
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.573983,13.24776,13.24776,12,0,3.372,13.24776,11.88112,0,0,0,1.573983,1.313431,1.247759,0,0,16.00985,15.19011,0.260552,0,0.260552,24.05898,61.68957,0.1985189,14.57254,1.259186,12,16.7641
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.778453,7.630562,7.630562,12,0,3.372,7.630562,49.51736,0,0,0,3.778453,0,0,4.369438,4.150966,15.7493,15.42461,7.929419,0,7.929419,31.58149,80.97801,0.1986086,8.393619,3.022763,12,19.20306
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.891523,0.6544725,0.6544725,0,-1,0,0.6544725,747.3993,0,0,0,4.891523,0.6889184,0.6544725,0,0,7.81988,22.56109,4.202604,0,4.202604,35.56843,91.20092,0.1984958,0.7199197,3.913218,0,27.45261
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,5.192516,0,0,0,0,0,0,0,1.57524,0,0,5.192516,0,0,0,0,3.617276,26.34343,3.617276,0,3.617276,39.00008,100,0.1983988,0,4.154013,0,31.53595
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,5.831017,0.9260413,0.9260413,0,0,0,0.9260413,629.6713,4.856236,0,0,5.831017,0.9747803,0.9260413,0,0,0,29.59898,0,0,0,39.00008,100,0.1983988,1.018645,4.664813,0,35.43
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,6.747488,12.6944,12.6944,6.284285,0,1.925924,12.6944,53.15327,0,0,0,6.747488,6.747488,6.410114,0,0,0,29.59898,0,0,0,39.00008,100,0.1983988,13.96384,5.39799,12,36.34647
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,7.158605,0,0,0,0,0,0,0,7.158605,0,0,7.158605,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1983988,0,5.726884,0,36.75758
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,5.937353,4.025054,4.025054,0,-1,0,4.025054,147.5099,1.700455,0,0,5.937353,4.236898,4.025054,0,0,0,29.59898,0,0,0,39.00008,100,0.1983988,4.427559,4.749883,0,35.53633
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.394105,1.052679,1.052679,0,-1,0,1.052679,132.434,0.286022,0,0,1.394105,1.108083,1.052679,0,0,0,29.59898,0,0,0,39.00008,100,0.1983988,1.157946,1.115284,0,30.99308
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,3.164106,7.205667,7.205667,0,-1,0,7.205667,43.91135,0,0,0,3.164106,7.584913,7.205667,0,0,0,29.59898,0,4.420807,-4.420807,34.34014,88.05146,0.1983988,7.926234,2.531285,0,32.76308
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.9694042,0,0,0,-1,0,0,0,0,0,0,0.9694042,0,0,0,0,4.912008,25.17817,0.9694042,0,0.9694042,35.2598,90.40955,0.1983729,0,0.7755233,0,26.14758
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.544899,5.215444,5.215444,0,-1,0,5.215444,10.4478,8.881784E-16,0,0,0.544899,5.489941,5.215444,0,0,3.942604,26.05063,0,4.945042,-4.945042,30.04726,77.04411,0.1983729,5.736989,0.4359192,0,26.59553
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,4.680128,4.680128,0,-1,0,4.680128,0,0,8.881784E-16,0,0,4.92645,4.680128,0,0,9.437096,21.10559,0,4.92645,-4.92645,24.85433,63.72892,0.1983729,5.14814,0,0,21.10559
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,25.08512,8.36,0,-1,0,8.36,0,0,16.72512,19.23363,0,8.8,8.36,0,0,14.91093,16.17914,0,8.8,-8.8,15.57831,39.94432,0.1983729,27.59363,0,0,16.17914
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,3.886858,3.886858,0,-1,0,3.886858,0,0,8.881784E-16,0,0,4.091429,3.886858,0,0,24.68871,7.379142,0,4.091429,-4.091429,11.26557,28.88602,0.1983729,4.275543,0,0,7.379142
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.955305,0.955305,0,-1,0,0.955305,0,0,1.110223E-16,0,0,1.005584,0.955305,0,0,29.23474,3.287713,0,1.005584,-1.005584,10.20559,26.16813,0.1983729,1.050835,0,0,3.287713
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,1.298382,1.298382,0,-1,0,1.298382,0,0,2.220446E-16,0,0,1.366718,1.298382,0,0,30.35205,2.282129,0,1.366718,-1.366718,8.764943,22.47417,0.1983729,1.42822,0,0,2.282129
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,4.199006,0.8696405,0,-1,0,0.8696405,0,0,3.329365,3.749266,0,0.9154111,0.8696405,0,0,31.87063,0.9154111,0,0.9154111,-0.9154111,7.800015,20,0.1983729,4.618906,0,0,0.9154111
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,4.369099,0,0,-1,0,0,0,0,4.369099,4.806009,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1983729,4.806009,0,0,0
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,3.795706,0,0,-1,0,0,0,0,3.795706,4.175277,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1983729,4.175277,0,0,0
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,2.599559,0,0,-1,0,0,0,0,2.599559,2.859515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1983729,2.859515,0,0,0
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,2.956416,0,0,-1,0,0,0,0,2.956416,3.252058,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1983729,3.252058,0,0,0
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1983729,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07775404,0.2184869,0.2184869,9.018487,0,2.617677,0.2184869,35.58751,1.776357E-15,0,0,0.07775404,0,0,8.8,8.36,32.88775,0,8.437754,0,8.437754,15.80477,40.52497,0.1983753,0.2403356,0.06220324,12,0.07775404
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.6419786,5.607026,5.607026,12,0,3.372,5.607026,11.44954,0,0,0,0.6419786,0,0,6.392974,6.073326,24.45,7.593978,6.715304,0,6.715304,22.17547,56.86006,0.1984611,6.167728,0.5135829,12,8.235957
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.808777,5.46368,5.46368,12,0,3.372,5.46368,33.10547,0,0,0,1.808777,0,0,6.53632,6.209504,17.7347,13.63775,8.018281,0,8.018281,29.78228,76.36466,0.1985593,6.010048,1.447021,12,15.44653
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,3.167731,16.61383,8.36,0,-1,0,8.36,37.89152,0,8.253828,9.915211,3.167731,8.8,8.36,0,0,9.716414,20.8542,0,5.632269,-5.632269,23.84534,61.14179,0.1985593,18.27521,2.534185,0,24.02194
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.720502,8.874788,8.874788,12,0,3.372,8.874788,41.92215,4.440892E-16,0,0,3.720502,0,0,3.125211,2.968951,15.97449,15.22194,6.689453,0,6.689453,30.19152,77.41399,0.1986324,9.762267,2.976402,12,18.94244
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,5.172247,6.62668,6.62668,10.53383,0,3.00106,6.62668,78.05186,0,0,0,5.172247,0,0,3.907151,3.711794,9.285038,21.24244,8.884041,0,8.884041,38.61966,99.02457,0.1986799,7.289349,4.137798,12,26.41469
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,4.394144,13.56172,13.56172,9.768229,0,2.807362,13.56172,32.40108,0,0,0,4.394144,3.993147,3.79349,0,0,0.4009971,29.23808,0.4009971,0,0.4009971,39.00008,100,0.1986836,14.91789,3.515315,12,33.63223
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,6.969727,2.60238,2.60238,0,0,0,2.60238,267.8213,4.23038,0,0,6.969727,2.739347,2.60238,0,0,0,29.59898,0,0,0,39.00008,100,0.1986836,2.862617,5.575781,0,36.5687
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.686637,13.79543,8.36,0,-1,0,8.36,44.09853,0,5.435435,6.814979,3.686637,8.8,8.36,0,0,0,29.59898,0,5.113363,-5.113363,33.61012,86.17963,0.1986836,15.17498,2.94931,0,33.28561
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.578662,5.7228,5.7228,0,-1,0,5.7228,27.58548,0,8.881784E-16,0,1.578662,6.024001,5.7228,0,0,5.681514,24.48561,0,4.445338,-4.445338,28.92432,74.16478,0.1986836,6.295081,1.26293,0,26.06428
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2445292,7.284321,7.284321,0,-1,0,7.284321,3.356925,0,0,0,0.2445292,7.667706,7.284321,0,0,10.62078,20.04028,0,7.423177,-7.423177,21.09961,54.10145,0.1986836,8.012753,0.1956234,0,20.28481
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.193776,14.73829,8.36,0,-1,0,8.36,14.27961,0,6.378285,7.852113,1.193776,8.8,8.36,0,0,18.86875,12.6171,0,7.606224,-7.606224,13.08194,33.54337,0.1986836,16.21211,0.9550206,0,13.81088
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.4332005,5.374293,5.171872,0,-1,0,5.171872,8.376086,0,0.2024205,1.069082,0.4332005,5.444076,5.171872,0,0,27.32011,5.010876,0,5.010876,-5.010876,7.800015,20,0.1986836,5.911722,0.3465604,0,5.444076
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,17.08037,0,0,-1,0,0,0,0,17.08037,18.7884,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1986836,18.7884,0,0,0
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,5.665454,0,0,-1,0,0,0,0,5.665454,6.232,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1986836,6.232,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,30.61933,0,0,-1,0,0,0,0,30.61933,33.68127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1986836,33.68127,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,5.360212,0,0,-1,0,0,0,0,5.360212,5.896233,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1986836,5.896233,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,3.298744,0,0,-1,0,0,0,0,3.298744,3.628619,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1986836,3.628619,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.1299222,0,0,-1,0,0,0,0,0.1299222,0.1429144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1986836,0.1429144,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,4.941194,0,0,-1,0,0,0,0,4.941194,5.435314,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1986836,5.435314,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,3.224237,0,0,-1,0,0,0,0,3.224237,3.54666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1986836,3.54666,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,3.950702,0,0,-1,0,0,0,0,3.950702,4.345772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1986836,4.345772,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,3.207996,0,0,-1,0,0,0,0,3.207996,3.528796,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1986836,3.528796,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,3.67703,3.67703,12,0,3.372,3.67703,0,0,0,0,0,0,0,8.322969,7.906821,32.88775,0,7.906821,0,7.906821,15.30108,39.23347,0.1987867,4.044734,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1464346,3.863741,3.863741,12,0,3.372,3.863741,3.78997,0,0,0,0.1464346,0,0,8.136259,7.729446,24.98093,7.116139,7.875881,0,7.875881,22.7728,58.39168,0.1988887,4.250114,0.1171477,12,7.262574
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.668855,7.901339,7.901339,12,0,3.372,7.901339,21.12117,0,0,0,1.668855,0,0,4.098661,3.893728,17.10505,14.20443,5.562583,0,5.562583,28.04993,71.92276,0.1989546,8.691472,1.335084,12,15.87329
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,3.139712,4.925544,4.925544,12,0,3.372,4.925544,63.74345,0,0,0,3.139712,0,0,7.074456,6.720733,11.54247,19.21076,9.860445,0,9.860445,37.40437,95.90845,0.1990306,5.418098,2.511769,12,22.35047
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,5.073238,0,0,0,-1,0,0,0,3.391216,0,0,5.073238,0,0,0,0,1.682023,28.08516,1.682023,0,1.682023,39.00008,100,0.1989858,0,4.058591,0,33.1584
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.991317,9.194255,9.194255,4.452503,0,1.462483,9.194255,54.28735,0,0,0,4.991317,4.991317,4.741751,0,0,0,29.59898,0,0,0,39.00008,100,0.1989858,10.11368,3.993054,12,34.59029
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.892959,10.513,10.513,5.86469,0,1.819767,10.513,46.54198,0,0,0,4.892959,4.892959,4.648311,0,0,0,29.59898,0,0,0,39.00008,100,0.1989858,11.5643,3.914367,12,34.49194
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,5.458602,2.361167,2.361167,0,0,0,2.361167,231.1824,2.973164,0,0,5.458602,2.485439,2.361167,0,0,0,29.59898,0,0,0,39.00008,100,0.1989858,2.597283,4.366882,0,35.05758
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.327474,0,0,0,0,0,0,0,1.327474,0,0,1.327474,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1989858,0,1.061979,0,30.92645
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,5.084837,8.381882,8.36,0,-1,0,8.36,60.82341,0,0.02188127,0.8600694,5.084837,8.8,8.36,0,0,0,29.59898,0,3.715163,-3.715163,35.08395,89.95867,0.1989858,9.220069,4.06787,0,34.68382
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,2.081568,6.487299,6.487299,0,-1,0,6.487299,32.08683,0,8.881784E-16,0,2.081568,6.828735,6.487299,0,0,4.127959,25.88382,0,4.747167,-4.747167,30.08,77.12804,0.1989858,7.136029,1.665255,0,27.96538
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,2.125862,0.6875223,0.6875223,0,-1,0,0.6875223,309.2062,0,0,0,2.125862,0.7237077,0.6875223,0,0,9.402589,21.13665,1.402154,0,1.402154,31.4102,80.53881,0.1989485,0.7562745,1.700689,0,23.26251
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.192828,7.124115,7.124115,0,-1,0,7.124115,16.74352,0,8.881784E-16,0,1.192828,7.499068,7.124115,0,0,8.000435,22.39859,0,6.306241,-6.306241,24.76284,63.49433,0.1989485,7.836526,0.9542621,0,23.59141
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.5023991,20.0064,8.36,0,-1,0,8.36,6.009559,0,11.6464,13.64704,0.5023991,8.8,8.36,0,0,15.00737,16.09235,0,8.297601,-8.297601,16.0164,41.0676,0.1989485,22.00704,0.4019193,0,16.59475
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,15.52498,7.405008,0,-1,0,7.405008,0,0,8.11997,9.672468,0,7.794745,7.405008,0,0,24.22692,7.794745,0,7.794745,-7.794745,7.800015,20,0.1989485,17.07748,0,0,7.794745
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,13.26342,0,0,-1,0,0,0,0,13.26342,14.58976,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1989485,14.58976,0,0,8.426001E-16
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,6.524683,8.0047E-16,0,-1,0,8.0047E-16,0,0,6.524683,7.177151,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1989485,7.177151,0,0,8.426001E-16
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1989485,0,0,0,8.426001E-16
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.458582,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.458582,0.5044401,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1989485,0.5044401,0,0,8.426001E-16
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,3.977675,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.977675,4.375443,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1989485,4.375443,0,0,8.426001E-16
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,4.507004,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.507004,4.957704,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1989485,4.957704,0,0,8.426001E-16
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,1.875158,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.875158,2.062674,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1989485,2.062674,0,0,8.426001E-16
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.4009155,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4009155,0.4410071,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1989485,0.4410071,0,0,8.426001E-16
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,1.034254,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.034254,1.13768,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1989485,1.13768,0,0,8.426001E-16
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.2738035,0.2738035,9.073804,0,2.631672,0.2738035,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1989544,0.3011838,0,12,8.426001E-16
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05813043,2.660335,2.660335,11.46034,0,3.235465,2.660335,2.185079,1.776357E-15,0,0,0.05813043,0,0,8.8,8.36,24.52775,7.524,8.418131,0,8.418131,23.71715,60.81308,0.1990483,2.926369,0.04650434,12,7.58213
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.640943,7.13121,7.13121,12,0,3.372,7.13121,23.01073,0,0,0,1.640943,0,0,4.86879,4.62535,16.10962,15.10032,6.266294,0,6.266294,29.66188,76.05594,0.1991229,7.844331,1.312755,12,16.74126
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,4.236567,8.232733,8.232733,12,0,3.372,8.232733,51.46003,0,0,0,4.236567,0,0,3.767267,3.578904,9.843329,20.73998,7.815471,0,7.815471,37.07628,95.0672,0.1992073,9.056006,3.389253,12,24.97655
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,6.177508,7.973443,7.973443,0,-1,0,7.973443,77.47604,0,0,0.4107867,6.177508,8.393097,7.973443,0,0,2.027859,27.7739,0,2.21559,-2.21559,34.74084,89.07891,0.1992073,8.770786,4.942006,0,33.95141
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,7.415291,3.211515,3.211515,0,0,0,3.211515,230.897,0,0,0,7.415291,3.380542,3.211515,0,0,4.489625,25.55832,4.034749,0,4.034749,38.56855,98.89351,0.1991003,3.532666,5.932232,0,32.97361
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,9.719481,3.124923,3.124923,0,0,0,3.124923,311.031,5.975212,0,0,9.719481,3.289393,3.124923,0,0,0.454876,29.18959,0.454876,0,0.454876,39.00008,100,0.1990883,3.437416,7.775585,0,38.90907
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,10.14346,0,0,0,0,0,0,0,10.14346,0,0,10.14346,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1990883,0,8.114769,0,39.74244
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,9.029498,5.434748,5.434748,0,0,0,5.434748,166.1438,3.308711,0,0,9.029498,5.720787,5.434748,0,0,0,29.59898,0,0,0,39.00008,100,0.1990883,5.978222,7.223598,0,38.62848
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,7.942593,0,0,0,-1,0,0,0,7.942593,0,0,7.942593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1990883,0,6.354074,0,37.54157
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,6.578994,9.656074,8.36,0,-1,0,8.36,78.69611,0,1.296073,2.261681,6.578994,8.8,8.36,0,0,0,29.59898,0,2.221005,-2.221005,36.65893,93.99708,0.1990883,10.62168,5.263196,0,36.17797
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.896895,8.352187,8.352187,0,-1,0,8.352187,34.68427,0,0,0.8274062,2.896895,8.791777,8.352187,0,0,2.467784,27.37797,0,5.894881,-5.894881,30.44518,78.06441,0.1990883,9.187407,2.317516,0,30.27487
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.392773,14.48067,8.36,0,-1,0,8.36,28.62168,0,6.120665,7.568732,2.392773,8.8,8.36,0,0,9.017652,21.48309,0,6.407227,-6.407227,23.69137,60.74699,0.1990883,15.92873,1.914218,0,23.87586
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.5432029,11.88545,8.36,0,-1,0,8.36,6.497642,0,3.52545,4.713995,0.5432029,8.8,8.36,0,0,16.13679,15.07586,0,8.256797,-8.256797,14.98794,38.43055,0.1990883,13.07399,0.4345623,0,15.61907
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,14.30232,6.478114,0,-1,0,6.478114,0,0,7.824211,9.254443,0,6.819067,6.478114,0,0,25.31101,6.819067,0,6.819067,-6.819067,7.800015,20,0.1990883,15.73256,0,0,6.819067
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,15.21263,0,0,-1,0,0,0,0,15.21263,16.7339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1990883,16.7339,0,0,0
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,18.31413,0,0,-1,0,0,0,0,18.31413,20.14555,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1990883,20.14555,0,0,0
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.6044595,0,0,-1,0,0,0,0,0.6044595,0.6649054,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1990883,0.6649054,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.9363201,0,0,-1,0,0,0,0,0.9363201,1.029952,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1990883,1.029952,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.8929433,0,0,-1,0,0,0,0,0.8929433,0.9822376,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1990883,0.9822376,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,4.355452,0,0,-1,0,0,0,0,4.355452,4.790997,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1990883,4.790997,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,1.940621,0,0,-1,0,0,0,0,1.940621,2.134683,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1990883,2.134683,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,2.176457,0,0,-1,0,0,0,0,2.176457,2.394103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1990883,2.394103,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.812315,0,0,-1,0,0,0,0,0.812315,0.8935465,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1990883,0.8935465,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,3.890708,3.890708,12,0,3.372,3.890708,0,0,0,0,0,0,0,8.109292,7.703827,32.88775,0,7.703827,0,7.703827,15.10851,38.73969,0.1991875,4.279778,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1264739,2.324883,2.324883,11.12488,0,3.150595,2.324883,5.440014,1.776357E-15,0,0,0.1264739,0,0,8.8,8.36,25.18393,6.933445,8.486474,0,8.486474,23.15948,59.38317,0.1992663,2.557371,0.1011792,12,7.059919
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.504067,11.7493,11.7493,12,0,3.372,11.7493,12.80133,0,0,0,1.504067,0,0,0.2506963,0.2381615,16.69745,14.57127,1.742229,0,1.742229,24.81231,63.62117,0.1992829,12.92423,1.203254,12,16.07534
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,4.114001,3.211411,3.211411,11.45643,0,3.234476,3.211411,128.1057,0,0,0,4.114001,0,0,8.245015,7.832764,14.95522,16.13928,11.94677,0,11.94677,36.146,92.68188,0.1992824,3.532552,3.291201,12,20.25328
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,7.191378,5.264797,5.264797,0,-1,0,5.264797,136.5936,0,0,0,7.191378,5.541892,5.264797,0,0,3.008458,26.89137,1.649487,0,1.649487,37.71085,96.69428,0.1992389,5.791277,5.753103,0,34.08274
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,7.18715,0,0,0,0,0,0,0,5.828179,0,0,7.18715,0,0,0,0,1.358971,28.3759,1.358971,0,1.358971,39.00008,100,0.199203,0,5.749721,0,35.56305
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,5.600129,0,0,0,0,0,0,0,5.600129,0,0,5.600129,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.199203,0,4.480103,0,35.19911
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,5.038473,10.82153,10.82153,6.034977,0,1.862849,10.82153,46.55972,0,0,0,5.038473,5.038473,4.786549,0,0,0,29.59898,0,0,0,39.00008,100,0.199203,11.90368,4.030778,12,34.63745
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.995697,0,0,0,0,0,0,0,4.995697,0,0,4.995697,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.199203,0,3.996558,0,34.59468
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.941287,0.747809,0.747809,0,-1,0,0.747809,527.0446,3.154119,0,0,3.941287,0.7871673,0.747809,0,0,0,29.59898,0,0,0,39.00008,100,0.199203,0.8225899,3.153029,0,33.54026
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.85085,6.180809,6.180809,0,-1,0,6.180809,62.30333,0,8.881784E-16,0,3.85085,6.506114,6.180809,0,0,0,29.59898,0,2.655265,-2.655265,36.20118,92.82336,0.199203,6.79889,3.08068,0,33.44983
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.721979,14.84422,8.36,0,-1,0,8.36,20.59784,0,6.48422,7.968642,1.721979,8.8,8.36,0,0,2.950294,26.94371,0,7.078021,-7.078021,28.74029,73.69292,0.199203,16.32864,1.377583,0,28.66569
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.174879,9.467614,8.36,0,-1,0,8.36,14.05357,0,1.107615,2.054376,1.174879,8.8,8.36,0,0,10.81476,19.86569,0,7.625121,-7.625121,20.70271,53.08377,0.199203,10.41438,0.9399031,0,21.04057
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4773971,18.99132,8.36,0,-1,0,8.36,5.710491,0,10.63132,12.53045,0.4773971,8.8,8.36,0,0,19.28712,12.24057,0,8.322603,-8.322603,11.92992,30.58947,0.199203,20.89045,0.3819177,0,12.71797
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,7.513643,3.72207,0,-1,0,3.72207,0,0,3.791574,4.542938,0,3.917968,3.72207,0,0,28.53446,3.917968,0,3.917968,-3.917968,7.800015,20,0.199203,8.265008,0,0,3.917968
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199203,0,0,0,0
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,11.88251,0,0,-1,0,0,0,0,11.88251,13.07076,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199203,13.07076,0,0,0
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,2.604957,0,0,-1,0,0,0,0,2.604957,2.865453,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199203,2.865453,0,0,0
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.3476711,0,0,-1,0,0,0,0,0.3476711,0.3824382,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199203,0.3824382,0,0,0
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,2.547587,0,0,-1,0,0,0,0,2.547587,2.802346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199203,2.802346,0,0,0
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,1.667356,0,0,-1,0,0,0,0,1.667356,1.834091,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199203,1.834091,0,0,0
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,3.30233,0,0,-1,0,0,0,0,3.30233,3.632564,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199203,3.632564,0,0,0
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,5.816847,0,0,-1,0,0,0,0,5.816847,6.398532,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199203,6.398532,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,2.056799,0,0,-1,0,0,0,0,2.056799,2.262479,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199203,2.262479,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199203,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.1053836,0.6163979,0.6163979,9.416398,0,2.718349,0.6163979,17.09668,1.776357E-15,0,0,0.1053836,0,0,8.8,8.36,32.88775,0,8.465384,0,8.465384,15.83098,40.59219,0.1992185,0.6780376,0.08430684,12,0.1053836
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.208164,7.710439,7.710439,12,0,3.372,7.710439,15.6692,0,0,0,1.208164,0,0,4.289561,4.075083,24.42237,7.618845,5.283247,0,5.283247,20.84311,53.44377,0.1992815,8.481483,0.9665313,12,8.827009
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.26321,0.8718839,0.8718839,9.671884,0,2.782987,0.8718839,144.8828,1.776357E-15,0,0,1.26321,0,0,8.8,8.36,19.13912,12.37377,9.62321,0,9.62321,29.97249,76.85239,0.1992759,0.9590723,1.010568,12,13.63698
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.914782,17.43697,8.36,0,-1,0,8.36,22.90409,0,9.076974,10.82067,1.914782,8.8,8.36,0,0,9.515913,21.03466,0,6.885218,-6.885218,22.71483,58.24305,0.1992759,19.18067,1.531826,0,22.94944
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.799429,10.5194,10.5194,12,0,3.372,10.5194,26.61206,0,0,0,2.799429,0,0,1.480603,1.406572,17.16615,14.14944,4.206001,0,4.206001,26.705,68.47421,0.1993189,11.57134,2.239543,12,16.94887
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.19635,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.19635,0,0,8.8,8.36,12.96015,17.93484,9.55635,0,9.55635,35.77095,91.72019,0.1992827,0,0.95708,12,19.13119
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.941939,9.020493,9.020493,9.459264,0,2.729194,9.020493,32.61395,0,0,0,2.941939,0,0,0.4387712,0.4168326,3.403804,26.53555,3.358772,0,3.358772,38.95736,99.89046,0.1993143,9.922542,2.353551,12,29.47749
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.790194,12.95268,12.95268,10.34478,0,2.953229,12.95268,21.54143,0,0,0,2.790194,2.745162,2.607904,0,0,0.04503178,29.55845,0.04503178,0,0.04503178,39.00008,100,0.1993147,14.24795,2.232155,12,32.34864
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,5.303887,0,0,0,-1,0,0,0,5.303887,0,0,5.303887,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1993147,0,4.24311,0,34.90287
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.898632,1.86969,1.86969,0,-1,0,1.86969,208.5176,1.930537,0,0,3.898632,1.968095,1.86969,0,0,0,29.59898,0,0,0,39.00008,100,0.1993147,2.056659,3.118906,0,33.49761
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.7926652,0,0,0,-1,0,0,0,0.7926652,0,0,0.7926652,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1993147,0,0.6341321,0,30.39164
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.300874,0,0,0,-1,0,0,0,1.300874,0,0,1.300874,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1993147,0,1.040699,0,30.89985
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.5429379,10.51254,8.36,0,-1,0,8.36,6.494473,0,2.152539,3.203793,0.5429379,8.8,8.36,0,0,0,29.59898,0,8.257062,-8.257062,30.29637,77.68285,0.1993147,11.56379,0.4343503,0,30.14192
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,4.308261,4.308261,0,-1,0,4.308261,0,0,8.881784E-16,0,0,4.535012,4.308261,0,0,9.174514,21.34192,0,4.535012,-4.535012,25.51605,65.42564,0.1993147,4.739088,0,0,21.34192
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,16.01629,8.36,0,-1,0,8.36,0,0,7.656295,9.257924,0,8.8,8.36,0,0,14.21342,16.8069,0,8.8,-8.8,16.24003,41.64103,0.1993147,17.61792,0,0,16.8069
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,15.35506,7.606559,0,-1,0,7.606559,0,0,7.748502,9.284008,0,8.006904,7.606559,0,0,23.99119,8.006904,0,8.006904,-8.006904,7.800015,20,0.1993147,16.89057,0,0,8.006904
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,1.584218,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.584218,1.74264,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1993147,1.74264,0,0,8.426001E-16
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,4.403314,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.403314,4.843646,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1993147,4.843646,0,0,8.426001E-16
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,5.681627,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.681627,6.24979,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1993147,6.24979,0,0,8.426001E-16
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,1.219643,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.219643,1.341607,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1993147,1.341607,0,0,8.426001E-16
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.926156,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.926156,1.018772,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1993147,1.018772,0,0,8.426001E-16
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,3.56061,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.56061,3.916671,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1993147,3.916671,0,0,8.426001E-16
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1993147,0,0,0,8.426001E-16
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,1.461812,1.461812,10.26181,0,2.932239,1.461812,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1993641,1.607993,0,12,8.426001E-16
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.0403124,0.9503738,0.9503738,9.750374,0,2.802845,0.9503738,4.241741,0,0,0,0.0403124,0,0,8.8,8.36,24.52775,7.524,8.400312,0,8.400312,23.70024,60.76973,0.1993934,1.045411,0.03224992,12,7.564312
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.7182905,8.966908,8.966908,12,0,3.372,8.966908,8.010459,0,0,0,0.7182905,0,0,3.033091,2.881437,16.12744,15.08428,3.599727,0,3.599727,27.11525,69.52613,0.1994364,9.8636,0.5746324,12,15.80257
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.214935,22.72544,20.36,12,0,3.372,20.36,5.967263,0,2.365437,4.63798,1.214935,8.8,8.36,0,0,12.52771,18.32404,0,7.585065,-7.585065,19.11988,49.02525,0.1994364,24.99798,0.9719477,12,19.53897
