Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.969843,1.904979,1.904979,0,-1,0,1.904979,103.405,0,0,0,1.969843,2.005241,1.904979,0,0,20.95556,10.73897,0,0.03539812,-0.03539812,19.08257,48.92957,0.1994364,2.095477,1.575874,0,12.70881
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.499663,0,0,0,0,0,0,0,0,0,0,1.499663,0,0,0,0,20.9949,10.70357,1.499663,0,1.499663,20.50528,52.57753,0.1993971,0,1.199731,0,12.20324
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.097852,6.802203,6.802203,0,0,0,6.802203,16.13965,0,0,0,1.097852,7.160213,6.802203,0,0,19.49523,12.05327,0,6.062361,-6.062361,14.11499,36.1922,0.1993971,7.482423,0.8782816,0,13.15112
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.9651219,9.865557,9.865557,12,0,3.372,9.865557,9.782742,0,0,0,0.9651219,0,0,2.134444,2.027721,26.23119,5.990908,2.992843,0,2.992843,16.95425,43.47234,0.1994313,10.85211,0.7720975,12,6.95603
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,2.201482,11.51513,11.51513,12,0,3.372,11.51513,19.11817,0,0,0,2.201482,0,0,0.4848728,0.4606291,23.23835,8.684466,2.662111,0,2.662111,19.47975,49.94797,0.1994567,12.66664,1.761185,12,10.88595
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.282321,12.77394,8.36,0,-1,0,8.36,15.33877,0,4.413945,5.691339,1.282321,8.8,8.36,0,0,20.57623,11.08037,0,7.517679,-7.517679,11.55542,29.62922,0.1994567,14.05134,1.025857,0,12.36269
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.459426,0,0,0,-1,0,0,0,0,0,0,1.459426,0,0,0,0,28.92921,3.562687,1.459426,0,1.459426,12.93995,33.17929,0.1994185,0,1.167541,0,5.022113
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7995673,4.516292,4.516292,0,-1,0,4.516292,17.70407,0,8.881784E-16,0.1836411,0.7995673,4.753992,4.516292,0,0,27.46979,4.876171,0,3.954424,-3.954424,8.771622,22.49129,0.1994185,4.967921,0.6396539,0,5.675738
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.6335708,14.50491,1.477552,0,-1,0,1.477552,42.87978,0,13.02736,14.95936,0.6335708,1.555317,1.477552,0,0,31.86359,0.9217466,0,0.9217466,-0.9217466,7.800015,20,0.1994185,15.9554,0.5068566,0,1.555317
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.5462443,2.936232,0.518932,0,-1,0,0.518932,105.2632,0,2.4173,3.126068,0.5462443,0.5462443,0.518932,0,0,32.88775,0,0,0,0,7.800015,20,0.1994185,3.229855,0.4369954,0,0.5462443
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.8415724,0,0,-1,0,0,0,0,0.8415724,0.9257296,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994185,0.9257296,0,0,0
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994185,0,0,0,0
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994185,0,0,0,0
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994185,0,0,0,0
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,3.529317,0,0,-1,0,0,0,0,3.529317,3.882249,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994185,3.882249,0,0,0
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,4.660693,0,0,-1,0,0,0,0,4.660693,5.126762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994185,5.126762,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,1.57464,0,0,-1,0,0,0,0,1.57464,1.732104,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994185,1.732104,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,1.74539,0,0,-1,0,0,0,0,1.74539,1.919929,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994185,1.919929,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,2.556613,0,0,-1,0,0,0,0,2.556613,2.812274,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994185,2.812274,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,1.266487,0,0,-1,0,0,0,0,1.266487,1.393136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994185,1.393136,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994185,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06738533,0,0,0,0,0,0,0,0,0,0,0.06738533,0,0,0,0,32.88775,0,0.06738533,0,0.06738533,7.863943,20.16392,0.1994168,0,0.05390827,0,0.06738533
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.517669,10.23687,10.23687,12,0,3.372,10.23687,5.056908,0,0,0,0.517669,0,0,1.763133,1.674976,32.82037,0.0606468,2.192645,0,2.192645,9.944069,25.49756,0.1994426,11.26055,0.4141352,12,0.5783158
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.6134245,10.21857,10.21857,12,0,3.372,10.21857,6.003036,0,0,0,0.6134245,0,0,1.781429,1.692358,30.62772,2.034027,2.305782,0,2.305782,12.13153,31.10641,0.1994694,11.24043,0.4907396,12,2.647452
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.14007,11.27412,4.986836,0,-1,0,4.986836,22.86159,0,6.287281,8.281145,1.14007,5.249301,4.986836,0,0,28.32194,4.109231,0,4.109231,-4.109231,7.800015,20,0.1994694,12.40153,0.912056,0,5.249301
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.6390101,16.64999,12.60706,12,0,3.372,12.60706,5.068669,0,4.042926,6.193573,0.6390101,0.6390101,0.6070596,0,0,32.88775,0,0,0,0,7.800015,20,0.1994694,18.31499,0.5112081,12,0.6390101
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.4077691,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4077691,0,0,8.8,8.36,32.88775,0,8.767769,0,8.767769,16.11785,41.32774,0.1994539,0,0.3262152,12,0.4077691
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.7580456,12.09883,12.09883,12,0,3.372,12.09883,6.265446,0,0,0,0.7580456,0.1040311,0.09882957,0,0,24.11998,7.890992,0.6540145,0,0.6540145,16.7383,42.91864,0.1994597,13.30871,0.6064365,12,8.649037
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.391393,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.391393,0,0,8.8,8.36,23.46597,8.479606,9.751393,0,9.751393,25.98929,66.63907,0.1994185,0,1.113115,12,9.870998
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.654641,4.621774,4.621774,0,-1,0,4.621774,35.80099,0,0,0,1.654641,4.865025,4.621774,0,0,13.71458,17.25586,0,3.210384,-3.210384,22.60525,57.96206,0.1994185,5.083951,1.323712,0,18.9105
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.8423168,6.457289,6.457289,0,-1,0,6.457289,13.04444,8.881784E-16,0,0,0.8423168,6.797146,6.457289,0,0,17.28167,14.04548,0,5.954829,-5.954829,16.3283,41.86737,0.1994185,7.103017,0.6738535,0,14.88779
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.750835,16.57835,8.36,0,-1,0,8.36,8.98128,0,8.218348,10.40741,0.750835,8.8,8.36,0,0,23.89815,8.090646,0,8.049165,-8.049165,7.84374,20.11211,0.1994185,18.23618,0.600668,0,8.841481
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.6757213,0,0,0,-1,0,0,0,0,0,0,0.6757213,0,0,0,0,32.84166,0.04148086,0.6757213,0,0.6757213,8.484786,21.75582,0.1994009,0,0.540577,0,0.7172021
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.5241513,13.28874,1.115092,0,-1,0,1.115092,47.0052,0,12.17365,13.90087,0.5241513,1.173781,1.115092,0,0,32.16594,0.64963,0,0.64963,-0.64963,7.800015,20,0.1994009,14.61761,0.419321,0,1.173781
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,26.11486,0,0,-1,0,0,0,0,26.11486,28.72635,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994009,28.72635,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,3.762269,0,0,-1,0,0,0,0,3.762269,4.138495,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994009,4.138495,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,10.77746,0,0,-1,0,0,0,0,10.77746,11.85521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994009,11.85521,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,1.46306,0,0,-1,0,0,0,0,1.46306,1.609366,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994009,1.609366,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,3.062642,0,0,-1,0,0,0,0,3.062642,3.368906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994009,3.368906,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,3.321348,0,0,-1,0,0,0,0,3.321348,3.653482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994009,3.653482,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,1.656934,0,0,-1,0,0,0,0,1.656934,1.822627,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994009,1.822627,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,3.91286,0,0,-1,0,0,0,0,3.91286,4.304146,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994009,4.304146,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,1.697335,0,0,-1,0,0,0,0,1.697335,1.867068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994009,1.867068,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994009,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.6640801,0.6640801,9.46408,0,2.730412,0.6640801,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1994205,0.7304881,0,12,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.0130081,4.271227,4.271227,12,0,3.372,4.271227,0.3045517,0,0,0,0.0130081,0,0,7.728773,7.342335,24.52775,7.524,7.355343,0,7.355343,22.7089,58.22783,0.1995132,4.698349,0.01040648,12,7.537008
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.3011352,16.06033,16.06033,12,0,3.372,16.06033,1.875025,0,0,0,0.3011352,4.274028,4.060327,0,0,17.17241,14.14381,0,3.972893,-3.972893,18.5211,47.48991,0.1995132,17.66636,0.2409081,12,14.44494
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.439909,14.98008,14.98008,12,0,3.372,14.98008,2.936626,0,0,0,0.439909,3.136928,2.980082,0,0,21.58674,10.17092,0,2.697019,-2.697019,15.67819,40.20042,0.1995132,16.47809,0.3519273,12,10.61082
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.196159,11.58556,8.236552,0,-1,0,8.236552,14.52256,0,3.349008,5.416644,1.196159,8.670054,8.236552,0,0,24.58342,7.473897,0,7.473897,-7.473897,7.800015,20,0.1995132,12.74412,0.9569268,0,8.670054
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.870661,15.07509,13.77713,12,0,3.372,13.77713,13.57802,0,1.297966,4.227178,1.870661,1.870661,1.777128,0,0,32.88775,0,0,0,0,7.800015,20,0.1995132,16.5826,1.496529,12,1.870661
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,2.009698,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.009698,0,0,8.8,8.36,32.88775,0,10.3697,0,10.3697,17.63758,45.22446,0.199456,0,1.607759,12,2.009698
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.515128,11.02713,11.02713,12,0,3.372,11.02713,13.74,0,0,0,1.515128,0,0,0.9728665,0.9242232,22.51805,9.332728,2.439351,0,2.439351,19.95175,51.15822,0.199481,12.12985,1.212103,12,10.84786
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.7682981,3.529148,3.529148,11.46638,0,3.236993,3.529148,21.77007,0,0,0,0.7682981,0,0,7.937226,7.540365,20.0787,11.52814,8.308663,0,8.308663,27.83404,71.36919,0.1995751,3.882063,0.6146385,12,12.29644
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2700648,3.770524,3.770524,0,-1,0,3.770524,7.162528,0,4.440892E-16,0,0.2700648,3.968972,3.770524,0,0,11.77004,19.00594,0,3.698907,-3.698907,23.93505,61.37179,0.1995751,4.147576,0.2160519,0,19.27601
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.7030925,0,0,0,-1,0,0,0,0,0,0,0.7030925,0,0,0,0,15.87994,15.30703,0.7030925,0,0.7030925,24.60206,63.08208,0.1995568,0,0.562474,0,16.01013
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3863204,5.126099,5.126099,0,-1,0,5.126099,7.536344,0,0,0,0.3863204,5.395894,5.126099,0,0,15.17684,15.93982,0,5.009573,-5.009573,19.3215,49.54222,0.1995568,5.638709,0.3090563,0,16.32614
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2406464,7.195865,7.195865,0,-1,0,7.195865,3.344232,0,0,0,0.2406464,7.574595,7.195865,0,0,20.74304,10.93024,0,7.333949,-7.333949,11.59084,29.72005,0.1995568,7.915452,0.1925171,0,11.17089
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.5410361,0,0,0,-1,0,0,0,0,0,0,0.5410361,0,0,0,0,28.89187,3.596296,0.5410361,0,0.5410361,12.10412,31.03613,0.1995427,0,0.4328289,0,4.137332
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,9.813334,3.879067,0,-1,0,3.879067,0,0,5.934268,6.915601,0,4.083229,3.879067,0,0,28.35083,4.083229,0,4.083229,-4.083229,7.800015,20,0.1995427,10.79467,0,0,4.083229
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995427,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,9.182253,0,0,-1,0,0,0,0,9.182253,10.10048,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995427,10.10048,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.7672566,0,0,-1,0,0,0,0,0.7672566,0.8439823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995427,0.8439823,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,2.006733,0,0,-1,0,0,0,0,2.006733,2.207407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995427,2.207407,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,2.822396,0,0,-1,0,0,0,0,2.822396,3.104636,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995427,3.104636,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,1.087162,0,0,-1,0,0,0,0,1.087162,1.195879,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995427,1.195879,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,2.620067,0,0,-1,0,0,0,0,2.620067,2.882073,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995427,2.882073,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,3.847747,0,0,-1,0,0,0,0,3.847747,4.232522,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995427,4.232522,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,1.109277,0,0,-1,0,0,0,0,1.109277,1.220205,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995427,1.220205,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,3.231174,3.231174,12,0,3.372,3.231174,0,0,0,0,0,0,0,8.768826,8.330385,32.88775,0,8.330385,0,8.330385,15.70291,40.2638,0.1996472,3.554291,0,12,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.152285,4.233714,4.233714,12,0,3.372,4.233714,3.596959,0,0,0,0.152285,0,0,7.766286,7.377972,24.55737,7.497346,7.530257,0,7.530257,22.84674,58.58127,0.1997408,4.657085,0.121828,12,7.649632
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.802741,4.026254,4.026254,12,0,3.372,4.026254,44.77465,0,0,0,1.802741,0,0,7.973746,7.575059,17.02711,14.27458,9.3778,0,9.3778,31.7433,81.39292,0.1998261,4.428879,1.442193,12,16.07732
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.659899,4.318227,4.318227,0,0,0,4.318227,61.59701,0,0,0,2.659899,4.545502,4.318227,0,0,7.649312,22.7146,0,1.885603,-1.885603,29.7557,76.29652,0.1998261,4.75005,2.127919,0,25.3745
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.878326,11.86932,8.36,0,-1,0,8.36,58.35319,0,3.509316,4.696247,4.878326,8.8,8.36,0,0,9.744427,20.82899,0,3.921674,-3.921674,25.6219,65.69704,0.1998261,13.05625,3.902661,0,25.70732
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,5.704653,13.25337,13.25337,12,0,3.372,13.25337,43.04305,0,0,0,5.704653,1.319333,1.253366,0,0,14.10184,16.90732,4.38532,0,4.38532,29.78218,76.3644,0.1998644,14.5787,4.563723,12,22.61197
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,6.863574,3.581958,3.581958,6.292259,0,1.927941,3.581958,191.6151,0,0,0,6.863574,0,0,2.7103,2.574785,9.716521,20.85411,9.438359,0,9.438359,38.73619,99.32336,0.1997398,3.940154,5.490859,12,27.71768
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,7.908578,5.819871,5.819871,0,0,0,5.819871,135.8892,1.504236,0,0,7.908578,6.12618,5.819871,0,0,0.2781624,29.34863,0.2781624,0,0.2781624,39.00008,100,0.1997326,6.401858,6.326862,0,37.25721
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,6.733688,16.56154,16.56154,10.16454,0,2.907628,16.56154,40.65858,0,0,0,6.733688,6.733688,6.397004,0,0,0,29.59898,0,0,0,39.00008,100,0.1997326,18.2177,5.38695,12,36.33266
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,5.8223,10.38802,8.36,0,-1,0,8.36,69.64474,0,2.028018,3.06682,5.8223,8.8,8.36,0,0,0,29.59898,0,2.9777,-2.9777,35.86131,91.95188,0.1997326,11.42682,4.65784,0,35.42128
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,4.457037,9.278773,8.36,0,-1,0,8.36,53.31384,0,0.9187734,1.846651,4.457037,8.8,8.36,0,0,3.308555,26.62128,0,4.342963,-4.342963,31.28342,80.21375,0.1997326,10.20665,3.56563,0,31.07832
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,2.110771,6.059553,6.059553,0,-1,0,6.059553,34.83377,0,8.881784E-16,0,2.110771,6.378477,6.059553,0,0,8.134069,22.27832,0,4.267706,-4.267706,26.78486,68.679,0.1997326,6.665508,1.688617,0,24.38909
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.484571,8.403785,8.36,0,-1,0,8.36,29.71975,0,0.04378514,0.8841637,2.484571,8.8,8.36,0,0,12.87597,18.01061,0,6.315429,-6.315429,20.12782,51.60969,0.1997326,9.244164,1.987657,0,20.49518
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.5384666,19.98986,8.36,0,-1,0,8.36,6.440988,0,11.62986,13.62885,0.5384666,8.8,8.36,0,0,19.89311,11.69518,0,8.261534,-8.261534,11.4194,29.28045,0.1997326,21.98885,0.4307733,0,12.23365
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.07259,3.433647,0,0,0,11.4194,29.28045,0.1997326,0,0,0,3.433647
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,9.320235,3.261965,0,-1,0,3.261965,0,0,6.058271,6.990294,0,3.433647,3.261965,0,0,29.07259,3.433647,0,3.433647,-3.433647,7.800015,20,0.1997326,10.25226,0,0,3.433647
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,7.846286,0,0,-1,0,0,0,0,7.846286,8.630915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1997326,8.630915,0,0,0
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,2.744237,0,0,-1,0,0,0,0,2.744237,3.018661,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1997326,3.018661,0,0,0
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,1.429644,0,0,-1,0,0,0,0,1.429644,1.572608,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1997326,1.572608,0,0,0
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1997326,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1997326,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.227228,0,0,-1,0,0,0,0,0.227228,0.2499508,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1997326,0.2499508,0,0,0
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1997326,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1997326,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,3.074673,3.074673,11.87467,0,3.340292,3.074673,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1998367,3.382141,0,12,0
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.07325714,1.460671,1.460671,10.26067,0,2.93195,1.460671,5.015306,0,0,0,0.07325714,0,0,8.8,8.36,24.52775,7.524,8.433257,0,8.433257,23.7315,60.84987,0.1998827,1.606738,0.05860571,12,7.597257
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.246919,10.6933,10.6933,12,0,3.372,10.6933,21.0124,0,0,0,2.246919,0,0,1.306702,1.241367,16.0945,15.11393,3.488286,0,3.488286,27.04078,69.33519,0.1999176,11.76263,1.797535,12,17.36085
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.99088,0,0,8.016136,0,2.364083,0,0,0,0,0,4.99088,0,0,8.016136,7.61533,12.60621,18.25339,12.60621,0,12.60621,39.00008,100,0.1997744,0,3.992705,12,23.24427
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,7.56011,7.846908,7.846908,0,-1,0,7.846908,96.34508,0,0,0.2715985,7.56011,8.259903,7.846908,0,0,0,29.59898,0,0.6997934,-0.6997934,38.26243,98.1086,0.1997744,8.631598,6.048088,0,37.15909
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,8.529603,8.15951,8.15951,3,0,1.095,8.15951,104.5357,2.320992,0,0,8.529603,5.431063,5.15951,0,0,0.7775483,28.89919,0.7775483,0,0.7775483,39.00008,100,0.1997543,8.97546,6.823682,12,37.42879
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,11.20504,3.345496,3.345496,0,0,0,3.345496,334.9291,7.683465,0,0,11.20504,3.521575,3.345496,0,0,0,29.59898,0,0,0,39.00008,100,0.1997543,3.680046,8.964031,0,40.80402
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,11.85463,10.28692,10.28692,3,0,1.095,10.28692,115.2399,4.184192,0,0,11.85463,7.670439,7.286917,0,0,0,29.59898,0,0,0,39.00008,100,0.1997543,11.31561,9.483706,12,41.45361
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,11.83982,14.12366,14.12366,5.763657,0,1.794205,14.12366,83.82972,3.039822,0,0,11.83982,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1997543,15.53602,9.471858,12,41.4388
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,9.070103,1.352014,1.352014,0,-1,0,1.352014,670.8588,7.646931,0,0,9.070103,1.423172,1.352014,0,0,0,29.59898,0,0,0,39.00008,100,0.1997543,1.487215,7.256082,0,38.66908
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,7.430216,11.27702,8.36,0,-1,0,8.36,88.87818,0,2.917018,4.04472,7.430216,8.8,8.36,0,0,0,29.59898,0,1.369784,-1.369784,37.5562,96.29775,0.1997543,12.40472,5.944173,0,37.02919
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,5.293398,0,0,0,-1,0,0,0,3.771415,0,0,5.293398,0,0,0,0,1.521982,28.22919,1.521982,0,1.521982,39.00008,100,0.1997151,0,4.234718,0,33.52259
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.666736,4.854482,4.854482,0,-1,0,4.854482,54.93347,0,0,0,2.666736,5.109981,4.854482,0,0,0,29.59898,0,2.443246,-2.443246,36.42467,93.39641,0.1997151,5.339931,2.133389,0,32.26571
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.5331912,8.368232,8.36,0,-1,0,8.36,6.377885,0,0.0082315,0.8450546,0.5331912,8.8,8.36,0,0,2.714717,27.15573,0,8.266809,-8.266809,27.71069,71.05291,0.1997151,9.205054,0.426553,0,27.68892
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.90006,18.88892,0,0,0,27.71069,71.05291,0.1997151,0,0,0,18.88892
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,2.439902,2.439902,0,-1,0,2.439902,0,0,4.440892E-16,0,0,2.568318,2.439902,0,0,11.90006,18.88892,0,2.568318,-2.568318,25.00344,64.11127,0.1997151,2.683892,0,0,18.88892
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,5.952442,5.952442,0,-1,0,5.952442,0,0,0,0,0,6.265728,5.952442,0,0,14.75375,16.32061,0,6.265728,-6.265728,18.39879,47.17628,0.1997151,6.547686,0,0,16.32061
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,2.470157,2.470157,0,-1,0,2.470157,0,0,0,0,0,2.600166,2.470157,0,0,21.71567,10.05488,0,2.600166,-2.600166,15.65797,40.14856,0.1997151,2.717173,0,0,10.05488
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.1988634,0.1988634,0,-1,0,0.1988634,0,0,2.775558E-17,0,0,0.2093299,0.1988634,0,0,24.60474,7.454712,0,0.2093299,-0.2093299,15.43732,39.58279,0.1997151,0.2187497,0,0,7.454712
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.9796453,0.9796453,0,-1,0,0.9796453,0,0,1.110223E-16,0,0,1.031206,0.9796453,0,0,24.83733,7.245382,0,1.031206,-1.031206,14.35033,36.79565,0.1997151,1.07761,0,0,7.245382
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,6.067529,5.903468,0,-1,0,5.903468,0,0,0.1640613,0.7708142,0,6.214176,5.903468,0,0,25.98311,6.214176,0,6.214176,-6.214176,7.800015,20,0.1997151,6.674282,0,0,6.214176
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,1.447684,0,0,-1,0,0,0,0,1.447684,1.592453,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1997151,1.592453,0,0,0
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,3.018645,0,0,-1,0,0,0,0,3.018645,3.32051,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1997151,3.32051,0,0,0
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1997151,0,0,0,0
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.5925273,0.5925273,9.392528,0,2.712309,0.5925273,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1997315,0.65178,0,12,0
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1434932,2.86905,2.86905,11.66905,0,3.28827,2.86905,5.001418,1.776357E-15,0,0,0.1434932,0,0,8.8,8.36,24.52775,7.524,8.503493,0,8.503493,23.79813,61.02073,0.1998266,3.155955,0.1147946,12,7.667493
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.841198,1.910517,1.910517,10.71052,0,3.045761,1.910517,96.37175,0,0,0,1.841198,0,0,8.8,8.36,16.02426,15.17714,10.2012,0,10.2012,33.47584,85.8353,0.1998432,2.101568,1.472959,12,17.01834
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,4.009293,10.17247,10.17247,11.89555,0,3.345575,10.17247,39.41315,0,0,0,4.009293,0,0,1.72308,1.636926,5.823062,24.35822,5.646219,0,5.646219,38.83231,99.56982,0.199898,11.18972,3.207435,12,28.36752
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,6.481529,5.33203,5.33203,0,-1,0,5.33203,121.5584,0.6920233,0,0,6.481529,5.612663,5.33203,0,0,0.1768425,29.43982,0.1768425,0,0.1768425,39.00008,100,0.1998935,5.865233,5.185223,0,35.92135
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,4.165828,5.498091,5.498091,0,0,0,5.498091,75.76862,0,0,0,4.165828,5.787464,5.498091,0,0,0,29.59898,0,1.621636,-1.621636,37.29072,95.61705,0.1998935,6.0479,3.332662,0,33.7648
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,4.460237,1.741682,1.741682,0,0,0,1.741682,256.0879,0.8250692,0,0,4.460237,1.833349,1.741682,0,0,1.801818,27.97734,1.801818,0,1.801818,39.00008,100,0.1998472,1.91585,3.568189,0,32.43758
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,8.430178,5.212158,5.212158,0,0,0,5.212158,161.7407,2.943696,0,0,8.430178,5.486482,5.212158,0,0,0,29.59898,0,0,0,39.00008,100,0.1998472,5.733373,6.744142,0,38.02916
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,8.873621,2.421409,2.421409,0,0,0,2.421409,366.4651,6.324769,0,0,8.873621,2.548852,2.421409,0,0,0,29.59898,0,0,0,39.00008,100,0.1998472,2.66355,7.098897,0,38.4726
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,7.924722,5.500794,5.500794,0,-1,0,5.500794,144.0651,2.134413,0,0,7.924722,5.790309,5.500794,0,0,0,29.59898,0,0,0,39.00008,100,0.1998472,6.050873,6.339778,0,37.5237
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,5.276419,1.032757,1.032757,0,-1,0,1.032757,510.9062,4.189306,0,0,5.276419,1.087113,1.032757,0,0,0,29.59898,0,0,0,39.00008,100,0.1998472,1.136033,4.221135,0,34.8754
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,3.196295,2.924824,2.924824,0,-1,0,2.924824,109.2816,0.1175331,0,0,3.196295,3.078762,2.924824,0,0,0,29.59898,0,0,0,39.00008,100,0.1998472,3.217307,2.557036,0,32.79527
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.577165,6.497085,6.497085,0,-1,0,6.497085,24.27496,0,0,0,1.577165,6.839036,6.497085,0,0,0,29.59898,0,5.261871,-5.261871,33.45358,85.77824,0.1998472,7.146793,1.261732,0,31.17614
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.5277043,5.91798,5.91798,0,-1,0,5.91798,8.916966,0,0,0,0.5277043,6.229453,5.91798,0,0,5.846524,24.33711,0,5.701748,-5.701748,27.44341,70.36757,0.1998472,6.509778,0.4221634,0,24.86481
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,9.949365,8.36,0,-1,0,8.36,0,0,1.589365,2.584301,0,8.8,8.36,0,0,12.1818,18.63536,0,8.8,-8.8,18.16739,46.58297,0.1998472,10.9443,0,0,18.63536
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,11.70842,8.36,0,-1,0,8.36,0,0,3.348418,4.51926,0,8.8,8.36,0,0,21.95958,9.835359,0,8.8,-8.8,8.891379,22.79836,0.1998472,12.87926,0,0,9.835359
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.73736,1.035358,0,0,0,8.891379,22.79836,0.1998472,0,0,0,1.035358
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.73736,1.035358,0,0,0,8.891379,22.79836,0.1998472,0,0,0,1.035358
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.73736,1.035358,0,0,0,8.891379,22.79836,0.1998472,0,0,0,1.035358
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,4.259391,0.9835904,0,-1,0,0.9835904,0,0,3.2758,3.701739,0,1.035358,0.9835904,0,0,31.73736,1.035358,0,1.035358,-1.035358,7.800015,20,0.1998472,4.68533,0,0,1.035358
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998472,0,0,0,0
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.4715908,0,0,-1,0,0,0,0,0.4715908,0.5187499,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998472,0.5187499,0,0,0
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,1.185475,0,0,-1,0,0,0,0,1.185475,1.304023,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998472,1.304023,0,0,0
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,1.616185,0,0,-1,0,0,0,0,1.616185,1.777803,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998472,1.777803,0,0,0
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.1160316,0.1160316,8.916032,0,2.591756,0.1160316,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1998462,0.1276348,0,12,0
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1225986,5.963544,5.963544,12,0,3.372,5.963544,2.0558,0,0,0,0.1225986,0,0,6.036456,5.734633,24.52775,7.524,5.857232,0,5.857232,21.28767,54.58365,0.1999179,6.559898,0.09807885,12,7.646598
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.673426,2.762673,2.762673,11.56267,0,3.261356,2.762673,60.57269,0,0,0,1.673426,0,0,8.8,8.36,18.67052,12.79551,10.03343,0,10.03343,30.80621,78.99012,0.1999693,3.038941,1.338741,12,14.46893
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.635532,22.68191,20.36,12,0,3.372,20.36,12.94466,0,2.321907,4.590097,2.635532,8.8,8.36,0,0,8.637095,21.82559,0,6.164468,-6.164468,24.30829,62.32882,0.1999693,24.9501,2.108426,12,24.46112
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.641733,13.29637,8.36,0,-1,0,8.36,31.59967,0,4.936367,6.266003,2.641733,8.8,8.36,0,0,15.4865,15.66112,0,6.158267,-6.158267,17.81691,45.68428,0.1999693,14.626,2.113386,0,18.30286
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.979359,12.71186,12.71186,12,0,3.372,12.71186,23.43763,0,0,0,2.979359,0.7493291,0.7118627,0,0,22.32902,9.502857,2.23003,0,2.23003,19.9325,51.10887,0.1999884,13.98305,2.383487,12,12.48222
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,4.430294,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.430294,0,0,8.8,8.36,20.09899,11.50988,12.79029,0,12.79029,32.06644,82.22147,0.1998699,0,3.544235,12,15.94018
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,6.307215,7.29813,7.29813,0,0,0,7.29813,86.42235,0,8.881784E-16,0,6.307215,7.682242,7.29813,0,0,7.3087,23.02115,0,1.375027,-1.375027,30.61703,78.50505,0.1998699,8.027943,5.045772,0,29.32836
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.930526,6.224271,6.224271,0,0,0,6.224271,79.21452,0,0,0,4.930526,6.551864,6.224271,0,0,8.836508,21.64612,0,1.621338,-1.621338,28.90799,74.1229,0.1998699,6.846698,3.944421,0,26.57665
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,3.451842,4.700248,4.700248,0,-1,0,4.700248,73.43957,0,0,0,3.451842,4.94763,4.700248,0,0,10.63799,20.02478,0,1.495788,-1.495788,27.33129,70.08009,0.1998699,5.170273,2.761474,0,23.47663
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,4.11111,11.0092,8.36,0,-1,0,8.36,49.17595,0,2.649199,3.750118,4.11111,8.8,8.36,0,0,12.29998,18.529,0,4.68889,-4.68889,22.38877,57.40698,0.1998699,12.11012,3.288888,0,22.6401
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.833082,3.628994,3.628994,0,-1,0,3.628994,78.06797,0,4.440892E-16,0,2.833082,3.819993,3.628994,0,0,17.50986,13.84011,0,0.9869116,-0.9869116,21.34847,54.73956,0.1998699,3.991893,2.266466,0,16.67319
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.966461,13.66567,8.36,0,-1,0,8.36,23.52226,0,5.305672,6.672239,1.966461,8.8,8.36,0,0,18.60643,12.85319,0,6.833539,-6.833539,14.14529,36.2699,0.1998699,15.03224,1.573169,0,14.81965
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.5300286,12.87489,6.222198,0,-1,0,6.222198,8.518349,0,6.652691,8.343001,0.5300286,6.549683,6.222198,0,0,26.19925,6.019654,0,6.019654,-6.019654,7.800015,20,0.1998699,14.16238,0.4240229,0,6.549683
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,4.841256,0,0,-1,0,0,0,0,4.841256,5.325381,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998699,5.325381,0,0,0
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,8.756899,0,0,-1,0,0,0,0,8.756899,9.632589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998699,9.632589,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998699,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.02590554,0,0,-1,0,0,0,0,0.02590554,0.0284961,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998699,0.0284961,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.06806254,0,0,-1,0,0,0,0,0.06806254,0.0748688,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998699,0.0748688,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,2.0905,0,0,-1,0,0,0,0,2.0905,2.29955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998699,2.29955,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.09134363,0,0,-1,0,0,0,0,0.09134363,0.100478,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998699,0.100478,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,3.501439,0,0,-1,0,0,0,0,3.501439,3.851583,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998699,3.851583,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,2.364538,0,0,-1,0,0,0,0,2.364538,2.600992,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998699,2.600992,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,2.83103,0,0,-1,0,0,0,0,2.83103,3.114133,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998699,3.114133,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,1.974819,1.974819,10.77482,0,3.062029,1.974819,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1999356,2.172301,0,12,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1361235,5.319787,5.319787,12,0,3.372,5.319787,2.558815,0,0,0,0.1361235,0,0,6.680213,6.346202,24.52775,7.524,6.482326,0,6.482326,21.88068,56.1042,0.2000144,5.851766,0.1088988,12,7.660123
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.904288,6.987462,6.987462,12,0,3.372,6.987462,27.25293,0,0,0,1.904288,0,0,5.012538,4.761911,18.04543,13.35809,6.6662,0,6.6662,28.20479,72.31984,0.2000889,7.686208,1.523431,12,15.26238
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.814045,0,0,7.96335,0,2.350728,0,0,0,0,0,3.814045,0,0,7.96335,7.565183,11.37923,19.35767,11.37923,0,11.37923,39.00008,100,0.1999767,0,3.051236,12,23.17172
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.740885,2.492993,2.492993,0,-1,0,2.492993,190.1684,2.116682,0,0,4.740885,2.624203,2.492993,0,0,0,29.59898,0,0,0,39.00008,100,0.1999767,2.742293,3.792708,0,34.33986
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.730907,14.25643,14.25643,12,0,3.372,14.25643,12.14124,8.881784E-16,0,0,1.730907,2.37519,2.256431,0,0,0,29.59898,0,0.6442832,-0.6442832,38.32095,98.25864,0.1999767,15.68207,1.384726,12,31.32989
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.42334,5.492444,5.492444,0,0,0,5.492444,44.12135,0,0,0,2.42334,5.78152,5.492444,0,0,0.7158702,28.95469,0,3.35818,-3.35818,34.78111,89.18216,0.1999767,6.041688,1.938672,0,31.37803
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,5.631826,0.5242456,0.5242456,0,0,0,0.5242456,1074.273,0.632808,0,0,5.631826,0.5518374,0.5242456,0,0,4.447181,25.59652,4.447181,0,4.447181,39.00008,100,0.1998636,0.5766702,4.505461,0,31.22834
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,7.502842,17.56197,17.56197,10.43427,0,2.975871,17.56197,42.7221,0,0,0,7.502842,7.502842,7.1277,0,0,0,29.59898,0,0,0,39.00008,100,0.1998636,19.31817,6.002274,12,37.10182
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,8.574617,11.19301,8.36,0,-1,0,8.36,102.5672,0,2.833011,3.952312,8.574617,8.8,8.36,0,0,0,29.59898,0,0.2253825,-0.2253825,38.7625,99.39084,0.1998636,12.31231,6.859694,0,38.1736
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,3.556214,6.400856,6.400856,0,-1,0,6.400856,55.55842,0,0,0,3.556214,6.737743,6.400856,0,0,0.250425,29.3736,0,3.181529,-3.181529,35.40888,90.79182,0.1998636,7.040942,2.844972,0,32.92981
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.669903,6.671006,6.671006,0,-1,0,6.671006,40.0225,0,8.881784E-16,0,2.669903,7.022111,6.671006,0,0,3.785457,26.19207,0,4.352208,-4.352208,30.82125,79.02869,0.1998636,7.338106,2.135923,0,28.86197
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,2.079149,12.81321,8.36,0,-1,0,8.36,24.87021,0,4.453211,5.734532,2.079149,8.8,8.36,0,0,8.621243,21.83986,0,6.72085,-6.72085,23.73685,60.86359,0.1998636,14.09453,1.66332,0,23.91901
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.517234,0,0,0,-1,0,0,0,0,0,0,0.517234,0,0,0,0,16.08886,15.11901,0.517234,0,0.517234,24.22754,62.12178,0.1998505,0,0.4137872,0,15.63624
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.6864562,0.6864562,0,-1,0,0.6864562,0,0,0,0,0,0.7225854,0.6864562,0,0,15.57162,15.58452,0,0.7225854,-0.7225854,23.46587,60.16877,0.1998505,0.7551018,0,0,15.58452
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,18.60263,8.36,0,-1,0,8.36,0,0,10.24263,12.1029,0,8.8,8.36,0,0,16.37449,14.86193,0,8.8,-8.8,14.18985,36.38417,0.1998505,20.4629,0,0,14.86193
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,28.30772,5.758837,0,-1,0,5.758837,0,0,22.54888,25.37965,0,6.061934,5.758837,0,0,26.15227,6.061934,0,6.061934,-6.061934,7.800015,20,0.1998505,31.13849,0,0,6.061934
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998505,0,0,0,0
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.3252908,0,0,-1,0,0,0,0,0.3252908,0.3578199,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998505,0.3578199,0,0,0
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,2.665204,0,0,-1,0,0,0,0,2.665204,2.931724,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998505,2.931724,0,0,0
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,4.970562,0,0,-1,0,0,0,0,4.970562,5.467618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998505,5.467618,0,0,0
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,6.40041,0,0,-1,0,0,0,0,6.40041,7.040451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998505,7.040451,0,0,0
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998505,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,2.909388,0,0,-1,0,0,0,0,2.909388,3.200326,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998505,3.200326,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.6022199,0.6022199,9.40222,0,2.714762,0.6022199,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1998669,0.6624419,0,12,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04654586,6.251686,6.251686,12,0,3.372,6.251686,0.7445329,0,0,0,0.04654586,0,0,5.748314,5.460898,24.52775,7.524,5.507444,0,5.507444,20.95583,53.73278,0.1999338,6.876854,0.03723668,12,7.570546
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.92457,1.329339,1.329339,10.12934,0,2.898723,1.329339,144.7764,1.776357E-15,0,0,1.92457,0,0,8.8,8.36,19.02031,12.4807,10.28457,0,10.28457,30.71263,78.75017,0.1999272,1.462273,1.539656,12,14.40527
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.794903,14.71669,14.71669,12,0,3.372,14.71669,25.7864,0,0,0,3.794903,2.859671,2.716687,0,0,8.73574,21.73681,0.9352325,0,0.9352325,31.59987,81.02514,0.1999352,16.18836,3.035923,12,25.53172
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,5.929994,4.958436,4.958436,0,-1,0,4.958436,119.594,0,0,0,5.929994,5.219407,4.958436,0,0,7.800507,22.57852,0.7105867,0,0.7105867,32.27399,82.75365,0.1999172,5.45428,4.743995,0,28.50852
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,8.325287,0,0,0,0,0,0,0,1.235366,0,0,8.325287,0,0,0,0,7.08992,23.21805,7.08992,0,7.08992,39.00008,100,0.1997377,0,6.660229,0,31.54334
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,8.615893,16.38714,16.38714,8.202039,0,2.411116,16.38714,52.57717,0,0,0,8.615893,8.615893,8.185099,0,0,0,29.59898,0,0,0,39.00008,100,0.1997377,18.02585,6.892715,12,38.21487
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,10.33967,0,0,0,0,0,0,0,10.33967,0,0,10.33967,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1997377,0,8.27174,0,39.93865
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,11.70351,22.04123,20.36,12,0,3.372,20.36,57.48285,2.903509,1.681233,3.885357,11.70351,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1997377,24.24536,9.362807,12,41.30249
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,9.31112,0,0,0,-1,0,0,0,9.31112,0,0,9.31112,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1997377,0,7.448896,0,38.9101
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,6.284647,4.974439,4.974439,0,-1,0,4.974439,126.3388,1.048395,0,0,6.284647,5.236252,4.974439,0,0,0,29.59898,0,0,0,39.00008,100,0.1997377,5.471883,5.027717,0,35.88363
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.878744,12.88449,8.36,0,-1,0,8.36,46.39645,0,4.524489,5.812938,3.878744,8.8,8.36,0,0,0,29.59898,0,4.921257,-4.921257,33.81262,86.69884,0.1997377,14.17294,3.102995,0,33.47772
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,2.316468,6.857486,6.857486,0,-1,0,6.857486,33.78013,0,0,0,2.316468,7.218406,6.857486,0,0,5.468062,24.67772,0,4.901938,-4.901938,28.64552,73.44991,0.1997377,7.543234,1.853174,0,26.99419
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.5171602,12.78489,8.36,0,-1,0,8.36,6.186126,0,4.424891,5.703381,0.5171602,8.8,8.36,0,0,10.91466,19.77578,0,8.28284,-8.28284,19.91464,51.06308,0.1997377,14.06338,0.4137281,0,20.29294
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,10.3212,8.36,0,-1,0,8.36,0,0,1.961199,2.993319,0,8.8,8.36,0,0,20.11782,11.49294,0,8.8,-8.8,10.63863,27.27848,0.1997377,11.35332,0,0,11.49294
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.89559,2.692944,0,0,0,10.63863,27.27848,0.1997377,0,0,0,2.692944
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,12.03315,2.558296,0,-1,0,2.558296,0,0,9.474854,10.67817,0,2.692944,2.558296,0,0,29.89559,2.692944,0,2.692944,-2.692944,7.800015,20,0.1997377,13.23647,0,0,2.692944
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,2.586292,0,0,-1,0,0,0,0,2.586292,2.844921,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1997377,2.844921,0,0,0
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,2.733947,0,0,-1,0,0,0,0,2.733947,3.007342,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1997377,3.007342,0,0,0
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,5.381353,0,0,-1,0,0,0,0,5.381353,5.919489,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1997377,5.919489,0,0,0
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,1.444213,0,0,-1,0,0,0,0,1.444213,1.588634,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1997377,1.588634,0,0,0
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,1.804875,0,0,-1,0,0,0,0,1.804875,1.985363,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1997377,1.985363,0,0,0
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,5.068663,0,0,-1,0,0,0,0,5.068663,5.575529,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1997377,5.575529,0,0,0
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,2.08266,0,0,-1,0,0,0,0,2.08266,2.290926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1997377,2.290926,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.5259035,0.5259035,9.325904,0,2.695454,0.5259035,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1997514,0.5784938,0,12,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03582701,4.516396,4.516396,12,0,3.372,4.516396,0.7932653,0,0,0,0.03582701,0,0,7.483604,7.109424,24.52775,7.524,7.14525,0,7.14525,22.50959,57.71678,0.1998381,4.968036,0.0286616,12,7.559827
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9867659,11.46769,11.46769,12,0,3.372,11.46769,8.604746,0,0,0,0.9867659,0,0,0.5323059,0.5056906,17.3825,13.95473,1.492457,0,1.492457,23.92546,61.3472,0.1998526,12.61446,0.7894127,12,14.94149
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.849317,8.921304,8.921304,12,0,3.372,8.921304,31.93835,4.440892E-16,0,0,2.849317,0,0,3.078697,2.924762,15.89005,15.29794,5.774079,0,5.774079,29.40323,75.39275,0.1999123,9.813434,2.279454,12,18.14725
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.75946,7.228209,7.228209,0,-1,0,7.228209,10.50689,0,8.881784E-16,0,0.75946,7.608641,7.228209,0,0,10.11597,20.49461,0,6.849181,-6.849181,22.18356,56.8808,0.1999123,7.95103,0.607568,0,21.25407
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.352027,14.31087,14.31087,12,0,3.372,14.31087,9.447557,0,0,0,1.352027,2.432492,2.310867,0,0,17.72617,13.64543,0,1.080464,-1.080464,21.04465,53.96053,0.1999123,15.74195,1.081622,12,14.99745
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,5.78733,8.6904,8.6904,12,0,3.372,8.6904,66.59451,0,0,0,5.78733,0,0,3.3096,3.14412,18.92669,12.56496,8.93145,0,8.93145,29.51777,75.68642,0.1999994,9.55944,4.629864,12,18.35229
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,8.111457,17.26069,17.26069,12,0,3.372,17.26069,46.99381,0,0,0,8.111457,5.537569,5.260691,0,0,9.995234,20.60327,2.573887,0,2.573887,31.95957,81.94745,0.2000211,18.98676,6.489165,12,28.71472
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,9.321317,5.894165,5.894165,0,0,0,5.894165,158.1448,0,0,0,9.321317,6.204384,5.894165,0,0,7.421347,22.91977,3.116933,0,3.116933,34.91655,89.52944,0.1999425,6.483582,7.457054,0,32.24108
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,7.07127,0,0,0,-1,0,0,0,2.766856,0,0,7.07127,0,0,0,0,4.304415,25.725,4.304415,0,4.304415,39.00008,100,0.1998341,0,5.657017,0,32.79628
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,4.546487,6.917353,6.917353,0,-1,0,6.917353,65.72582,0,8.881784E-16,0,4.546487,7.281425,6.917353,0,0,0,29.59898,0,2.734937,-2.734937,36.1172,92.60802,0.1998341,7.609089,3.63719,0,34.14547
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,4.235098,7.869481,7.869481,0,-1,0,7.869481,53.81674,0,0,0.2964293,4.235098,8.283665,7.869481,0,0,3.038819,26.86404,0,4.048566,-4.048566,31.84964,81.66557,0.1998341,8.656429,3.388079,0,31.09914
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.726862,17.35115,8.36,0,-1,0,8.36,20.65624,0,8.991147,10.72626,1.726862,8.8,8.36,0,0,7.537226,22.81548,0,7.073138,-7.073138,24.3939,62.54832,0.1998341,19.08626,1.381489,0,24.54234
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.4351474,24.27587,8.36,0,-1,0,8.36,5.205113,0,15.91587,18.34346,0.4351474,8.8,8.36,0,0,15.39627,15.74234,0,8.364853,-8.364853,15.57657,39.93983,0.1998341,26.70346,0.3481179,0,16.17748
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,17.26642,7.00861,0,-1,0,7.00861,0,0,10.25781,11.98446,0,7.377484,7.00861,0,0,24.69055,7.377484,0,7.377484,-7.377484,7.800015,20,0.1998341,18.99307,0,0,7.377484
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,12.20359,0,0,-1,0,0,0,0,12.20359,13.42395,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998341,13.42395,0,0,0
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,18.01734,0,0,-1,0,0,0,0,18.01734,19.81907,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998341,19.81907,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,3.065627,0,0,-1,0,0,0,0,3.065627,3.37219,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998341,3.37219,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,6.04709,0,0,-1,0,0,0,0,6.04709,6.651799,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998341,6.651799,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998341,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,4.181588,0,0,-1,0,0,0,0,4.181588,4.599747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998341,4.599747,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.1469094,0,0,-1,0,0,0,0,0.1469094,0.1616004,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998341,0.1616004,0,0,0
