Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,2.81571,0,0,-1,0,0,0,0,2.81571,3.097281,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998341,3.097281,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,3.72621,0,0,-1,0,0,0,0,3.72621,4.098831,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998341,4.098831,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998341,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1326518,3.377519,3.377519,11.69479,0,3.294781,3.377519,3.927491,0,0,0,0.1326518,0,0,8.317266,7.901402,32.88775,0,8.034055,0,8.034055,15.42179,39.54297,0.1999308,3.715271,0.1061214,12,0.1326518
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.929469,9.861471,9.861471,12,0,3.372,9.861471,19.56573,0,0,0,1.929469,0,0,2.138529,2.031603,24.8537,7.230649,3.961071,0,3.961071,19.17959,49.17834,0.1999716,10.84762,1.543575,12,9.160118
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.389003,2.628921,2.628921,11.42892,0,3.227517,2.628921,128.9123,0,0,0,3.389003,0,0,8.8,8.36,20.89263,10.79561,11.749,0,11.749,30.32567,77.75798,0.1999741,2.891813,2.711202,12,14.18462
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,6.508175,15.46765,8.36,0,-1,0,8.36,77.84898,0,7.107652,8.654417,6.508175,8.8,8.36,0,0,9.143624,21.36972,0,2.291825,-2.291825,27.90988,71.56364,0.1999741,17.01442,5.20654,0,27.87789
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,9.576134,4.663358,4.663358,0,0,0,4.663358,205.3484,0,0,0,9.576134,4.908798,4.663358,0,0,11.6901,19.07789,4.667336,0,4.667336,32.3377,82.91702,0.199857,5.129694,7.660907,0,28.65402
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,9.713752,0.1174897,0.1174897,0,0,0,0.1174897,8267.751,2.567317,0,0,9.713752,0.1236733,0.1174897,0,0,7.022761,23.27849,7.022761,0,7.022761,39.00008,100,0.1996809,0.1292386,7.771001,0,32.99224
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,9.120564,15.05357,15.05357,6.693566,0,2.029472,15.05357,60.58739,0.3205633,0,0,9.120564,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1996809,16.55892,7.296451,12,38.71954
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,5.828403,12.13787,12.13787,6.60089,0,2.006025,12.13787,48.01832,0,0,0,5.828403,5.828403,5.536983,0,0,0,29.59898,0,0,0,39.00008,100,0.1996809,13.35166,4.662722,12,35.42738
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,5.594811,9.500663,8.36,0,-1,0,8.36,66.92358,0,1.140663,2.090729,5.594811,8.8,8.36,0,0,0,29.59898,0,3.205189,-3.205189,35.62151,91.33703,0.1996809,10.45073,4.475849,0,35.19379
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,6.067603,10.59971,8.36,0,-1,0,8.36,72.57898,0,2.239707,3.299678,6.067603,8.8,8.36,0,0,3.561321,26.39379,0,2.732397,-2.732397,32.74131,83.95191,0.1996809,11.65968,4.854083,0,32.46139
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,5.468847,6.311069,6.311069,0,-1,0,6.311069,86.65484,0,0,0,5.468847,6.643231,6.311069,0,0,6.597318,23.66139,0,1.174384,-1.174384,31.5034,80.77779,0.1996809,6.942176,4.375078,0,29.13024
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.895022,14.87414,8.36,0,-1,0,8.36,34.62944,0,6.514141,8.001555,2.895022,8.8,8.36,0,0,7.902189,22.48701,0,5.904978,-5.904978,25.27901,64.81784,0.1996809,16.36156,2.316017,0,25.38203
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.5077758,9.049087,8.36,0,-1,0,8.36,6.073874,0,0.6890865,1.593995,0.5077758,8.8,8.36,0,0,14.46328,16.58203,0,8.292224,-8.292224,16.53824,42.40565,0.1996809,9.953995,0.4062207,0,17.08981
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,12.51202,7.875315,0,-1,0,7.875315,0,0,4.636704,5.887906,0,8.289805,7.875315,0,0,23.67686,8.289805,0,8.289805,-8.289805,7.800015,20,0.1996809,13.76322,0,0,8.289805
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,8.187866,0,0,-1,0,0,0,0,8.187866,9.006653,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1996809,9.006653,0,0,8.426001E-16
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,6.327118,8.0047E-16,0,-1,0,8.0047E-16,0,0,6.327118,6.95983,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1996809,6.95983,0,0,8.426001E-16
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,4.788654,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.788654,5.26752,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1996809,5.26752,0,0,8.426001E-16
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.1027227,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1027227,0.112995,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1996809,0.112995,0,0,8.426001E-16
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,1.418082,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.418082,1.55989,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1996809,1.55989,0,0,8.426001E-16
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,4.120147,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.120147,4.532162,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1996809,4.532162,0,0,8.426001E-16
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,3.05326,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.05326,3.358586,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1996809,3.358586,0,0,8.426001E-16
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,1.056428,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.056428,1.162071,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1996809,1.162071,0,0,8.426001E-16
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,1.241645,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.241645,1.36581,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1996809,1.36581,0,0,8.426001E-16
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.8565444,0.8565444,9.656545,0,2.779106,0.8565444,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1997062,0.9421988,0,12,8.426001E-16
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,2.885528,2.885528,11.68553,0,3.292439,2.885528,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1998028,3.174081,0,12,7.524
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.4221222,17.98093,17.98093,12,0,3.372,17.98093,2.347611,8.881784E-16,0,0,0.4221222,6.295716,5.98093,0,0,16.16775,15.048,0,5.873594,-5.873594,17.47069,44.79655,0.1998028,19.77902,0.3376978,12,15.47012
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.282629,14.39883,14.39883,12,0,3.372,14.39883,8.907866,0,0,0,1.282629,2.525089,2.398834,0,0,22.69397,9.174406,0,1.24246,-1.24246,16.16102,41.43843,0.1998028,15.83872,1.026103,12,10.45704
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.15317,9.263168,8.36,0,-1,0,8.36,13.79391,0,0.9031682,2.435034,1.15317,8.8,8.36,0,0,24.07448,7.931947,0,7.64683,-7.64683,8.100555,20.77061,0.1998028,10.18948,0.9225364,0,9.085117
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.639564,5.032779,5.032779,12,0,3.372,5.032779,32.57771,0,0,0,1.639564,0,0,6.967221,6.61886,32.57096,0.285117,8.258424,0,8.258424,15.93518,40.85936,0.1998962,5.536057,1.311651,12,1.924681
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,2.083152,4.924152,4.924152,12,0,3.372,4.924152,42.30479,0,0,0,2.083152,0,0,7.075848,6.722055,24.31253,7.717699,8.805207,0,8.805207,24.28854,62.27818,0.1999923,5.416567,1.666522,12,9.800851
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.698337,12.0572,12.0572,12,0,3.372,12.0572,14.08566,0,0,0,1.698337,0.06021373,0.05720305,0,0,15.50733,15.64239,1.638123,0,1.638123,25.8426,66.26294,0.200006,13.26292,1.35867,12,17.34072
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.628946,4.216542,4.216542,11.51579,0,3.249496,4.216542,62.34838,8.881784E-16,0,0,2.628946,0,0,7.299251,6.934288,13.8692,17.1167,9.563233,0,9.563233,34.91508,89.52566,0.200066,4.638196,2.103157,12,19.74564
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,2.102732,1.932459,1.932459,0,-1,0,1.932459,108.8112,0,0,0,2.102732,2.034168,1.932459,0,0,4.305968,25.72361,0.06856421,0,0.06856421,34.98012,89.69244,0.2000643,2.125705,1.682185,0,27.82634
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,2.212046,0.7468598,0.7468598,0,-1,0,0.7468598,296.1796,0,0,0,2.212046,0.7861683,0.7468598,0,0,4.237404,25.78531,1.425878,0,1.425878,36.33283,93.16092,0.2000287,0.8215458,1.769637,0,27.99736
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.9618824,15.24287,8.36,0,-1,0,8.36,11.50577,0,6.882865,8.407152,0.9618824,8.8,8.36,0,0,2.811526,27.06861,0,7.838118,-7.838118,28.07073,71.97608,0.2000287,16.76715,0.7695059,0,28.03049
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.205765,12.01229,8.36,0,-1,0,8.36,14.42303,0,3.652291,4.85352,1.205765,8.8,8.36,0,0,11.52055,19.23049,0,7.594234,-7.594234,20.0657,51.45042,0.2000287,13.21352,0.9646122,0,20.43625
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.5041317,23.68512,8.36,0,-1,0,8.36,6.030283,0,15.32512,17.69363,0.5041317,8.8,8.36,0,0,19.95858,11.63625,0,8.295868,-8.295868,11.32109,29.02838,0.2000287,26.05363,0.4033053,0,12.14038
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,14.37612,3.173365,0,-1,0,3.173365,0,0,11.20275,12.64036,0,3.340384,3.173365,0,0,29.17622,3.340384,0,3.340384,-3.340384,7.800015,20,0.2000287,15.81373,0,0,3.340384
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000287,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,4.527807,0,0,-1,0,0,0,0,4.527807,4.980587,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000287,4.980587,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000287,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,2.419781,0,0,-1,0,0,0,0,2.419781,2.66176,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000287,2.66176,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,2.153074,0,0,-1,0,0,0,0,2.153074,2.368381,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000287,2.368381,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,1.0646,0,0,-1,0,0,0,0,1.0646,1.171059,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000287,1.171059,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000287,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.197154,0,0,-1,0,0,0,0,0.197154,0.2168694,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000287,0.2168694,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,1.885441,0,0,-1,0,0,0,0,1.885441,2.073985,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000287,2.073985,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000287,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,1.689913,1.689913,10.48991,0,2.989948,1.689913,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2000827,1.858904,0,12,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.7232326,3.242831,3.242831,11.49907,0,3.245266,3.242831,22.30251,0,0,0,0.7232326,0,0,8.256244,7.843432,24.52775,7.524,8.566665,0,8.566665,23.85806,61.17439,0.2001667,3.567114,0.5785861,12,8.247232
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.618939,0.5837504,0.5837504,9.383751,0,2.710089,0.5837504,277.334,1.776357E-15,0,0,1.618939,0,0,8.8,8.36,15.96109,15.234,9.978938,0,9.978938,33.32491,85.44832,0.2001415,0.6421255,1.295151,12,16.85294
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,4.021781,10.67188,8.36,0,-1,0,8.36,48.10743,0,2.311876,3.379064,4.021781,8.8,8.36,0,0,5.982151,24.21504,0,4.778219,-4.778219,28.28823,72.53377,0.2001415,11.73906,3.217425,0,28.23682
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,6.982938,10.14121,10.14121,12,0,3.372,10.14121,68.85703,0,0,0,6.982938,0,0,1.858787,1.765847,11.29128,19.43682,8.748786,0,8.748786,36.58805,93.81533,0.2002205,11.15533,5.586351,12,26.41976
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.777565,0,0,0,0,0,0,0,1.235068,0,0,3.777565,0,0,0,0,2.542497,27.31073,2.542497,0,2.542497,39.00008,100,0.2001573,0,3.022052,0,31.08829
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,5.598255,18.37742,18.37742,12,0,3.372,18.37742,30.46268,0,3.552714E-15,0,5.598255,6.713074,6.37742,0,0,0,29.59898,0,1.11482,-1.11482,37.82495,96.98687,0.2001573,20.21516,4.478604,12,35.19723
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,3.309847,0,0,0,0,0,0,0,2.071159,0,0,3.309847,0,0,0,0,1.238688,28.48416,1.238688,0,1.238688,39.00008,100,0.2001265,0,2.647878,0,31.79401
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.404154,0,0,0,-1,0,0,0,2.404154,0,0,2.404154,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2001265,0,1.923323,0,32.00313
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,4.615537,14.07195,8.36,0,-1,0,8.36,55.20977,0,5.711947,7.119142,4.615537,8.8,8.36,0,0,0,29.59898,0,4.184463,-4.184463,34.58927,88.69025,0.2001265,15.47914,3.69243,0,34.21452
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.957342,12.35223,8.36,0,-1,0,8.36,35.37491,0,3.992228,5.227451,2.957342,8.8,8.36,0,0,4.649404,25.41451,0,5.842658,-5.842658,28.43056,72.89874,0.2001265,13.58745,2.365874,0,28.37186
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.6609375,0,0,0,-1,0,0,0,0,0,0,0.6609375,0,0,0,0,11.14125,19.57186,0.6609375,0,0.6609375,29.05758,74.50648,0.2001101,0,0.52875,0,20.23279
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.19043,8.178165,8.178165,0,-1,0,8.178165,2.328517,0,1.776357E-15,0.6359822,0.19043,8.608596,8.178165,0,0,10.48031,20.1667,0,8.418165,-8.418165,20.18406,51.75389,0.2001101,8.995982,0.152344,0,20.35713
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,14.76687,8.36,0,-1,0,8.36,0,0,6.406869,7.883556,0,8.8,8.36,0,0,19.83383,11.74854,0,8.8,-8.8,10.90804,27.96929,0.2001101,16.24356,0,0,11.74854
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.374044,0.374044,0,-1,0,0.374044,0,0,5.551115E-17,0,0,0.3937306,0.374044,0,0,29.6116,2.948535,0,0.3937306,-0.3937306,10.49302,26.90512,0.2001101,0.4114484,0,0,2.948535
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,6.856328,2.427065,0,-1,0,2.427065,0,0,4.429263,5.114896,0,2.554805,2.427065,0,0,30.04908,2.554805,0,2.554805,-2.554805,7.800015,20,0.2001101,7.541961,0,0,2.554805
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.68682,0,0,-1,0,0,0,0,0.68682,0.755502,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001101,0.755502,0,0,0
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,3.259134,0,0,-1,0,0,0,0,3.259134,3.585048,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001101,3.585048,0,0,0
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,1.476188,0,0,-1,0,0,0,0,1.476188,1.623807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001101,1.623807,0,0,0
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.06420036,0,0,-1,0,0,0,0,0.06420036,0.07062039,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001101,0.07062039,0,0,0
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,3.649447,0,0,-1,0,0,0,0,3.649447,4.014392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001101,4.014392,0,0,0
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,1.289014,0,0,-1,0,0,0,0,1.289014,1.417915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001101,1.417915,0,0,0
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,1.683525,0,0,-1,0,0,0,0,1.683525,1.851877,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001101,1.851877,0,0,0
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,2.919878,2.919878,11.71988,0,3.301129,2.919878,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2002066,3.211866,0,12,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,2.66389,2.66389,11.46389,0,3.236364,2.66389,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2002939,2.930279,0,12,7.524
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.771261,1.812484,1.812484,10.61248,0,3.020958,1.812484,97.72562,1.776357E-15,0,0,1.771261,0,0,8.8,8.36,16.16775,15.048,10.13126,0,10.13126,33.27336,85.31613,0.2003076,1.993732,1.417009,12,16.81926
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.668456,9.783945,9.783945,12,0,3.372,9.783945,37.49465,0,0,0,3.668456,0,0,2.216055,2.105252,6.036492,24.16614,5.773708,0,5.773708,38.75078,99.36077,0.2003628,10.76234,2.934765,12,27.83459
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,7.169971,5.456526,5.456526,0,-1,0,5.456526,131.4018,1.163475,0,0,7.169971,5.743711,5.456526,0,0,0.2627844,29.36247,0.2627844,0,0.2627844,39.00008,100,0.2003563,6.002178,5.735977,0,36.53244
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,6.918497,0.5486299,0.5486299,0,0,0,0.5486299,1261.05,6.340992,0,0,6.918497,0.5775051,0.5486299,0,0,0,29.59898,0,0,0,39.00008,100,0.2003563,0.6034929,5.534798,0,36.51748
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,10.45086,14.87696,14.87696,6.516963,0,1.984792,14.87696,70.24862,1.650861,0,0,10.45086,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2003563,16.36466,8.360689,12,40.04984
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,11.46469,3.799339,3.799339,0,0,0,3.799339,301.7549,7.465387,0,0,11.46469,3.999304,3.799339,0,0,0,29.59898,0,0,0,39.00008,100,0.2003563,4.179273,9.171753,0,41.06367
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,9.540689,5.936803,5.936803,0,0,0,5.936803,160.7041,3.291422,0,0,9.540689,6.249267,5.936803,0,0,0,29.59898,0,0,0,39.00008,100,0.2003563,6.530484,7.632551,0,39.13967
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,9.636278,9.09686,8.36,0,-1,0,8.36,115.2665,0.8362781,0.73686,1.646546,9.636278,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2003563,10.00655,7.709023,0,39.23526
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,7.037416,2.006509,2.006509,0,-1,0,2.006509,350.7294,4.925302,0,0,7.037416,2.112114,2.006509,0,0,0,29.59898,0,0,0,39.00008,100,0.2003563,2.20716,5.629933,0,36.63639
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,5.789421,20.71408,8.36,0,-1,0,8.36,69.25145,0,12.35408,14.42549,5.789421,8.8,8.36,0,0,0,29.59898,0,3.010579,-3.010579,35.82665,91.86302,0.2003563,22.78549,4.631536,0,35.3884
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,3.276665,7.202278,7.202278,0,-1,0,7.202278,45.49484,0,0,0,3.276665,7.581345,7.202278,0,0,3.345088,26.5884,0,4.30468,-4.30468,31.28912,80.22835,0.2003563,7.922505,2.621332,0,29.86506
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4952337,18.44686,8.36,0,-1,0,8.36,5.923849,0,10.08686,11.93155,0.4952337,8.8,8.36,0,0,8.128066,22.28372,0,8.304767,-8.304767,22.53513,57.78226,0.2003563,20.29155,0.396187,0,22.77895
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,8.293263,8.293263,0,-1,0,8.293263,0,0,0,0.7625896,0,8.729751,8.293263,0,0,17.35559,13.97895,0,8.729751,-8.729751,13.33316,34.18752,0.2003563,9.122589,0,0,13.97895
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,8.038762,4.986742,0,-1,0,4.986742,0,0,3.052021,3.855897,0,5.249201,4.986742,0,0,27.05531,5.249201,0,5.249201,-5.249201,7.800015,20,0.2003563,8.842638,0,0,5.249201
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,6.859855,0,0,-1,0,0,0,0,6.859855,7.54584,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003563,7.54584,0,0,0
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,1.356248,0,0,-1,0,0,0,0,1.356248,1.491873,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003563,1.491873,0,0,0
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,1.091448,0,0,-1,0,0,0,0,1.091448,1.200593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003563,1.200593,0,0,0
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,2.575547,0,0,-1,0,0,0,0,2.575547,2.833102,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003563,2.833102,0,0,0
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,1.324309,0,0,-1,0,0,0,0,1.324309,1.45674,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003563,1.45674,0,0,0
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003563,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,1.901868,0,0,-1,0,0,0,0,1.901868,2.092055,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003563,2.092055,0,0,0
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,3.268841,0,0,-1,0,0,0,0,3.268841,3.595725,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003563,3.595725,0,0,0
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,2.155153,2.155153,10.95515,0,3.107654,2.155153,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2004255,2.370669,0,12,0
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.4547184,0.4547184,9.254719,0,2.677444,0.4547184,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2004357,0.5001902,0,12,7.524
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,2.11415,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.11415,0,0,8.8,8.36,16.16775,15.048,10.47415,0,10.47415,33.59865,86.15022,0.200378,0,1.69132,12,17.16215
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.984736,11.63162,11.63162,12,0,3.372,11.63162,42.85506,0,0,0,4.984736,0,0,0.368383,0.3499639,5.693603,24.47474,5.3347,0,5.3347,38.65959,99.12696,0.200423,12.79478,3.987789,12,29.45947
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,7.251899,16.44289,8.36,0,-1,0,8.36,86.7452,0,8.082891,9.72718,7.251899,8.8,8.36,0,0,0.3589031,29.27596,0,1.548101,-1.548101,37.02775,94.94276,0.200423,18.08718,5.801519,0,36.52786
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,8.727784,11.02432,11.02432,4.707994,0,1.527122,11.02432,79.16843,0,0,0,8.727784,6.648768,6.31633,0,0,2.079015,27.72786,2.079015,0,2.079015,39.00008,100,0.2004308,12.12676,6.982227,12,36.45565
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,8.544863,5.700016,5.700016,0,0,0,5.700016,149.9095,2.544846,0,0,8.544863,6.000017,5.700016,0,0,0,29.59898,0,0,0,39.00008,100,0.2004308,6.270018,6.83589,0,38.14384
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,9.794056,17.55393,17.55393,9.193931,0,2.662064,17.55393,55.79409,0.9940561,0,0,9.794056,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2004308,19.30932,7.835245,12,39.39304
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,9.332481,2.286057,2.286057,0,0,0,2.286057,408.2349,6.926106,0,0,9.332481,2.406376,2.286057,0,0,0,29.59898,0,0,0,39.00008,100,0.2004308,2.514663,7.465985,0,38.93146
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,10.55779,3.795149,3.795149,0,-1,0,3.795149,278.1916,6.562892,0,0,10.55779,3.994894,3.795149,0,0,0,29.59898,0,0,0,39.00008,100,0.2004308,4.174664,8.446229,0,40.15676
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,6.032871,8.577888,8.36,0,-1,0,8.36,72.16353,0,0.2178882,1.075677,6.032871,8.8,8.36,0,0,0,29.59898,0,2.767129,-2.767129,36.08327,92.52101,0.2004308,9.435677,4.826297,0,35.63185
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,4.065608,6.702131,6.702131,0,-1,0,6.702131,60.66142,0,8.881784E-16,0,4.065608,7.054875,6.702131,0,0,3.074588,26.83185,0,2.989267,-2.989267,32.9323,84.44164,0.2004308,7.372344,3.252486,0,30.89746
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.757674,19.54439,8.36,0,-1,0,8.36,32.98653,0,11.18439,13.13883,2.757674,8.8,8.36,0,0,6.395996,23.84258,0,6.042326,-6.042326,26.56313,68.11046,0.2004308,21.49883,2.206139,0,26.60026
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4824807,0,0,0,-1,0,0,0,0,0,0,0.4824807,0,0,0,0,13.10969,17.80025,0.4824807,0,0.4824807,27.02085,69.2841,0.2004189,0,0.3859846,0,18.28274
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,8.723134,8.36,0,-1,0,8.36,0,0,0.3631338,1.235447,0,8.8,8.36,0,0,12.62721,18.23449,0,8.8,-8.8,17.74484,45.4995,0.2004189,9.595448,0,0,18.23449
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.40499,9.434488,0,0,0,17.74484,45.4995,0.2004189,0,0,0,9.434488
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,9.775627,8.36,0,-1,0,8.36,0,0,1.415627,2.39319,0,8.8,8.36,0,0,22.40499,9.434488,0,8.8,-8.8,8.468825,21.71489,0.2004189,10.75319,0,0,9.434488
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.18277,0.6344883,0,0,0,8.468825,21.71489,0.2004189,0,0,0,0.6344883
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,1.844064,0.602764,0,-1,0,0.602764,0,0,1.2413,1.425706,0,0.6344883,0.602764,0,0,32.18277,0.6344883,0,0.6344883,-0.6344883,7.800015,20,0.2004189,2.02847,0,0,0.6344883
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,2.060683,0,0,-1,0,0,0,0,2.060683,2.266751,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004189,2.266751,0,0,0
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,2.620694,0,0,-1,0,0,0,0,2.620694,2.882763,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004189,2.882763,0,0,0
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.9886392,0,0,-1,0,0,0,0,0.9886392,1.087503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004189,1.087503,0,0,0
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004189,0,0,0,0
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004189,0,0,0,0
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.9663973,0.9663973,9.766397,0,2.806899,0.9663973,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2004468,1.063037,0,12,0
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.4793579,0.4793579,9.279358,0,2.683677,0.4793579,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2004578,0.5272937,0,12,7.524
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6568229,8.797605,8.797605,12,0,3.372,8.797605,7.465929,0,0,0,0.6568229,0,0,3.202396,3.042276,16.16775,15.048,3.699099,0,3.699099,27.17127,69.66979,0.2004987,9.677364,0.5254583,12,15.70482
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.10588,2.853241,2.853241,11.65324,0,3.28427,2.853241,38.75874,1.776357E-15,0,0,1.10588,0,0,8.8,8.36,12.46865,18.37719,9.46588,0,9.46588,36.1514,92.6957,0.2005643,3.138565,0.8847041,12,19.48307
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.450832,0,0,0,-1,0,0,0,0,0,0,2.450832,0,0,0,0,3.002775,26.89648,2.450832,0,2.450832,38.47646,98.65739,0.200504,0,1.960666,0,29.34731
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,4.113072,0,0,0,0,0,0,0,3.56113,0,0,4.113072,0,0,0,0,0.5519425,29.10223,0.5519425,0,0.5519425,39.00008,100,0.2004905,0,3.290458,0,33.2153
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,5.354717,3.333826,3.333826,0,0,0,3.333826,160.6178,1.845427,0,0,5.354717,3.50929,3.333826,0,0,0,29.59898,0,0,0,39.00008,100,0.2004905,3.667208,4.283774,0,34.9537
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.860001,0,0,0,0,0,0,0,4.860001,0,0,4.860001,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2004905,0,3.888,0,34.45898
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,4.579594,0,0,0,0,0,0,0,4.579594,0,0,4.579594,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2004905,0,3.663675,0,34.17857
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,2.26945,4.314183,4.314183,0,-1,0,4.314183,52.6044,0,8.881784E-16,0,2.26945,4.541245,4.314183,0,0,0,29.59898,0,2.271795,-2.271795,36.6054,93.8598,0.2004905,4.745601,1.81556,0,31.86843
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,3.02318,9.198096,8.36,0,-1,0,8.36,36.16243,0,0.8380959,1.757905,3.02318,8.8,8.36,0,0,2.524217,27.32718,0,5.77682,-5.77682,30.51609,78.24623,0.2004905,10.11791,2.418544,0,30.35036
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.9879296,17.34631,8.36,0,-1,0,8.36,11.81734,0,8.986306,10.72094,0.9879296,8.8,8.36,0,0,8.942906,21.55036,0,7.81207,-7.81207,22.28145,57.1318,0.2004905,19.08094,0.7903437,0,22.53829
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.557665,6.90197,6.90197,0,-1,0,6.90197,22.56841,0,0,0,1.557665,7.265232,6.90197,0,0,17.62298,13.73829,0,5.707567,-5.707567,16.26514,41.70541,0.2004905,7.592167,1.246132,0,15.29596
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3728942,8.628976,7.983438,0,-1,0,7.983438,4.670847,0,0.6455378,1.791835,0.3728942,8.40362,7.983438,0,0,23.96473,8.030725,0,8.030725,-8.030725,7.800015,20,0.2004905,9.491874,0.2983153,0,8.40362
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,2.46088,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.46088,2.706968,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2004905,2.706968,0,0,8.426001E-16
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,1.964894,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.964894,2.161384,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2004905,2.161384,0,0,8.426001E-16
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,11.16615,0,0,-1,0,0,0,0,11.16615,12.28276,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2004905,12.28276,0,0,8.426001E-16
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,1.766526,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.766526,1.943179,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2004905,1.943179,0,0,8.426001E-16
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,1.158724,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.158724,1.274597,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2004905,1.274597,0,0,8.426001E-16
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,3.882001,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.882001,4.270201,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2004905,4.270201,0,0,8.426001E-16
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2004905,0,0,0,8.426001E-16
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2004905,0,0,0,8.426001E-16
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,3.218826,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.218826,3.540708,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2004905,3.540708,0,0,8.426001E-16
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2004905,0,0,0,8.426001E-16
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.1061552,0.1061552,8.906156,0,2.589257,0.1061552,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.2004886,0.1167707,0,12,8.426001E-16
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,4.586714,4.586714,12,0,3.372,4.586714,0,0,0,0,0,0,0,7.413286,7.042622,24.52775,7.524,7.042622,0,7.042622,22.41223,57.46713,0.2005707,5.045385,0,12,7.524
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.284489,10.33922,10.33922,12,0,3.372,10.33922,12.42345,0,0,0,1.284489,0,0,1.660775,1.577737,17.48513,13.86236,2.862225,0,2.862225,25.12757,64.42954,0.2005996,11.37315,1.027591,12,15.14685
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,4.156788,3.114508,3.114508,11.4736,0,3.238821,3.114508,133.4653,0,0,0,4.156788,0,0,8.359093,7.941138,14.62291,16.43836,12.09793,0,12.09793,36.60467,93.85794,0.2005941,3.425959,3.325431,12,20.59515
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,5.033704,14.30993,8.36,0,-1,0,8.36,60.21177,0,5.949931,7.380924,5.033704,8.8,8.36,0,0,2.52498,27.3265,0,3.766296,-3.766296,32.63465,83.67841,0.2005941,15.74092,4.026963,0,32.3602
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,7.172504,11.56525,11.56525,11.12564,0,3.150786,11.56525,62.01773,0,0,0,7.172504,0.4627507,0.4396132,0,0,6.709754,23.5602,6.709754,0,6.709754,39.00008,100,0.2006485,12.72177,5.738004,12,30.7327
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,6.961754,3.320718,3.320718,0,0,0,3.320718,209.6461,3.466262,0,0,6.961754,3.495493,3.320718,0,0,0,29.59898,0,0,0,39.00008,100,0.2006485,3.65279,5.569404,0,36.56073
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,7.888751,9.615073,9.615073,3,0,1.095,9.615073,82.04566,0.9255151,0,0,7.888751,6.963235,6.615074,0,0,0,29.59898,0,0,0,39.00008,100,0.2006485,10.57658,6.311,12,37.48773
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,6.232984,20.28126,20.28126,12,0,3.372,20.28126,30.73273,0,3.552714E-15,1.949383,6.232984,8.717113,8.281258,0,0,0,29.59898,0,2.484129,-2.484129,36.38158,93.2859,0.2006485,22.30938,4.986387,12,35.83196
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,7.481679,12.98262,8.36,0,-1,0,8.36,89.49377,0,4.622622,5.920884,7.481679,8.8,8.36,0,0,2.760143,27.11485,0,1.318321,-1.318321,34.99194,89.72276,0.2006485,14.28088,5.985343,0,34.59653
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,7.466211,8.754357,8.36,0,-1,0,8.36,89.30875,0,0.3943575,1.269793,7.466211,8.8,8.36,0,0,4.224945,25.79653,0,1.333789,-1.333789,33.58601,86.1178,0.2006485,9.629793,5.972969,0,33.26274
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.865941,9.642009,8.36,0,-1,0,8.36,58.20503,0,1.282009,2.24621,4.865941,8.8,8.36,0,0,5.706932,24.46274,0,3.93406,-3.93406,29.43914,75.48483,0.2006485,10.60621,3.892752,0,29.32868
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,2.03222,0.7847489,0.7847489,0,-1,0,0.7847489,258.9644,0,0,0,2.03222,0.8260514,0.7847489,0,0,10.07811,20.52868,1.206169,0,1.206169,30.58342,78.41886,0.200619,0.8632237,1.625776,0,22.5609
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.474566,19.31683,8.36,0,-1,0,8.36,5.676626,0,10.95683,12.88851,0.474566,8.8,8.36,0,0,8.871941,21.61423,0,8.325434,-8.325434,21.80764,55.91691,0.200619,21.24851,0.3796528,0,22.0888
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,4.200355,4.200355,0,-1,0,4.200355,0,0,8.881784E-16,0,0,4.421427,4.200355,0,0,18.12242,13.2888,0,4.421427,-4.421427,17.14705,43.96669,0.200619,4.620391,0,0,13.2888
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,4.2418,4.2418,0,-1,0,4.2418,0,0,0,0,0,4.465053,4.2418,0,0,23.03512,8.867372,0,4.465053,-4.465053,12.44047,31.89857,0.200619,4.66598,0,0,8.867372
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,7.367116,4.182202,0,-1,0,4.182202,0,0,3.184914,3.921626,0,4.402318,4.182202,0,0,27.99629,4.402318,0,4.402318,-4.402318,7.800015,20,0.200619,8.103828,0,0,4.402318
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,2.824431,0,0,-1,0,0,0,0,2.824431,3.106875,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200619,3.106875,0,0,0
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,1.391768,0,0,-1,0,0,0,0,1.391768,1.530944,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200619,1.530944,0,0,0
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,5.083452,0,0,-1,0,0,0,0,5.083452,5.591797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200619,5.591797,0,0,0
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,4.462325,0,0,-1,0,0,0,0,4.462325,4.908558,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200619,4.908558,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,1.642737,0,0,-1,0,0,0,0,1.642737,1.80701,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200619,1.80701,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,2.067538,0,0,-1,0,0,0,0,2.067538,2.274292,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200619,2.274292,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,4.73694,0,0,-1,0,0,0,0,4.73694,5.210634,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200619,5.210634,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.3940583,0.3940583,9.194058,0,2.662097,0.3940583,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2006268,0.4334641,0,12,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,3.936432,3.936432,12,0,3.372,3.936432,0,0,0,0,0,0,0,8.063568,7.66039,24.52775,7.524,7.66039,0,7.66039,22.99829,58.96986,0.2007156,4.330075,0,12,7.524
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,2.121005,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.121005,0,0,8.8,8.36,16.86736,14.41835,10.481,0,10.481,32.94144,84.46508,0.2006581,0,1.696804,12,16.53936
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,5.267237,7.751081,7.751081,8.814246,0,2.566004,7.751081,67.95487,0,0,0,5.267237,0,0,1.063166,1.010008,6.386359,23.85126,6.277245,0,6.277245,38.89656,99.73458,0.2007036,8.526189,4.213789,12,29.11849
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,6.425181,1.961101,1.961101,0,-1,0,1.961101,327.6314,4.25175,0,0,6.425181,2.064317,1.961101,0,0,0.1091144,29.50077,0.1091144,0,0.1091144,39.00008,100,0.200701,2.157211,5.140145,0,35.92596
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,9.653032,17.87964,17.87964,9.519637,0,2.744468,17.87964,53.98897,0.8530325,0,0,9.653032,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.200701,19.6676,7.722426,12,39.25201
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,9.124329,0,0,0,0,0,0,0,9.124329,0,0,9.124329,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.200701,0,7.299463,0,38.72331
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,10.58585,1.606243,1.606243,0,0,0,1.606243,659.0442,8.895068,0,0,10.58585,1.690782,1.606243,0,0,0,29.59898,0,0,0,39.00008,100,0.200701,1.766867,8.46868,0,40.18483
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,9.339061,1.16914,1.16914,0,0,0,1.16914,798.7974,8.108387,0,0,9.339061,1.230674,1.16914,0,0,0,29.59898,0,0,0,39.00008,100,0.200701,1.286054,7.471249,0,38.93804
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,7.699439,13.81909,8.36,0,-1,0,8.36,92.09856,0,5.459092,6.841002,7.699439,8.8,8.36,0,0,0,29.59898,0,1.100561,-1.100561,37.83998,97.02541,0.200701,15.201,6.159551,0,37.29842
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,6.872139,15.53749,8.36,0,-1,0,8.36,82.20261,0,7.177486,8.731235,6.872139,8.8,8.36,0,0,1.222845,28.49842,0,1.927861,-1.927861,35.80784,91.81479,0.200701,17.09123,5.497711,0,35.37056
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,4.51448,4.218937,4.218937,0,-1,0,4.218937,107.0051,0,0,0,4.51448,4.440987,4.218937,0,0,3.364914,26.57056,0.07349274,0,0.07349274,35.87756,91.99357,0.2006992,4.640831,3.611584,0,31.08504
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.984851,0,0,0,-1,0,0,0,0,0,0,1.984851,0,0,0,0,3.291421,26.6367,1.984851,0,1.984851,37.76056,96.82175,0.2006508,0,1.587881,0,28.62155
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3945591,3.758883,3.758883,0,-1,0,3.758883,10.49671,0,4.440892E-16,0,0.3945591,3.956719,3.758883,0,0,1.30657,28.42307,0,3.56216,-3.56216,34.00571,87.19395,0.2006508,4.134772,0.3156473,0,28.81763
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,1.904538,1.904538,0,-1,0,1.904538,0,0,2.220446E-16,0,0,2.004777,1.904538,0,0,5.264526,24.8609,0,2.004777,-2.004777,31.89249,81.77545,0.2006508,2.094992,0,0,24.8609
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.492055,22.85613,0,0,0,31.89249,81.77545,0.2006508,0,0,0,22.85613
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,1.916919,1.916919,0,-1,0,1.916919,0,0,2.220446E-16,0,0,2.01781,1.916919,0,0,7.492055,22.85613,0,2.01781,-2.01781,29.76553,76.32172,0.2006508,2.108611,0,0,22.85613
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,1.03526,1.03526,0,-1,0,1.03526,0,0,0,0,0,1.089747,1.03526,0,0,9.734066,20.83832,0,1.089747,-1.089747,28.61684,73.37636,0.2006508,1.138786,0,0,20.83832
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,2.153831,2.153831,0,-1,0,2.153831,0,0,0,0,0,2.26719,2.153831,0,0,10.9449,19.74857,0,2.26719,-2.26719,26.22701,67.2486,0.2006508,2.369214,0,0,19.74857
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,4.150389,4.150389,0,-1,0,4.150389,0,0,0,0,0,4.368831,4.150389,0,0,13.464,17.48138,0,4.368831,-4.368831,21.62186,55.44055,0.2006508,4.565428,0,0,17.48138
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,2.423049,2.423049,0,-1,0,2.423049,0,0,0,0,0,2.550578,2.423049,0,0,18.31825,13.11255,0,2.550578,-2.550578,18.93331,48.54686,0.2006508,2.665354,0,0,13.11255
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.6086628,0.6086628,0,-1,0,0.6086628,0,0,1.110223E-16,0,0,0.6406977,0.6086628,0,0,21.15223,10.56197,0,0.6406977,-0.6406977,18.25796,46.81518,0.2006508,0.6695291,0,0,10.56197
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,2.782594,2.782594,0,-1,0,2.782594,0,0,0,0,0,2.929047,2.782594,0,0,21.86411,9.921274,0,2.929047,-2.929047,15.17047,38.89857,0.2006508,3.060854,0,0,9.921274
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,1.145105,1.145105,0,-1,0,1.145105,0,0,2.220446E-16,0,0,1.205373,1.145105,0,0,25.11861,6.992228,0,1.205373,-1.205373,13.8999,35.64069,0.2006508,1.259615,0,0,6.992228
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,2.206199,2.206199,0,0,0,2.206199,0,0,0,0,0,2.322315,2.206199,0,0,26.45791,5.786855,0,2.322315,-2.322315,11.45196,29.36395,0.2006508,2.426819,0,0,5.786855
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.8241139,0.8241139,0,0,0,0.8241139,0,0,1.110223E-16,0,0,0.8674883,0.8241139,0,0,29.03827,3.46454,0,0.8674883,-0.8674883,10.53755,27.0193,0.2006508,0.9065253,0,0,3.46454
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.54995,11.4018,11.4018,12,0,3.372,11.4018,13.5939,0,0,0,1.54995,0,0,0.5981954,0.5682856,30.00214,2.597051,2.118236,0,2.118236,12.54708,32.17194,0.2006699,12.54199,1.23996,12,4.147002
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.535711,4.655208,4.655208,11.94983,0,3.359308,4.655208,32.98909,0,0,0,1.535711,0,0,7.294626,6.929895,27.88391,4.503464,8.465606,0,8.465606,20.57826,52.76467,0.2007623,5.120728,1.228569,12,6.039175
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.566096,10.92546,8.36,0,-1,0,8.36,18.73321,0,2.565459,3.658005,1.566096,8.8,8.36,0,0,19.4183,12.12251,0,7.233904,-7.233904,12.95306,33.2129,0.2007623,12.01801,1.252877,0,13.68861
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.994148,9.080583,9.080583,12,0,3.372,9.080583,66.0106,0,0,0,5.994148,0,0,2.919417,2.773446,27.45597,4.888605,8.767593,0,8.767593,21.27073,54.54022,0.2008424,9.988642,4.795318,12,10.88275
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,6.284543,8.484026,8.484026,12,0,3.372,8.484026,74.075,0,0,0,6.284543,0,0,3.515974,3.340175,18.68838,12.77944,9.624718,0,9.624718,30.40154,77.9525,0.2009146,9.332429,5.027635,12,19.06398
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,6.965474,5.672528,5.672528,7.665803,0,2.275448,5.672528,122.7931,0,0,0,6.965474,0,0,1.993275,1.893611,9.063658,21.44169,8.859085,0,8.859085,38.806,99.50237,0.200858,6.239781,5.572379,12,28.40716
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,9.507533,4.518571,4.518571,0,0,0,4.518571,210.4102,4.546569,0,0,9.507533,4.756391,4.518571,0,0,0.2045729,29.41486,0.2045729,0,0.2045729,39.00008,100,0.200853,4.970428,7.606027,0,38.92239
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,3.221199,2.672144,2.672144,0,-1,0,2.672144,120.5473,0.4084154,0,0,3.221199,2.812783,2.672144,0,0,0,29.59898,0,0,0,39.00008,100,0.200853,2.939359,2.576959,0,32.82018
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.313992,27.86378,8.36,0,-1,0,8.36,15.7176,0,19.50378,22.29016,1.313992,8.8,8.36,0,0,0,29.59898,0,7.486009,-7.486009,31.10913,79.76685,0.200853,30.65016,1.051193,0,30.91297
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.805092,23.89267,8.36,0,-1,0,8.36,21.59201,0,15.53267,17.92193,1.805092,8.8,8.36,0,0,8.317787,22.11297,0,6.994908,-6.994908,23.73585,60.86104,0.200853,26.28193,1.444074,0,23.91806
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.947216,4.448418,4.448418,0,-1,0,4.448418,43.77323,0,0,0,1.947216,4.682545,4.448418,0,0,16.08991,15.11806,0,2.735329,-2.735329,20.85256,53.468,0.200853,4.893259,1.557773,0,17.06528
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4501497,9.163867,8.36,0,-1,0,8.36,5.384566,0,0.8038671,1.720254,0.4501497,8.8,8.36,0,0,19.12916,12.38273,0,8.349851,-8.349851,12.05105,30.90006,0.200853,10.08025,0.3601198,0,12.83288
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.40677,4.032883,0,0,0,12.05105,30.90006,0.200853,0,0,0,4.032883
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,13.13158,3.831239,0,-1,0,3.831239,0,0,9.300344,10.6135,0,4.032883,3.831239,0,0,28.40677,4.032883,0,4.032883,-4.032883,7.800015,20,0.200853,14.44474,0,0,4.032883
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,24.46276,0,0,-1,0,0,0,0,24.46276,26.90904,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200853,26.90904,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,1.885231,0,0,-1,0,0,0,0,1.885231,2.073754,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200853,2.073754,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,2.66941,0,0,-1,0,0,0,0,2.66941,2.936351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200853,2.936351,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,5.058875,0,0,-1,0,0,0,0,5.058875,5.564763,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200853,5.564763,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,1.370028,0,0,-1,0,0,0,0,1.370028,1.507031,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200853,1.507031,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200853,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,4.173285,0,0,-1,0,0,0,0,4.173285,4.590613,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200853,4.590613,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,1.794163,0,0,-1,0,0,0,0,1.794163,1.97358,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200853,1.97358,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200853,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200853,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.172688,19.18973,13.11405,12,0,3.372,13.11405,8.942225,0,6.075675,8.885891,1.172688,1.172688,1.114054,0,0,32.88775,0,0,0,0,7.800015,20,0.200853,21.1087,0.9381506,12,1.172688
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.230111,5.24864,5.24864,11.60446,0,3.271927,5.24864,42.48931,0,0,0,2.230111,0,0,6.355816,6.038025,32.88775,0,8.268136,0,8.268136,15.64386,40.11238,0.2009402,5.773504,1.784089,12,2.230111
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.638212,12.17696,8.36,0,-1,0,8.36,43.51928,0,3.816956,5.634134,3.638212,8.8,8.36,0,0,24.61962,7.441323,0,5.161788,-5.161788,10.20286,26.16112,0.2009402,13.39465,2.91057,0,11.07953
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,6.289399,5.316692,5.316692,12,0,3.372,5.316692,118.2953,0,0,0,6.289399,0,0,6.683308,6.349143,30.35494,2.279535,12.63854,0,12.63854,22.19283,56.90458,0.200939,5.848361,5.031519,12,8.568934
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,5.742837,16.28844,16.28844,12,0,3.372,16.28844,35.25714,0,0,0,5.742837,4.514144,4.288436,0,0,17.71639,13.65422,1.228693,0,1.228693,23.35847,59.89339,0.2009488,17.91728,4.59427,12,19.39706
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,5.796976,7.65567,7.65567,12,0,3.372,7.65567,75.72134,0,0,0,5.796976,0,0,4.34433,4.127114,16.4877,14.76005,9.924089,0,9.924089,32.77329,84.03391,0.2010133,8.421237,4.637581,12,20.55702
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,7.053995,8.368596,8.368596,7.902733,0,2.335391,8.368596,84.29125,8.881784E-16,0,0,7.053995,0.4903828,0.4658637,0,0,6.563612,23.69173,6.563612,0,6.563612,39.00008,100,0.2010204,9.205456,5.643196,12,30.74572
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,7.96862,17.58206,8.36,0,-1,0,8.36,95.31842,0,9.222065,10.98027,7.96862,8.8,8.36,0,0,0,29.59898,0,0.8313798,-0.8313798,38.12373,97.75295,0.2010204,19.34027,6.374896,0,37.5676
