Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,5.641459,7.459486,7.459486,0,-1,0,7.459486,75.62798,0,0,0,5.641459,7.85209,7.459486,0,0,0.9237553,28.7676,0,2.210632,-2.210632,35.79352,91.77806,0.2010204,8.205435,4.513167,0,34.40906
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.693249,0,0,0,-1,0,0,0,0,0,0,2.693249,0,0,0,0,3.380013,26.55697,2.693249,0,2.693249,38.34856,98.32944,0.2009553,0,2.1546,0,29.25022
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.492185,8.336982,8.336982,0,-1,0,8.336982,17.89839,0,0,0.8106797,1.492185,8.77577,8.336982,0,0,0.6867632,28.98089,0,7.283585,-7.283585,30.67098,78.64339,0.2009553,9.17068,1.193748,0,30.47308
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3668048,7.263207,7.263207,0,-1,0,7.263207,5.050176,0,8.881784E-16,0,0.3668048,7.645482,7.263207,0,0,8.779635,21.69731,0,7.278677,-7.278677,22.99859,58.97062,0.2009553,7.989528,0.2934438,0,22.06411
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,12.91519,8.36,0,-1,0,8.36,0,0,4.555193,5.846713,0,8.8,8.36,0,0,16.86705,14.41863,0,8.8,-8.8,13.72257,35.18601,0.2009553,14.20671,0,0,14.41863
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,12.38261,5.337698,0,-1,0,5.337698,0,0,7.044915,8.283176,0,5.61863,5.337698,0,0,26.64483,5.61863,0,5.61863,-5.61863,7.800015,20,0.2009553,13.62087,0,0,5.61863
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,11.71848,0,0,-1,0,0,0,0,11.71848,12.89033,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009553,12.89033,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.5694878,0,0,-1,0,0,0,0,0.5694878,0.6264366,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009553,0.6264366,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.5133432,0,0,-1,0,0,0,0,0.5133432,0.5646775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009553,0.5646775,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,2.436352,0,0,-1,0,0,0,0,2.436352,2.679987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009553,2.679987,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,1.023076,0,0,-1,0,0,0,0,1.023076,1.125383,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009553,1.125383,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,1.346334,0,0,-1,0,0,0,0,1.346334,1.480967,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009553,1.480967,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,2.02289,0,0,-1,0,0,0,0,2.02289,2.225179,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009553,2.225179,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,1.312278,0,0,-1,0,0,0,0,1.312278,1.443506,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009553,1.443506,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.5866717,0.5866717,9.386672,0,2.710828,0.5866717,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2009691,0.6453389,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2009632,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.559392,7.52205,7.52205,12,0,3.372,7.52205,20.73095,0,0,0,1.559392,0,0,4.47795,4.254053,16.16775,15.048,5.813445,0,5.813445,29.17712,74.81297,0.201024,8.274255,1.247514,12,16.60739
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.79342,6.767691,6.767691,12,0,3.372,6.767691,56.05192,0,0,0,3.79342,0,0,5.232309,4.970694,10.35431,20.2801,8.764114,0,8.764114,37.49149,96.13183,0.2011105,7.444459,3.034736,12,24.07352
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,6.95653,0,0,0,-1,0,0,0,5.366335,0,0,6.95653,0,0,0,0,1.590195,28.1678,1.590195,0,1.590195,39.00008,100,0.2010722,0,5.565224,0,35.12433
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,10.19944,12.05818,12.05818,3.698178,0,1.271639,12.05818,84.58525,1.39944,0,0,10.19944,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2010722,13.264,8.159553,12,39.79842
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,11.94588,0.7866484,0.7866484,0,0,0,0.7866484,1518.58,11.11783,0,0,11.94588,0.828051,0.7866484,0,0,0,29.59898,0,0,0,39.00008,100,0.2010722,0.8653133,9.556705,0,41.54486
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,12.22175,9.634974,9.634974,3,0,1.095,9.634974,126.8478,5.237567,0,0,12.22175,6.984184,6.634975,0,0,0,29.59898,0,0,0,39.00008,100,0.2010722,10.59847,9.777401,12,41.82073
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,12.76399,4.280776,4.280776,0,0,0,4.280776,298.1701,8.257915,0,0,12.76399,4.50608,4.280776,0,0,0,29.59898,0,0,0,39.00008,100,0.2010722,4.708853,10.21119,0,42.36297
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,11.4662,13.01002,8.36,0,-1,0,8.36,137.1555,2.6662,4.650024,5.951026,11.4662,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2010722,14.31103,9.17296,0,41.06518
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,9.552387,14.44835,8.36,0,-1,0,8.36,114.263,0.7523872,6.088346,7.53318,9.552387,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2010722,15.89318,7.64191,0,39.15136
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,6.2489,1.032149,1.032149,0,-1,0,1.032149,605.4265,5.162428,0,0,6.2489,1.086472,1.032149,0,0,0,29.59898,0,0,0,39.00008,100,0.2010722,1.135363,4.999121,0,35.84788
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,2.227814,16.10216,8.36,0,-1,0,8.36,26.64849,0,7.742159,9.352375,2.227814,8.8,8.36,0,0,0,29.59898,0,6.572186,-6.572186,32.07238,82.23672,0.2010722,17.71238,1.782251,0,31.82679
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3567324,22.03065,8.36,0,-1,0,8.36,4.267134,0,13.67065,15.87372,0.3567324,8.8,8.36,0,0,7.302429,23.02679,0,8.443268,-8.443268,23.1724,59.41629,0.2010722,24.23372,0.2853859,0,23.38352
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,15.50688,8.36,0,-1,0,8.36,0,0,7.146877,8.697565,0,8.8,8.36,0,0,16.68384,14.58352,0,8.8,-8.8,13.89639,35.63169,0.2010722,17.05757,0,0,14.58352
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,5.844934,5.494349,0,-1,0,5.494349,0,0,0.3505854,0.9350788,0,5.783525,5.494349,0,0,26.46161,5.783525,0,5.783525,-5.783525,7.800015,20,0.2010722,6.429427,0,0,5.783525
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010722,0,0,0,0
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.9070753,0,0,-1,0,0,0,0,0.9070753,0.9977828,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010722,0.9977828,0,0,0
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.7894246,0,0,-1,0,0,0,0,0.7894246,0.8683671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010722,0.8683671,0,0,0
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,2.502381,0,0,-1,0,0,0,0,2.502381,2.752619,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010722,2.752619,0,0,0
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,2.151711,0,0,-1,0,0,0,0,2.151711,2.366882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010722,2.366882,0,0,0
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,1.309081,0,0,-1,0,0,0,0,1.309081,1.439989,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010722,1.439989,0,0,0
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010722,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,4.950083,0,0,-1,0,0,0,0,4.950083,5.445092,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010722,5.445092,0,0,0
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,1.419733,1.419733,10.21973,0,2.921592,1.419733,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2011139,1.561706,0,12,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,2.459992,2.459992,11.25999,0,3.184778,2.459992,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2011905,2.705991,0,12,7.524
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.152166,7.343846,7.343846,12,0,3.372,7.343846,15.68886,0,0,0,1.152166,0,0,4.656154,4.423347,16.16775,15.048,5.575512,0,5.575512,28.9514,74.2342,0.2012497,8.078231,0.9217324,12,16.20016
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.731261,1.276482,1.276482,10.07648,0,2.88535,1.276482,135.6276,0,0,0,1.731261,0,0,8.8,8.36,10.59224,20.06596,10.09126,0,10.09126,38.52481,98.78136,0.2012447,1.40413,1.385009,12,21.79722
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.805436,0,0,0,-1,0,0,0,3.304456,0,0,3.805436,0,0,0,0,0.50098,29.1481,0.50098,0,0.50098,39.00008,100,0.2012327,0,3.044349,0,32.95353
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.986095,12.58414,12.58414,9.747355,0,2.802081,12.58414,23.72903,0,0,0,2.986095,2.986095,2.83679,0,0,0,29.59898,0,0,0,39.00008,100,0.2012327,13.84256,2.388876,12,32.58507
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.894531,6.212259,6.212259,0,0,0,6.212259,78.78828,0,0,0,4.894531,6.53922,6.212259,0,0,0,29.59898,0,1.644688,-1.644688,37.26643,95.55474,0.2012327,6.833485,3.915625,0,34.49351
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.701187,9.553748,9.553748,6.82368,0,2.062391,9.553748,49.20778,4.440892E-16,0,0,4.701187,2.873755,2.730068,0,0,1.827431,27.95429,1.827431,0,1.827431,39.00008,100,0.201247,10.50912,3.76095,12,32.65548
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.531177,1.479708,1.479708,0,0,0,1.479708,103.4783,0,2.220446E-16,0,1.531177,1.557587,1.479708,0,0,0,29.59898,0,0.02641011,-0.02641011,38.97224,99.92862,0.201247,1.627679,1.224942,0,31.13016
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5784962,11.58928,8.36,0,-1,0,8.36,6.91981,0,3.229275,4.388203,0.5784962,8.8,8.36,0,0,0.02934456,29.57257,0,8.221504,-8.221504,30.30601,77.70757,0.201247,12.7482,0.4627969,0,30.15106
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.949558,4.430005,4.430005,0,-1,0,4.430005,44.00803,0,8.881784E-16,0,1.949558,4.663163,4.430005,0,0,9.164349,21.35106,0,2.713605,-2.713605,27.44562,70.37325,0.201247,4.873005,1.559646,0,23.30062
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.798712,0,0,0,-1,0,0,0,0,0,0,2.798712,0,0,0,0,12.17947,18.63746,2.798712,0,2.798712,30.10071,77.18116,0.2011798,0,2.23897,0,21.43617
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,2.081116,14.4039,8.36,0,-1,0,8.36,24.89373,0,6.0439,7.484291,2.081116,8.8,8.36,0,0,9.380754,21.1563,0,6.718884,-6.718884,23.01839,59.02139,0.2011798,15.84429,1.664893,0,23.23742
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.4328119,8.382627,8.36,0,-1,0,8.36,5.177176,0,0.02262619,0.8608888,0.4328119,8.8,8.36,0,0,16.84618,14.43742,0,8.367188,-8.367188,14.1986,36.40659,0.2011798,9.220889,0.3462495,0,14.87023
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,16.14758,5.766716,0,-1,0,5.766716,0,0,10.38086,11.99562,0,6.070228,5.766716,0,0,26.14305,6.070228,0,6.070228,-6.070228,7.800015,20,0.2011798,17.76233,0,0,6.070228
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011798,0,0,0,0
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,3.834245,0,0,-1,0,0,0,0,3.834245,4.21767,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011798,4.21767,0,0,0
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,5.776772,0,0,-1,0,0,0,0,5.776772,6.354449,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011798,6.354449,0,0,0
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,2.726562,0,0,-1,0,0,0,0,2.726562,2.999218,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011798,2.999218,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,3.884793,0,0,-1,0,0,0,0,3.884793,4.273272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011798,4.273272,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,2.470175,0,0,-1,0,0,0,0,2.470175,2.717193,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011798,2.717193,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,4.41109,0,0,-1,0,0,0,0,4.41109,4.8522,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011798,4.8522,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,2.569719,0,0,-1,0,0,0,0,2.569719,2.82669,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011798,2.82669,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,3.931818,0,0,-1,0,0,0,0,3.931818,4.325,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011798,4.325,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.8170669,0.8170669,9.617067,0,2.769118,0.8170669,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2012011,0.8987736,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,4.374067,4.374067,12,0,3.372,4.374067,0,-8.881784E-16,0,0,0,0,0,7.625933,7.244636,24.52775,7.524,7.244636,0,7.244636,22.60387,57.95853,0.2012828,4.811474,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,2.153197,2.780495,2.780495,11.58049,0,3.265865,2.780495,77.43935,1.776357E-15,0,0,2.153197,0,0,8.8,8.36,17.28312,14.04417,10.5132,0,10.5132,32.57757,83.53206,0.2013179,3.058544,1.722558,12,16.19737
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.785385,11.18812,11.18812,12,0,3.372,11.18812,42.77201,0,0,0,4.785385,0,0,0.8118783,0.7712844,6.76992,23.50605,5.556669,0,5.556669,37.84909,97.04874,0.201364,12.30693,3.828308,12,28.29144
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,7.765511,0.5699884,0.5699884,0,-1,0,0.5699884,1362.398,5.952272,0,0,7.765511,0.5999878,0.5699884,0,0,1.213251,28.50705,1.213251,0,1.213251,39.00008,100,0.201335,0.6269873,6.212409,0,36.27256
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,10.00254,0,0,0,0,0,0,0,10.00254,0,0,10.00254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.201335,0,8.002035,0,39.60152
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,9.702876,5.670601,5.670601,0,0,0,5.670601,171.1084,3.733823,0,0,9.702876,5.969054,5.670601,0,0,0,29.59898,0,0,0,39.00008,100,0.201335,6.237661,7.762301,0,39.30185
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,11.92538,18.09329,18.09329,9.733291,0,2.798523,18.09329,65.91051,3.12538,0,0,11.92538,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.201335,19.90262,9.540304,12,41.52436
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,11.6469,0,0,0,0,0,0,0,11.6469,0,0,11.6469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.201335,0,9.317522,0,41.24588
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,9.149989,0,0,0,-1,0,0,0,9.149989,0,0,9.149989,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.201335,0,7.319991,0,38.74897
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,4.622761,0,0,0,-1,0,0,0,4.622761,0,0,4.622761,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.201335,0,3.698209,0,34.22174
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,4.133143,4.942462,4.942462,0,-1,0,4.942462,83.62518,0,0,0,4.133143,5.202592,4.942462,0,0,0,29.59898,0,1.069449,-1.069449,37.87278,97.1095,0.201335,5.436709,3.306515,0,33.73212
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.390456,2.098264,2.098264,0,-1,0,2.098264,66.26696,0,0,0,1.390456,2.208699,2.098264,0,0,1.188277,28.52953,0,0.8182431,-0.8182431,37.01028,94.89795,0.201335,2.30809,1.112365,0,29.91998
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.4122831,24.92193,8.36,0,-1,0,8.36,4.931616,0,16.56193,19.05412,0.4122831,8.8,8.36,0,0,2.097436,27.71129,0,8.387717,-8.387717,28.16885,72.22767,0.201335,27.41412,0.3298265,0,28.12357
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,15.12972,8.36,0,-1,0,8.36,0,0,6.769723,8.282695,0,8.8,8.36,0,0,11.41712,19.32357,0,8.8,-8.8,18.89283,48.44306,0.201335,16.64269,0,0,19.32357
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,15.2969,8.36,0,-1,0,8.36,0,0,6.936901,8.466591,0,8.8,8.36,0,0,21.1949,10.52357,0,8.8,-8.8,9.616817,24.65845,0.201335,16.82659,0,0,10.52357
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,13.462,1.63739,0,-1,0,1.63739,0,0,11.82461,13.1708,0,1.723569,1.63739,0,0,30.97268,1.723569,0,1.723569,-1.723569,7.800015,20,0.201335,14.8082,0,0,1.723569
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,2.013394,0,0,-1,0,0,0,0,2.013394,2.214733,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201335,2.214733,0,0,0
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201335,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201335,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,1.980201,0,0,-1,0,0,0,0,1.980201,2.178221,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201335,2.178221,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,4.276873,0,0,-1,0,0,0,0,4.276873,4.70456,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201335,4.70456,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,2.811891,0,0,-1,0,0,0,0,2.811891,3.09308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201335,3.09308,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,3.382437,0,0,-1,0,0,0,0,3.382437,3.72068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201335,3.72068,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,1.119717,1.119717,9.919717,0,2.845688,1.119717,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2013661,1.231689,0,12,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,5.302013,5.302013,12,0,3.372,5.302013,0,0,0,0,0,0,0,6.697987,6.363087,24.52775,7.524,6.363087,0,6.363087,21.76756,55.81415,0.2014374,5.832215,0,12,7.524
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3563463,1.34154,1.34154,10.14154,0,2.90181,1.34154,26.56248,0,0,0,0.3563463,0,0,8.8,8.36,18.16467,13.25078,8.716347,0,8.716347,30.03662,77.01681,0.2014672,1.475694,0.285077,12,13.60713
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.6321157,2.445119,2.445119,11.24512,0,3.181015,2.445119,25.85215,0,0,0,0.6321157,0,0,8.8,8.36,9.448319,21.09549,8.992116,0,8.992116,38.56728,98.89027,0.2015271,2.689631,0.5056926,12,21.72761
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.43889,4.735229,4.735229,0,-1,0,4.735229,30.38691,0,8.881784E-16,0,1.43889,4.984451,4.735229,0,0,0.4562041,29.18839,0,3.545562,-3.545562,34.82993,89.30735,0.2015271,5.208751,1.151112,0,30.62728
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.128699,7.186831,7.186831,0,0,0,7.186831,15.7051,0,0,0,1.128699,7.565085,7.186831,0,0,4.395717,25.64283,0,6.436387,-6.436387,28.04539,71.91111,0.2015271,7.905514,0.9029591,0,26.77153
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.7194163,0,0,0,0,0,0,0,0,0,0,0.7194163,0,0,0,0,11.54726,19.20645,0.7194163,0,0.7194163,28.72789,73.6611,0.20151,0,0.575533,0,19.92586
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.598043,0,0,0,0,0,0,0,0,0,0,1.598043,0,0,0,0,10.82784,19.85392,1.598043,0,1.598043,30.24392,77.54836,0.2014719,0,1.278434,0,21.45196
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,4.390516,4.781172,4.781172,0,0,0,4.781172,91.82928,8.881784E-16,0,0,4.390516,5.032813,4.781172,0,0,9.229798,21.29216,0,0.642297,-0.642297,29.56688,75.81236,0.2014719,5.259289,3.512413,0,25.68267
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,3.103656,5.569151,5.569151,0,-1,0,5.569151,55.72943,0,0,0,3.103656,5.862264,5.569151,0,0,9.943461,20.64986,0,2.758608,-2.758608,26.65905,68.35641,0.2014719,6.126066,2.482925,0,23.75352
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.713365,21.19834,8.36,0,-1,0,8.36,20.4948,0,12.83834,14.95818,1.713365,8.8,8.36,0,0,13.00858,17.89125,0,7.086635,-7.086635,19.18909,49.20268,0.2014719,23.31818,1.370692,0,19.60462
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.336473,8.601664,8.36,0,-1,0,8.36,15.98652,0,0.2416633,1.10183,1.336473,8.8,8.36,0,0,20.88262,10.80462,0,7.463527,-7.463527,11.32184,29.03029,0.2014719,9.461829,1.069178,0,12.14109
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.493052,5.095339,4.592437,0,-1,0,4.592437,32.5111,0,0.5029017,2.147155,1.493052,4.834145,4.592437,0,0,29.17543,3.341093,0,3.341093,-3.341093,7.800015,20,0.2014719,5.604873,1.194441,0,4.834145
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.4117902,18.44594,0.3912007,0,-1,0,0.3912007,105.2632,0,18.05474,20.21229,0.4117902,0.4117902,0.3912007,0,0,32.88775,0,0,0,0,7.800015,20,0.2014719,20.29053,0.3294322,0,0.4117902
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,3.925209,0,0,-1,0,0,0,0,3.925209,4.31773,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014719,4.31773,0,0,0
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,7.07532,0,0,-1,0,0,0,0,7.07532,7.782852,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014719,7.782852,0,0,0
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,11.53267,0,0,-1,0,0,0,0,11.53267,12.68593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014719,12.68593,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014719,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,2.026524,0,0,-1,0,0,0,0,2.026524,2.229176,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014719,2.229176,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,5.750896,0,0,-1,0,0,0,0,5.750896,6.325986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014719,6.325986,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.7472733,0,0,-1,0,0,0,0,0.7472733,0.8220007,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014719,0.8220007,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,3.655459,0,0,-1,0,0,0,0,3.655459,4.021005,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014719,4.021005,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,1.888767,0,0,-1,0,0,0,0,1.888767,2.077644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014719,2.077644,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,1.260965,0,0,-1,0,0,0,0,1.260965,1.387061,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014719,1.387061,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,1.010067,1.010067,9.810067,0,2.817947,1.010067,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2014991,1.111074,0,12,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2014927,0,0,12,7.524
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09691269,6.70261,6.70261,12,0,3.372,6.70261,1.445895,0,0,0,0.09691269,0,0,5.29739,5.03252,16.16775,15.048,5.129433,0,5.129433,28.52821,73.1491,0.2015495,7.372871,0.07753015,12,15.14491
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9679192,10.81735,10.81735,12,0,3.372,10.81735,8.947842,0,0,0,0.9679192,0,0,1.182652,1.123519,11.03832,19.66449,2.091439,0,2.091439,30.51232,78.23656,0.2015695,11.89908,0.7743353,12,20.63241
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8893355,10.67802,8.36,0,-1,0,8.36,10.63798,0,2.31802,3.385822,0.8893355,8.8,8.36,0,0,8.946882,21.54678,0,7.910665,-7.910665,22.17375,56.85565,0.2015695,11.74582,0.7114684,0,22.43612
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.764508,6.249852,6.249852,0,0,0,6.249852,44.23317,0,0,0,2.764508,6.578791,6.249852,0,0,17.73651,13.63612,0,3.814283,-3.814283,18.15314,46.54642,0.2015695,6.874836,2.211606,0,16.40063
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.315545,13.24974,13.24974,12,0,3.372,13.24974,17.47615,0,0,0,2.315545,1.315517,1.249741,0,0,21.9746,9.821836,1.000028,0,1.000028,19.10185,48.979,0.2015772,14.57472,1.852436,12,12.13738
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6921983,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6921983,0,0,8.8,8.36,20.97458,10.72186,9.052198,0,9.052198,27.68952,70.99863,0.2015543,0,0.5537586,12,11.41406
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,2.138143,2.819655,2.819655,11.61965,0,3.275773,2.819655,75.82994,0,0,0,2.138143,0,0,8.8,8.36,11.92238,18.86884,10.49814,0,10.49814,37.64893,96.53553,0.2015905,3.10162,1.710514,12,21.00698
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.525868,4.921126,4.921126,0,-1,0,4.921126,51.32703,0,0,0,2.525868,5.180132,4.921126,0,0,1.424234,28.31717,0,2.654265,-2.654265,34.85109,89.3616,0.2015905,5.413239,2.020694,0,30.84303
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.272495,8.955863,8.36,0,-1,0,8.36,15.22124,0,0.5958629,1.491449,1.272495,8.8,8.36,0,0,4.373416,25.6629,0,7.527504,-7.527504,26.9164,69.01628,0.2015905,9.851449,1.017996,0,26.9354
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,2.161332,6.813065,6.813065,0,-1,0,6.813065,31.72335,0,8.881784E-16,0,2.161332,7.171647,6.813065,0,0,12.73731,18.1354,0,5.010315,-5.010315,21.63507,55.47443,0.2015905,7.494371,1.729066,0,20.29673
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.587555,7.702641,7.702641,0,-1,0,7.702641,20.61053,0,1.776357E-15,0.1129048,1.587555,8.108043,7.702641,0,0,18.30433,13.12508,0,6.520487,-6.520487,14.76187,37.85088,0.2015905,8.472905,1.270044,0,14.71264
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.4063305,0,0,0,-1,0,0,0,0,0,0,0.4063305,0,0,0,0,25.54931,6.604597,0.4063305,0,0.4063305,15.14735,38.83928,0.2015808,0,0.3250644,0,7.010927
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,3.304722,3.304722,0,-1,0,3.304722,0,0,4.440892E-16,0,0,3.478655,3.304722,0,0,25.14298,6.970294,0,3.478655,-3.478655,11.48053,29.43719,0.2015808,3.635194,0,0,6.970294
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,9.09691,3.317057,0,-1,0,3.317057,0,0,5.779853,6.689544,0,3.491639,3.317057,0,0,29.00815,3.491639,0,3.491639,-3.491639,7.800015,20,0.2015808,10.0066,0,0,3.491639
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,15.23903,0,0,-1,0,0,0,0,15.23903,16.76293,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015808,16.76293,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,4.235331,0,0,-1,0,0,0,0,4.235331,4.658864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015808,4.658864,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,2.353708,0,0,-1,0,0,0,0,2.353708,2.589079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015808,2.589079,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015808,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.9705302,0,0,-1,0,0,0,0,0.9705302,1.067583,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015808,1.067583,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.7785833,0,0,-1,0,0,0,0,0.7785833,0.8564417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015808,0.8564417,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,2.994236,0,0,-1,0,0,0,0,2.994236,3.29366,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015808,3.29366,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,1.510767,0,0,-1,0,0,0,0,1.510767,1.661843,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015808,1.661843,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.1578279,0.1578279,8.957828,0,2.60233,0.1578279,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2015796,0.1736107,0,12,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,2.356119,2.356119,11.15612,0,3.158498,2.356119,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.201651,2.591731,0,12,7.524
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,2.135836,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.135836,0,0,8.8,8.36,16.16775,15.048,10.49584,0,10.49584,33.61922,86.20296,0.201594,0,1.708669,12,17.18384
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.444611,0,0,0,0,0,0,0,0,0,0,3.444611,0,0,0,0,5.671917,24.49425,3.444611,0,3.444611,36.88707,94.58204,0.2015125,0,2.755689,0,27.93886
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.874352,2.513893,2.513893,0,-1,0,2.513893,233.6755,1.000843,0,0,5.874352,2.646203,2.513893,0,0,2.227306,27.5944,2.227306,0,2.227306,39.00008,100,0.2014599,2.765282,4.699482,0,33.46875
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,8.00306,8.72717,8.72717,3,0,1.095,8.72717,91.7028,1.97446,0,0,8.00306,6.0286,5.72717,0,0,0,29.59898,0,0,0,39.00008,100,0.2014599,9.599887,6.402448,12,37.60204
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,8.560162,16.1468,16.1468,8.014646,0,2.363705,16.1468,53.01461,0,0,0,8.560162,8.560162,8.132154,0,0,0,29.59898,0,0,0,39.00008,100,0.2014599,17.76148,6.84813,12,38.15914
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,9.778115,0,0,0,0,0,0,0,9.778115,0,0,9.778115,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2014599,0,7.822492,0,39.37709
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,11.86767,0,0,0,0,0,0,0,11.86767,0,0,11.86767,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2014599,0,9.494137,0,41.46665
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,11.27748,1.169839,1.169839,0,-1,0,1.169839,964.0198,10.04607,0,0,11.27748,1.23141,1.169839,0,0,0,29.59898,0,0,0,39.00008,100,0.2014599,1.286823,9.021986,0,40.87646
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,9.06002,5.473311,5.473311,0,-1,0,5.473311,165.5309,3.29864,0,0,9.06002,5.76138,5.473311,0,0,0,29.59898,0,0,0,39.00008,100,0.2014599,6.020642,7.248016,0,38.659
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,6.449904,13.04791,8.36,0,-1,0,8.36,77.15197,0,4.687911,5.992702,6.449904,8.8,8.36,0,0,0,29.59898,0,2.350096,-2.350096,36.52286,93.64817,0.2014599,14.3527,5.159924,0,36.04888
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.717749,1.314288,1.314288,0,-1,0,1.314288,206.7848,0,0,0,2.717749,1.383461,1.314288,0,0,2.611217,27.24888,1.334287,0,1.334287,37.78868,96.89384,0.2014284,1.445717,2.174199,0,29.96663
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3988838,17.95405,8.36,0,-1,0,8.36,4.771338,0,9.594048,11.38945,0.3988838,8.8,8.36,0,0,1.27693,28.44974,0,8.401116,-8.401116,28.93312,74.18734,0.2014284,19.74945,0.3191071,0,28.84863
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,1.501711,1.501711,0,-1,0,1.501711,0,0,2.220446E-16,0,0,1.580749,1.501711,0,0,10.6115,20.04862,0,1.580749,-1.580749,27.26687,69.9149,0.2014284,1.651882,0,0,20.04862
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,2.537236,2.537236,0,-1,0,2.537236,0,0,0,0,0,2.670774,2.537236,0,0,12.36789,18.46788,0,2.670774,-2.670774,24.45162,62.69634,0.2014284,2.790959,0,0,18.46788
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,2.152499,2.152499,0,-1,0,2.152499,0,0,0,0,0,2.265788,2.152499,0,0,15.33542,15.7971,0,2.265788,-2.265788,22.06327,56.57238,0.2014284,2.367748,0,0,15.7971
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,3.808011,3.808011,0,-1,0,3.808011,0,0,4.440892E-16,0,0,4.008433,3.808011,0,0,17.85296,13.53131,0,4.008433,-4.008433,17.83801,45.7384,0.2014284,4.188812,0,0,13.53131
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,2.004353,2.004353,0,-1,0,2.004353,0,0,4.440892E-16,0,0,2.109845,2.004353,0,0,22.30677,9.522881,0,2.109845,-2.109845,15.61404,40.03592,0.2014284,2.204788,0,0,9.522881
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,1.42134,1.42134,0,-1,0,1.42134,0,0,2.220446E-16,0,0,1.496147,1.42134,0,0,24.65105,7.413036,0,1.496147,-1.496147,14.03696,35.99214,0.2014284,1.563474,0,0,7.413036
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,1.187961,1.187961,0,-1,0,1.187961,0,0,0,0,0,1.250485,1.187961,0,0,26.31343,5.916889,0,1.250485,-1.250485,12.71884,32.61234,0.2014284,1.306757,0,0,5.916889
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,1.845528,1.845528,0,-1,0,1.845528,0,0,2.220446E-16,0,0,1.942661,1.845528,0,0,27.70286,4.666403,0,1.942661,-1.942661,10.67109,27.36172,0.2014284,2.030081,0,0,4.666403
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,4.689944,2.587555,0,-1,0,2.587555,0,0,2.102389,2.571383,0,2.723742,2.587555,0,0,29.86137,2.723742,0,2.723742,-2.723742,7.800015,20,0.2014284,5.158938,0,0,2.723742
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,3.184861,0,0,-1,0,0,0,0,3.184861,3.503347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014284,3.503347,0,0,0
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.04483385,0.04483385,8.844833,0,2.573743,0.04483385,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2014236,0.04931723,0,12,0
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,2.734344,2.734344,11.53434,0,3.254189,2.734344,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2015073,3.007778,0,12,7.524
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.886299,5.914577,5.914577,12,0,3.372,5.914577,31.89238,0,0,0,1.886299,0,0,6.085423,5.781152,16.16775,15.048,7.667451,0,7.667451,30.93598,79.32288,0.2015855,6.506035,1.509039,12,16.9343
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.357336,0,0,5.413649,0,1.705653,0,0,0,0,0,3.357336,0,0,5.413649,5.142966,8.500302,21.94871,8.500302,0,8.500302,39.00008,100,0.2014647,0,2.685869,12,25.30604
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.838127,3.242079,3.242079,0,-1,0,3.242079,118.3848,0.4254126,0,0,3.838127,3.412714,3.242079,0,0,0,29.59898,0,0,0,39.00008,100,0.2014647,3.566287,3.070502,0,33.4371
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,5.662859,0.1742537,0.1742537,0,0,0,0.1742537,3249.779,5.479434,0,0,5.662859,0.1834249,0.1742537,0,0,0,29.59898,0,0,0,39.00008,100,0.2014647,0.191679,4.530287,0,35.26184
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,7.419523,3.078333,3.078333,0,0,0,3.078333,241.024,4.179173,0,0,7.419523,3.24035,3.078333,0,0,0,29.59898,0,0,0,39.00008,100,0.2014647,3.386166,5.935618,0,37.0185
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,8.874355,0,0,0,0,0,0,0,8.874355,0,0,8.874355,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2014647,0,7.099484,0,38.47333
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,4.185661,12.32822,12.32822,8.351841,0,2.449016,12.32822,33.95187,0,0,0,4.185661,4.185661,3.976378,0,0,0,29.59898,0,0,0,39.00008,100,0.2014647,13.56104,3.348529,12,33.78464
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,7.631349,20.14814,8.36,0,-1,0,8.36,91.28408,0,11.78814,13.80296,7.631349,8.8,8.36,0,0,0,29.59898,0,1.168651,-1.168651,37.76821,96.84138,0.2014647,22.16296,6.105079,0,37.23033
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,5.226008,8.966809,8.36,0,-1,0,8.36,62.51206,0,0.6068096,1.503491,5.226008,8.8,8.36,0,0,1.298501,28.43033,0,3.573992,-3.573992,34.00089,87.1816,0.2014647,9.86349,4.180807,0,33.65633
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,3.179926,0,0,0,-1,0,0,0,0,0,0,3.179926,0,0,0,0,5.269603,24.85633,3.179926,0,3.179926,37.01764,94.91682,0.2013899,0,2.543941,0,28.03626
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.622888,0,0,0,-1,0,0,0,0,0,0,1.622888,0,0,0,0,2.089677,27.71827,1.622888,0,1.622888,38.55724,98.86452,0.2013517,0,1.29831,0,29.34116
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3808295,10.57261,8.36,0,-1,0,8.36,4.555377,0,2.212615,3.269876,0.3808295,8.8,8.36,0,0,0.466789,29.17887,0,8.41917,-8.41917,29.68266,76.10923,0.2013517,11.62988,0.3046636,0,29.5597
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,11.96801,8.36,0,-1,0,8.36,0,0,3.608012,4.804813,0,8.8,8.36,0,0,9.821423,20.7597,0,8.8,-8.8,20.40664,52.32462,0.2013517,13.16481,0,0,20.7597
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,5.47963,5.47963,0,-1,0,5.47963,0,0,8.881784E-16,0,0,5.768031,5.47963,0,0,19.5992,11.9597,0,5.768031,-5.768031,14.3266,36.73481,0.2013517,6.027593,0,0,11.9597
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,16.15465,5.882083,0,-1,0,5.882083,0,0,10.27256,11.88803,0,6.191667,5.882083,0,0,26.00812,6.191667,0,6.191667,-6.191667,7.800015,20,0.2013517,17.77011,0,0,6.191667
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,3.649457,0,0,-1,0,0,0,0,3.649457,4.014402,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013517,4.014402,0,0,0
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,4.231503,0,0,-1,0,0,0,0,4.231503,4.654653,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013517,4.654653,0,0,0
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.8321074,0,0,-1,0,0,0,0,0.8321074,0.9153181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013517,0.9153181,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.6491079,0,0,-1,0,0,0,0,0.6491079,0.7140187,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013517,0.7140187,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013517,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,3.011777,0,0,-1,0,0,0,0,3.011777,3.312955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013517,3.312955,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,3.34993,0,0,-1,0,0,0,0,3.34993,3.684923,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013517,3.684923,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,2.846627,2.846627,11.64663,0,3.282597,2.846627,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2014389,3.131289,0,12,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,1.424059,1.424059,10.22406,0,2.922687,1.424059,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2014793,1.566465,0,12,7.524
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.425404,18.51756,18.51756,12,0,3.372,18.51756,7.697582,0,0,0.00931176,1.425404,6.860585,6.517556,0,0,16.16775,15.048,0,5.435181,-5.435181,17.93282,45.98149,0.2014793,20.36931,1.140323,12,16.4734
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.904362,3.853543,3.853543,11.53543,0,3.254464,3.853543,101.3188,0,0,0,3.904362,0,0,7.681889,7.297794,22.20684,9.612819,11.20216,0,11.20216,28.56012,73.23092,0.2014958,4.238897,3.12349,12,13.51718
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.595735,1.829729,1.829729,0,-1,0,1.829729,251.1703,0,0,0,4.595735,1.92603,1.829729,0,0,11.00469,19.69476,2.669705,0,2.669705,31.09282,79.72502,0.2014333,2.012702,3.676588,0,24.29049
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,5.215944,0,0,0,0,0,0,0,0,0,0,5.215944,0,0,0,0,8.334983,22.09749,5.215944,0,5.215944,36.0411,92.41289,0.2013112,0,4.172755,0,27.31344
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,9.321323,13.87375,13.87375,7.981584,0,2.355341,13.87375,67.18674,0,0,0,9.321323,6.202285,5.892171,0,0,3.119038,26.79184,3.119038,0,3.119038,39.00008,100,0.2013188,15.26113,7.457059,12,36.11317
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,10.69746,0,0,0,0,0,0,0,10.69746,0,0,10.69746,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2013188,0,8.557969,0,40.29644
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,9.293204,14.89253,14.89253,6.532526,0,1.988729,14.89253,62.4018,0.4932043,0,0,9.293204,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2013188,16.38178,7.434564,12,38.89218
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,6.183361,2.723908,2.723908,0,-1,0,2.723908,227.0033,3.316089,0,0,6.183361,2.867271,2.723908,0,0,0,29.59898,0,0,0,39.00008,100,0.2013188,2.996299,4.946689,0,35.78234
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.372088,4.863206,4.863206,0,-1,0,4.863206,48.77621,0,0,0,2.372088,5.119165,4.863206,0,0,0,29.59898,0,2.747077,-2.747077,36.1044,92.57521,0.2013188,5.349527,1.897671,0,31.97107
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.6194382,6.543038,6.543038,0,-1,0,6.543038,9.467133,0,8.881784E-16,0,0.6194382,6.887409,6.543038,0,0,3.052307,26.8519,0,6.267971,-6.267971,29.49738,75.63416,0.2013188,7.197342,0.4955505,0,27.47134
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.8487405,1.011201,1.011201,0,-1,0,1.011201,83.93388,0,0,0,0.8487405,1.064422,1.011201,0,0,10.01672,20.58393,0,0.215682,-0.215682,29.27003,75.05122,0.2013188,1.112321,0.6789924,0,21.43267
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.1171461,20.54801,8.36,0,-1,0,8.36,1.401269,0,12.18801,14.24281,0.1171461,8.8,8.36,0,0,10.25637,20.36825,0,8.682854,-8.682854,20.1175,51.58324,0.2013188,22.60281,0.09371687,0,20.4854
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,8.052066,8.052066,0,-1,0,8.052066,0,0,0,0.4972728,0,8.475859,8.052066,0,0,19.90398,11.68539,0,8.475859,-8.475859,11.18316,28.67472,0.2013188,8.857273,0,0,11.68539
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,21.28627,3.049059,0,-1,0,3.049059,0,0,18.23721,20.36584,0,3.209536,3.049059,0,0,29.3216,3.209536,0,3.209536,-3.209536,7.800015,20,0.2013188,23.4149,0,0,3.209536
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,6.027274,0,0,-1,0,0,0,0,6.027274,6.630001,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013188,6.630001,0,0,0
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,4.62132,0,0,-1,0,0,0,0,4.62132,5.083453,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013188,5.083453,0,0,0
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,2.852494,0,0,-1,0,0,0,0,2.852494,3.137743,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013188,3.137743,0,0,0
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,3.488023,0,0,-1,0,0,0,0,3.488023,3.836825,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013188,3.836825,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,1.073495,0,0,-1,0,0,0,0,1.073495,1.180845,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013188,1.180845,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013188,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.1390663,0,0,-1,0,0,0,0,0.1390663,0.1529729,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013188,0.1529729,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,2.275537,0,0,-1,0,0,0,0,2.275537,2.50309,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013188,2.50309,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,2.272159,2.272159,11.07216,0,3.137256,2.272159,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2013869,2.499375,0,12,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.08519676,0.08519676,8.885197,0,2.583955,0.08519676,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2013835,0.09371644,0,12,7.524
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.363559,5.013051,5.013051,12,0,3.372,5.013051,47.14813,0,0,0,2.363559,0,0,6.986949,6.637602,16.16775,15.048,9.001162,0,9.001162,32.20125,82.56715,0.2014665,5.514356,1.890848,12,17.41156
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.623227,4.525814,4.525814,0,0,0,4.525814,102.1524,0,0,0,4.623227,4.764014,4.525814,0,0,7.166592,23.14905,0,0.140787,-0.140787,32.05285,82.18663,0.2014665,4.978395,3.698582,0,27.77227
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.991353,5.824487,5.824487,0,-1,0,5.824487,85.69601,8.881784E-16,0,0,4.991353,6.131039,5.824487,0,0,7.323022,23.00826,0,1.139686,-1.139686,30.85151,79.10629,0.2014665,6.406935,3.993082,0,27.99961
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,4.264763,0,0,0,0,0,0,0,0,0,0,4.264763,0,0,0,0,8.589339,21.86857,4.264763,0,4.264763,34.89742,89.4804,0.2013671,0,3.41181,0,26.13334
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,7.273578,3.255192,3.255192,0,0,0,3.255192,223.4454,0,0,0,7.273578,3.426518,3.255192,0,0,4.324576,25.70686,3.84706,0,3.84706,38.54707,98.83843,0.2012774,3.580711,5.818862,0,32.98044
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,5.80174,4.487676,4.487676,0,0,0,4.487676,129.2816,0.6003545,0,0,5.80174,4.723869,4.487676,0,0,0.4775163,29.16921,0.4775163,0,0.4775163,39.00008,100,0.2012663,4.936443,4.641392,0,34.97095
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,6.520037,2.115898,2.115898,0,0,0,2.115898,308.1451,4.292776,0,0,6.520037,2.227261,2.115898,0,0,0,29.59898,0,0,0,39.00008,100,0.2012663,2.327488,5.216029,0,36.11901
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,5.464885,7.596827,7.596827,0,-1,0,7.596827,71.93642,0,0,0,5.464885,7.996659,7.596827,0,0,0,29.59898,0,2.531775,-2.531775,36.33135,93.15713,0.2012663,8.356509,4.371908,0,35.06386
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,7.537394,3.982746,3.982746,0,-1,0,3.982746,189.2512,0.5319465,0,0,7.537394,4.192364,3.982746,0,0,2.813083,27.0672,2.813083,0,2.813083,39.00008,100,0.2012008,4.381021,6.029915,0,34.6046
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,3.530586,2.938601,2.938601,0,-1,0,2.938601,120.1451,0.4373214,0,0,3.530586,3.093265,2.938601,0,0,0,29.59898,0,0,0,39.00008,100,0.2012008,3.232461,2.824469,0,33.12956
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,2.103185,0,0,0,-1,0,0,0,2.103185,0,0,2.103185,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2012008,0,1.682548,0,31.70216
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.3078204,0,0,0,-1,0,0,0,0.3078204,0,0,0.3078204,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2012008,0,0.2462563,0,29.9068
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,13.46526,8.36,0,-1,0,8.36,0,0,5.105264,6.45179,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2012008,14.81179,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,11.86187,8.36,0,-1,0,8.36,0,0,3.501871,4.688058,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2012008,13.04806,0,0,20.79898
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,3.787673,3.787673,0,-1,0,3.787673,0,0,4.440892E-16,0,0,3.987024,3.787673,0,0,19.55556,11.99898,0,3.987024,-3.987024,16.24536,41.65468,0.2012008,4.16644,0,0,11.99898
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,2.468765,2.468765,0,-1,0,2.468765,0,0,4.440892E-16,0,0,2.5987,2.468765,0,0,23.98558,8.011954,0,2.5987,-2.5987,13.50609,34.63092,0.2012008,2.715641,0,0,8.011954
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,1.955279,1.955279,0,-1,0,1.955279,0,0,2.220446E-16,0,0,2.058189,1.955279,0,0,26.87303,5.413255,0,2.058189,-2.058189,11.33657,29.06806,0.2012008,2.150807,0,0,5.413255
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,2.648247,2.648247,0,-1,0,2.648247,0,0,0,0,0,2.787629,2.648247,0,0,29.1599,3.355066,0,2.787629,-2.787629,8.398147,21.53367,0.2012008,2.913072,0,0,3.355066
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,1.669846,0.5390654,0,-1,0,0.5390654,0,0,1.13078,1.297765,0,0.5674373,0.5390654,0,0,32.25727,0.5674373,0,0.5674373,-0.5674373,7.800015,20,0.2012008,1.83683,0,0,0.5674373
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,2.206066,0,0,-1,0,0,0,0,2.206066,2.426673,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012008,2.426673,0,0,0
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.4356593,0,0,-1,0,0,0,0,0.4356593,0.4792252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012008,0.4792252,0,0,0
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,4.028271,0,0,-1,0,0,0,0,4.028271,4.431098,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012008,4.431098,0,0,0
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.1639034,0.1639034,8.963903,0,2.603868,0.1639034,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2012002,0.1802937,0,12,0
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1217415,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1217415,0,0,8.8,8.36,24.52775,7.524,8.481742,0,8.481742,23.77749,60.96781,0.2011914,0,0.09739316,12,7.645741
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.9465286,2.204859,2.204859,11.00486,0,3.120229,2.204859,42.92922,0,0,0,0.9465286,0,0,8.8,8.36,16.04601,15.15757,9.306529,0,9.306529,32.60644,83.60609,0.201235,2.425344,0.7572229,12,16.1041
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.9119605,8.980203,8.980203,12,0,3.372,8.980203,10.15523,0,0,0,0.9119605,0,0,3.019798,2.868808,6.739483,23.53344,3.780768,0,3.780768,36.1932,92.80288,0.2012732,9.878222,0.7295684,12,24.4454
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.9395215,19.39566,8.36,0,-1,0,8.36,11.2383,0,11.03566,12.97522,0.9395215,8.8,8.36,0,0,2.958715,26.93613,0,7.860478,-7.860478,27.90752,71.55761,0.2012732,21.33522,0.7516172,0,27.87566
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.587628,8.833094,8.833094,12,0,3.372,8.833094,29.2947,0,0,0,2.587628,0,0,3.166906,3.008561,11.69258,19.07566,5.596189,0,5.596189,33.21653,85.17043,0.2013256,9.716403,2.070102,12,21.66328
