Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.498114,2.803406,2.803406,0,0,0,2.803406,124.7808,0,0,0,3.498114,2.950954,2.803406,0,0,6.096391,24.11223,0.5471598,0,0.5471598,33.73561,86.5014,0.2013129,3.083747,2.798491,0,27.61034
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.733858,1.644782,1.644782,0,0,0,1.644782,227.0123,0,0,0,3.733858,1.73135,1.644782,0,0,5.549231,24.60467,2.002508,0,2.002508,35.63536,91.37254,0.2012665,1.80926,2.987086,0,28.33853
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.65969,6.677626,6.677626,0,0,0,6.677626,24.8545,0,0,0,1.65969,7.029079,6.677626,0,0,3.546723,26.40693,0,5.369389,-5.369389,29.97553,76.86018,0.2012665,7.345388,1.327752,0,28.06662
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,3.191697,0.1532412,0.1532412,0,-1,0,0.1532412,2082.793,0,0,0,3.191697,0.1613065,0.1532412,0,0,9.512712,21.03754,3.03039,0,3.03039,32.85041,84.23165,0.2011963,0.1685653,2.553357,0,24.22923
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.753453,5.026922,5.026922,0,-1,0,5.026922,54.77414,0,8.881784E-16,0,2.753453,5.291497,5.026922,0,0,6.482321,23.76489,0,2.538044,-2.538044,30.17508,77.37183,0.2011963,5.529614,2.202763,0,26.51834
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.511341,2.119832,2.119832,0,-1,0,2.119832,71.29533,0,0,0,1.511341,2.231402,2.119832,0,0,9.302369,21.22685,0,0.7200609,-0.7200609,29.41607,75.42566,0.2011963,2.331815,1.209073,0,22.73819
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.402663,1.429836,1.429836,0,-1,0,1.429836,98.09953,0,0,0,1.402663,1.505091,1.429836,0,0,10.10244,20.50678,0,0.102428,-0.102428,29.3081,75.14881,0.2011963,1.57282,1.12213,0,21.90945
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3575937,10.42931,8.36,0,-1,0,8.36,4.277437,0,2.06931,3.112242,0.3575937,8.8,8.36,0,0,10.21625,20.40436,0,8.442407,-8.442407,20.40902,52.33071,0.2011963,11.47224,0.286075,0,20.76195
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.95283,0.95283,0,-1,0,0.95283,0,0,0,0,0,1.002979,0.95283,0,0,19.5967,11.96195,0,1.002979,-1.002979,19.35179,49.61987,0.2011963,1.048113,0,0,11.96195
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,7.389315,7.389315,0,-1,0,7.389315,0,0,8.881784E-16,0,0,7.778226,7.389315,0,0,20.71112,10.95897,0,7.778226,-7.778226,11.15282,28.59691,0.2011963,8.128246,0,0,10.95897
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,9.636069,3.021708,0,-1,0,3.021708,0,0,6.614361,7.577968,0,3.180746,3.021708,0,0,29.35359,3.180746,0,3.180746,-3.180746,7.800015,20,0.2011963,10.59968,0,0,3.180746
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,2.24257,0,0,-1,0,0,0,0,2.24257,2.466827,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011963,2.466827,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,4.293146,0,0,-1,0,0,0,0,4.293146,4.72246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011963,4.72246,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011963,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,5.335965,0,0,-1,0,0,0,0,5.335965,5.869562,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011963,5.869562,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,3.911356,0,0,-1,0,0,0,0,3.911356,4.302492,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011963,4.302492,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,2.288134,0,0,-1,0,0,0,0,2.288134,2.516948,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011963,2.516948,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,3.873355,0,0,-1,0,0,0,0,3.873355,4.260691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011963,4.260691,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,3.150591,3.150591,11.95059,0,3.359499,3.150591,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2012873,3.46565,0,12,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1117808,1.598482,1.598482,10.39848,0,2.966816,1.598482,6.992939,0,0,0,0.1117808,0,0,8.8,8.36,24.52775,7.524,8.471781,0,8.471781,23.76805,60.94358,0.2013304,1.75833,0.08942468,12,7.635781
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.7338736,8.107449,8.107449,12,0,3.372,8.107449,9.051844,0,0,0,0.7338736,0,0,3.892551,3.697924,16.05597,15.1486,4.431798,0,4.431798,27.97242,71.724,0.2013761,8.918194,0.5870988,12,15.88248
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.595921,17.48353,17.48353,12,0,3.372,17.48353,9.128142,8.881784E-16,0,0,1.595921,5.772132,5.483526,0,0,11.62418,19.13722,0,4.176211,-4.176211,23.5703,60.43656,0.2013761,19.23188,1.276737,12,20.73314
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,5.30029,10.88377,8.36,0,-1,0,8.36,63.4006,0,2.523772,3.612149,5.30029,8.8,8.36,0,0,16.26441,14.96101,0,3.49971,-3.49971,19.88128,50.97755,0.2013761,11.97215,4.240232,0,20.2613
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,4.522563,20.53766,20.36,12,0,3.372,20.36,22.21298,0,0.1776632,2.23143,4.522563,8.8,8.36,0,0,20.15298,11.4613,0,4.277437,-4.277437,15.37247,39.41651,0.2013761,22.59143,3.61805,12,15.98386
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,1.089472,4.125197,4.125197,12,0,3.372,4.125197,26.41019,0,0,0,1.089472,0,0,7.874803,7.481063,24.90569,7.183862,8.570535,0,8.570535,23.50319,60.26448,0.2014654,4.537717,0.8715778,12,8.273335
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.457615,6.161714,6.161714,12,0,3.372,6.161714,39.88526,0,0,0,2.457615,0,0,5.838286,5.546372,16.33515,14.89734,8.003987,0,8.003987,31.09644,79.73431,0.201544,6.777885,1.966092,12,17.35496
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.6724,8.615004,8.615004,12,0,3.372,8.615004,42.62796,0,0,0,3.6724,0,0,3.384997,3.215747,8.331162,22.10093,6.888147,0,6.888147,37.63111,96.48985,0.2016063,9.476503,2.93792,12,25.77333
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.970495,7.640632,7.640632,0,-1,0,7.640632,51.96554,0,0,0.0446948,3.970495,8.04277,7.640632,0,0,1.443015,28.30026,0,4.072275,-4.072275,33.33856,85.48331,0.2016063,8.404695,3.176396,0,32.27076
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.829673,2.674412,2.674412,0,-1,0,2.674412,143.1968,0,0,0,3.829673,2.815171,2.674412,0,0,5.967765,24.22799,1.014502,0,1.014502,34.301,87.9511,0.2015828,2.941854,3.063738,0,28.05766
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,3.137185,0,0,0,-1,0,0,0,0,0,0,3.137185,0,0,0,0,4.953263,25.14104,3.137185,0,3.137185,37.27719,95.58236,0.2015104,0,2.509748,0,28.27823
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.190814,5.175687,5.175687,0,-1,0,5.175687,23.00785,0,0,0,1.190814,5.448092,5.175687,0,0,1.816078,27.96451,0,4.257277,-4.257277,32.78963,84.07581,0.2015104,5.693256,0.9526514,0,29.15532
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3477355,11.66427,8.36,0,-1,0,8.36,4.159516,0,3.304267,4.470694,0.3477355,8.8,8.36,0,0,6.546386,23.70723,0,8.452265,-8.452265,23.88016,61.23106,0.2015104,12.83069,0.2781884,0,24.05497
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,18.35608,8.36,0,-1,0,8.36,0,0,9.996082,11.83169,0,8.8,8.36,0,0,15.93779,15.25497,0,8.8,-8.8,14.60415,37.44646,0.2015104,20.19169,0,0,15.25497
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,6.711789,6.132218,0,-1,0,6.132218,0,0,0.5795706,1.250749,0,6.454967,6.132218,0,0,25.71557,6.454967,0,6.454967,-6.454967,7.800015,20,0.2015104,7.382967,0,0,6.454967
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,1.104178,0,0,-1,0,0,0,0,1.104178,1.214596,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015104,1.214596,0,0,0
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015104,0,0,0,0
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,3.179272,0,0,-1,0,0,0,0,3.179272,3.4972,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015104,3.4972,0,0,0
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.7936785,0,0,-1,0,0,0,0,0.7936785,0.8730464,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015104,0.8730464,0,0,0
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015104,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,5.873366,0,0,-1,0,0,0,0,5.873366,6.460702,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015104,6.460702,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015104,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,1.658357,0,0,-1,0,0,0,0,1.658357,1.824192,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015104,1.824192,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,1.780073,1.780073,10.58007,0,3.012758,1.780073,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2015615,1.958081,0,12,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.09071876,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.09071876,0,0,8.8,8.36,24.52775,7.524,8.450719,0,8.450719,23.74806,60.89235,0.2015532,0,0.07257501,12,7.614719
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.107109,14.91413,14.91413,12,0,3.372,14.91413,7.42322,4.440892E-16,0,0,1.107109,3.067504,2.914129,0,0,16.07703,15.12965,0,1.960396,-1.960396,21.68163,55.5938,0.2015532,16.40554,0.8856869,12,16.23676
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,3.123975,14.4729,14.4729,12,0,3.372,14.4729,21.585,0,0,0,3.123975,2.603051,2.472898,0,0,18.25525,13.16925,0.520924,0,0.520924,22.17582,56.86095,0.201557,15.92019,2.49918,12,16.29323
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.73913,14.06664,8.36,0,-1,0,8.36,56.68816,0,5.70664,7.113304,4.73913,8.8,8.36,0,0,17.73433,13.63808,0,4.06087,-4.06087,17.89528,45.88525,0.201557,15.4733,3.791304,0,18.37721
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,6.519451,4.627546,4.627546,0,0,0,4.627546,140.8835,0,0,0,6.519451,4.871101,4.627546,0,0,22.2464,9.577213,1.64835,0,1.64835,19.45905,49.89489,0.2015191,5.090301,5.215561,0,16.09666
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,8.179913,0.4654839,0.4654839,0,0,0,0.4654839,1757.292,0,0,0,8.179913,0.4899831,0.4654839,0,0,20.59805,11.06073,7.689929,0,7.689929,26.75435,68.60077,0.2013422,0.5120323,6.54393,0,19.24064
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,3.346952,6.247973,6.247973,0,0,0,6.247973,53.5686,0,0,0,3.346952,6.576814,6.247973,0,0,12.90813,17.98166,0,3.229862,-3.229862,23.34978,59.87111,0.2013422,6.87277,2.677561,0,21.32862
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,4.727196,2.209435,2.209435,0,0,0,2.209435,213.955,0,0,0,4.727196,2.325721,2.209435,0,0,16.49686,14.7518,2.401475,0,2.401475,25.62802,65.71275,0.201287,2.430378,3.781757,0,19.479
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,4.287724,4.171068,4.171068,0,-1,0,4.171068,102.7968,0,0,0,4.287724,4.390598,4.171068,0,0,14.09539,16.91313,0,0.1028741,-0.1028741,25.51958,65.43469,0.201287,4.588175,3.430179,0,21.20086
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,3.494156,1.91114,1.91114,0,-1,0,1.91114,182.831,0,0,0,3.494156,2.011726,1.91114,0,0,14.20969,16.81026,1.48243,0,1.48243,26.92594,69.04073,0.201253,2.102254,2.795325,0,20.30441
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.688303,3.213569,3.213569,0,-1,0,3.213569,83.65475,0,0,0,2.688303,3.382704,3.213569,0,0,12.72726,18.14444,0,0.6944011,-0.6944011,26.19398,67.1639,0.201253,3.534926,2.150642,0,20.83275
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.879149,16.67828,8.36,0,-1,0,8.36,34.43959,0,8.31828,9.986108,2.879149,8.8,8.36,0,0,13.49882,17.45004,0,5.920851,-5.920851,19.95285,51.16105,0.201253,18.34611,2.303319,0,20.32919
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3544863,7.122279,7.122279,0,-1,0,7.122279,4.977148,0,0,0,0.3544863,7.497136,7.122279,0,0,20.07754,11.52919,0,7.142649,-7.142649,12.42384,31.85593,0.201253,7.834507,0.2835891,0,11.88368
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,15.35364,4.167216,0,-1,0,4.167216,0,0,11.18643,12.72179,0,4.386543,4.167216,0,0,28.01382,4.386543,0,4.386543,-4.386543,7.800015,20,0.201253,16.88901,0,0,4.386543
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,5.622476,0,0,-1,0,0,0,0,5.622476,6.184724,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201253,6.184724,0,0,0
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,6.075406,0,0,-1,0,0,0,0,6.075406,6.682946,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201253,6.682946,0,0,0
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,3.100328,0,0,-1,0,0,0,0,3.100328,3.410361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201253,3.410361,0,0,0
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201253,0,0,0,0
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201253,0,0,0,0
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201253,0,0,0,0
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,1.486128,0,0,-1,0,0,0,0,1.486128,1.63474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201253,1.63474,0,0,0
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201253,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,2.993789,0,0,-1,0,0,0,0,2.993789,3.293168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201253,3.293168,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.8625394,0.8625394,9.662539,0,2.780622,0.8625394,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2012747,0.9487933,0,12,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06631788,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.06631788,0,0,8.8,8.36,24.52775,7.524,8.426318,0,8.426318,23.72491,60.83299,0.2012673,0,0.05305431,12,7.590318
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.171451,15.0861,15.0861,12,0,3.372,15.0861,1.136483,0,0,0,0.171451,3.248527,3.0861,0,0,16.10143,15.10769,0,3.077075,-3.077075,20.48139,52.51628,0.2012673,16.59471,0.1371608,12,15.27914
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4393244,14.65823,14.65823,12,0,3.372,14.65823,2.997117,0,0,0,0.4393244,2.79814,2.658233,0,0,19.52041,12.03061,0,2.358816,-2.358816,17.99498,46.14089,0.2012673,16.12406,0.3514595,12,12.46994
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.6289303,8.800632,8.36,0,-1,0,8.36,7.523089,0,0.4406312,1.320694,0.6289303,8.8,8.36,0,0,22.14132,9.671795,0,8.17107,-8.17107,9.381919,24.05615,0.2012673,9.680695,0.5031442,0,10.30072
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.299353,0,0,0,0,0,0,0,0,0,0,1.299353,0,0,0,0,31.22028,1.500725,1.299353,0,1.299353,10.61459,27.21685,0.2012375,0,1.039482,0,2.800078
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.95793,3.848241,3.848241,11.48241,0,3.24105,3.848241,50.87856,0,0,0,1.95793,0,0,7.634168,7.25246,29.92093,2.670142,9.210389,0,9.210389,19.35233,49.62127,0.2012979,4.233065,1.566344,12,4.628072
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.905799,1.544974,1.544974,10.34497,0,2.953278,1.544974,123.3548,1.776357E-15,0,0,1.905799,0,0,8.8,8.36,20.71054,10.95949,10.2658,0,10.2658,29.09133,74.593,0.2012977,1.699471,1.524639,12,12.86529
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.8547555,14.77147,14.77147,12,0,3.372,14.77147,5.786531,4.440892E-16,0,0,0.8547555,2.917332,2.771466,0,0,10.44474,20.19871,0,2.062577,-2.062577,26.91718,69.01827,0.2012977,16.24861,0.6838044,12,21.05347
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4598725,5.146317,5.146317,0,-1,0,5.146317,8.935954,0,0,0,0.4598725,5.417176,5.146317,0,0,12.73649,18.13614,0,4.957304,-4.957304,21.69172,55.61969,0.2012977,5.660949,0.367898,0,18.59601
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.444273,8.670591,8.36,0,-1,0,8.36,17.276,0,0.3105911,1.17765,1.444273,8.8,8.36,0,0,18.24461,13.17883,0,7.355727,-7.355727,13.93811,35.73867,0.2012977,9.53765,1.155419,0,14.62311
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,1.014447,4.533344,4.533344,0,-1,0,4.533344,22.37745,0,8.881784E-16,0,1.014447,4.771941,4.533344,0,0,26.41764,5.823105,0,3.757494,-3.757494,9.977361,25.58293,0.2012977,4.986679,0.8115573,0,6.837552
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.340294,16.25457,2.28561,0,-1,0,2.28561,14.88854,0,13.96896,15.85304,0.340294,2.405905,2.28561,0,0,30.59263,2.065611,0,2.065611,-2.065611,7.800015,20,0.2012977,17.88002,0.2722352,0,2.405905
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.3242016,4.061627,0.3079915,0,-1,0,0.3079915,105.2632,0,3.753635,4.406191,0.3242016,0.3242016,0.3079915,0,0,32.88775,0,0,0,0,7.800015,20,0.2012977,4.46779,0.2593613,0,0.3242016
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,13.38927,0,0,-1,0,0,0,0,13.38927,14.7282,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012977,14.7282,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,12.05949,0,0,-1,0,0,0,0,12.05949,13.26544,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012977,13.26544,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,16.90425,0,0,-1,0,0,0,0,16.90425,18.59468,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012977,18.59468,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012977,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,2.617637,0,0,-1,0,0,0,0,2.617637,2.879401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012977,2.879401,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012977,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,1.933077,0,0,-1,0,0,0,0,1.933077,2.126384,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012977,2.126384,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.3799035,0,0,-1,0,0,0,0,0.3799035,0.4178939,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012977,0.4178939,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.7848042,0,0,-1,0,0,0,0,0.7848042,0.8632846,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012977,0.8632846,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,1.763781,0,0,-1,0,0,0,0,1.763781,1.940159,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012977,1.940159,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.1941843,0.1941843,8.994184,0,2.611529,0.1941843,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2012979,0.2136027,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04892663,2.327684,2.327684,11.12768,0,3.151304,2.327684,2.101945,1.776357E-15,0,0,0.04892663,0,0,8.8,8.36,24.52775,7.524,8.408927,0,8.408927,23.70842,60.79069,0.2013651,2.560452,0.03914131,12,7.572927
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.25436,1.35446,1.35446,10.15446,0,2.905078,1.35446,18.77945,0,0,0,0.25436,0,0,8.8,8.36,16.11883,15.09203,8.61436,0,8.61436,31.88072,81.74526,0.2013964,1.489906,0.203488,12,15.34639
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7747647,11.5802,11.5802,12,0,3.372,11.5802,6.690423,0,0,0,0.7747647,0,0,0.4197955,0.3988057,7.504467,22.84496,1.17357,0,1.17357,32.99406,84.59999,0.2014064,12.73822,0.6198118,12,23.61972
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.370448,10.86334,8.36,0,-1,0,8.36,16.39292,0,2.503336,3.589669,1.370448,8.8,8.36,0,0,6.330896,23.90117,0,7.429552,-7.429552,25.16263,64.51942,0.2014064,11.94967,1.096358,0,25.27162
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3768638,1.783461,1.783461,0,0,0,1.783461,21.13103,0,2.220446E-16,0,0.3768638,1.877328,1.783461,0,0,14.58595,16.47162,0,1.500464,-1.500464,23.581,60.46398,0.2014064,1.961807,0.3014911,0,16.84848
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.7365863,1.815741,1.815741,0,0,0,1.815741,40.56671,0,2.220446E-16,0,0.7365863,1.911306,1.815741,0,0,16.25314,14.97116,0,1.17472,-1.17472,22.34274,57.28895,0.2014064,1.997315,0.589269,0,15.70774
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,2.144061,8.039288,8.039288,12,0,3.372,8.039288,26.66979,0,0,0,2.144061,0,0,3.960712,3.762676,17.55838,13.79644,5.906738,0,5.906738,27.94636,71.65719,0.2014626,8.843217,1.715249,12,15.9405
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.48059,6.008503,6.008503,12,0,3.372,6.008503,41.28466,0,0,0,2.48059,0,0,5.991497,5.691922,11.65164,19.1125,8.172512,0,8.172512,35.69949,91.53696,0.2015418,6.609354,1.984472,12,21.59309
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.673364,14.39596,8.36,0,-1,0,8.36,31.97804,0,6.035963,7.475559,2.673364,8.8,8.36,0,0,3.479131,26.46776,0,6.126636,-6.126636,29.24144,74.97791,0.2015418,15.83556,2.138691,0,29.14112
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.378812,8.553137,8.36,0,-1,0,8.36,28.45469,0,0.1931364,1.04845,2.378812,8.8,8.36,0,0,10.2865,20.34113,0,6.421188,-6.421188,22.47292,57.62275,0.2015418,9.40845,1.90305,0,22.71994
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.9723899,8.757331,8.36,0,-1,0,8.36,11.63146,0,0.3973307,1.273064,0.9723899,8.8,8.36,0,0,17.42116,13.91994,0,7.82761,-7.82761,14.22189,36.46632,0.2015418,9.633063,0.777912,0,14.89233
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.267205,8.338017,6.991556,0,-1,0,6.991556,18.1248,0,1.346461,3.143339,1.267205,7.359533,6.991556,0,0,26.1185,6.092327,0,6.092327,-6.092327,7.800015,20,0.2015418,9.171819,1.013764,0,7.359533
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2754498,2.282773,0.2616773,0,-1,0,0.2616773,105.2632,0,2.021096,2.458715,0.2754498,0.2754498,0.2616773,0,0,32.88775,0,0,0,0,7.800015,20,0.2015418,2.51105,0.2203598,0,0.2754498
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015418,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,16.91269,0,0,-1,0,0,0,0,16.91269,18.60396,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015418,18.60396,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,10.30622,0,0,-1,0,0,0,0,10.30622,11.33684,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015418,11.33684,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015418,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.4985673,0,0,-1,0,0,0,0,0.4985673,0.5484239,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015418,0.5484239,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,4.672456,0,0,-1,0,0,0,0,4.672456,5.139701,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015418,5.139701,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,3.831933,0,0,-1,0,0,0,0,3.831933,4.215126,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015418,4.215126,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,1.445223,0,0,-1,0,0,0,0,1.445223,1.589746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015418,1.589746,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.9615269,0,0,-1,0,0,0,0,0.9615269,1.05768,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015418,1.05768,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,2.530438,0,0,-1,0,0,0,0,2.530438,2.783481,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015418,2.783481,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,2.268262,2.268262,11.06826,0,3.13627,2.268262,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2016076,2.495088,0,12,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1355471,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1355471,0,0,8.8,8.36,24.52775,7.524,8.495547,0,8.495547,23.79059,61.0014,0.2015984,0,0.1084377,12,7.659547
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,2.032529,3.289792,3.289792,11.40396,0,3.221201,3.289792,61.78292,0,0,0,2.032529,0,0,8.114164,7.708456,16.03221,15.16999,9.740985,0,9.740985,33.0317,84.6965,0.2016433,3.618771,1.626024,12,17.20252
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.892817,12.3916,12.3916,12,0,3.372,12.3916,39.48495,0,0,0,4.892817,0.4122071,0.3915967,0,0,6.291221,23.93688,4.480609,0,4.480609,37.28238,95.59566,0.2016763,13.63076,3.914253,12,28.8297
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,6.451307,3.326957,3.326957,0,-1,0,3.326957,193.9102,1.138636,0,0,6.451307,3.502059,3.326957,0,0,1.810611,27.96943,1.810611,0,1.810611,39.00008,100,0.2016352,3.659652,5.161046,0,34.42073
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,6.685724,1.084767,1.084767,0,0,0,1.084767,616.3283,5.543865,0,0,6.685724,1.14186,1.084767,0,0,0,29.59898,0,0,0,39.00008,100,0.2016352,1.193243,5.348579,0,36.2847
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,6.730472,8.468996,8.468996,3,0,1.095,8.468996,79.47191,0.9736347,0,0,6.730472,5.756838,5.468996,0,0,0,29.59898,0,0,0,39.00008,100,0.2016352,9.315895,5.384378,12,36.32945
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,6.736039,0,0,0,0,0,0,0,6.736039,0,0,6.736039,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2016352,0,5.388832,0,36.33502
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,4.644232,0,0,0,0,0,0,0,4.644232,0,0,4.644232,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2016352,0,3.715386,0,34.24321
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,4.327229,3.077553,3.077553,0,-1,0,3.077553,140.6062,1.0877,0,0,4.327229,3.239529,3.077553,0,0,0,29.59898,0,0,0,39.00008,100,0.2016352,3.385308,3.461783,0,33.92621
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,4.808552,11.14003,8.36,0,-1,0,8.36,57.51857,0,2.780027,3.894029,4.808552,8.8,8.36,0,0,0,29.59898,0,3.991448,-3.991448,34.79272,89.21193,0.2016352,12.25403,3.846842,0,34.40753
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,3.221294,9.545352,8.36,0,-1,0,8.36,38.53223,0,1.185352,2.139887,3.221294,8.8,8.36,0,0,4.434942,25.60753,0,5.578706,-5.578706,28.91225,74.13383,0.2016352,10.49989,2.577035,0,28.82882
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,1.112085,7.040555,7.040555,0,-1,0,7.040555,15.79542,0,8.881784E-16,0,1.112085,7.41111,7.040555,0,0,10.6335,20.02882,0,6.299025,-6.299025,22.2725,57.10885,0.2016352,7.74461,0.8896683,0,21.14091
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.2205318,0,0,0,-1,0,0,0,0,0,0,0.2205318,0,0,0,0,17.63242,13.7298,0.2205318,0,0.2205318,22.48171,57.64529,0.2016302,0,0.1764254,0,13.95033
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,9.114682,8.36,0,-1,0,8.36,0,0,0.7546825,1.666151,0,8.8,8.36,0,0,17.41189,13.92828,0,8.8,-8.8,13.2057,33.86069,0.2016302,10.02615,0,0,13.92828
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,26.48388,4.871864,0,-1,0,4.871864,0,0,21.61202,24.26041,0,5.128278,4.871864,0,0,27.18967,5.128278,0,5.128278,-5.128278,7.800015,20,0.2016302,29.13227,0,0,5.128278
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016302,0,0,0,0
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.1979447,0,0,-1,0,0,0,0,0.1979447,0.2177392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016302,0.2177392,0,0,0
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.3666582,0,0,-1,0,0,0,0,0.3666582,0.403324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016302,0.403324,0,0,0
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,4.273259,0,0,-1,0,0,0,0,4.273259,4.700585,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016302,4.700585,0,0,0
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,1.256114,0,0,-1,0,0,0,0,1.256114,1.381725,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016302,1.381725,0,0,0
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,2.594507,0,0,-1,0,0,0,0,2.594507,2.853957,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016302,2.853957,0,0,0
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.9845908,0,0,-1,0,0,0,0,0.9845908,1.08305,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016302,1.08305,0,0,0
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,2.873702,0,0,-1,0,0,0,0,2.873702,3.161072,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016302,3.161072,0,0,0
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,3.161352,3.161352,11.96135,0,3.362222,3.161352,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2017189,3.477487,0,12,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1079647,2.848041,2.848041,11.64804,0,3.282954,2.848041,3.790842,0,0,0,0.1079647,0,0,8.8,8.36,24.52775,7.524,8.467965,0,8.467965,23.76443,60.9343,0.2018002,3.132845,0.08637179,12,7.631965
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.502071,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.502071,0,0,8.8,8.36,16.05979,15.14517,9.862071,0,9.862071,33.12041,84.92395,0.2017598,0,1.201657,12,16.64724
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,4.453115,9.185121,9.185121,10.84249,0,3.079151,9.185121,48.48183,0,0,0,4.453115,0,0,1.657373,1.574504,6.197718,24.02103,6.027619,0,6.027619,38.83871,99.58624,0.201809,10.10363,3.562492,12,28.47415
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.746645,8.548173,8.36,0,-1,0,8.36,44.81633,0,0.1881726,1.04299,3.746645,8.8,8.36,0,0,0.1700988,29.44589,0,5.053355,-5.053355,33.512,85.92805,0.201809,9.402989,2.997316,0,33.19254
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,6.073729,22.51685,20.36,12,0,3.372,20.36,29.83167,0,2.156846,4.40853,6.073729,8.8,8.36,0,0,5.784938,24.39253,0,2.726271,-2.726271,30.63826,78.55949,0.201809,24.76853,4.858983,12,30.46626
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,9.437281,0,0,3,0,1.095,0,0,3.623152,0,0,9.437281,0,0,0,0,8.814128,21.66626,8.814128,0,8.814128,39.00008,100,0.2016096,0,7.549824,12,31.10354
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,10.86588,6.836613,6.836613,0,0,0,6.836613,158.9366,3.669448,0,0,10.86588,7.196435,6.836613,0,0,0,29.59898,0,0,0,39.00008,100,0.2016096,7.520275,8.692707,0,40.46486
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,8.504128,0,0,0,0,0,0,0,8.504128,0,0,8.504128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2016096,0,6.803303,0,38.10311
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,8.5706,10.98538,8.36,0,-1,0,8.36,102.5191,0,2.625379,3.723917,8.5706,8.8,8.36,0,0,0,29.59898,0,0.2294008,-0.2294008,38.75827,99.37997,0.2016096,12.08392,6.856479,0,38.16958
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,6.552186,3.113282,3.113282,0,-1,0,3.113282,210.4591,3.020157,0,0,6.552186,3.277139,3.113282,0,0,0.2548898,29.36958,0.2548898,0,0.2548898,39.00008,100,0.2016038,3.42461,5.241748,0,35.92176
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,4.01133,11.82012,8.36,0,-1,0,8.36,47.98241,0,3.460119,4.642131,4.01133,8.8,8.36,0,0,0,29.59898,0,4.788671,-4.788671,33.95238,87.0572,0.2016038,13.00213,3.209064,0,33.61031
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.203667,11.2616,8.36,0,-1,0,8.36,14.39793,0,2.901598,4.027758,1.203667,8.8,8.36,0,0,5.320745,24.81031,0,7.596334,-7.596334,25.94514,66.52586,0.2016038,12.38776,0.9629334,0,26.01398
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1709828,11.41578,8.36,0,-1,0,8.36,2.045248,0,3.055784,4.197362,0.1709828,8.8,8.36,0,0,13.76112,17.21397,0,8.629017,-8.629017,16.84936,43.20339,0.2016038,12.55736,0.1367862,0,17.38496
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,2.063379,2.063379,0,-1,0,2.063379,0,0,0,0,0,2.171978,2.063379,0,0,23.34891,8.584957,0,2.171978,-2.171978,14.55989,37.33298,0.2016038,2.269717,0,0,8.584957
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,4.08899,4.08899,0,-1,0,4.08899,0,0,0,0,0,4.3042,4.08899,0,0,25.76222,6.41298,0,4.3042,-4.3042,10.02286,25.6996,0.2016038,4.497889,0,0,6.41298
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,6.065001,2.003341,0,-1,0,2.003341,0,0,4.06166,4.66816,0,2.10878,2.003341,0,0,30.54466,2.10878,0,2.10878,-2.10878,7.800015,20,0.2016038,6.671501,0,0,2.10878
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,3.136432,0,0,-1,0,0,0,0,3.136432,3.450075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016038,3.450075,0,0,0
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,1.908685,0,0,-1,0,0,0,0,1.908685,2.099553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016038,2.099553,0,0,0
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,4.130807,0,0,-1,0,0,0,0,4.130807,4.543888,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016038,4.543888,0,0,0
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.5126833,0,0,-1,0,0,0,0,0.5126833,0.5639517,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016038,0.5639517,0,0,0
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,2.748059,0,0,-1,0,0,0,0,2.748059,3.022865,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016038,3.022865,0,0,0
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,1.096865,0,0,-1,0,0,0,0,1.096865,1.206552,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016038,1.206552,0,0,0
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.9605616,0,0,-1,0,0,0,0,0.9605616,1.056618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016038,1.056618,0,0,0
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016038,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1464168,1.068506,1.068506,9.868505,0,2.832732,1.068506,13.70295,1.776357E-15,0,0,0.1464168,0,0,8.8,8.36,32.88775,0,8.506416,0,8.506416,15.86991,40.692,0.201628,1.175356,0.1171334,12,0.1464168
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.472978,2.193344,2.193344,10.99334,0,3.117316,2.193344,67.15675,1.776357E-15,0,0,1.472978,0,0,8.8,8.36,24.38134,7.655775,9.832978,0,9.832978,25.19829,64.61088,0.2016576,2.412678,1.178383,12,9.128754
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,2.023899,11.01046,11.01046,12,0,3.372,11.01046,18.38161,0,0,0,2.023899,0,0,0.9895392,0.9400622,14.54836,16.50546,2.963962,0,2.963962,28.01015,71.82076,0.2016823,12.11151,1.61912,12,18.52935
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,4.409264,14.62213,8.36,0,-1,0,8.36,52.74239,0,6.262128,7.724341,4.409264,8.8,8.36,0,0,11.5844,19.17302,0,4.390736,-4.390736,23.38191,59.9535,0.2016823,16.08434,3.527411,0,23.58228
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,3.091276,11.00946,11.00946,12,0,3.372,11.00946,28.07836,0,0,0,3.091276,0,0,0.9905395,0.9410125,16.46299,14.78228,4.032289,0,4.032289,27.20728,69.76211,0.2017148,12.11041,2.473021,12,17.87356
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,2.128476,12.37816,12.37816,12,0,3.372,12.37816,17.19541,0,0,0,2.128476,0.3980663,0.378163,0,0,12.4307,18.41134,1.730409,0,1.730409,28.84889,73.97136,0.2017275,13.61598,1.702781,12,20.53982
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,2.324782,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.324782,0,0,8.8,8.36,10.7003,19.96871,10.68478,0,10.68478,38.98536,99.96227,0.2016688,0,1.859826,12,22.2935
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.964231,0,0,0,0,0,0,0,4.948718,0,0,4.964231,0,0,0,0,0.01551298,29.58502,0.01551298,0,0.01551298,39.00008,100,0.2016685,0,3.971385,0,34.54925
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,4.524404,3.232801,3.232801,0,-1,0,3.232801,139.953,1.121455,0,0,4.524404,3.402949,3.232801,0,0,0,29.59898,0,0,0,39.00008,100,0.2016685,3.556081,3.619523,0,34.12338
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,3.167776,2.428867,2.428867,0,-1,0,2.428867,130.422,0.6110738,0,0,3.167776,2.556702,2.428867,0,0,0,29.59898,0,0,0,39.00008,100,0.2016685,2.671754,2.534221,0,32.76675
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,2.361751,0.9504912,0.9504912,0,-1,0,0.9504912,248.4769,1.361234,0,0,2.361751,1.000517,0.9504912,0,0,0,29.59898,0,0,0,39.00008,100,0.2016685,1.04554,1.889401,0,31.96073
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,1.088236,14.71745,8.36,0,-1,0,8.36,13.01717,0,6.357446,7.829191,1.088236,8.8,8.36,0,0,0,29.59898,0,7.711764,-7.711764,30.87116,79.15668,0.2016685,16.18919,0.8705886,0,30.68721
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2848904,4.546372,4.546372,0,-1,0,4.546372,6.266325,0,8.881784E-16,0,0.2848904,4.785655,4.546372,0,0,8.568627,21.88721,0,4.500764,-4.500764,26.12694,66.99203,0.2016685,5.001009,0.2279124,0,22.1721
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,11.668,8.36,0,-1,0,8.36,0,0,3.307999,4.474799,0,8.8,8.36,0,0,13.56948,17.38645,0,8.8,-8.8,16.85093,43.20742,0.2016685,12.8348,0,0,17.38645
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,9.316078,8.157127,0,-1,0,8.157127,0,0,1.158951,2.090559,0,8.58645,8.157127,0,0,23.34725,8.58645,0,8.58645,-8.58645,7.800015,20,0.2016685,10.24769,0,0,8.58645
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,6.15953,2.40141E-15,0,-1,0,2.40141E-15,0,0,6.15953,6.775484,0,2.5278E-15,2.40141E-15,0,0,32.88775,2.5278E-15,0,2.5278E-15,0,7.800015,20,0.2016685,6.775484,0,0,2.5278E-15
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.4353695,2.40141E-15,0,-1,0,2.40141E-15,0,0,0.4353695,0.4789064,0,2.5278E-15,2.40141E-15,0,0,32.88775,2.5278E-15,0,2.5278E-15,0,7.800015,20,0.2016685,0.4789064,0,0,2.5278E-15
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,2.783638,2.40141E-15,0,-1,0,2.40141E-15,0,0,2.783638,3.062002,0,2.5278E-15,2.40141E-15,0,0,32.88775,2.5278E-15,0,2.5278E-15,0,7.800015,20,0.2016685,3.062002,0,0,2.5278E-15
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,2.5278E-15,0,0,0,7.800015,20,0.2016685,0,0,0,2.5278E-15
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,2.5278E-15,0,0,0,7.800015,20,0.2016685,0,0,0,2.5278E-15
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,2.59216,2.40141E-15,0,-1,0,2.40141E-15,0,0,2.59216,2.851377,0,2.5278E-15,2.40141E-15,0,0,32.88775,2.5278E-15,0,2.5278E-15,0,7.800015,20,0.2016685,2.851377,0,0,2.5278E-15
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.6602077,2.40141E-15,0,-1,0,2.40141E-15,0,0,0.6602077,0.7262285,0,2.5278E-15,2.40141E-15,0,0,32.88775,2.5278E-15,0,2.5278E-15,0,7.800015,20,0.2016685,0.7262285,0,0,2.5278E-15
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,2.5278E-15,0,0,0,7.800015,20,0.2016685,0,0,0,2.5278E-15
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,1.230949,1.230949,10.03095,0,2.87383,1.230949,0,0,0,0,0,0,0,8.8,8.36,32.88775,2.5278E-15,8.36,0,8.36,15.73101,40.33584,0.2017009,1.354044,0,12,2.5278E-15
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1619011,1.080727,1.080727,9.880727,0,2.835824,1.080727,14.98076,1.776357E-15,0,0,0.1619011,0,0,8.8,8.36,24.52775,7.524,8.521901,0,8.521901,23.81559,61.0655,0.2017249,1.188799,0.1295208,12,7.685901
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.8728811,4.304845,4.304845,12,0,3.372,4.304845,20.27672,0,0,0,0.8728811,0,0,7.695155,7.310398,16.00585,15.19371,8.183279,0,8.183279,31.57893,80.97146,0.2018079,4.735329,0.6983049,12,16.06659
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.333651,2.287825,2.287825,0,0,0,2.287825,102.003,0,0,0,2.333651,2.408236,2.287825,0,0,7.822574,22.55866,0,0.07458571,-0.07458571,31.50031,80.76987,0.2018079,2.516607,1.86692,0,24.89231
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.691659,9.83107,8.36,0,-1,0,8.36,44.1586,0,1.471069,2.454176,3.691659,8.8,8.36,0,0,7.905447,22.48408,0,5.108341,-5.108341,26.11565,66.96307,0.2018079,10.81418,2.953327,0,26.17574
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.984699,5.595373,5.595373,0,0,0,5.595373,89.08609,0,0,0,4.984699,5.889866,5.595373,0,0,13.58138,17.37573,0,0.9051672,-0.9051672,25.16152,64.51659,0.2018079,6.15491,3.987759,0,22.36043
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.391034,1.787657,1.787657,0,0,0,1.787657,133.7524,0,0,0,2.391034,1.881744,1.787657,0,0,14.58712,16.47057,0.5092899,0,0.5092899,25.64467,65.75544,0.2017965,1.966423,1.912827,0,18.8616
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.492538,0,0,0,0,0,0,0,0,0,0,1.492538,0,0,0,0,14.07783,16.92893,1.492538,0,1.492538,27.06062,69.38606,0.2017629,0,1.194031,0,18.42147
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,3.231988,9.300212,9.300212,12,0,3.372,9.300212,34.75177,0,0,0,3.231988,0,0,2.699788,2.564799,12.58529,18.27221,5.796787,0,5.796787,32.55993,83.48685,0.2018133,10.23023,2.58559,12,21.5042
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.563501,0.9651221,0.9651221,0,-1,0,0.9651221,162.0003,0,0,0,1.563501,1.015918,0.9651221,0,0,6.788508,23.48932,0.5475828,0,0.5475828,33.07942,84.81885,0.201801,1.061634,1.250801,0,25.05282
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,2.053794,0,0,0,-1,0,0,0,0,0,0,2.053794,0,0,0,0,6.240925,23.98215,2.053794,0,2.053794,35.02782,89.81474,0.2017549,0,1.643036,0,26.03594
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.995534,0.03400584,0.03400584,0,-1,0,0.03400584,5868.208,0,0,0,1.995534,0.03579562,0.03400584,0,0,4.18713,25.83056,1.959738,0,1.959738,36.88699,94.58183,0.2017109,0.03740643,1.596427,0,27.82609
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.5388479,10.64769,8.36,0,-1,0,8.36,6.445549,0,2.287687,3.352456,0.5388479,8.8,8.36,0,0,2.227393,27.59432,0,8.261152,-8.261152,28.17897,72.25362,0.2017109,11.71246,0.4310783,0,28.13317
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2724538,21.15765,8.36,0,-1,0,8.36,3.259017,0,12.79765,14.91342,0.2724538,8.8,8.36,0,0,11.40645,19.33317,0,8.527546,-8.527546,19.19015,49.2054,0.2017109,23.27342,0.217963,0,19.60563
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,7.438717,7.438717,0,-1,0,7.438717,0,0,0,0,0,7.830228,7.438717,0,0,20.8815,10.80563,0,7.830228,-7.830228,10.93636,28.04189,0.2017109,8.182589,0,0,10.80563
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,15.10145,2.826628,0,-1,0,2.826628,0,0,12.27482,13.78496,0,2.975398,2.826628,0,0,29.58176,2.975398,0,2.975398,-2.975398,7.800015,20,0.2017109,16.61159,0,0,2.975398
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,23.71684,0,0,-1,0,0,0,0,23.71684,26.08852,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017109,26.08852,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,2.9719,0,0,-1,0,0,0,0,2.9719,3.26909,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017109,3.26909,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.8499818,0,0,-1,0,0,0,0,0.8499818,0.93498,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017109,0.93498,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,3.987369,0,0,-1,0,0,0,0,3.987369,4.386106,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017109,4.386106,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.5217062,0,0,-1,0,0,0,0,0.5217062,0.5738769,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017109,0.5738769,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,1.713193,0,0,-1,0,0,0,0,1.713193,1.884513,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017109,1.884513,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.4062676,0,0,-1,0,0,0,0,0.4062676,0.4468943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017109,0.4468943,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.7328507,0,0,-1,0,0,0,0,0.7328507,0.8061358,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017109,0.8061358,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,3.96594,3.96594,12,0,3.372,3.96594,0,0,0,0,0,0,0,8.03406,7.632357,32.88775,0,7.632357,0,7.632357,15.0407,38.56583,0.2017908,4.362534,0,12,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1632121,1.514301,1.514301,10.3143,0,2.945518,1.514301,10.77805,1.776357E-15,0,0,0.1632121,0,0,8.8,8.36,25.2554,6.869121,8.523212,0,8.523212,23.12653,59.29869,0.2018281,1.665731,0.1305697,12,7.032333
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,2.013208,13.20987,13.20987,12,0,3.372,13.20987,15.24019,0,0,0,2.013208,1.273543,1.209866,0,0,16.73219,14.54001,0.7396649,0,0.7396649,23.82824,61.09793,0.2018335,14.53085,1.610566,12,16.55322
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,4.547272,9.434339,9.434339,12,0,3.372,9.434339,48.19916,0,0,0,4.547272,0,0,2.565661,2.437378,15.99252,15.20571,6.98465,0,6.98465,30.45446,78.08821,0.2018918,10.37777,3.637817,12,19.75298
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,7.047644,0,0,0,-1,0,0,0,0,0,0,7.047644,0,0,0,0,9.00787,21.4919,7.047644,0,7.047644,37.14045,95.23172,0.2017341,0,5.638115,0,28.53954
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,8.418614,15.78811,15.78811,9.652639,0,2.778118,15.78811,53.3225,6.661338E-16,0,0,8.418614,6.458388,6.135469,0,0,1.960226,27.83477,1.960226,0,1.960226,39.00008,100,0.2017483,17.36692,6.734891,12,36.25339
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,9.427211,5.628982,5.628982,0,0,0,5.628982,167.4763,3.501966,0,0,9.427211,5.925244,5.628982,0,0,0,29.59898,0,0,0,39.00008,100,0.2017483,6.19188,7.541769,0,39.02619
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,12.32355,18.17247,18.17247,9.812469,0,2.818555,18.17247,67.8144,3.523551,0,0,12.32355,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2017483,19.98972,9.858841,12,41.92253
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,12.76003,4.300476,4.300476,0,0,0,4.300476,296.712,8.233211,0,0,12.76003,4.526817,4.300476,0,0,0,29.59898,0,0,0,39.00008,100,0.2017483,4.730524,10.20802,0,42.359
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,11.51851,4.104363,4.104363,0,-1,0,4.104363,280.6406,7.198129,0,0,11.51851,4.320383,4.104363,0,0,0,29.59898,0,0,0,39.00008,100,0.2017483,4.5148,9.214809,0,41.11749
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,8.985652,2.686959,2.686959,0,-1,0,2.686959,334.4171,6.157274,0,0,8.985652,2.828378,2.686959,0,0,0,29.59898,0,0,0,39.00008,100,0.2017483,2.955655,7.188521,0,38.58463
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,4.873035,1.687044,1.687044,0,-1,0,1.687044,288.8506,3.0972,0,0,4.873035,1.775835,1.687044,0,0,0,29.59898,0,0,0,39.00008,100,0.2017483,1.855748,3.898428,0,34.47201
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.51722,0,0,0,-1,0,0,0,2.51722,0,0,2.51722,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2017483,0,2.013776,0,32.1162
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2487228,9.057207,8.36,0,-1,0,8.36,2.975153,0,0.6972072,1.602928,0.2487228,8.8,8.36,0,0,0,29.59898,0,8.551277,-8.551277,29.98624,76.88764,0.2017483,9.962928,0.1989782,0,29.8477
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.501419,21.0477,0,0,0,29.98624,76.88764,0.2017483,0,0,0,21.0477
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.501419,21.0477,0,0,0,29.98624,76.88764,0.2017483,0,0,0,21.0477
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,16.94493,8.36,0,-1,0,8.36,0,0,8.584933,10.27943,0,8.8,8.36,0,0,9.501419,21.0477,0,8.8,-8.8,20.71023,53.10304,0.2017483,18.63943,0,0,21.0477
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,3.246818,3.246818,0,-1,0,3.246818,0,0,4.440892E-16,0,0,3.417704,3.246818,0,0,19.2792,12.2477,0,3.417704,-3.417704,17.10765,43.86568,0.2017483,3.5715,0,0,12.2477
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.7044677,0.7044677,0,-1,0,0.7044677,0,0,1.110223E-16,0,0,0.741545,0.7044677,0,0,23.07664,8.829997,0,0.741545,-0.741545,16.32599,41.86143,0.2017483,0.7749145,0,0,8.829997
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,1.114376,1.114376,0,-1,0,1.114376,0,0,0,0,0,1.173028,1.114376,0,0,23.90059,8.088452,0,1.173028,-1.173028,15.08951,38.69098,0.2017483,1.225814,0,0,8.088452
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,2.454455,2.454455,0,-1,0,2.454455,0,0,0,0,0,2.583637,2.454455,0,0,25.20395,6.915425,0,2.583637,-2.583637,12.36612,31.70794,0.2017483,2.699901,0,0,6.915425
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.07466,4.331788,0,0,0,12.36612,31.70794,0.2017483,0,0,0,4.331788
