Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.07466,4.331788,0,0,0,12.36612,31.70794,0.2017483,0,0,0,4.331788
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,4.763364,4.115198,0,-1,0,4.115198,0,0,0.6481662,1.124503,0,4.331788,4.115198,0,0,28.07466,4.331788,0,4.331788,-4.331788,7.800015,20,0.2017483,5.239701,0,0,4.331788
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,2.306966,2.306966,11.10697,0,3.146062,2.306966,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2018139,2.537663,0,12,0
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1191505,1.294584,1.294584,10.09458,0,2.88993,1.294584,9.203771,1.776357E-15,0,0,0.1191505,0,0,8.8,8.36,24.52775,7.524,8.479151,0,8.479151,23.77504,60.96151,0.2018452,1.424042,0.09532044,12,7.64315
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.905667,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.905667,0,0,8.8,8.36,16.0486,15.15524,10.26567,0,10.26567,33.5139,85.93291,0.2017964,0,1.524534,12,17.0609
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,4.506044,10.31012,10.31012,11.52317,0,3.251362,10.31012,43.70506,0,0,0,4.506044,0,0,1.213047,1.152394,5.782936,24.39434,5.658439,0,5.658439,38.88197,99.69716,0.2018408,11.34113,3.604836,12,28.90038
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,7.427717,4.732638,4.732638,0,-1,0,4.732638,156.9467,2.321496,0,0,7.427717,4.981724,4.732638,0,0,0.1244969,29.48693,0.1244969,0,0.1244969,39.00008,100,0.2018381,5.205902,5.942173,0,36.91465
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,8.254313,9.420535,9.420535,3,0,1.095,9.420535,87.62042,1.495854,0,0,8.254313,6.758458,6.420535,0,0,0,29.59898,0,0,0,39.00008,100,0.2018381,10.36259,6.60345,12,37.85329
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,8.063113,4.330636,4.330636,0,0,0,4.330636,186.1877,3.504549,0,0,8.063113,4.558564,4.330636,0,0,0,29.59898,0,0,0,39.00008,100,0.2018381,4.7637,6.45049,0,37.66209
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,8.803962,11.01225,11.01225,3,0,1.095,11.01225,79.94699,0.3700155,0,0,8.803962,8.433947,8.012249,0,0,0,29.59898,0,0,0,39.00008,100,0.2018381,12.11347,7.043169,12,38.40294
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,8.737148,0,0,0,0,0,0,0,8.737148,0,0,8.737148,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2018381,0,6.989719,0,38.33613
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,8.922542,6.330908,6.330908,0,-1,0,6.330908,140.9362,2.258428,0,0,8.922542,6.664114,6.330908,0,0,0,29.59898,0,0,0,39.00008,100,0.2018381,6.963999,7.138033,0,38.52152
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,8.580333,2.864107,2.864107,0,-1,0,2.864107,299.5814,5.565483,0,0,8.580333,3.014849,2.864107,0,0,0,29.59898,0,0,0,39.00008,100,0.2018381,3.150518,6.864266,0,38.17931
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,5.961806,8.857001,8.36,0,-1,0,8.36,71.31346,0,0.4970008,1.382701,5.961806,8.8,8.36,0,0,0,29.59898,0,2.838194,-2.838194,36.00836,92.32894,0.2018381,9.742701,4.769444,0,35.56078
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.418802,8.902277,8.36,0,-1,0,8.36,28.93304,0,0.5422768,1.432505,2.418802,8.8,8.36,0,0,3.153549,26.76078,0,6.381198,-6.381198,29.28198,75.08186,0.2018381,9.792504,1.935042,0,29.17959
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2513116,2.7832,2.7832,0,-1,0,2.7832,9.029594,0,0,0,0.2513116,2.929684,2.7832,0,0,10.24377,20.37959,0,2.678372,-2.678372,26.45873,67.84277,0.2018381,3.06152,0.2010493,0,20.6309
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,11.94898,8.36,0,-1,0,8.36,0,0,3.588979,4.783877,0,8.8,8.36,0,0,13.21974,17.70121,0,8.8,-8.8,17.18272,44.05816,0.2018381,13.14388,0,0,17.70121
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,3.188055,3.188055,0,-1,0,3.188055,0,0,4.440892E-16,0,0,3.355848,3.188055,0,0,22.99752,8.901214,0,3.355848,-3.355848,13.64534,34.98799,0.2018381,3.506861,0,0,8.901214
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.72624,5.545366,0,0,0,13.64534,34.98799,0.2018381,0,0,0,5.545366
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.2567653,0.2567653,0,-1,0,0.2567653,0,0,5.551115E-17,0,0,0.2702793,0.2567653,0,0,26.72624,5.545366,0,0.2702793,-0.2702793,13.36045,34.25748,0.2018381,0.2824418,0,0,5.545366
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.04740895,0.04740895,0,-1,0,0.04740895,0,0,0,0,0,0.04990415,0.04740895,0,0,27.02655,5.275086,0,0.04990415,-0.04990415,13.30784,34.1226,0.2018381,0.05214984,0,0,5.275086
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,3.485774,3.485774,0,-1,0,3.485774,0,0,4.440892E-16,0,0,3.669236,3.485774,0,0,27.082,5.225183,0,3.669236,-3.669236,9.440127,24.20541,0.2018381,3.834352,0,0,5.225183
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,1.603224,1.478149,0,-1,0,1.478149,0,0,0.1250746,0.2853969,0,1.555946,1.478149,0,0,31.15892,1.555946,0,1.555946,-1.555946,7.800015,20,0.2018381,1.763546,0,0,1.555946
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.745358,0,0,-1,0,0,0,0,0.745358,0.8198938,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018381,0.8198938,0,0,0
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,1.63949,0,0,-1,0,0,0,0,1.63949,1.803438,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018381,1.803438,0,0,0
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,1.53715,0,0,-1,0,0,0,0,1.53715,1.690865,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018381,1.690865,0,0,0
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,3.154633,3.154633,11.95463,0,3.360522,3.154633,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2019248,3.470096,0,12,0
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1583185,3.698073,3.698073,11.97021,0,3.364464,3.698073,4.281107,0,0,0,0.1583185,0,0,8.27214,7.858533,24.52775,7.524,8.016851,0,8.016851,23.33646,59.83696,0.2020073,4.067881,0.1266548,12,7.682319
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.948298,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.948298,0,0,8.8,8.36,16.5109,14.73917,10.3083,0,10.3083,33.11577,84.91206,0.2019576,0,1.558639,12,16.68746
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,5.151684,4.019029,4.019029,0,0,0,4.019029,128.1823,0,0,0,5.151684,4.230557,4.019029,0,0,6.202604,24.01663,0.9211269,0,0.9211269,33.98963,87.15272,0.2019371,4.420932,4.121347,0,29.16832
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,8.707811,19.14906,8.36,0,-1,0,8.36,104.1604,0,10.78906,12.70396,8.707811,8.8,8.36,0,0,5.281477,24.84565,0,0.09218887,-0.09218887,33.89245,86.90355,0.2019371,21.06396,6.966249,0,33.55346
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,10.22817,10.10837,10.10837,5.506328,0,1.729101,10.10837,101.1851,0,0,0,10.22817,4.84426,4.602046,0,0,5.383909,24.75346,5.383909,0,5.383909,39.00008,100,0.201895,11.11921,8.182535,12,34.98163
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,12.06015,12.99839,12.99839,4.638392,0,1.509513,12.99839,92.78185,3.260149,0,0,12.06015,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.201895,14.29823,9.648119,12,41.65913
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,10.58629,0,0,0,0,0,0,0,10.58629,0,0,10.58629,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.201895,0,8.46903,0,40.18526
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,8.305565,6.02983,6.02983,0,0,0,6.02983,137.7413,1.958375,0,0,8.305565,6.34719,6.02983,0,0,0,29.59898,0,0,0,39.00008,100,0.201895,6.632813,6.644452,0,37.90454
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,8.319558,6.233332,6.233332,0,-1,0,6.233332,133.4689,1.758156,0,0,8.319558,6.561402,6.233332,0,0,0,29.59898,0,0,0,39.00008,100,0.201895,6.856665,6.655646,0,37.91854
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,4.852225,2.184264,2.184264,0,-1,0,2.184264,222.1446,2.553,0,0,4.852225,2.299225,2.184264,0,0,0,29.59898,0,0,0,39.00008,100,0.201895,2.40269,3.88178,0,34.4512
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,4.242035,4.364622,4.364622,0,-1,0,4.364622,97.19136,0,0,0,4.242035,4.594339,4.364622,0,0,0,29.59898,0,0.3523034,-0.3523034,38.62872,99.0478,0.201895,4.801084,3.393628,0,33.84101
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.712696,0.001720542,0.001720542,0,-1,0,0.001720542,99543.96,1.319436,0,0,1.712696,0.001811097,0.001720542,0,0,0.3914482,29.24668,0.3914482,0,0.3914482,39.00008,100,0.2018863,0.001892596,1.370157,0,30.95937
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2344894,7.159401,7.159401,0,-1,0,7.159401,3.275265,0,8.881784E-16,0,0.2344894,7.536211,7.159401,0,0,0,29.59898,0,7.301722,-7.301722,31.30339,80.26493,0.2018863,7.875341,0.1875915,0,29.83347
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,8.602421,8.36,0,-1,0,8.36,0,0,0.2424211,1.102663,0,8.8,8.36,0,0,8.113025,22.29726,0,8.8,-8.8,22.02737,56.48033,0.2018863,9.462663,0,0,22.29726
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,6.940477,6.940477,0,-1,0,6.940477,0,0,8.881784E-16,0,0,7.305766,6.940477,0,0,17.8908,13.49726,0,7.305766,-7.305766,14.32642,36.73434,0.2018863,7.634525,0,0,13.49726
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,2.03125,2.03125,0,-1,0,2.03125,0,0,0,0,0,2.138158,2.03125,0,0,26.00832,6.19149,0,2.138158,-2.138158,12.0726,30.95533,0.2018863,2.234375,0,0,6.19149
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.38405,4.053332,0,0,0,12.0726,30.95533,0.2018863,0,0,0,4.053332
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,1.377824,1.377824,0,-1,0,1.377824,0,0,0,0,0,1.450341,1.377824,0,0,28.38405,4.053332,0,1.450341,-1.450341,10.54381,27.03535,0.2018863,1.515606,0,0,4.053332
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.1255138,0.1255138,0,-1,0,0.1255138,0,0,0,0,0,0.1321198,0.1255138,0,0,29.99554,2.602991,0,0.1321198,-0.1321198,10.40454,26.67826,0.2018863,0.1380652,0,0,2.602991
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,4.592911,2.347328,0,-1,0,2.347328,0,0,2.245583,2.704874,0,2.470872,2.347328,0,0,30.14234,2.470872,0,2.470872,-2.470872,7.800015,20,0.2018863,5.052202,0,0,2.470872
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,2.621438,0,0,-1,0,0,0,0,2.621438,2.883582,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018863,2.883582,0,0,0
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,2.096764,0,0,-1,0,0,0,0,2.096764,2.306441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018863,2.306441,0,0,0
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,1.165098,0,0,-1,0,0,0,0,1.165098,1.281608,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018863,1.281608,0,0,0
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.3261186,0.3261186,9.126119,0,2.644908,0.3261186,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2018901,0.3587305,0,12,0
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1482835,0.7584782,0.7584782,9.558478,0,2.754295,0.7584782,19.55014,0,0,0,0.1482835,0,0,8.8,8.36,24.52775,7.524,8.508284,0,8.508284,23.80268,61.03238,0.2019039,0.8343261,0.1186268,12,7.672284
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.294323,14.28085,14.28085,12,0,3.372,14.28085,16.06573,4.440892E-16,0,0,2.294323,2.400893,2.280849,0,0,16.01947,15.18146,0,0.1065702,-0.1065702,23.69034,60.74434,0.2019039,15.70893,1.835458,12,17.47578
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,4.516576,10.04921,10.04921,12,0,3.372,10.04921,44.9446,0,0,0,4.516576,0,0,1.950792,1.853253,16.13788,15.07489,6.369829,0,6.369829,29.73329,76.23905,0.2019553,11.05413,3.613261,12,19.59146
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,8.126319,0,0,0,-1,0,0,0,0,0,0,8.126319,0,0,0,0,9.768052,20.80773,8.126319,0,8.126319,37.44259,96.00645,0.2017754,0,6.501055,0,28.93405
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,8.933193,5.660141,5.660141,0,0,0,5.660141,157.8263,1.333417,0,0,8.933193,5.958043,5.660141,0,0,1.641733,28.12142,1.641733,0,1.641733,39.00008,100,0.2017391,6.226155,7.146554,0,37.05461
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,11.86376,13.45335,13.45335,5.093351,0,1.624618,13.45335,88.18442,3.06376,0,0,11.86376,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2017391,14.79869,9.491008,12,41.46274
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,13.01554,1.328274,1.328274,0,0,0,1.328274,979.884,11.61736,0,0,13.01554,1.398183,1.328274,0,0,0,29.59898,0,0,0,39.00008,100,0.2017391,1.461101,10.41243,0,42.61452
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,11.66205,3.003711,3.003711,0,0,0,3.003711,388.2548,8.50025,0,0,11.66205,3.161801,3.003711,0,0,0,29.59898,0,0,0,39.00008,100,0.2017391,3.304082,9.329641,0,41.26103
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,10.54018,12.03013,8.36,0,-1,0,8.36,126.0787,1.740179,3.670131,4.873144,10.54018,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2017391,13.23314,8.432143,0,40.13916
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,5.646944,10.45679,8.36,0,-1,0,8.36,67.54717,0,2.09679,3.142468,5.646944,8.8,8.36,0,0,0,29.59898,0,3.153056,-3.153056,35.67646,91.47794,0.2017391,11.50247,4.517555,0,35.24592
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,4.740659,6.64283,6.64283,0,-1,0,6.64283,71.36504,0,8.881784E-16,0,4.740659,6.992453,6.64283,0,0,3.503396,26.44592,0,2.251794,-2.251794,33.30286,85.39179,0.2017391,7.307113,3.792527,0,31.18658
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,2.274671,10.53362,8.36,0,-1,0,8.36,27.20898,0,2.173616,3.226978,2.274671,8.8,8.36,0,0,6.005389,24.19413,0,6.525329,-6.525329,26.42456,67.75516,0.2017391,11.58698,1.819736,0,26.4688
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.2148898,1.574027,1.574027,0,-1,0,1.574027,13.65223,0,2.220446E-16,0,0.2148898,1.656871,1.574027,0,0,13.25576,17.6688,0,1.441981,-1.441981,24.90458,63.85778,0.2017391,1.73143,0.1719119,0,17.88369
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.02368914,0.02368914,0,-1,0,0.02368914,0,0,3.469447E-18,0,0,0.02493593,0.02368914,0,0,14.85796,16.22682,0,0.02493593,-0.02493593,24.8783,63.79038,0.2017391,0.02605805,0,0,16.22682
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,11.9679,8.36,0,-1,0,8.36,0,0,3.607902,4.804692,0,8.8,8.36,0,0,14.88566,16.20188,0,8.8,-8.8,15.60228,40.00578,0.2017391,13.16469,0,0,16.20188
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,6.18767,6.18767,0,-1,0,6.18767,0,0,0,0,0,6.513337,6.18767,0,0,24.66344,7.401882,0,6.513337,-6.513337,8.736624,22.40155,0.2017391,6.806437,0,0,7.401882
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,1.679541,0.8441172,0,-1,0,0.8441172,0,0,0.8354234,1.003377,0,0.8885444,0.8441172,0,0,31.90048,0.8885444,0,0.8885444,-0.8885444,7.800015,20,0.2017391,1.847495,0,0,0.8885444
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,3.268649,0,0,-1,0,0,0,0,3.268649,3.595514,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017391,3.595514,0,0,0
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,1.921702,0,0,-1,0,0,0,0,1.921702,2.113872,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017391,2.113872,0,0,0
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,3.164926,0,0,-1,0,0,0,0,3.164926,3.481419,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017391,3.481419,0,0,0
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,3.303361,0,0,-1,0,0,0,0,3.303361,3.633697,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017391,3.633697,0,0,0
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,3.273497,0,0,-1,0,0,0,0,3.273497,3.600846,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017391,3.600846,0,0,0
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,1.957453,0,0,-1,0,0,0,0,1.957453,2.153198,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017391,2.153198,0,0,0
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,1.248095,1.248095,10.04809,0,2.878168,1.248095,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2017714,1.372904,0,12,0
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1451607,3.148223,3.148223,11.42239,0,3.225864,3.148223,4.610879,0,0,0,0.1451607,0,0,8.274163,7.860455,24.52775,7.524,8.005615,0,8.005615,23.3258,59.80963,0.2018534,3.463046,0.1161286,12,7.669161
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.287242,1.407839,1.407839,10.20784,0,2.918583,1.407839,162.4648,1.776357E-15,0,0,2.287242,0,0,8.8,8.36,16.52214,14.72905,10.64724,0,10.64724,33.42666,85.70922,0.2018399,1.548623,1.829794,12,17.0163
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.997151,10.48187,10.48187,12,0,3.372,10.48187,38.13395,0,0,0,3.997151,0,0,1.518131,1.442225,5.874895,24.31157,5.439375,0,5.439375,38.58691,98.94059,0.2018832,11.53006,3.197721,12,28.30872
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,6.505947,12.61083,8.36,0,-1,0,8.36,77.82233,0,4.25083,5.511913,6.505947,8.8,8.36,0,0,0.43552,29.20701,0,2.294054,-2.294054,36.16876,92.74023,0.2018832,13.87191,5.204757,0,35.71296
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,8.409536,11.72561,11.72561,6.571791,0,1.998663,11.72561,71.71942,1.332268E-15,0,0,8.409536,5.425068,5.153814,0,0,2.984468,26.91296,2.984468,0,2.984468,39.00008,100,0.2019044,12.89817,6.727629,12,35.32249
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,11.06498,23.40104,20.36,12,0,3.372,20.36,54.34667,2.264983,3.041042,5.381146,11.06498,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2019044,25.74115,8.851986,12,40.66396
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,10.65791,12.2205,12.2205,3.860501,0,1.312707,12.2205,87.2134,1.857914,0,0,10.65791,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2019044,13.44255,8.526332,12,40.25689
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,7.835042,6.124212,6.124212,0,0,0,6.124212,127.9355,1.388503,0,0,7.835042,6.446539,6.124212,0,0,0,29.59898,0,0,0,39.00008,100,0.2019044,6.736634,6.268034,0,37.43402
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,8.908664,6.732336,6.732336,0,-1,0,6.732336,132.3265,1.821994,0,0,8.908664,7.086669,6.732336,0,0,0,29.59898,0,0,0,39.00008,100,0.2019044,7.40557,7.126931,0,38.50764
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,8.838693,1.963185,1.963185,0,-1,0,1.963185,450.222,6.772182,0,0,8.838693,2.066511,1.963185,0,0,0,29.59898,0,0,0,39.00008,100,0.2019044,2.159504,7.070954,0,38.43767
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,5.759494,1.395384,1.395384,0,-1,0,1.395384,412.7534,4.290669,0,0,5.759494,1.468825,1.395384,0,0,0,29.59898,0,0,0,39.00008,100,0.2019044,1.534922,4.607595,0,35.35847
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,2.264386,11.76771,8.36,0,-1,0,8.36,27.08595,0,3.407708,4.584479,2.264386,8.8,8.36,0,0,0,29.59898,0,6.535614,-6.535614,32.11094,82.33557,0.2019044,12.94448,1.811509,0,31.86336
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.2150026,13.05668,8.36,0,-1,0,8.36,2.571802,0,4.696683,6.002352,0.2150026,8.8,8.36,0,0,7.261794,23.06336,0,8.584997,-8.584997,23.06155,59.13207,0.2019044,14.36235,0.1720021,0,23.27837
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,18.12012,8.36,0,-1,0,8.36,0,0,9.760121,11.57213,0,8.8,8.36,0,0,16.80068,14.47837,0,8.8,-8.8,13.78554,35.34747,0.2019044,19.93213,0,0,14.47837
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,14.1623,5.394448,0,-1,0,5.394448,0,0,8.767857,10.18409,0,5.678367,5.394448,0,0,26.57846,5.678367,0,5.678367,-5.678367,7.800015,20,0.2019044,15.57854,0,0,5.678367
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,21.97643,0,0,-1,0,0,0,0,21.97643,24.17407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019044,24.17407,0,0,0
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,3.204873,0,0,-1,0,0,0,0,3.204873,3.52536,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019044,3.52536,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,4.82505,0,0,-1,0,0,0,0,4.82505,5.307555,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019044,5.307555,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019044,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,2.82753,0,0,-1,0,0,0,0,2.82753,3.110283,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019044,3.110283,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,2.545926,0,0,-1,0,0,0,0,2.545926,2.800519,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019044,2.800519,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.8702236,0,0,-1,0,0,0,0,0.8702236,0.9572459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019044,0.9572459,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,5.287212,0,0,-1,0,0,0,0,5.287212,5.815934,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019044,5.815934,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,2.631717,2.631717,11.43172,0,3.228225,2.631717,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2019789,2.894889,0,12,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08938029,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08938029,0,0,8.8,8.36,24.52775,7.524,8.44938,0,8.44938,23.74679,60.8891,0.2019706,0,0.07150423,12,7.61338
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.594682,17.42521,17.42521,12,0,3.372,17.42521,14.89039,0,0,0,2.594682,5.710753,5.425215,0,0,16.07837,15.12844,0,3.116071,-3.116071,20.46217,52.46699,0.2019706,19.16774,2.075745,12,17.72312
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,5.407731,0.4526194,0.4526194,9.25262,0,2.676913,0.4526194,1194.764,0,0,0,5.407731,0,0,8.8,8.36,19.54067,12.01237,13.76773,0,13.76773,33.52338,85.95722,0.2018593,0.4978813,4.326185,12,17.4201
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,8.239635,15.84427,8.36,0,-1,0,8.36,98.56023,0,7.484272,9.0687,8.239635,8.8,8.36,0,0,5.772943,24.40333,0,0.5603653,-0.5603653,32.9327,84.44267,0.2018593,17.4287,6.591708,0,32.64296
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,10.17585,0,0,0,0,0,0,0,3.780274,0,0,10.17585,0,0,0,0,6.395572,23.84296,6.395572,0,6.395572,39.00008,100,0.2017189,0,8.140676,0,34.01881
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,12.34009,4.62319,4.62319,0,0,0,4.62319,266.9172,7.473574,0,0,12.34009,4.866516,4.62319,0,0,0,29.59898,0,0,0,39.00008,100,0.2017189,5.085509,9.872071,0,41.93907
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,10.87193,0,0,0,0,0,0,0,10.87193,0,0,10.87193,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2017189,0,8.697541,0,40.47091
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,10.35645,13.42162,13.42162,5.06162,0,1.61659,13.42162,77.16245,1.55645,0,0,10.35645,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2017189,14.76378,8.28516,12,39.95543
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,7.222371,2.687962,2.687962,0,-1,0,2.687962,268.6932,4.392937,0,0,7.222371,2.829434,2.687962,0,0,0,29.59898,0,0,0,39.00008,100,0.2017189,2.956758,5.777897,0,36.82135
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,5.843347,5.831767,5.831767,0,-1,0,5.831767,100.1986,0,0,0,5.843347,6.138702,5.831767,0,0,0,29.59898,0,0.295355,-0.295355,38.68875,99.20171,0.2017189,6.414944,4.674678,0,35.44233
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,4.208538,5.46025,5.46025,0,-1,0,5.46025,77.0759,0,0,0,4.208538,5.747632,5.46025,0,0,0.3281722,29.30362,0,1.539095,-1.539095,37.0664,95.04185,0.2017189,6.006276,3.36683,0,33.51216
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,2.172427,0,0,0,-1,0,0,0,0.1341497,0,0,2.172427,0,0,0,0,2.038277,27.76453,2.038277,0,2.038277,39.00008,100,0.2016742,0,1.737942,0,29.93696
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.2029025,0,0,0,-1,0,0,0,0.2029025,0,0,0.2029025,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2016742,0,0.162322,0,29.80188
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,11.7934,8.36,0,-1,0,8.36,0,0,3.433396,4.612736,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2016742,12.97274,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,16.85878,8.36,0,-1,0,8.36,0,0,8.49878,10.18466,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2016742,18.54466,0,0,20.79898
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,21.48257,8.36,0,-1,0,8.36,0,0,13.12257,15.27083,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.2016742,23.63083,0,0,11.99898
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,3.307369,3.039029,0,-1,0,3.039029,0,0,0.26834,0.5990769,0,3.198978,3.039029,0,0,29.33333,3.198978,0,3.198978,-3.198978,7.800015,20,0.2016742,3.638106,0,0,3.198978
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,1.638087,0,0,-1,0,0,0,0,1.638087,1.801896,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016742,1.801896,0,0,0
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.2505644,0,0,-1,0,0,0,0,0.2505644,0.2756208,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016742,0.2756208,0,0,0
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,2.544123,0,0,-1,0,0,0,0,2.544123,2.798535,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016742,2.798535,0,0,0
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,3.69351,0,0,-1,0,0,0,0,3.69351,4.062861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016742,4.062861,0,0,0
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,1.086343,0,0,-1,0,0,0,0,1.086343,1.194978,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016742,1.194978,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,4.513754,0,0,-1,0,0,0,0,4.513754,4.96513,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016742,4.96513,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,2.92717,2.92717,11.72717,0,3.302974,2.92717,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2017576,3.219887,0,12,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1386528,5.931747,5.931747,12,0,3.372,5.931747,2.33747,0,0,0,0.1386528,0,0,6.068253,5.76484,24.52775,7.524,5.903492,0,5.903492,21.33155,54.69618,0.2018174,6.524922,0.1109222,12,7.662653
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,2.00695,16.73576,16.73576,12,0,3.372,16.73576,11.99198,0,0,0,2.00695,4.985011,4.735761,0,0,18.62426,12.83714,0,2.978061,-2.978061,18.1924,46.64709,0.2018174,18.40934,1.60556,12,14.84409
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,5.374599,14.21092,14.21092,12,0,3.372,14.21092,37.8202,0,0,0,5.374599,2.327286,2.210922,0,0,21.93322,9.859082,3.047312,0,3.047312,21.08334,54.05973,0.201839,15.63201,4.299679,12,15.23368
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,8.110057,7.241789,7.241789,0,-1,0,7.241789,111.9897,0,0,0,8.110057,7.622936,7.241789,0,0,18.88591,12.60166,0.4871206,0,0.4871206,21.54546,55.24466,0.2018283,7.965968,6.488045,0,20.71172
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,10.32767,14.69189,14.69189,12,0,3.372,14.69189,70.29503,0,0,0,10.32767,2.833571,2.691892,0,0,18.39878,13.04007,7.494099,0,7.494099,28.65499,73.47417,0.2018371,16.16108,8.262136,12,23.36774
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,12.43311,10.24183,10.24183,8.789834,0,2.559828,10.24183,121.3953,0,0,0,12.43311,1.528421,1.452,0,0,10.90469,19.78476,10.90469,0,10.90469,39.00008,100,0.201775,11.26602,9.946486,12,32.21787
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,13.09412,6.324151,6.324151,0,0,0,6.324151,207.0495,6.437119,0,0,13.09412,6.657001,6.324151,0,0,0,29.59898,0,0,0,39.00008,100,0.201775,6.956565,10.4753,0,42.6931
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,11.13993,13.77005,13.77005,5.410047,0,1.704742,13.77005,80.89972,2.339929,0,0,11.13993,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.201775,15.14705,8.911942,12,40.73891
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,7.878755,8.878842,8.36,0,-1,0,8.36,94.24348,0,0.5188423,1.406726,7.878755,8.8,8.36,0,0,0,29.59898,0,0.9212455,-0.9212455,38.029,97.51006,0.201775,9.766726,6.303004,0,37.47773
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,5.067349,1.928501,1.928501,0,-1,0,1.928501,262.7611,2.013743,0,0,5.067349,2.030001,1.928501,0,0,1.023606,28.67773,1.023606,0,1.023606,39.00008,100,0.2017527,2.121351,4.05388,0,33.74508
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.77316,15.75862,8.36,0,-1,0,8.36,45.13349,0,7.398624,8.974487,3.77316,8.8,8.36,0,0,0,29.59898,0,5.02684,-5.02684,33.70132,86.41348,0.2017527,17.33449,3.018528,0,33.37214
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.764439,14.58847,8.36,0,-1,0,8.36,21.10573,0,6.228469,7.687315,1.764439,8.8,8.36,0,0,5.585378,24.57214,0,7.035561,-7.035561,26.28519,67.39779,0.2017527,16.04732,1.411551,0,26.33658
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1877415,5.570857,5.570857,0,-1,0,5.570857,3.370064,0,0,0,0.1877415,5.86406,5.570857,0,0,13.40267,17.53658,0,5.676319,-5.676319,20.30182,52.05586,0.2017527,6.127943,0.1501932,0,17.72432
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,12.54391,8.36,0,-1,0,8.36,0,0,4.183906,5.438296,0,8.8,8.36,0,0,19.70969,11.86026,0,8.8,-8.8,11.02581,28.27125,0.2017527,13.7983,0,0,11.86026
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,1.639356,1.639356,0,-1,0,1.639356,0,0,2.220446E-16,0,0,1.725638,1.639356,0,0,29.48747,3.060258,0,1.725638,-1.725638,9.206828,23.6072,0.2017527,1.803292,0,0,3.060258
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.4682373,0.4682373,0,-1,0,0.4682373,0,0,5.551115E-17,0,0,0.4928813,0.4682373,0,0,31.40484,1.33462,0,0.4928813,-0.4928813,8.687285,22.27505,0.2017527,0.515061,0,0,1.33462
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,2.743467,0.7996516,0,-1,0,0.7996516,0,0,1.943816,2.218163,0,0.8417385,0.7996516,0,0,31.95249,0.8417385,0,0.8417385,-0.8417385,7.800015,20,0.2017527,3.017814,0,0,0.8417385
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,4.863589,0,0,-1,0,0,0,0,4.863589,5.349948,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017527,5.349948,0,0,0
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,2.269332,0,0,-1,0,0,0,0,2.269332,2.496266,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017527,2.496266,0,0,0
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017527,0,0,0,0
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,2.350486,0,0,-1,0,0,0,0,2.350486,2.585534,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017527,2.585534,0,0,0
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,3.75739,0,0,-1,0,0,0,0,3.75739,4.133129,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017527,4.133129,0,0,0
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,2.863505,0,0,-1,0,0,0,0,2.863505,3.149855,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017527,3.149855,0,0,0
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017527,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.06311426,3.317049,3.317049,11.65129,0,3.283776,3.317049,1.902723,0,0,0,0.06311426,0,0,8.334239,7.917527,32.88775,0,7.980641,0,7.980641,15.37112,39.41304,0.2018337,3.648754,0.05049141,12,0.06311426
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.8269968,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8269968,0,0,8.8,8.36,24.90711,7.182577,9.186996,0,9.186996,24.08667,61.76056,0.2018096,0,0.6615974,12,8.009574
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.7481753,3.141392,3.141392,11.48349,0,3.241324,3.141392,23.81668,0,0,0,0.7481753,0,0,8.342102,7.924997,15.72012,15.45087,8.673172,0,8.673172,32.31476,82.85819,0.2018781,3.455531,0.5985402,12,16.19905
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.530216,7.811024,7.811024,0,-1,0,7.811024,32.39288,0,1.776357E-15,0.2321263,2.530216,8.222131,7.811024,0,0,7.046944,23.25673,0,5.691915,-5.691915,26.31495,67.47411,0.2018781,8.592126,2.024173,0,25.78695
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.279909,8.2808,8.2808,12,0,3.372,8.2808,15.45635,0,0,0,1.279909,0,0,3.7192,3.53324,13.37129,17.56481,4.813149,0,4.813149,30.88111,79.18217,0.2019229,9.10888,1.023927,12,18.84472
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6917277,17.51378,17.51378,12,0,3.372,17.51378,3.94962,0,0,0,0.6917277,5.803977,5.513778,0,0,8.558145,21.89665,0,5.112249,-5.112249,25.49232,65.36481,0.2019229,19.26516,0.5533822,12,22.58838
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.8675483,15.10966,15.10966,12,0,3.372,15.10966,5.741681,0,0,0,0.8675483,3.273325,3.109659,0,0,14.23842,16.7844,0,2.405777,-2.405777,22.95642,58.86248,0.2019229,16.62062,0.6940387,12,17.65195
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.9496396,9.044905,9.044905,12,0,3.372,9.044905,10.49917,0,0,0,0.9496396,0,0,2.955095,2.80734,16.91151,14.37862,3.75698,0,3.75698,26.5206,68.0014,0.201958,9.949395,0.7597117,12,15.32826
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.9644656,15.71043,8.36,0,-1,0,8.36,11.53667,0,7.35043,8.921474,0.9644656,8.8,8.36,0,0,13.15453,17.7599,0,7.835535,-7.835535,18.26122,46.82355,0.201958,17.28147,0.7715725,0,18.72437
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.609258,5.785182,5.785182,0,-1,0,5.785182,27.81689,0,0,0,1.609258,6.089665,5.785182,0,0,21.86068,9.92437,0,4.480408,-4.480408,13.53846,34.71392,0.201958,6.3637,1.287406,0,11.53363
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4999414,7.691832,5.646708,0,-1,0,5.646708,8.853678,0,2.045123,3.194262,0.4999414,5.943903,5.646708,0,0,26.83891,5.443962,0,5.443962,-5.443962,7.800015,20,0.201958,8.461015,0.3999531,0,5.943903
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.273094,16.16273,0.2594393,0,-1,0,0.2594393,105.2632,0,15.90329,17.72712,0.273094,0.273094,0.2594393,0,0,32.88775,0,0,0,0,7.800015,20,0.201958,17.77901,0.2184752,0,0.273094
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1309458,0,0,0,-1,0,0,0,0,0,0,0.1309458,0,0,0,0,32.88775,0,0.1309458,0,0.1309458,7.924242,20.31853,0.2019552,0,0.1047566,0,0.1309458
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,8.796749,0.1119586,0,-1,0,0.1119586,0,0,8.684791,9.564466,0,0.1178512,0.1119586,0,0,32.75681,0.1178512,0,0.1178512,-0.1178512,7.800015,20,0.2019552,9.676425,0,0,0.1178512
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,11.58116,0,0,-1,0,0,0,0,11.58116,12.73928,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019552,12.73928,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,14.33313,0,0,-1,0,0,0,0,14.33313,15.76644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019552,15.76644,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,3.671321,0,0,-1,0,0,0,0,3.671321,4.038454,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019552,4.038454,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019552,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.2193608,0,0,-1,0,0,0,0,0.2193608,0.2412969,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019552,0.2412969,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,3.941226,0,0,-1,0,0,0,0,3.941226,4.335349,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019552,4.335349,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,1.801989,0,0,-1,0,0,0,0,1.801989,1.982188,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019552,1.982188,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.7433167,0,0,-1,0,0,0,0,0.7433167,0.8176484,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019552,0.8176484,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,1.775024,0,0,-1,0,0,0,0,1.775024,1.952526,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019552,1.952526,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,5.371475,5.371475,12,0,3.372,5.371475,0,0,0,0,0,0,0,6.628525,6.297098,32.88775,0,6.297098,0,6.297098,13.77397,35.31779,0.2020189,5.908623,0,12,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08973136,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08973136,0,0,8.8,8.36,26.59065,5.667388,8.449732,0,8.449732,21.79009,55.87191,0.2020107,0,0.07178509,12,5.75712
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7912574,5.214303,5.214303,12,0,3.372,5.214303,15.17475,0,0,0,0.7912574,0,0,6.785697,6.446412,18.14092,13.27215,7.237669,0,7.237669,28.65634,73.47765,0.2020814,5.735734,0.6330059,12,14.0634
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,2.082531,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.082531,0,0,8.8,8.36,10.90325,19.78605,10.44253,0,10.44253,38.563,98.87928,0.2020298,0,1.666025,12,21.86858
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.878179,3.848716,3.848716,0,-1,0,3.848716,74.78283,0,0,0,2.878179,4.05128,3.848716,0,0,0.460723,29.18433,0,1.173101,-1.173101,37.32644,95.70863,0.2020298,4.233588,2.302543,0,32.06251
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.680804,4.126159,4.126159,0,0,0,4.126159,89.20655,0,0,0,3.680804,4.343325,4.126159,0,0,1.764169,28.01123,0,0.662521,-0.662521,36.62808,93.91797,0.2020298,4.538774,2.944643,0,31.69203
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.9052057,4.922911,4.922911,0,0,0,4.922911,18.38761,0,8.881784E-16,0,0.9052057,5.182012,4.922911,0,0,2.500304,27.34871,0,4.276806,-4.276806,32.11993,82.35863,0.2020298,5.415202,0.7241645,0,28.25391
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.286818,5.003252,5.003252,0,0,0,5.003252,25.71964,0,8.881784E-16,0,1.286818,5.266581,5.003252,0,0,7.25231,23.0719,0,3.979762,-3.979762,27.92489,71.60215,0.2020298,5.503576,1.029455,0,24.35872
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,2.367152,21.18613,20.36,12,0,3.372,20.36,11.62648,0,0.826132,2.944745,2.367152,8.8,8.36,0,0,11.67427,19.09214,0,6.432848,-6.432848,21.14408,54.21547,0.2020298,23.30474,1.893721,12,21.45929
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,2.182452,5.020143,5.020143,0,-1,0,5.020143,43.47391,0,0,0,2.182452,5.284361,5.020143,0,0,18.82188,12.65929,0,3.101909,-3.101909,17.87438,45.83165,0.2020298,5.522157,1.745962,0,14.84174
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.568874,3.80286,3.80286,0,-1,0,3.80286,41.2551,0,0,0,1.568874,4.003011,3.80286,0,0,22.26844,9.55738,0,2.434137,-2.434137,15.30857,39.25267,0.2020298,4.183146,1.255099,0,11.12625
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.537791,10.7284,8.227983,0,-1,0,8.227983,18.68978,0,2.500423,4.741985,1.537791,8.661035,8.227983,0,0,24.97304,7.123242,0,7.123242,-7.123242,7.800015,20,0.2020298,11.80125,1.230233,0,8.661035
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.9073293,2.80537,0.8619628,0,-1,0,0.8619628,105.2632,0,1.943407,2.913514,0.9073293,0.9073293,0.8619628,0,0,32.88775,0,0,0,0,7.800015,20,0.2020298,3.085907,0.7258634,0,0.9073293
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.100317,7.903495,0.09530111,0,-1,0,0.09530111,105.2632,0,7.808194,8.674785,0.100317,0.100317,0.09530111,0,0,32.88775,0,0,0,0,7.800015,20,0.2020298,8.693845,0.08025357,0,0.100317
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,7.856825,0,0,-1,0,0,0,0,7.856825,8.642508,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020298,8.642508,0,0,0
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,6.803082,0,0,-1,0,0,0,0,6.803082,7.48339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020298,7.48339,0,0,0
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,20.10601,0,0,-1,0,0,0,0,20.10601,22.11661,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020298,22.11661,0,0,0
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.9977047,0,0,-1,0,0,0,0,0.9977047,1.097475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020298,1.097475,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,2.387886,0,0,-1,0,0,0,0,2.387886,2.626675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020298,2.626675,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,2.649277,0,0,-1,0,0,0,0,2.649277,2.914204,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020298,2.914204,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,2.177104,0,0,-1,0,0,0,0,2.177104,2.394814,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020298,2.394814,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,4.928227,0,0,-1,0,0,0,0,4.928227,5.421051,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020298,5.421051,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.4837634,0,0,-1,0,0,0,0,0.4837634,0.5321398,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020298,0.5321398,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,4.788323,0,0,-1,0,0,0,0,4.788323,5.267155,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020298,5.267155,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,5.686528,5.686528,12,0,3.372,5.686528,0,0,0,0,0,0,0,6.313472,5.997798,32.88775,0,5.997798,0,5.997798,13.49003,34.58974,0.2020903,6.255181,0,12,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1944356,2.102316,2.102316,10.90232,0,3.094286,2.102316,9.248642,0,0,0,0.1944356,0,0,8.8,8.36,26.88996,5.398018,8.554436,0,8.554436,21.60548,55.39855,0.2021431,2.312547,0.1555485,12,5.592454
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.259134,4.554619,4.554619,11.73168,0,3.304116,4.554619,27.6452,0,0,0,1.259134,0,0,7.177063,6.81821,18.33552,13.09701,8.077343,0,8.077343,29.26832,75.04681,0.2022204,5.010081,1.007307,12,14.35614
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.964692,3.227405,3.227405,9.206215,0,2.665172,3.227405,122.8446,0,0,0,3.964692,0,0,5.97881,5.67987,10.25818,20.36662,9.644562,0,9.644562,38.41795,98.50737,0.2021984,3.550145,3.171754,12,24.33131
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,5.633451,4.941592,4.941592,0,-1,0,4.941592,114.0007,0,0,0,5.633451,5.201676,4.941592,0,0,0.6136147,29.04672,0.4317752,0,0.4317752,38.82757,99.55767,0.2021891,5.435751,4.506761,0,34.68018
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,6.788503,0,0,0,0,0,0,0,6.606664,0,0,6.788503,0,0,0,0,0.1818396,29.43532,0.1818396,0,0.1818396,39.00008,100,0.2021851,0,5.430802,0,36.22383
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,8.003657,6.878538,6.878538,0,0,0,6.878538,116.357,0.7630911,0,0,8.003657,7.240566,6.878538,0,0,0,29.59898,0,0,0,39.00008,100,0.2021851,7.566391,6.402926,0,37.60263
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,9.924803,0,0,0,0,0,0,0,9.924803,0,0,9.924803,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2021851,0,7.939842,0,39.52378
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,9.037843,0,0,0,0,0,0,0,9.037843,0,0,9.037843,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2021851,0,7.230275,0,38.63682
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,8.26614,0,0,0,-1,0,0,0,8.26614,0,0,8.26614,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2021851,0,6.612912,0,37.86512
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,4.204495,8.123662,8.123662,0,-1,0,8.123662,51.75615,0,0,0.5760278,4.204495,8.551223,8.123662,0,0,0,29.59898,0,4.346728,-4.346728,34.41822,88.25168,0.2021851,8.936028,3.363596,0,33.80347
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,3.341131,6.781111,6.781111,0,-1,0,6.781111,49.27115,0,0,0,3.341131,7.138011,6.781111,0,0,4.829698,25.25225,0,3.79688,-3.79688,30.41596,77.98949,0.2021851,7.459222,2.672905,0,28.59338
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.522675,13.47046,8.36,0,-1,0,8.36,30.17554,0,5.110461,6.457507,2.522675,8.8,8.36,0,0,9.048453,21.45537,0,6.277325,-6.277325,23.79908,61.02316,0.2021851,14.81751,2.01814,0,23.97804
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1431974,0,0,0,-1,0,0,0,0,0,0,0.1431974,0,0,0,0,16.02326,15.17805,0.1431974,0,0.1431974,23.93493,61.37149,0.202182,0,0.1145579,0,15.32124
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,1.93364,1.93364,0,-1,0,1.93364,0,0,4.440892E-16,0,0,2.035411,1.93364,0,0,15.88006,15.30692,0,2.035411,-2.035411,21.78942,55.87019,0.202182,2.127004,0,0,15.30692
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,10.43484,8.36,0,-1,0,8.36,0,0,2.074838,3.118321,0,8.8,8.36,0,0,18.14163,13.27151,0,8.8,-8.8,12.5134,32.08559,0.202182,11.47832,0,0,13.27151
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,19.0744,4.247937,0,-1,0,4.247937,0,0,14.82646,16.7339,0,4.471512,4.247937,0,0,27.91941,4.471512,0,4.471512,-4.471512,7.800015,20,0.202182,20.98184,0,0,4.471512
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,2.834808,0,0,-1,0,0,0,0,2.834808,3.118289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202182,3.118289,0,0,0
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,3.107684,0,0,-1,0,0,0,0,3.107684,3.418452,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202182,3.418452,0,0,0
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,3.083459,0,0,-1,0,0,0,0,3.083459,3.391805,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202182,3.391805,0,0,0
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,3.295584,0,0,-1,0,0,0,0,3.295584,3.625142,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202182,3.625142,0,0,0
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202182,0,0,0,0
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202182,0,0,0,0
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.9729121,0,0,-1,0,0,0,0,0.9729121,1.070203,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202182,1.070203,0,0,0
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,3.741777,3.741777,12,0,3.372,3.741777,0,0,0,0,0,0,0,8.258224,7.845312,32.88775,0,7.845312,0,7.845312,15.24273,39.08385,0.2022607,4.115954,0,12,0
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.09355811,1.215484,1.215484,10.01548,0,2.869917,1.215484,7.697193,0,0,0,0.09355811,0,0,8.8,8.36,25.04244,7.060781,8.453558,0,8.453558,23.26248,59.64727,0.2022887,1.337032,0.07484649,12,7.154339
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,2.00888,5.211254,5.211254,12,0,3.372,5.211254,38.54888,0,0,0,2.00888,0,0,6.788746,6.449309,16.58888,14.66898,8.458189,0,8.458189,31.28662,80.22195,0.2023671,5.732379,1.607104,12,16.67786
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,3.354428,9.527023,9.527023,12,0,3.372,9.527023,35.20962,0,0,0,3.354428,0,0,2.472977,2.349328,8.130694,22.28135,5.703756,0,5.703756,36.69768,94.09644,0.2024137,10.47972,2.683542,12,25.63578
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.651027,0,0,0,-1,0,0,0,0.2240894,0,0,2.651027,0,0,0,0,2.426938,27.41473,2.426938,0,2.426938,39.00008,100,0.2023613,0,2.120822,0,30.06576
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,5.36512,7.372178,7.372178,0,0,0,7.372178,72.77523,0,0,0,5.36512,7.760188,7.372178,0,0,0,29.59898,0,2.395068,-2.395068,36.47546,93.52662,0.2023613,8.109396,4.292096,0,34.9641
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,6.109382,0,0,0,0,0,0,0,3.448195,0,0,6.109382,0,0,0,0,2.661186,27.20391,2.661186,0,2.661186,39.00008,100,0.2023039,0,4.887505,0,33.31329
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,6.427578,3.647897,3.647897,0,0,0,3.647897,176.1996,2.587687,0,0,6.427578,3.839891,3.647897,0,0,0,29.59898,0,0,0,39.00008,100,0.2023039,4.012686,5.142062,0,36.02655
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,5.292776,5.567481,5.567481,0,0,0,5.567481,95.0659,0,0,0,5.292776,5.860506,5.567481,0,0,0,29.59898,0,0.5677302,-0.5677302,38.40164,98.46554,0.2023039,6.124229,4.234221,0,34.89175
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,2.202472,8.699485,8.36,0,-1,0,8.36,26.34536,0,0.3394853,1.209434,2.202472,8.8,8.36,0,0,0.6308114,29.03125,0,6.597528,-6.597528,31.44723,80.63377,0.2023039,9.569434,1.761978,0,31.23372
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,2.031459,3.699677,3.699677,0,-1,0,3.699677,54.90908,0,0,0,2.031459,3.894397,3.699677,0,0,7.961398,22.43372,0,1.862939,-1.862939,29.48352,75.59863,0.2023039,4.069645,1.625167,0,24.46518
