Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.518265,12.07258,8.36,0,-1,0,8.36,30.12279,0,3.712577,4.919835,2.518265,8.8,8.36,0,0,10.03133,20.57078,0,6.281735,-6.281735,22.86199,58.62038,0.2023039,13.27983,2.014612,0,23.08905
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.5591266,12.08983,8.36,0,-1,0,8.36,6.688117,0,3.729828,4.938811,0.5591266,8.8,8.36,0,0,17.01104,14.28905,0,8.240873,-8.240873,14.17535,36.34698,0.2023039,13.29881,0.4473013,0,14.84817
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,2.170034,2.170034,0,-1,0,2.170034,0,0,0,0,0,2.284246,2.170034,0,0,26.16756,6.048173,0,2.284246,-2.284246,11.76754,30.17313,0.2023039,2.387037,0,0,6.048173
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,6.055722,3.57573,0,-1,0,3.57573,0,0,2.479991,3.085563,0,3.763927,3.57573,0,0,28.70561,3.763927,0,3.763927,-3.763927,7.800015,20,0.2023039,6.661294,0,0,3.763927
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,4.657551,0,0,-1,0,0,0,0,4.657551,5.123306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2023039,5.123306,0,0,0
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,8.314802,0,0,-1,0,0,0,0,8.314802,9.146282,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2023039,9.146282,0,0,0
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,2.680528,0,0,-1,0,0,0,0,2.680528,2.94858,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2023039,2.94858,0,0,0
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,3.349833,0,0,-1,0,0,0,0,3.349833,3.684817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2023039,3.684817,0,0,0
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,2.584272,0,0,-1,0,0,0,0,2.584272,2.8427,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2023039,2.8427,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.8879013,0,0,-1,0,0,0,0,0.8879013,0.9766915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2023039,0.9766915,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2023039,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,2.657938,0,0,-1,0,0,0,0,2.657938,2.923732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2023039,2.923732,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2023039,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,2.426773,2.426773,11.22677,0,3.176373,2.426773,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2023701,2.669451,0,12,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2703107,1.272275,1.272275,10.07228,0,2.884286,1.272275,21.24625,0,0,0,0.2703107,0,0,8.8,8.36,24.52775,7.524,8.630311,0,8.630311,23.91844,61.32921,0.2023958,1.399503,0.2162486,12,7.794311
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.881366,5.176133,5.176133,11.70453,0,3.297247,5.176133,55.66638,0,0,0,2.881366,0,0,6.5284,6.20198,15.89744,15.29128,9.083345,0,9.083345,32.53566,83.4246,0.2024606,5.693747,2.305093,12,18.17265
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,6.316084,0,0,0,0,0,0,0,0,0,0,6.316084,0,0,0,0,6.814097,23.46629,6.316084,0,6.316084,38.52762,98.78857,0.2023246,0,5.052867,0,29.78238
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,7.753665,7.594151,7.594151,0,-1,0,7.594151,102.1005,0,0,0,7.753665,7.993843,7.594151,0,0,0.4980129,29.15077,0,0.2401782,-0.2401782,38.27445,98.13942,0.2023246,8.353566,6.202932,0,36.90443
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,10.34117,11.79434,11.79434,3.434337,0,1.204887,11.79434,87.67908,0.7762883,0,0,10.34117,8.8,8.36,0,0,0.7648776,28.91059,0.7648776,0,0.7648776,39.00008,100,0.2023081,12.97377,8.272933,12,39.25175
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,12.12807,10.97818,10.97818,3,0,1.095,10.97818,110.4743,3.729985,0,0,12.12807,8.398084,7.978179,0,0,0,29.59898,0,0,0,39.00008,100,0.2023081,12.076,9.702455,12,41.72705
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,12.19168,6.391119,6.391119,0,0,0,6.391119,190.7597,5.464183,0,0,12.19168,6.727493,6.391119,0,0,0,29.59898,0,0,0,39.00008,100,0.2023081,7.03023,9.753341,0,41.79065
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,11.05834,0,0,0,0,0,0,0,11.05834,0,0,11.05834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2023081,0,8.846671,0,40.65732
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,8.557822,8.294266,8.294266,0,-1,0,8.294266,103.1776,0,0,0.7636927,8.557822,8.730806,8.294266,0,0,0,29.59898,0,0.1729845,-0.1729845,38.81774,99.53246,0.2023081,9.123693,6.846258,0,38.1568
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,7.6415,7.236243,7.236243,0,-1,0,7.236243,105.6004,0,0,0,7.6415,7.617098,7.236243,0,0,0.192205,29.42599,0.02440147,0,0.02440147,38.84089,99.59181,0.2023076,7.959867,6.1132,0,37.06749
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,4.694746,2.636283,2.636283,0,-1,0,2.636283,178.082,1.751907,0,0,4.694746,2.775035,2.636283,0,0,0.1678035,29.44795,0.1678035,0,0.1678035,39.00008,100,0.202304,2.899911,3.755796,0,34.1427
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.546753,0.9555213,0.9555213,0,-1,0,0.9555213,161.8753,0.5409414,0,0,1.546753,1.005812,0.9555213,0,0,0,29.59898,0,0,0,39.00008,100,0.202304,1.051073,1.237403,0,31.14573
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.202304,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,6.675887,6.675887,0,-1,0,6.675887,0,0,0,0,0,7.027249,6.675887,0,0,0,29.59898,0,7.027249,-7.027249,31.59271,81.00678,0.202304,7.343475,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,12.79706,8.36,0,-1,0,8.36,0,0,4.437062,5.716768,0,8.8,8.36,0,0,7.808054,22.57173,0,8.8,-8.8,22.31669,57.22218,0.202304,14.07677,0,0,22.57173
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,17.09237,8.36,0,-1,0,8.36,0,0,8.73237,10.44161,0,8.8,8.36,0,0,17.58583,13.77173,0,8.8,-8.8,13.04068,33.43757,0.202304,18.80161,0,0,13.77173
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.000969467,0.000969467,0,-1,0,0.000969467,0,0,1.084202E-19,0,0,0.001020492,0.000969467,0,0,27.36361,4.971729,0,0.001020492,-0.001020492,13.0396,33.43481,0.202304,0.001066414,0,0,4.971729
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.36474,4.970709,0,0,0,13.0396,33.43481,0.202304,0,0,0,4.970709
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,1.148901,1.148901,0,-1,0,1.148901,0,0,2.220446E-16,0,0,1.209369,1.148901,0,0,27.36474,4.970709,0,1.209369,-1.209369,11.76482,30.16613,0.202304,1.26379,0,0,4.970709
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,2.343468,2.343468,0,-1,0,2.343468,0,0,4.440892E-16,0,0,2.466808,2.343468,0,0,28.70849,3.76134,0,2.466808,-2.466808,9.164572,23.49885,0.202304,2.577815,0,0,3.76134
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.44938,1.294531,0,0,0,9.164572,23.49885,0.202304,0,0,0,1.294531
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,1.759103,1.229805,0,-1,0,1.229805,0,0,0.5292985,0.7052089,0,1.294531,1.229805,0,0,31.44938,1.294531,0,1.294531,-1.294531,7.800015,20,0.202304,1.935014,0,0,1.294531
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,5.136039,0,0,-1,0,0,0,0,5.136039,5.649643,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202304,5.649643,0,0,0
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,1.684796,1.684796,10.4848,0,2.988653,1.684796,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2023479,1.853276,0,12,0
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3406943,3.805875,3.805875,11.89736,0,3.346033,3.805875,8.951801,0,0,0,0.3406943,0,0,8.09149,7.686915,24.52775,7.524,8.02761,0,8.02761,23.34667,59.86313,0.2024265,4.186462,0.2725554,12,7.864694
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.517202,1.477723,1.477723,10.27772,0,2.936264,1.477723,170.3433,1.776357E-15,0,0,2.517202,0,0,8.8,8.36,16.50014,14.74885,10.8772,0,10.8772,33.66569,86.32211,0.20241,1.625495,2.013762,12,17.26605
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,4.427643,7.232217,7.232217,0,0,0,7.232217,61.2211,0,8.881784E-16,0,4.427643,7.61286,7.232217,0,0,5.622941,24.53833,0,3.185217,-3.185217,30.30817,77.71311,0.20241,7.955439,3.542114,0,28.96597
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,6.09532,12.58408,8.36,0,-1,0,8.36,72.91053,0,4.224084,5.482493,6.09532,8.8,8.36,0,0,9.162071,21.35311,0,2.70468,-2.70468,27.45719,70.40292,0.20241,13.84249,4.876256,0,27.44843
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,7.688858,6.539667,6.539667,0,0,0,6.539667,117.5726,0,0,0,7.688858,6.88386,6.539667,0,0,12.16727,18.64843,0.8049978,0,0.8049978,28.22088,72.36108,0.2023927,7.193634,6.151086,0,26.33729
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,8.259937,6.880165,6.880165,0,0,0,6.880165,120.0544,0,0,0,8.259937,7.242279,6.880165,0,0,11.36227,19.37293,1.017659,0,1.017659,29.18632,74.83656,0.2023709,7.568182,6.60795,0,27.63287
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,9.763205,2.560129,2.560129,0,0,0,2.560129,381.356,0,0,0,9.763205,2.694872,2.560129,0,0,10.34461,20.28882,7.068332,0,7.068332,35.89192,92.03039,0.2022194,2.816142,7.810563,0,30.05203
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,9.304562,3.515049,3.515049,0,0,0,3.515049,264.7065,2.328228,0,0,9.304562,3.700052,3.515049,0,0,3.276283,26.65032,3.276283,0,3.276283,39.00008,100,0.2021493,3.866554,7.44365,0,35.95489
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,9.53694,9.407929,8.36,0,-1,0,8.36,114.0782,0.7369401,1.04793,1.988723,9.53694,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2021493,10.34872,7.629552,0,39.13592
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,7.716451,14.97642,8.36,0,-1,0,8.36,92.30205,0,6.616423,8.114065,7.716451,8.8,8.36,0,0,0,29.59898,0,1.083549,-1.083549,37.85792,97.07139,0.2021493,16.47407,6.173161,0,37.31543
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,4.276026,0,0,0,-1,0,0,0,3.072083,0,0,4.276026,0,0,0,0,1.203943,28.51543,1.203943,0,1.203943,39.00008,100,0.2021235,0,3.420821,0,32.79145
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,2.197414,8.759868,8.36,0,-1,0,8.36,26.28485,0,0.3998677,1.275854,2.197414,8.8,8.36,0,0,0,29.59898,0,6.602586,-6.602586,32.04034,82.15456,0.2021235,9.635855,1.757931,0,31.79639
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,11.61992,8.36,0,-1,0,8.36,0,0,3.259917,4.421909,0,8.8,8.36,0,0,7.336207,22.99639,0,8.8,-8.8,22.76433,58.36995,0.2021235,12.78191,0,0,22.99639
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,5.401398,5.401398,0,-1,0,5.401398,0,0,8.881784E-16,0,0,5.685682,5.401398,0,0,17.11399,14.19639,0,5.685682,-5.685682,16.77109,43.00271,0.2021235,5.941537,0,0,14.19639
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,7.303803,7.303803,0,-1,0,7.303803,0,0,0,0,0,7.688214,7.303803,0,0,23.43141,8.510711,0,7.688214,-7.688214,8.667004,22.22304,0.2021235,8.034184,0,0,8.510711
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.97387,0.8224967,0,0,0,8.667004,22.22304,0.2021235,0,0,0,0.8224967
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,1.105984,0.7813718,0,-1,0,0.7813718,0,0,0.3246119,0.4352102,0,0.8224967,0.7813718,0,0,31.97387,0.8224967,0,0.8224967,-0.8224967,7.800015,20,0.2021235,1.216582,0,0,0.8224967
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,2.186904,0,0,-1,0,0,0,0,2.186904,2.405594,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021235,2.405594,0,0,0
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021235,0,0,0,0
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,1.910476,0,0,-1,0,0,0,0,1.910476,2.101523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021235,2.101523,0,0,0
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.7693577,0,0,-1,0,0,0,0,0.7693577,0.8462934,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021235,0.8462934,0,0,0
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.6459989,0,0,-1,0,0,0,0,0.6459989,0.7105988,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021235,0.7105988,0,0,0
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,2.001556,0,0,-1,0,0,0,0,2.001556,2.201711,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021235,2.201711,0,0,0
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,1.675024,1.675024,10.47502,0,2.986181,1.675024,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.202167,1.842526,0,12,0
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2426665,1.664915,1.664915,10.46492,0,2.983624,1.664915,14.5753,0,0,0,0.2426665,0,0,8.8,8.36,24.52775,7.524,8.602667,0,8.602667,23.89221,61.26196,0.202205,1.831407,0.1941332,12,7.766666
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6641316,9.474936,9.474936,12,0,3.372,9.474936,7.009352,0,0,0,0.6641316,0,0,2.525064,2.39881,15.92509,15.2664,3.062942,0,3.062942,26.79798,68.71262,0.2022333,10.42243,0.5313053,12,15.93053
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.839367,3.369728,3.369728,11.50373,0,3.246445,3.369728,54.58503,0,0,0,1.839367,0,0,8.134007,7.727306,12.86214,18.02305,9.566673,0,9.566673,35.87372,91.98371,0.2022814,3.7067,1.471494,12,19.86242
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.213334,8.385096,8.36,0,-1,0,8.36,14.51357,0,0.02509606,0.8636057,1.213334,8.8,8.36,0,0,3.295472,26.63305,0,7.586666,-7.586666,27.87667,71.4785,0.2022814,9.223606,0.9706672,0,27.84639
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.730256,15.12215,15.12215,12,0,3.372,15.12215,18.05468,4.440892E-16,0,0,2.730256,3.286477,3.122154,0,0,11.7251,19.04639,0,0.5562212,-0.5562212,27.29036,69.97515,0.2022814,16.63437,2.184205,12,21.77664
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,3.278802,9.771487,9.771487,12,0,3.372,9.771487,33.55479,0,0,0,3.278802,0,0,2.228513,2.117087,12.34312,18.49017,5.395889,0,5.395889,32.40935,83.10074,0.2023247,10.74864,2.623042,12,21.76897
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,8.965072,3.302321,3.302321,0,0,0,3.302321,271.4779,0,0,0,8.965072,3.476128,3.302321,0,0,6.947235,23.34647,5.488945,0,5.488945,37.61662,96.45268,0.2022076,3.632553,7.172058,0,32.31154
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,7.465113,17.11687,17.11687,11.41039,0,3.222828,17.11687,43.61261,4.440892E-16,0,0,7.465113,6.006822,5.706481,0,0,1.458291,28.28652,1.458291,0,1.458291,39.00008,100,0.2022176,18.82855,5.97209,12,35.75163
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,4.528203,9.407008,8.36,0,-1,0,8.36,54.1651,0,1.047009,1.98771,4.528203,8.8,8.36,0,0,0,29.59898,0,4.271797,-4.271797,34.49721,88.4542,0.2022176,10.34771,3.622562,0,34.12718
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.761638,4.047721,4.047721,0,-1,0,4.047721,68.22698,0,0,0,2.761638,4.260759,4.047721,0,0,4.746441,25.32718,0,1.499121,-1.499121,32.917,84.40238,0.2022176,4.452493,2.20931,0,28.08882
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,3.196448,12.71234,8.36,0,-1,0,8.36,38.23502,0,4.352336,5.623569,3.196448,8.8,8.36,0,0,6.412132,23.82806,0,5.603552,-5.603552,27.01033,69.25713,0.2022176,13.98357,2.557158,0,27.02451
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,2.005193,9.568889,8.36,0,-1,0,8.36,23.98556,0,1.208889,2.165778,2.005193,8.8,8.36,0,0,12.6383,18.22451,0,6.794807,-6.794807,19.84798,50.89215,0.2022176,10.52578,1.604154,0,20.2297
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,11.55005,8.36,0,-1,0,8.36,0,0,3.190049,4.345054,0,8.8,8.36,0,0,20.18809,11.4297,0,8.8,-8.8,10.57196,27.10754,0.2022176,12.70505,0,0,11.4297
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,7.995484,2.498215,0,-1,0,2.498215,0,0,5.497269,6.296817,0,2.6297,2.498215,0,0,29.96586,2.6297,0,2.6297,-2.6297,7.800015,20,0.2022176,8.795033,0,0,2.6297
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,4.997094,0,0,-1,0,0,0,0,4.997094,5.496803,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022176,5.496803,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,2.446314,0,0,-1,0,0,0,0,2.446314,2.690945,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022176,2.690945,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.9849209,0,0,-1,0,0,0,0,0.9849209,1.083413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022176,1.083413,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,5.84046,0,0,-1,0,0,0,0,5.84046,6.424506,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022176,6.424506,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,3.726691,0,0,-1,0,0,0,0,3.726691,4.09936,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022176,4.09936,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,3.312557,0,0,-1,0,0,0,0,3.312557,3.643812,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022176,3.643812,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,1.506153,0,0,-1,0,0,0,0,1.506153,1.656769,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022176,1.656769,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,2.679504,0,0,-1,0,0,0,0,2.679504,2.947454,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022176,2.947454,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,2.060471,0,0,-1,0,0,0,0,2.060471,2.266518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022176,2.266518,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,1.161117,1.161117,9.961118,0,2.856163,1.161117,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2022456,1.277229,0,12,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.4168207,2.331521,2.331521,11.13152,0,3.152275,2.331521,17.87763,1.776357E-15,0,0,0.4168207,0,0,8.8,8.36,24.52775,7.524,8.776821,0,8.776821,24.05743,61.6856,0.2022994,2.564673,0.3334566,12,7.940821
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.700824,13.74744,13.74744,12,0,3.372,13.74744,19.64602,0,0,0,2.700824,1.839408,1.747438,0,0,15.75093,15.42314,0.8614164,0,0.8614164,24.87464,63.78101,0.2023052,15.12218,2.16066,12,18.12396
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,5.908481,3.281904,3.281904,11.45713,0,3.234653,3.281904,180.0321,0,0,0,5.908481,0,0,8.175223,7.766462,14.88952,16.19841,13.67494,0,13.67494,37.84783,97.04553,0.2022644,3.610095,4.726784,12,22.10689
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,8.581786,0.9715009,0.9715009,0,-1,0,0.9715009,883.3533,6.34458,0,0,8.581786,1.022633,0.9715009,0,0,1.214574,28.50586,1.214574,0,1.214574,39.00008,100,0.2022386,1.068651,6.865429,0,37.08765
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,9.196688,7.194327,7.194327,0,0,0,7.194327,127.8325,1.623712,0,0,9.196688,7.572976,7.194327,0,0,0,29.59898,0,0,0,39.00008,100,0.2022386,7.91376,7.35735,0,38.79567
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,11.30217,0.5289412,0.5289412,0,0,0,0.5289412,2136.754,10.74539,0,0,11.30217,0.5567802,0.5289412,0,0,0,29.59898,0,0,0,39.00008,100,0.2022386,0.5818353,9.041736,0,40.90115
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,10.96368,1.055864,1.055864,0,0,0,1.055864,1038.361,9.852248,0,0,10.96368,1.111436,1.055864,0,0,0,29.59898,0,0,0,39.00008,100,0.2022386,1.161451,8.770947,0,40.56266
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,10.74117,4.505551,4.505551,0,0,0,4.505551,238.3985,5.998481,0,0,10.74117,4.742685,4.505551,0,0,0,29.59898,0,0,0,39.00008,100,0.2022386,4.956106,8.592933,0,40.34015
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,9.100562,6.481861,6.481861,0,-1,0,6.481861,140.4005,2.27755,0,0,9.100562,6.823011,6.481861,0,0,0,29.59898,0,0,0,39.00008,100,0.2022386,7.130047,7.28045,0,38.69954
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,7.982322,0,0,0,-1,0,0,0,7.982322,0,0,7.982322,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2022386,0,6.385858,0,37.5813
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,5.585687,8.221562,8.221562,0,-1,0,8.221562,67.93949,0,1.776357E-15,0.6837184,5.585687,8.654276,8.221562,0,0,0,29.59898,0,3.068589,-3.068589,35.7655,91.70623,0.2022386,9.043718,4.46855,0,35.18467
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,2.287971,0,0,0,-1,0,0,0,0,0,0,2.287971,0,0,0,0,3.409543,26.53039,2.287971,0,2.287971,37.93606,97.27176,0.20219,0,1.830377,0,28.81836
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.121572,28.58956,0,0,0,37.93606,97.27176,0.20219,0,0,0,28.58956
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.3000965,0.3000965,0,-1,0,0.3000965,0,0,0,0,0,0.3158911,0.3000965,0,0,1.121572,28.58956,0,0.3158911,-0.3158911,37.60308,96.41797,0.20219,0.3301061,0,0,28.58956
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,14.06555,8.36,0,-1,0,8.36,0,0,5.705549,7.112104,0,8.8,8.36,0,0,1.472562,28.27367,0,8.8,-8.8,28.32707,72.63336,0.20219,15.4721,0,0,28.27367
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.25034,19.47367,0,0,0,28.32707,72.63336,0.20219,0,0,0,19.47367
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,1.392224,1.392224,0,-1,0,1.392224,0,0,2.220446E-16,0,0,1.465499,1.392224,0,0,11.25034,19.47367,0,1.465499,-1.465499,26.7823,68.67242,0.20219,1.531447,0,0,19.47367
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,2.367247,2.367247,0,-1,0,2.367247,0,0,0,0,0,2.491839,2.367247,0,0,12.87867,18.00817,0,2.491839,-2.491839,24.15567,61.93749,0.20219,2.603972,0,0,18.00817
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.64738,15.51633,0,0,0,24.15567,61.93749,0.20219,0,0,0,15.51633
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,3.457021,3.457021,0,-1,0,3.457021,0,0,4.440892E-16,0,0,3.638969,3.457021,0,0,15.64738,15.51633,0,3.638969,-3.638969,20.31986,52.1021,0.20219,3.802722,0,0,15.51633
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.69068,11.87737,0,0,0,20.31986,52.1021,0.20219,0,0,0,11.87737
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,2.213849,2.213849,0,-1,0,2.213849,0,0,4.440892E-16,0,0,2.330368,2.213849,0,0,19.69068,11.87737,0,2.330368,-2.330368,17.86344,45.80359,0.20219,2.435234,0,0,11.87737
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,3.891306,3.891306,0,-1,0,3.891306,0,0,4.440892E-16,0,0,4.096112,3.891306,0,0,22.27998,9.546998,0,4.096112,-4.096112,13.54575,34.73264,0.20219,4.280437,0,0,9.546998
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,2.446985,2.446985,0,0,0,2.446985,0,0,0,0,0,2.575773,2.446985,0,0,26.83121,5.450886,0,2.575773,-2.575773,10.83065,27.77084,0.20219,2.691683,0,0,5.450886
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.3281158,1.3619,1.3619,0,0,0,1.3619,24.0925,0,0,0,0.3281158,1.433579,1.3619,0,0,29.69318,2.875113,0,1.105464,-1.105464,9.66539,24.783,0.20219,1.49809,0.2624926,0,3.203229
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,2.023317,19.91994,15.60332,12,0,3.372,15.60332,12.96722,0,4.316623,7.846338,2.023317,3.792966,3.603318,0,0,30.92148,1.769649,0,1.769649,-1.769649,7.800015,20,0.20219,21.91194,1.618653,12,3.792966
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,4.60137,11.02984,11.02984,12,0,3.372,11.02984,41.71748,0,0,0,4.60137,0,0,0.970163,0.9216548,32.88775,0,5.523025,0,5.523025,13.03962,33.43485,0.2022304,12.13282,3.681096,12,4.60137
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,8.205613,2.646886,2.646886,0,-1,0,2.646886,310.0101,0,0,0,8.205613,2.786196,2.646886,0,0,27.36473,4.970723,5.419418,0,5.419418,18.18093,46.61767,0.2021154,2.911575,6.564491,0,13.17634
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,10.62518,10.74416,10.74416,12,0,3.372,10.74416,98.89259,0,0,0,10.62518,0,0,1.255836,1.193044,21.94531,9.848199,11.81823,0,11.81823,29.39268,75.3657,0.2021302,11.81858,8.500146,12,20.47338
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,9.401886,5.803618,5.803618,6.492556,0,1.978617,5.803618,162.0004,0,0,0,9.401886,0,0,0.6889382,0.6544913,10.12708,20.4846,10.05638,0,10.05638,38.933,99.828,0.2020203,6.38398,7.521509,12,29.88649
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,9.173793,3.500647,3.500647,0,0,0,3.500647,262.0599,5.418195,0,0,9.173793,3.684892,3.500647,0,0,0.07070681,29.53534,0.07070681,0,0.07070681,39.00008,100,0.2020188,3.850712,7.339035,0,38.70914
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,10.93864,10.04829,10.04829,3,0,1.095,10.04829,108.8607,3.519389,0,0,10.93864,7.419253,7.04829,0,0,0,29.59898,0,0,0,39.00008,100,0.2020188,11.05312,8.750913,12,40.53762
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,10.86457,18.24881,8.36,0,-1,0,8.36,129.959,2.06457,9.888807,11.71369,10.86457,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2020188,20.07369,8.691656,0,40.46355
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,8.281715,10.69946,8.36,0,-1,0,8.36,99.06358,0,2.33946,3.409406,8.281715,8.8,8.36,0,0,0,29.59898,0,0.518285,-0.518285,38.45376,98.59918,0.2020188,11.76941,6.625372,0,37.88069
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,4.926452,11.25464,8.36,0,-1,0,8.36,58.92885,0,2.894637,4.020101,4.926452,8.8,8.36,0,0,0.5758723,29.08069,0,3.873548,-3.873548,34.37068,88.12977,0.2020188,12.3801,3.941162,0,34.00714
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.738648,2.994464,2.994464,0,-1,0,2.994464,91.45704,0,4.440892E-16,0,2.738648,3.152068,2.994464,0,0,4.879815,25.20715,0,0.4134193,-0.4134193,33.9349,87.01238,0.2020188,3.293911,2.190919,0,27.94579
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,15.79462,8.36,0,-1,0,8.36,0,0,7.434624,9.014087,0,8.8,8.36,0,0,5.339169,24.79373,0,8.8,-8.8,24.65888,63.22778,0.2020188,17.37409,0,0,24.79373
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,4.548789,4.548789,0,-1,0,4.548789,0,0,0,0,0,4.788198,4.548789,0,0,15.11695,15.99373,0,4.788198,-4.788198,19.61168,50.28625,0.2020188,5.003667,0,0,15.99373
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,2.007249,2.007249,0,-1,0,2.007249,0,0,4.440892E-16,0,0,2.112894,2.007249,0,0,20.43717,11.20553,0,2.112894,-2.112894,17.38449,44.57553,0.2020188,2.207974,0,0,11.20553
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,5.219438,5.219438,0,-1,0,5.219438,0,0,0,0,0,5.494144,5.219438,0,0,22.78483,9.092634,0,5.494144,-5.494144,11.59316,29.72598,0.2020188,5.741381,0,0,9.092634
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,4.01931,3.418565,0,-1,0,3.418565,0,0,0.6007449,1.002676,0,3.598489,3.418565,0,0,28.88943,3.598489,0,3.598489,-3.598489,7.800015,20,0.2020188,4.421241,0,0,3.598489
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,3.255758,0,0,-1,0,0,0,0,3.255758,3.581334,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020188,3.581334,0,0,0
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,1.040549,0,0,-1,0,0,0,0,1.040549,1.144604,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020188,1.144604,0,0,0
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,1.906458,0,0,-1,0,0,0,0,1.906458,2.097103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020188,2.097103,0,0,0
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,1.814337,0,0,-1,0,0,0,0,1.814337,1.995771,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020188,1.995771,0,0,0
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.8445175,0,0,-1,0,0,0,0,0.8445175,0.9289693,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020188,0.9289693,0,0,0
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,3.550899,0,0,-1,0,0,0,0,3.550899,3.905989,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020188,3.905989,0,0,0
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,1.585614,1.585614,10.38561,0,2.96356,1.585614,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2020593,1.744176,0,12,0
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3456066,2.613234,2.613234,11.41323,0,3.223548,2.613234,13.22524,0,0,0,0.3456066,0,0,8.8,8.36,24.52775,7.524,8.705606,0,8.705606,23.98987,61.51237,0.2021226,2.874557,0.2764853,12,7.869606
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.606412,12.53822,12.53822,12,0,3.372,12.53822,12.81212,0,0,0,1.606412,0.5665482,0.5382208,0,0,15.82215,15.35905,1.039864,0,1.039864,24.97637,64.04185,0.2021296,13.79204,1.28513,12,16.96546
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.961229,2.679626,2.679626,11.47963,0,3.240345,2.679626,185.1463,1.776357E-15,0,0,4.961229,0,0,8.8,8.36,14.78228,16.29492,13.32123,0,13.32123,37.614,96.44596,0.2020974,2.947589,3.968983,12,21.25615
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.965642,4.323291,4.323291,0,-1,0,4.323291,114.8579,0,0,0,4.965642,4.550832,4.323291,0,0,1.461054,28.28403,0.4148095,0,0.4148095,38.00752,97.45499,0.2020887,4.75562,3.972513,0,33.24967
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,8.671215,7.464539,7.464539,0,0,0,7.464539,116.1654,0,0,0,8.671215,7.857409,7.464539,0,0,1.046244,28.65736,0.8138055,0,0.8138055,38.77957,99.43459,0.2020715,8.210993,6.936972,0,37.32858
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,9.34546,12.20959,12.20959,3.849594,0,1.309947,12.20959,76.54194,0.3130212,0,0,9.34546,8.8,8.36,0,0,0.2324386,29.38978,0.2324386,0,0.2324386,39.00008,100,0.2020666,13.43055,7.476368,12,38.73524
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,10.89786,10.8265,10.8265,3,0,1.095,10.8265,100.6592,2.659449,0,0,10.89786,8.238416,7.826495,0,0,0,29.59898,0,0,0,39.00008,100,0.2020666,11.90914,8.718291,12,40.49684
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,8.675472,4.349868,4.349868,0,0,0,4.349868,199.4422,4.096664,0,0,8.675472,4.578808,4.349868,0,0,0,29.59898,0,0,0,39.00008,100,0.2020666,4.784855,6.940378,0,38.27445
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,5.483613,3.881973,3.881973,0,-1,0,3.881973,141.2584,1.397326,0,0,5.483613,4.086287,3.881973,0,0,0,29.59898,0,0,0,39.00008,100,0.2020666,4.27017,4.386891,0,35.08259
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,4.361346,6.914365,6.914365,0,-1,0,6.914365,63.0766,0,0,0,4.361346,7.278279,6.914365,0,0,0,29.59898,0,2.916933,-2.916933,35.92536,92.11613,0.2020666,7.605802,3.489077,0,33.96032
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.202758,12.74624,8.36,0,-1,0,8.36,14.38705,0,4.386244,5.660868,1.202758,8.8,8.36,0,0,3.241037,26.68204,0,7.597242,-7.597242,27.91716,71.58233,0.2020666,14.02087,0.9622062,0,27.8848
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.5403197,9.164718,8.36,0,-1,0,8.36,6.463154,0,0.804718,1.72119,0.5403197,8.8,8.36,0,0,11.68242,19.0848,0,8.259681,-8.259681,19.2107,49.2581,0.2020666,10.08119,0.4322558,0,19.62512
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,2.469256,2.469256,0,-1,0,2.469256,0,0,4.440892E-16,0,0,2.599217,2.469256,0,0,20.85984,10.82512,0,2.599217,-2.599217,16.47088,42.23294,0.2020666,2.716182,0,0,10.82512
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,14.89624,7.81461,0,-1,0,7.81461,0,0,7.081629,8.571254,0,8.225905,7.81461,0,0,23.74786,8.225905,0,8.225905,-8.225905,7.800015,20,0.2020666,16.38586,0,0,8.225905
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,18.41136,0,0,-1,0,0,0,0,18.41136,20.2525,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2020666,20.2525,0,0,8.426001E-16
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,25.86952,0,0,-1,0,0,0,0,25.86952,28.45648,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2020666,28.45648,0,0,8.426001E-16
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,4.561301,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.561301,5.017431,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2020666,5.017431,0,0,8.426001E-16
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,3.569593,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.569593,3.926552,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2020666,3.926552,0,0,8.426001E-16
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,3.243711,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.243711,3.568082,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2020666,3.568082,0,0,8.426001E-16
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,1.847237,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.847237,2.03196,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2020666,2.03196,0,0,8.426001E-16
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,3.140091,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.140091,3.4541,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2020666,3.4541,0,0,8.426001E-16
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.8862201,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8862201,0.9748421,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2020666,0.9748421,0,0,8.426001E-16
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.3153067,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3153067,0.3468373,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2020666,0.3468373,0,0,8.426001E-16
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,3.442444,3.442444,12,0,3.372,3.442444,0,0,0,0,0,0,0,8.557556,8.129678,32.88775,8.426001E-16,8.129678,0,8.129678,15.51251,39.77557,0.2021461,3.786689,0,12,8.426001E-16
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.3186774,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3186774,0,0,8.8,8.36,24.75808,7.31671,8.678678,0,8.678678,23.74582,60.8866,0.2021332,0,0.2549419,12,7.635387
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.631169,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.631169,0,0,8.8,8.36,16.0794,15.12752,9.991169,0,9.991169,33.22428,85.19028,0.2020927,0,1.304935,12,16.75869
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.689347,0,0,0,0,0,0,0,0,0,0,3.689347,0,0,0,0,6.088229,24.11957,3.689347,0,3.689347,36.7243,94.16468,0.2020152,0,2.951478,0,27.80892
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,6.323438,3.145592,3.145592,0,-1,0,3.145592,201.0254,0.6134068,0,0,6.323438,3.311149,3.145592,0,0,2.398882,27.43999,2.398882,0,2.398882,39.00008,100,0.2019649,3.460151,5.05875,0,33.76342
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,8.075363,1.9939,1.9939,0,0,0,1.9939,405.0034,5.976521,0,0,8.075363,2.098842,1.9939,0,0,0,29.59898,0,0,0,39.00008,100,0.2019649,2.19329,6.46029,0,37.67434
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,10.7501,13.47311,13.47311,5.113112,0,1.629617,13.47311,79.78931,1.950103,0,0,10.7501,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2019649,14.82042,8.600082,12,40.34908
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,8.450175,13.96965,13.96965,5.941987,0,1.839323,13.96965,60.48952,0,0,0,8.450175,8.450175,8.027667,0,0,0,29.59898,0,0,0,39.00008,100,0.2019649,15.36662,6.76014,12,38.04915
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,3.609868,18.0105,18.0105,12,0,3.372,18.0105,20.04313,0,0,0,3.609868,6.326844,6.010501,0,0,0,29.59898,0,2.716976,-2.716976,36.13614,92.65657,0.2019649,19.81155,2.887894,12,33.20885
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,5.862465,7.018964,7.018964,0,-1,0,7.018964,83.52323,0,0,0,5.862465,7.388383,7.018964,0,0,3.018862,26.882,0,1.525918,-1.525918,34.52768,88.53233,0.2019649,7.72086,4.689972,0,32.74447
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,6.403948,3.517066,3.517066,0,-1,0,3.517066,182.0821,0,0,0,6.403948,3.702174,3.517066,0,0,4.714326,25.35608,2.701774,0,2.701774,37.09081,95.10443,0.2019082,3.868772,5.123158,0,31.76003
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,5.788836,5.556409,5.556409,0,-1,0,5.556409,104.183,0,0,0,5.788836,5.848852,5.556409,0,0,2.012552,27.78768,0,0.0600154,-0.0600154,37.02754,94.94222,0.2019082,6.11205,4.631069,0,33.57652
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,2.287866,8.906619,8.36,0,-1,0,8.36,27.36682,0,0.5466191,1.437281,2.287866,8.8,8.36,0,0,2.079236,27.72766,0,6.512134,-6.512134,30.16315,77.34126,0.2019082,9.797281,1.830293,0,30.01553
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,2.531646,2.531646,0,-1,0,2.531646,0,0,4.440892E-16,0,0,2.664891,2.531646,0,0,9.31494,21.21553,0,2.664891,-2.664891,27.35411,70.1386,0.2019082,2.784811,0,0,21.21553
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,8.830492,8.36,0,-1,0,8.36,0,0,0.4704922,1.353541,0,8.8,8.36,0,0,12.27593,18.55064,0,8.8,-8.8,18.07809,46.354,0.2019082,9.713541,0,0,18.55064
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.9583118,0.9583118,0,-1,0,0.9583118,0,0,2.220446E-16,0,0,1.008749,0.9583118,0,0,22.05371,9.750642,0,1.008749,-1.008749,17.01478,43.62755,0.2019082,1.054143,0,0,9.750642
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.17454,8.741892,0,0,0,17.01478,43.62755,0.2019082,0,0,0,8.741892
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.8749688,0.8749688,0,-1,0,0.8749688,0,0,1.110223E-16,0,0,0.9210197,0.8749688,0,0,23.17454,8.741892,0,0.9210197,-0.9210197,16.04394,41.13822,0.2019082,0.9624656,0,0,8.741892
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,2.162575,2.162575,0,-1,0,2.162575,0,0,4.440892E-16,0,0,2.276395,2.162575,0,0,24.1979,7.820873,0,2.276395,-2.276395,13.64441,34.98559,0.2019082,2.378833,0,0,7.820873
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.72722,5.544477,0,0,0,13.64441,34.98559,0.2019082,0,0,0,5.544477
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,4.18352,4.18352,0,-1,0,4.18352,0,0,0,0,0,4.403706,4.18352,0,0,26.72722,5.544477,0,4.403706,-4.403706,9.002495,23.08327,0.2019082,4.601872,0,0,5.544477
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,3.184999,1.083733,0,-1,0,1.083733,0,0,2.101266,2.419766,0,1.140772,1.083733,0,0,31.62023,1.140772,0,1.140772,-1.140772,7.800015,20,0.2019082,3.5035,0,0,1.140772
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,5.571541,0,0,-1,0,0,0,0,5.571541,6.128695,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019082,6.128695,0,0,0
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,2.091959,0,0,-1,0,0,0,0,2.091959,2.301155,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019082,2.301155,0,0,0
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,4.01259,4.01259,12,0,3.372,4.01259,0,0,0,0,0,0,0,7.98741,7.588039,32.88775,0,7.588039,0,7.588039,14.99866,38.45803,0.2019822,4.413849,0,12,0
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.4024601,3.865956,3.865956,11.89504,0,3.345444,3.865956,10.41037,0,0,0,0.4024601,0,0,8.029079,7.627625,25.29971,6.829236,8.030086,0,8.030086,22.61667,57.99134,0.2020593,4.252552,0.3219681,12,7.231696
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.612154,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.612154,0,0,8.8,8.36,17.26963,14.05631,10.97215,0,10.97215,33.02577,84.68129,0.2019985,0,2.089724,12,16.66847
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,5.120282,11.39081,11.39081,12,0,3.372,11.39081,44.95102,0,0,0,5.120282,0,0,0.6091952,0.5787354,6.297474,23.93125,5.699018,0,5.699018,38.43233,98.54424,0.2020386,12.52989,4.096226,12,29.05153
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,5.255677,9.065612,8.36,0,-1,0,8.36,62.86694,0,0.7056115,1.612173,5.255677,8.8,8.36,0,0,0.5984562,29.06037,0,3.544323,-3.544323,34.69629,88.96466,0.2020386,9.972173,4.204541,0,34.31604
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,8.562517,0,0,0,0,0,0,0,4.025924,0,0,8.562517,0,0,0,0,4.536593,25.51604,4.536593,0,4.536593,39.00008,100,0.2019437,0,6.850014,0,34.07856
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,7.119923,8.082947,8.082947,3,0,1.095,8.082947,88.08573,1.769453,0,0,7.119923,5.350471,5.082947,0,0,0,29.59898,0,0,0,39.00008,100,0.2019437,8.891242,5.695939,12,36.7189
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,11.34968,4.104832,4.104832,0,0,0,4.104832,276.4957,7.028808,0,0,11.34968,4.320876,4.104832,0,0,0,29.59898,0,0,0,39.00008,100,0.2019437,4.515316,9.079747,0,40.94866
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,11.21752,0,0,0,0,0,0,0,11.21752,0,0,11.21752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2019437,0,8.974014,0,40.8165
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,10.42021,0,0,0,-1,0,0,0,10.42021,0,0,10.42021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2019437,0,8.336167,0,40.01919
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,7.321002,8.305806,8.305806,0,-1,0,8.305806,88.14318,0,0,0.7763869,7.321002,8.742954,8.305806,0,0,0,29.59898,0,1.421952,-1.421952,37.50121,96.15675,0.2019437,9.136387,5.856802,0,36.91998
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,3.53774,7.734574,7.734574,0,-1,0,7.734574,45.7393,0,8.881784E-16,0.1480313,3.53774,8.141657,7.734574,0,0,1.579947,28.17703,0,4.603917,-4.603917,32.64825,83.7133,0.2019437,8.508031,2.830192,0,31.71477
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.718955,0,0,0,-1,0,0,0,0,0,0,1.718955,0,0,0,0,6.69541,23.57311,1.718955,0,1.718955,34.279,87.89469,0.2019078,0,1.375164,0,25.29206
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.976455,25.12017,0,0,0,34.279,87.89469,0.2019078,0,0,0,25.12017
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.976455,25.12017,0,0,0,34.279,87.89469,0.2019078,0,0,0,25.12017
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,14.72684,8.36,0,-1,0,8.36,0,0,6.366842,7.839526,0,8.8,8.36,0,0,4.976455,25.12017,0,8.8,-8.8,25.00298,64.11008,0.2019078,16.19953,0,0,25.12017
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,3.110076,3.110076,0,-1,0,3.110076,0,0,4.440892E-16,0,0,3.273765,3.110076,0,0,14.75423,16.32017,0,3.273765,-3.273765,21.55213,55.26177,0.2019078,3.421084,0,0,16.32017
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,1.427248,1.427248,0,-1,0,1.427248,0,0,0,0,0,1.502366,1.427248,0,0,18.39175,13.0464,0,1.502366,-1.502366,19.9685,51.20118,0.2019078,1.569973,0,0,13.0464
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.5998455,0.5998455,0,-1,0,0.5998455,0,0,0,0,0,0.6314163,0.5998455,0,0,20.06104,11.54404,0,0.6314163,-0.6314163,19.30293,49.49459,0.2019078,0.65983,0,0,11.54404
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.76262,10.91262,0,0,0,19.30293,49.49459,0.2019078,0,0,0,10.91262
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,3.457217,3.457217,0,-1,0,3.457217,0,0,4.440892E-16,0,0,3.639176,3.457217,0,0,20.76262,10.91262,0,3.639176,-3.639176,15.4669,39.65864,0.2019078,3.802939,0,0,10.91262
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,1.331713,1.331713,0,-1,0,1.331713,0,0,2.220446E-16,0,0,1.401803,1.331713,0,0,24.80615,7.273445,0,1.401803,-1.401803,13.98927,35.86985,0.2019078,1.464884,0,0,7.273445
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,1.03498,1.03498,0,-1,0,1.03498,0,0,0,0,0,1.089453,1.03498,0,0,26.36371,5.871643,0,1.089453,-1.089453,12.84089,32.92528,0.2019078,1.138478,0,0,5.871643
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,1.854469,1.854469,0,-1,0,1.854469,0,0,2.220446E-16,0,0,1.952073,1.854469,0,0,27.57421,4.78219,0,1.952073,-1.952073,10.78322,27.64923,0.2019078,2.039916,0,0,4.78219
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,2.791518,2.791518,11.59152,0,3.268654,2.791518,0,1.776357E-15,0,0,0,0,0,8.8,8.36,29.74318,2.830117,8.36,0,8.36,18.71421,47.98507,0.201983,3.07067,0,12,2.830117
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.03114074,2.973864,2.973864,11.77386,0,3.314788,2.973864,1.047147,1.776357E-15,0,0,0.03114074,0,0,8.8,8.36,21.38318,10.35412,8.391141,0,8.391141,26.67475,68.39665,0.2020627,3.271251,0.02491259,12,10.38526
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.263248,15.4071,15.4071,12,0,3.372,15.4071,1.708616,0,0,0,0.263248,3.586416,3.407095,0,0,12.99204,17.90614,0,3.323168,-3.323168,23.17182,59.41481,0.2020627,16.94781,0.2105984,12,18.16939
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05904527,13.8419,13.8419,12,0,3.372,13.8419,0.4265693,0,0,0,0.05904527,1.938837,1.841896,0,0,16.68445,14.58298,0,1.879792,-1.879792,21.19035,54.33411,0.2020627,15.22608,0.04723622,12,14.64202
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4842969,11.85255,8.36,0,-1,0,8.36,5.793025,0,3.492546,4.6778,0.4842969,8.8,8.36,0,0,18.77311,12.70318,0,8.315703,-8.315703,12.42483,31.85846,0.2020627,13.0378,0.3874376,0,13.18748
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.828963,0,0,0,0,0,0,0,0,0,0,1.828963,0,0,0,0,28.01278,4.38748,1.828963,0,1.828963,14.15993,36.30745,0.2020245,0,1.46317,0,6.216443
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.324811,4.905386,4.905386,0,0,0,4.905386,27.00728,0,0,0,1.324811,5.163564,4.905386,0,0,26.18381,6.033546,0,3.838753,-3.838753,10.11353,25.93208,0.2020245,5.395925,1.059849,0,7.358358
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,2.082604,7.728356,7.728356,12,0,3.372,7.728356,26.94757,0,0,0,2.082604,0,0,4.271644,4.058062,30.44909,2.194793,6.140666,0,6.140666,15.93908,40.86935,0.2020778,8.501191,1.666083,12,4.277398
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,1.108179,5.460697,5.460697,12,0,3.372,5.460697,20.29373,0,0,0,1.108179,0,0,6.539303,6.212338,24.30843,7.721393,7.320517,0,7.320517,22.88393,58.67663,0.2021454,6.006767,0.8865433,12,8.829572
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.471354,0.504712,0.504712,0,-1,0,0.504712,93.39068,0,0,0,0.471354,0.5312758,0.504712,0,0,16.98791,14.30986,0,0.05992182,-0.05992182,22.82077,58.51467,0.2021454,0.5551832,0.3770832,0,14.78121
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.809233,7.815932,7.815932,0,-1,0,7.815932,23.14801,0,0,0.2375257,1.809233,8.227298,7.815932,0,0,17.05449,14.24994,0,6.418064,-6.418064,16.05553,41.16795,0.2021454,8.597526,1.447387,0,16.05917
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.9746398,7.653947,7.653947,0,-1,0,7.653947,12.73382,0,0,0.7938818,0.9746398,8.056787,7.653947,0,0,24.18567,7.831872,0,7.082147,-7.082147,8.590296,22.02636,0.2021454,8.419342,0.7797118,0,8.806512
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.6140446,0,0,0,-1,0,0,0,0,0,0,0.6140446,0,0,0,0,32.05473,0.7497254,0.6140446,0,0.6140446,9.17283,23.52003,0.2021326,0,0.4912357,0,1.36377
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,16.17723,1.237247,0,-1,0,1.237247,0,0,14.93999,16.55771,0,1.302366,1.237247,0,0,31.44068,1.302366,0,1.302366,-1.302366,7.800015,20,0.2021326,17.79496,0,0,1.302366
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,23.08713,0,0,-1,0,0,0,0,23.08713,25.39585,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021326,25.39585,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,8.353493,0,0,-1,0,0,0,0,8.353493,9.188842,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021326,9.188842,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021326,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,2.633102,0,0,-1,0,0,0,0,2.633102,2.896412,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021326,2.896412,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,3.143059,0,0,-1,0,0,0,0,3.143059,3.457366,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021326,3.457366,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.493054,0,0,-1,0,0,0,0,0.493054,0.5423594,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021326,0.5423594,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.5247126,0,0,-1,0,0,0,0,0.5247126,0.5771838,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021326,0.5771838,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021326,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021326,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,1.214606,0,0,-1,0,0,0,0,1.214606,1.336066,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021326,1.336066,0,0,0
