Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.8028097,0.8028097,9.60281,0,2.765511,0.8028097,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2021497,0.8830906,0,12,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1294812,4.796408,4.796408,12,0,3.372,4.796408,2.699545,0,0,0,0.1294812,0,0,7.203592,6.843413,24.52775,7.524,6.972894,0,6.972894,22.34608,57.29752,0.2022166,5.276048,0.1035849,12,7.653481
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.28898,9.376916,9.376916,12,0,3.372,9.376916,13.74631,0,0,0,1.28898,0,0,2.623084,2.49193,17.55486,13.7996,3.78091,0,3.78091,25.93296,66.49464,0.2022493,10.31461,1.031184,12,15.08858
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,3.218114,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.218114,0,0,8.8,8.36,13.77395,17.20242,11.57811,0,11.57811,36.91693,94.65859,0.2021762,0,2.574491,12,20.42054
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.95263,7.510737,7.510737,0,-1,0,7.510737,52.62638,0,0,0,3.95263,7.90604,7.510737,0,0,2.195835,27.62273,0,3.95341,-3.95341,32.74966,83.97334,0.2021762,8.261811,3.162104,0,31.57536
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,6.62361,6.809874,6.809874,0,0,0,6.809874,97.2648,0,0,0,6.62361,7.168288,6.809874,0,0,6.588512,23.66932,0,0.5446779,-0.5446779,32.17553,82.50118,0.2021762,7.490861,5.298888,0,30.29293
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.884343,11.47751,11.47751,12,0,3.372,11.47751,33.84307,0,0,0,3.884343,0,0,0.5224874,0.496363,7.19371,23.12464,4.380706,0,4.380706,36.33143,93.15732,0.2022068,12.62526,3.107474,12,27.00898
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,7.525973,16.31827,16.31827,11.84095,0,3.33176,16.31827,46.11992,1.332268E-15,0,0,7.525973,4.712969,4.47732,0,0,2.813004,27.06727,2.813004,0,2.813004,39.00008,100,0.2022256,17.9501,6.020779,12,34.59325
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,6.541979,13.5049,13.5049,7.290016,0,2.180374,13.5049,48.44154,0,0,0,6.541979,6.541979,6.21488,0,0,0,29.59898,0,0,0,39.00008,100,0.2022256,14.85539,5.233583,12,36.14096
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,4.693843,1.199556,1.199556,0,-1,0,1.199556,391.2982,3.431152,0,0,4.693843,1.262691,1.199556,0,0,0,29.59898,0,0,0,39.00008,100,0.2022256,1.319512,3.755075,0,34.29282
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,2.427313,5.694396,5.694396,0,-1,0,5.694396,42.62634,0,8.881784E-16,0,2.427313,5.994101,5.694396,0,0,0,29.59898,0,3.566788,-3.566788,35.24035,90.3597,0.2022256,6.263835,1.94185,0,32.02629
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,2.208084,7.622319,7.622319,0,-1,0,7.622319,28.96866,0,0,0.02455118,2.208084,8.023494,7.622319,0,0,3.963098,26.03219,0,5.81541,-5.81541,29.11037,74.64183,0.2022256,8.384551,1.766467,0,28.24027
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,1.087634,5.533659,5.533659,0,-1,0,5.533659,19.65488,0,8.881784E-16,0,1.087634,5.824904,5.533659,0,0,10.42467,20.21678,0,4.737269,-4.737269,24.11685,61.83796,0.2022256,6.087025,0.8701074,0,21.30441
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,10.1335,8.36,0,-1,0,8.36,0,0,1.773496,2.786846,0,8.8,8.36,0,0,15.6883,15.47951,0,8.8,-8.8,14.84084,38.05335,0.2022256,11.14685,0,0,15.47951
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,16.25351,6.345534,0,-1,0,6.345534,0,0,9.907977,11.53333,0,6.67951,6.345534,0,0,25.46608,6.67951,0,6.67951,-6.67951,7.800015,20,0.2022256,17.87886,0,0,6.67951
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,10.91462,0,0,-1,0,0,0,0,10.91462,12.00608,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022256,12.00608,0,0,0
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,7.866195,0,0,-1,0,0,0,0,7.866195,8.652814,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022256,8.652814,0,0,0
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,5.590957,0,0,-1,0,0,0,0,5.590957,6.150053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022256,6.150053,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,2.234099,0,0,-1,0,0,0,0,2.234099,2.457509,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022256,2.457509,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,2.330877,0,0,-1,0,0,0,0,2.330877,2.563965,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022256,2.563965,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.3718806,0,0,-1,0,0,0,0,0.3718806,0.4090686,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022256,0.4090686,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,1.29203,0,0,-1,0,0,0,0,1.29203,1.421233,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022256,1.421233,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,1.189173,0,0,-1,0,0,0,0,1.189173,1.30809,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022256,1.30809,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,2.558772,0,0,-1,0,0,0,0,2.558772,2.814649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022256,2.814649,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,3.37298,3.37298,12,0,3.372,3.37298,0,0,0,0,0,0,0,8.62702,8.195669,32.88775,0,8.195669,0,8.195669,15.57511,39.9361,0.2023044,3.710278,0,12,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02293538,1.117696,1.117696,9.917696,0,2.845177,1.117696,2.052022,0,0,0,0.02293538,0,0,8.8,8.36,24.69209,7.376102,8.382936,0,8.382936,23.52786,60.32773,0.2023299,1.229466,0.0183483,12,7.399037
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2377039,0.5850046,0.5850046,9.385005,0,2.710406,0.5850046,40.63282,0,0,0,0.2377039,0,0,8.8,8.36,16.30915,14.92074,8.597704,0,8.597704,31.68436,81.24178,0.2023356,0.6435051,0.1901631,12,15.15845
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4998787,0,0,0,0,0,0,0,0,0,0,0.4998787,0,0,0,0,7.711445,22.65868,0.4998787,0,0.4998787,32.15858,82.45775,0.2023252,0,0.399903,0,23.15856
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,1.073473,12.64137,8.36,0,-1,0,8.36,12.84059,0,4.281365,5.545501,1.073473,8.8,8.36,0,0,7.211567,23.10857,0,7.726526,-7.726526,24.01411,61.57452,0.2023252,13.9055,0.8587788,0,24.18204
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.8446435,6.384166,6.384166,0,0,0,6.384166,13.23029,0,0,0,0.8446435,6.720175,6.384166,0,0,15.7966,15.38204,0,5.875531,-5.875531,17.82076,45.69416,0.2023252,7.022583,0.6757148,0,16.22668
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.372823,0,0,0,0,0,0,0,0,0,0,1.372823,0,0,0,0,22.32496,9.506511,1.372823,0,1.372823,19.12313,49.03357,0.2022967,0,1.098258,0,10.87933
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.6757306,10.84181,10.84181,12,0,3.372,10.84181,6.232639,0,0,0,0.6757306,0,0,1.158194,1.100285,20.95214,10.74205,1.776015,0,1.776015,20.80801,53.35376,0.2023118,11.92599,0.5405845,12,11.41778
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.301585,9.803029,9.803029,12,0,3.372,9.803029,13.27738,0,0,0,1.301585,0,0,2.196971,2.087123,19.17613,12.34046,3.388708,0,3.388708,24.02282,61.59684,0.2023404,10.78333,1.041268,12,13.64205
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.50787,3.41789,3.41789,0,-1,0,3.41789,73.37479,0,0,0,2.50787,3.597779,3.41789,0,0,15.78742,15.3903,0,1.089909,-1.089909,22.87395,58.65104,0.2023404,3.759679,2.006296,0,17.89817
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.412592,0,0,0,-1,0,0,0,0,0,0,1.412592,0,0,0,0,16.99843,14.30039,1.412592,0,1.412592,24.21405,62.0872,0.2023111,0,1.130073,0,15.71298
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.8941747,0,0,0,-1,0,0,0,0,0,0,0.8941747,0,0,0,0,15.58584,15.57172,0.8941747,0,0.8941747,25.06234,64.26229,0.2022926,0,0.7153398,0,16.4659
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.392103,11.18594,8.36,0,-1,0,8.36,4.690228,0,2.825944,3.944538,0.392103,8.8,8.36,0,0,14.69166,16.37648,0,8.407897,-8.407897,16.19964,41.53746,0.2022926,12.30454,0.3136824,0,16.76859
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,18.64658,7.570156,0,-1,0,7.570156,0,0,11.07642,12.94108,0,7.968585,7.570156,0,0,24.03377,7.968585,0,7.968585,-7.968585,7.800015,20,0.2022926,20.51124,0,0,7.968585
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,2.61724,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.61724,2.878964,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2022926,2.878964,0,0,8.426001E-16
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.1584319,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1584319,0.1742751,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2022926,0.1742751,0,0,8.426001E-16
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,2.985416,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.985416,3.283958,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2022926,3.283958,0,0,8.426001E-16
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,3.792574,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.792574,4.171832,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2022926,4.171832,0,0,8.426001E-16
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2022926,0,0,0,8.426001E-16
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,1.538089,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.538089,1.691898,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2022926,1.691898,0,0,8.426001E-16
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2022926,0,0,0,8.426001E-16
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,5.049698,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.049698,5.554668,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2022926,5.554668,0,0,8.426001E-16
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.7454154,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7454154,0.819957,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2022926,0.819957,0,0,8.426001E-16
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,3.239421,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.239421,3.563363,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2022926,3.563363,0,0,8.426001E-16
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,3.130426,3.130426,11.93043,0,3.354398,3.130426,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.2023727,3.443469,0,12,8.426001E-16
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.484125,3.702205,3.702205,11.98074,0,3.367128,3.702205,13.07667,0,0,0,0.484125,0,0,8.278537,7.86461,24.52775,7.524,8.348735,0,8.348735,23.65131,60.64427,0.202451,4.072425,0.3873,12,8.008125
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.9679,13.91517,13.91517,12,0,3.372,13.91517,21.32851,0,0,0,2.9679,2.015971,1.915173,0,0,16.17902,15.03786,0.9519284,0,0.9519284,24.55439,62.95985,0.2024573,15.30669,2.37432,12,18.00576
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,5.596404,9.78347,9.78347,12,0,3.372,9.78347,57.20264,0,0,0,5.596404,0,0,2.21653,2.105703,15.22709,15.8946,7.702107,0,7.702107,31.86125,81.69536,0.2025143,10.76182,4.477123,12,21.491
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,6.706572,13.74731,8.36,0,-1,0,8.36,80.22215,0,5.387312,6.762044,6.706572,8.8,8.36,0,0,7.524983,22.82649,0,2.093428,-2.093428,29.65458,76.03725,0.2025143,15.12204,5.365257,0,29.53307
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,7.605737,11.03552,11.03552,12,0,3.372,11.03552,68.92051,0,0,0,7.605737,0,0,0.9644798,0.9162558,9.851014,20.73306,8.521993,0,8.521993,37.73926,96.76714,0.2025731,12.13907,6.084589,12,28.3388
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,9.483335,14.66319,14.66319,6.916591,0,2.085898,14.66319,64.67444,0,0,0,9.483335,8.154314,7.746598,0,0,1.329022,28.40286,1.329022,0,1.329022,39.00008,100,0.2025632,16.12951,7.586668,12,37.8862
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,10.1715,12.25683,12.25683,3.896825,0,1.321897,12.25683,82.98645,1.371504,0,0,10.1715,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2025632,13.48251,8.137203,12,39.77048
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,10.81559,3.809744,3.809744,0,0,0,3.809744,283.8929,6.805336,0,0,10.81559,4.010256,3.809744,0,0,0,29.59898,0,0,0,39.00008,100,0.2025632,4.190718,8.652474,0,40.41457
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,9.400798,12.13588,8.36,0,-1,0,8.36,112.4497,0.600798,3.775879,4.989467,9.400798,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2025632,13.34947,7.520638,0,38.99977
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,7.141218,3.266057,3.266057,0,-1,0,3.266057,218.6495,3.703264,0,0,7.141218,3.437954,3.266057,0,0,0,29.59898,0,0,0,39.00008,100,0.2025632,3.592662,5.712974,0,36.7402
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,4.207493,9.455203,8.36,0,-1,0,8.36,50.32886,0,1.095204,2.040724,4.207493,8.8,8.36,0,0,0,29.59898,0,4.592507,-4.592507,34.15915,87.58739,0.2025632,10.40072,3.365994,0,33.80647
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.970804,13.50215,8.36,0,-1,0,8.36,23.57421,0,5.142155,6.49237,1.970804,8.8,8.36,0,0,5.102786,25.00647,0,6.829196,-6.829196,26.96055,69.12946,0.2025632,14.85237,1.576643,0,26.97728
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,27.09953,8.36,0,-1,0,8.36,0,0,18.73953,21.44948,0,8.8,8.36,0,0,12.69078,18.17727,0,8.8,-8.8,17.68453,45.34486,0.2025632,29.80948,0,0,18.17727
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,6.580764,6.580764,0,-1,0,6.580764,0,0,0,0,0,6.92712,6.580764,0,0,22.46856,9.377275,0,6.92712,-6.92712,10.38271,26.62227,0.2025632,7.23884,0,0,9.377275
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,1.658862,1.658862,0,-1,0,1.658862,0,0,2.220446E-16,0,0,1.74617,1.658862,0,0,30.16536,2.450155,0,1.74617,-1.74617,8.542081,21.90273,0.2025632,1.824748,0,0,2.450155
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.10555,0.7039852,0,0,0,8.542081,21.90273,0.2025632,0,0,0,0.7039852
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.5956827,0.5956827,0,-1,0,0.5956827,0,0,0,0,0,0.6270345,0.5956827,0,0,32.10555,0.7039852,0,0.6270345,-0.6270345,7.881129,20.20798,0.2025632,0.655251,0,0,0.7039852
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,4.02388,0.07310314,0,-1,0,0.07310314,0,0,3.950776,4.353164,0,0.07695067,0.07310314,0,0,32.80225,0.07695067,0,0.07695067,-0.07695067,7.800015,20,0.2025632,4.426267,0,0,0.07695067
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.1258763,0,0,-1,0,0,0,0,0.1258763,0.1384639,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025632,0.1384639,0,0,0
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,1.940223,0,0,-1,0,0,0,0,1.940223,2.134245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025632,2.134245,0,0,0
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,1.842171,0,0,-1,0,0,0,0,1.842171,2.026388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025632,2.026388,0,0,0
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,1.247561,0,0,-1,0,0,0,0,1.247561,1.372317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025632,1.372317,0,0,0
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.5754422,0,0,-1,0,0,0,0,0.5754422,0.6329864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025632,0.6329864,0,0,0
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.7657664,0.7657664,9.565766,0,2.756139,0.7657664,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2025788,0.842343,0,12,0
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2884038,0.7246189,0.7246189,9.524619,0,2.745728,0.7246189,39.80076,0,0,0,0.2884038,0,0,8.8,8.36,24.52775,7.524,8.648404,0,8.648404,23.9356,61.37322,0.2025871,0.7970807,0.2307231,12,7.812404
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.831947,10.98605,10.98605,12,0,3.372,10.98605,25.77767,0,0,0,2.831947,0,0,1.013952,0.9632547,15.87935,15.30756,3.795201,0,3.795201,27.53605,70.60511,0.2026149,12.08465,2.265557,12,18.13951
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,5.544418,6.157097,6.157097,12,0,3.372,6.157097,90.04922,0,0,0,5.544418,0,0,5.842903,5.550757,12.08415,18.72324,11.09518,0,11.09518,38.06186,97.59431,0.2026435,6.772807,4.435534,12,24.26766
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,8.257356,5.380594,5.380594,0,-1,0,5.380594,153.4655,1.604599,0,0,8.257356,5.663784,5.380594,0,0,0.988973,28.7089,0.988973,0,0.988973,39.00008,100,0.2026232,5.918654,6.605885,0,36.96626
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,7.773491,2.170833,2.170833,0,0,0,2.170833,358.088,5.488404,0,0,7.773491,2.285087,2.170833,0,0,0,29.59898,0,0,0,39.00008,100,0.2026232,2.387916,6.218793,0,37.37247
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,9.216833,7.38451,7.38451,0,0,0,7.38451,124.8131,1.443665,0,0,9.216833,7.773168,7.38451,0,0,0,29.59898,0,0,0,39.00008,100,0.2026232,8.12296,7.373466,0,38.81581
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,12.0579,2.55128,2.55128,0,0,0,2.55128,472.6218,9.372347,0,0,12.0579,2.685558,2.55128,0,0,0,29.59898,0,0,0,39.00008,100,0.2026232,2.806408,9.646323,0,41.65688
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,8.314846,11.52664,11.52664,3.627537,0,1.253767,11.52664,72.13589,0,0,0,8.314846,8.314846,7.899103,0,0,0,29.59898,0,0,0,39.00008,100,0.2026232,12.6793,6.651876,12,37.91382
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,9.452757,17.71115,8.36,0,-1,0,8.36,113.0713,0.6527564,9.351146,11.12226,9.452757,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2026232,19.48226,7.562205,0,39.05173
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,7.039882,5.188169,5.188169,0,-1,0,5.188169,135.6911,1.578651,0,0,7.039882,5.461231,5.188169,0,0,0,29.59898,0,0,0,39.00008,100,0.2026232,5.706986,5.631906,0,36.63886
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,4.568892,5.873125,5.873125,0,-1,0,5.873125,77.79321,0,8.881784E-16,0,4.568892,6.182237,5.873125,0,0,0,29.59898,0,1.613344,-1.613344,37.29947,95.63946,0.2026232,6.460437,3.655114,0,34.16787
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.676978,5.769605,5.769605,0,-1,0,5.769605,29.06574,0,8.881784E-16,0,1.676978,6.073269,5.769605,0,0,1.792604,27.98563,0,4.39629,-4.39629,32.66537,83.75719,0.2026232,6.346566,1.341583,0,29.66261
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.677372,23.58934,0,0,0,32.66537,83.75719,0.2026232,0,0,0,23.58934
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,3.730751,3.730751,0,-1,0,3.730751,0,0,4.440892E-16,0,0,3.927106,3.730751,0,0,6.677372,23.58934,0,3.927106,-3.927106,28.52583,73.14302,0.2026232,4.103826,0,0,23.58934
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,20.25998,8.36,0,-1,0,8.36,0,0,11.89998,13.92597,0,8.8,8.36,0,0,11.04082,19.66224,0,8.8,-8.8,19.24982,49.35841,0.2026232,22.28597,0,0,19.66224
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,8.826268,8.36,0,-1,0,8.36,0,0,0.4662678,1.348895,0,8.8,8.36,0,0,20.8186,10.86224,0,8.8,-8.8,9.973805,25.57381,0.2026232,9.708895,0,0,10.86224
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.59638,2.062238,0,0,0,9.973805,25.57381,0.2026232,0,0,0,2.062238
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.59638,2.062238,0,0,0,9.973805,25.57381,0.2026232,0,0,0,2.062238
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,4.003743,1.959126,0,-1,0,1.959126,0,0,2.044617,2.444992,0,2.062238,1.959126,0,0,30.59638,2.062238,0,2.062238,-2.062238,7.800015,20,0.2026232,4.404118,0,0,2.062238
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,1.157256,0,0,-1,0,0,0,0,1.157256,1.272981,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026232,1.272981,0,0,0
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,1.438194,0,0,-1,0,0,0,0,1.438194,1.582013,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026232,1.582013,0,0,0
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,3.317686,0,0,-1,0,0,0,0,3.317686,3.649455,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026232,3.649455,0,0,0
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.3579562,0,0,-1,0,0,0,0,0.3579562,0.3937518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026232,0.3937518,0,0,0
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,2.557502,2.557502,11.3575,0,3.209448,2.557502,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2026897,2.813252,0,12,0
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.581767,5.382759,5.382759,12,0,3.372,5.382759,10.80797,0,0,0,0.581767,0,0,6.617241,6.286379,24.52775,7.524,6.868146,0,6.868146,22.2467,57.04272,0.202753,5.921035,0.4654136,12,8.105767
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.891066,10.99686,10.99686,12,0,3.372,10.99686,26.28992,0,0,0,2.891066,0,0,1.003136,0.9529794,17.65961,13.70533,3.844046,0,3.844046,25.89349,66.39342,0.2027809,12.09655,2.312853,12,16.5964
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.874179,5.893949,5.893949,11.68185,0,3.291507,5.893949,99.66457,-8.881784E-16,0,0,5.874179,0,0,5.787899,5.498503,13.81556,17.16497,11.37268,0,11.37268,36.68256,94.05766,0.2027945,6.483344,4.699344,12,23.03915
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,7.09909,10.39706,8.36,0,-1,0,8.36,84.91734,0,2.037064,3.076771,7.09909,8.8,8.36,0,0,2.442879,27.40039,0,1.700911,-1.700911,34.88964,89.46044,0.2027945,11.43677,5.679272,0,34.49948
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,7.22565,0,0,0,0,0,0,0,2.892871,0,0,7.22565,0,0,0,0,4.332779,25.69948,4.332779,0,4.332779,39.00008,100,0.2027055,0,5.78052,0,32.92513
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,6.215212,0,0,0,0,0,0,0,6.215212,0,0,6.215212,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2027055,0,4.972169,0,35.81419
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,8.074189,3.29968,3.29968,0,0,0,3.29968,244.6961,4.600842,0,0,8.074189,3.473348,3.29968,0,0,0,29.59898,0,0,0,39.00008,100,0.2027055,3.629649,6.459352,0,37.67317
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,8.32137,19.12409,19.12409,11.21879,0,3.174354,19.12409,43.5125,1.776357E-15,0,0.6765022,8.32137,8.32137,7.905302,0,0,0,29.59898,0,0,0,39.00008,100,0.2027055,21.0365,6.657096,12,37.92035
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,8.096849,6.092503,6.092503,0,-1,0,6.092503,132.8986,1.683689,0,0,8.096849,6.41316,6.092503,0,0,0,29.59898,0,0,0,39.00008,100,0.2027055,6.701753,6.477479,0,37.69583
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,6.17458,1.226188,1.226188,0,-1,0,1.226188,503.5588,4.883855,0,0,6.17458,1.290725,1.226188,0,0,0,29.59898,0,0,0,39.00008,100,0.2027055,1.348807,4.939664,0,35.77356
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,4.048131,10.31971,8.36,0,-1,0,8.36,48.42262,0,1.959712,2.991683,4.048131,8.8,8.36,0,0,0,29.59898,0,4.751869,-4.751869,33.99117,87.15667,0.2027055,11.35168,3.238505,0,33.64711
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.31821,7.33827,7.33827,0,-1,0,7.33827,17.9635,0,8.881784E-16,0,1.31821,7.724495,7.33827,0,0,5.279854,24.84711,0,6.406284,-6.406284,27.23835,69.84179,0.2027055,8.072097,1.054568,0,26.16532
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,5.007455,5.007455,0,-1,0,5.007455,0,0,8.881784E-16,0,0,5.271005,5.007455,0,0,12.39795,18.44082,0,5.271005,-5.271005,21.68222,55.59534,0.2027055,5.5082,0,0,18.44082
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,9.812027,8.36,0,-1,0,8.36,0,0,1.452027,2.43323,0,8.8,8.36,0,0,18.25462,13.16982,0,8.8,-8.8,12.40621,31.81073,0.2027055,10.79323,0,0,13.16982
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.0324,4.36982,0,0,0,12.40621,31.81073,0.2027055,0,0,0,4.36982
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.0324,4.36982,0,0,0,12.40621,31.81073,0.2027055,0,0,0,4.36982
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.0324,4.36982,0,0,0,12.40621,31.81073,0.2027055,0,0,0,4.36982
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,2.987079,2.987079,0,-1,0,2.987079,0,0,0,0,0,3.144294,2.987079,0,0,28.0324,4.36982,0,3.144294,-3.144294,9.091833,23.31235,0.2027055,3.285787,0,0,4.36982
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,2.264693,1.16425,0,-1,0,1.16425,0,0,1.100444,1.326913,0,1.225526,1.16425,0,0,31.52606,1.225526,0,1.225526,-1.225526,7.800015,20,0.2027055,2.491163,0,0,1.225526
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,1.927677,0,0,-1,0,0,0,0,1.927677,2.120445,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027055,2.120445,0,0,0
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027055,0,0,0,0
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,2.977973,0,0,-1,0,0,0,0,2.977973,3.27577,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027055,3.27577,0,0,0
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,5.210987,0,0,-1,0,0,0,0,5.210987,5.732085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027055,5.732085,0,0,0
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027055,0,0,0,0
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3681434,0.3410041,0.3410041,9.141004,0,2.648674,0.3410041,107.9587,1.776357E-15,0,0,0.3681434,0,0,8.8,8.36,32.88775,0,8.728144,0,8.728144,16.08026,41.23135,0.2027011,0.3751045,0.2945147,12,0.3681434
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.460651,3.726874,3.726874,11.72249,0,3.30179,3.726874,66.02453,0,0,0,2.460651,0,0,7.995616,7.595836,24.15961,7.855329,10.05649,0,10.05649,25.62068,65.69392,0.2027429,4.099562,1.968521,12,10.31598
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,5.020851,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.020851,0,0,8.8,8.36,14.10312,16.90617,13.38085,0,13.38085,38.31487,98.24306,0.2026337,0,4.016681,12,21.92702
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,7.259543,8.661288,8.36,0,-1,0,8.36,86.83665,0,0.3012885,1.167417,7.259543,8.8,8.36,0,0,0.7222728,28.94893,0,1.540456,-1.540456,36.69109,94.07952,0.2026337,9.527417,5.807635,0,36.20848
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,8.403923,0,0,0,0,0,0,0,5.970032,0,0,8.403923,0,0,0,0,2.433891,27.40848,2.433891,0,2.433891,39.00008,100,0.2025839,0,6.723139,0,35.8124
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,11.93084,1.845974,1.845974,0,0,0,1.845974,646.3169,9.987713,0,0,11.93084,1.943131,1.845974,0,0,0,29.59898,0,0,0,39.00008,100,0.2025839,2.030572,9.544675,0,41.52982
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,12.59289,0,0,0,0,0,0,0,12.59289,0,0,12.59289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2025839,0,10.07431,0,42.19187
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,12.30073,13.61153,13.61153,5.251528,0,1.664637,13.61153,90.36993,3.50073,0,0,12.30073,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2025839,14.97268,9.840584,12,41.89971
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,10.37137,0,0,0,-1,0,0,0,10.37137,0,0,10.37137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2025839,0,8.297092,0,39.97034
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,8.408726,7.540479,7.540479,0,-1,0,7.540479,111.5145,0.4713798,0,0,8.408726,7.937346,7.540479,0,0,0,29.59898,0,0,0,39.00008,100,0.2025839,8.294527,6.726981,0,38.00771
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,5.076115,8.055031,8.055031,0,-1,0,8.055031,63.01795,0,0,0.5005342,5.076115,8.47898,8.055031,0,0,0,29.59898,0,3.402865,-3.402865,35.41314,90.80275,0.2025839,8.860534,4.060892,0,34.67509
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.923376,1.154196,1.154196,0,-1,0,1.154196,166.6421,0,0,0,1.923376,1.214943,1.154196,0,0,3.780961,26.19611,0.7084335,0,0.7084335,36.08522,92.52602,0.2025694,1.269615,1.538701,0,28.11949
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,12.27518,8.36,0,-1,0,8.36,0,0,3.915175,5.142693,0,8.8,8.36,0,0,3.072527,26.8337,0,8.8,-8.8,26.80921,68.74142,0.2025694,13.50269,0,0,26.8337
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,3.805473,3.805473,0,-1,0,3.805473,0,0,4.440892E-16,0,0,4.005761,3.805473,0,0,12.8503,18.0337,0,4.005761,-4.005761,22.58677,57.91467,0.2025694,4.18602,0,0,18.0337
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,2.574873,2.574873,0,-1,0,2.574873,0,0,4.440892E-16,0,0,2.710392,2.574873,0,0,17.30115,14.02794,0,2.710392,-2.710392,19.72976,50.58903,0.2025694,2.83236,0,0,14.02794
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.3127,11.31755,0,0,0,19.72976,50.58903,0.2025694,0,0,0,11.31755
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,3.050604,3.050604,0,-1,0,3.050604,0,0,4.440892E-16,0,0,3.211162,3.050604,0,0,20.3127,11.31755,0,3.211162,-3.211162,16.3449,41.90991,0.2025694,3.355664,0,0,11.31755
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,1.372214,1.372214,0,-1,0,1.372214,0,0,0,0,0,1.444435,1.372214,0,0,23.88066,8.106388,0,1.444435,-1.444435,14.82233,38.0059,0.2025694,1.509435,0,0,8.106388
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,1.109018,1.109018,0,-1,0,1.109018,0,0,0,0,0,1.167387,1.109018,0,0,25.48558,6.661952,0,1.167387,-1.167387,13.5918,34.85069,0.2025694,1.21992,0,0,6.661952
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.78268,5.494565,0,0,0,13.5918,34.85069,0.2025694,0,0,0,5.494565
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,5.596584,5.219837,0,-1,0,5.219837,0,0,0.3767467,0.9364051,0,5.494565,5.219837,0,0,26.78268,5.494565,0,5.494565,-5.494565,7.800015,20,0.2025694,6.156242,0,0,5.494565
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,2.20041,0,0,-1,0,0,0,0,2.20041,2.420451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025694,2.420451,0,0,0
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,2.582767,0,0,-1,0,0,0,0,2.582767,2.841043,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025694,2.841043,0,0,0
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,2.374317,2.374317,11.17432,0,3.163102,2.374317,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2026303,2.611749,0,12,0
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1310037,3.408687,3.408687,11.74707,0,3.308009,3.408687,3.84323,0,0,0,0.1310037,0,0,8.338384,7.921464,24.52775,7.524,8.052468,0,8.052468,23.37025,59.9236,0.2027057,3.749555,0.1048029,12,7.655004
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,2.14885,9.855661,9.855661,12,0,3.372,9.855661,21.80321,0,0,0,2.14885,0,0,2.144339,2.037122,16.47528,14.77122,4.185972,0,4.185972,27.34141,70.10604,0.2027387,10.84123,1.71908,12,16.92007
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.728551,0,0,7.958698,0,2.34955,0,0,0,0,0,4.728551,0,0,7.958698,7.560763,12.28931,18.5386,12.28931,0,12.28931,39.00008,100,0.2026283,0,3.782841,12,23.26715
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,8.431103,0,0,0,-1,0,0,0,8.431103,0,0,8.431103,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2026283,0,6.744883,0,38.03008
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,8.237139,6.531777,6.531777,0,0,0,6.531777,126.1087,1.361584,0,0,8.237139,6.875555,6.531777,0,0,0,29.59898,0,0,0,39.00008,100,0.2026283,7.184955,6.589711,0,37.83612
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,11.44458,9.069056,9.069056,3,0,1.095,9.069056,126.1937,5.056101,0,0,11.44458,6.38848,6.069056,0,0,0,29.59898,0,0,0,39.00008,100,0.2026283,9.975962,9.155664,12,41.04356
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,11.76802,10.58902,10.58902,3,0,1.095,10.58902,111.1342,3.779578,0,0,11.76802,7.988445,7.589023,0,0,0,29.59898,0,0,0,39.00008,100,0.2026283,11.64793,9.414418,12,41.367
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,9.686131,6.072946,6.072946,0,0,0,6.072946,159.4964,3.293556,0,0,9.686131,6.392575,6.072946,0,0,0,29.59898,0,0,0,39.00008,100,0.2026283,6.680241,7.748905,0,39.28511
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,6.916795,0,0,0,-1,0,0,0,6.916795,0,0,6.916795,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2026283,0,5.533436,0,36.51577
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,5.329834,13.29307,8.36,0,-1,0,8.36,63.75399,0,4.933072,6.262379,5.329834,8.8,8.36,0,0,0,29.59898,0,3.470166,-3.470166,35.3422,90.62085,0.2026283,14.62238,4.263867,0,34.92881
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,2.173238,0,0,0,-1,0,0,0,0,0,0,2.173238,0,0,0,0,3.855741,26.12881,2.173238,0,2.173238,37.40392,95.90729,0.202584,0,1.73859,0,28.30205
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.529769,6.595302,6.595302,0,-1,0,6.595302,23.19483,0,0,0,1.529769,6.942423,6.595302,0,0,1.682503,28.08473,0,5.412653,-5.412653,31.69848,81.27798,0.202584,7.254832,1.223815,0,29.61449
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,18.85739,8.36,0,-1,0,8.36,0,0,10.49739,12.38313,0,8.8,8.36,0,0,7.696562,22.67207,0,8.8,-8.8,22.42246,57.49338,0.202584,20.74313,0,0,22.67207
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,15.61063,8.36,0,-1,0,8.36,0,0,7.250625,8.811687,0,8.8,8.36,0,0,17.47434,13.87207,0,8.8,-8.8,13.14645,33.70878,0.202584,17.17169,0,0,13.87207
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,17.66428,4.818469,0,-1,0,4.818469,0,0,12.84581,14.61224,0,5.072072,4.818469,0,0,27.25212,5.072072,0,5.072072,-5.072072,7.800015,20,0.202584,19.43071,0,0,5.072072
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,14.7167,0,0,-1,0,0,0,0,14.7167,16.18837,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202584,16.18837,0,0,0
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,1.566099,0,0,-1,0,0,0,0,1.566099,1.722709,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202584,1.722709,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.914674,0,0,-1,0,0,0,0,0.914674,1.006141,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202584,1.006141,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,2.077352,0,0,-1,0,0,0,0,2.077352,2.285087,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202584,2.285087,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,1.161983,0,0,-1,0,0,0,0,1.161983,1.278181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202584,1.278181,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,2.463195,0,0,-1,0,0,0,0,2.463195,2.709515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202584,2.709515,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,1.893589,0,0,-1,0,0,0,0,1.893589,2.082947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202584,2.082947,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,2.533319,0,0,-1,0,0,0,0,2.533319,2.78665,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202584,2.78665,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.919927,0.919927,9.719927,0,2.795141,0.919927,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2026036,1.01192,0,12,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1876165,2.537994,2.537994,11.33799,0,3.204513,2.537994,7.392315,0,0,0,0.1876165,0,0,8.8,8.36,24.52775,7.524,8.547617,0,8.547617,23.83999,61.12806,0.2026651,2.791794,0.1500932,12,7.711617
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.233796,8.070757,8.070757,12,0,3.372,8.070757,15.28724,0,0,0,1.233796,0,0,3.929244,3.732781,15.98014,15.21686,4.966578,0,4.966578,28.5517,73.20934,0.202708,8.877832,0.987037,12,16.45065
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.690992,7.516224,7.516224,12,0,3.372,7.516224,49.10699,0,0,0,3.690992,0,0,4.483776,4.259587,11.01356,19.68678,7.950579,0,7.950579,36.09428,92.54925,0.2027716,8.267847,2.952793,12,23.37777
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,8.518808,5.928551,5.928551,0,-1,0,5.928551,143.6912,0,0,0,8.518808,6.240581,5.928551,0,0,3.062981,26.84229,2.278228,0,2.278228,38.2556,98.09108,0.2027253,6.521407,6.815047,0,35.3611
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,7.848827,8.253011,8.253011,3,0,1.095,8.253011,95.10259,1.53459,0,0,7.848827,5.529485,5.253011,0,0,0.7847524,28.8927,0.7847524,0,0.7847524,39.00008,100,0.2027094,9.078312,6.279062,12,36.74153
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,8.964892,7.300076,7.300076,0,0,0,7.300076,122.8055,1.280603,0,0,8.964892,7.68429,7.300076,0,0,0,29.59898,0,0,0,39.00008,100,0.2027094,8.030084,7.171914,0,38.56387
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,9.524311,6.502983,6.502983,0,0,0,6.502983,146.4607,2.679066,0,0,9.524311,6.845245,6.502983,0,0,0,29.59898,0,0,0,39.00008,100,0.2027094,7.153281,7.619449,0,39.12329
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,11.2081,3.959445,3.959445,0,0,0,3.959445,283.0724,7.040261,0,0,11.2081,4.167837,3.959445,0,0,0,29.59898,0,0,0,39.00008,100,0.2027094,4.35539,8.966478,0,40.80708
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,5.366659,7.505042,7.505042,0,-1,0,7.505042,71.50738,0,8.881784E-16,0,5.366659,7.900044,7.505042,0,0,0,29.59898,0,2.533385,-2.533385,36.32965,93.15278,0.2027094,8.255546,4.293327,0,34.96564
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,5.447963,2.968303,2.968303,0,-1,0,2.968303,183.538,0,0,0,5.447963,3.124529,2.968303,0,0,2.814873,27.06559,2.323434,0,2.323434,38.53386,98.80457,0.2026622,3.265133,4.35837,0,32.51355
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,2.264046,4.104072,4.104072,0,-1,0,4.104072,55.16585,0,0,0,2.264046,4.320075,4.104072,0,0,0.4914391,29.15668,0,2.056029,-2.056029,36.36661,93.24754,0.2026622,4.514479,1.811237,0,31.42073
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,1.084257,0,0,0,-1,0,0,0,0,0,0,1.084257,0,0,0,0,2.775916,27.10065,1.084257,0,1.084257,37.39523,95.88501,0.2026401,0,0.8674052,0,28.18491
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,2.177693,2.177693,0,-1,0,2.177693,0,0,0,0,0,2.292309,2.177693,0,0,1.69166,28.07648,0,2.292309,-2.292309,34.97892,89.68937,0.2026401,2.395463,0,0,28.07648
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,8.211249,8.211249,0,-1,0,8.211249,0,0,1.776357E-15,0.6723739,0,8.64342,8.211249,0,0,4.238669,25.78418,0,8.64342,-8.64342,25.86796,66.32796,0.2026401,9.032373,0,0,25.78418
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.84247,17.14075,0,0,0,25.86796,66.32796,0.2026401,0,0,0,17.14075
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,12.73568,8.36,0,-1,0,8.36,0,0,4.37568,5.649248,0,8.8,8.36,0,0,13.84247,17.14075,0,8.8,-8.8,16.59194,42.54336,0.2026401,14.00925,0,0,17.14075
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.62025,8.340755,0,0,0,16.59194,42.54336,0.2026401,0,0,0,8.340755
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,1.790947,1.790947,0,-1,0,1.790947,0,0,2.220446E-16,0,0,1.885208,1.790947,0,0,23.62025,8.340755,0,1.885208,-1.885208,14.60476,37.44803,0.2026401,1.970042,0,0,8.340755
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.9334942,0.9334942,0,-1,0,0.9334942,0,0,1.110223E-16,0,0,0.9826255,0.9334942,0,0,25.71492,6.455548,0,0.9826255,-0.9826255,13.56898,34.79219,0.2026401,1.026844,0,0,6.455548
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,1.996861,1.996861,0,-1,0,1.996861,0,0,0,0,0,2.101959,1.996861,0,0,26.80673,5.472922,0,2.101959,-2.101959,11.35332,29.11103,0.2026401,2.196547,0,0,5.472922
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,4.044716,3.202415,0,-1,0,3.202415,0,0,0.8423012,1.246773,0,3.370963,3.202415,0,0,29.14224,3.370963,0,3.370963,-3.370963,7.800015,20,0.2026401,4.449188,0,0,3.370963
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,2.11012,0,0,-1,0,0,0,0,2.11012,2.321131,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026401,2.321131,0,0,0
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.05367198,0,0,-1,0,0,0,0,0.05367198,0.05903918,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026401,0.05903918,0,0,0
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,5.004896,5.004896,12,0,3.372,5.004896,0,0,0,0,0,0,0,6.995104,6.645349,32.88775,0,6.645349,0,6.645349,14.10435,36.16492,0.2027022,5.505385,0,12,0
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2820108,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2820108,0,0,8.8,8.36,26.2424,5.980814,8.642011,0,8.642011,22.30288,57.18675,0.2026901,0,0.2256086,12,6.262825
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.801228,8.439617,8.439617,12,0,3.372,8.439617,21.34253,0,0,0,1.801228,0,0,3.560383,3.382364,17.60039,13.75862,5.183591,0,5.183591,27.22046,69.79592,0.2027332,9.283579,1.440982,12,15.55985
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.992795,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.992795,0,0,8.8,8.36,12.4168,18.42386,11.35279,0,11.35279,37.99067,97.41178,0.2026661,0,2.394236,12,21.41665
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,6.861215,15.82371,8.36,0,-1,0,8.36,82.07195,0,7.463707,9.046078,6.861215,8.8,8.36,0,0,1.064007,28.64137,0,1.938785,-1.938785,35.94701,92.17165,0.2026661,17.40608,5.488972,0,35.50259
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,8.006852,4.102818,4.102818,0,0,0,4.102818,195.155,0.4698844,0,0,8.006852,4.318755,4.102818,0,0,3.218213,26.70259,3.218213,0,3.218213,39.00008,100,0.202601,4.513099,6.405482,0,34.70944
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.541221,14.19674,14.19674,10.83258,0,3.076643,14.19674,24.9439,0,0,0,3.541221,3.541221,3.36416,0,0,0,29.59898,0,0,0,39.00008,100,0.202601,15.61642,2.832977,12,33.1402
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,7.03961,20.70558,20.36,12,0,3.372,20.36,34.57569,0,0.3455776,2.416135,7.03961,8.8,8.36,0,0,0,29.59898,0,1.76039,-1.76039,37.14446,95.24203,0.202601,22.77613,5.631688,12,36.63859
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,7.826653,10.14971,10.14971,4.572583,0,1.492863,10.14971,77.11206,0,0,0,7.826653,5.870665,5.577131,0,0,1.955989,27.83859,1.955989,0,1.955989,39.00008,100,0.2026056,11.16469,6.261322,12,35.66524
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,4.849028,12.13472,8.36,0,-1,0,8.36,58.00272,0,3.774722,4.988194,4.849028,8.8,8.36,0,0,0,29.59898,0,3.950972,-3.950972,34.83539,89.32133,0.2026056,13.34819,3.879222,0,34.44801
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.924736,7.015755,7.015755,0,-1,0,7.015755,55.94175,0,0,0,3.924736,7.385005,7.015755,0,0,4.389969,25.64801,0,3.460269,-3.460269,31.18794,79.96893,0.2026056,7.71733,3.139789,0,29.57274
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.912589,10.55316,8.36,0,-1,0,8.36,46.80131,0,2.193159,3.248475,3.912589,8.8,8.36,0,0,8.234713,22.18774,0,4.887411,-4.887411,26.03616,66.75925,0.2026056,11.60847,3.130071,0,26.10033
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,2.035979,0,0,0,-1,0,0,0,0,0,0,2.035979,0,0,0,0,13.66517,17.30033,2.035979,0,2.035979,27.96766,71.7118,0.2025644,0,1.628783,0,19.3363
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,10.79037,8.36,0,-1,0,8.36,0,0,2.430373,3.50941,0,8.8,8.36,0,0,11.62919,19.13271,0,8.8,-8.8,18.69164,47.9272,0.2025644,11.86941,0,0,19.13271
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,9.83771,8.36,0,-1,0,8.36,0,0,1.47771,2.461481,0,8.8,8.36,0,0,21.40697,10.33271,0,8.8,-8.8,9.41563,24.14259,0.2025644,10.82148,0,0,10.33271
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,9.393324,1.456071,0,-1,0,1.456071,0,0,7.937253,8.876586,0,1.532706,1.456071,0,0,31.18475,1.532706,0,1.532706,-1.532706,7.800015,20,0.2025644,10.33266,0,0,1.532706
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,15.80823,0,0,-1,0,0,0,0,15.80823,17.38905,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025644,17.38905,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,1.423368,0,0,-1,0,0,0,0,1.423368,1.565705,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025644,1.565705,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,1.352476,0,0,-1,0,0,0,0,1.352476,1.487724,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025644,1.487724,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,6.167181,0,0,-1,0,0,0,0,6.167181,6.783899,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025644,6.783899,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025644,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025644,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.3934927,0,0,-1,0,0,0,0,0.3934927,0.4328419,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025644,0.4328419,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,3.578131,0,0,-1,0,0,0,0,3.578131,3.935944,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025644,3.935944,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025644,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.67236,0,0,0,0,0,0,0,0,0,0,0.67236,0,0,0,0,32.88775,0,0.67236,0,0.67236,8.437872,21.63553,0.2025508,0,0.537888,0,0.67236
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.958343,0,0,0,0,0,0,0,0,0,0,2.958343,0,0,0,0,32.21539,0.605124,2.958343,0,2.958343,11.2444,28.83175,0.202491,0,2.366675,0,3.563467
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.710192,8.807354,8.807354,12,0,3.372,8.807354,53.48022,0,0,0,4.710192,0,0,3.192646,3.033014,29.25705,3.267633,7.743206,0,7.743206,18.59025,47.66722,0.2025496,9.688089,3.768154,12,7.977825
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,7.98061,10.24439,8.36,0,-1,0,8.36,95.46185,0,1.884392,2.908831,7.98061,8.8,8.36,0,0,21.51385,10.23652,0,0.8193899,-0.8193899,17.72654,45.45258,0.2025496,11.26883,6.384488,0,18.21713
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,6.161096,14.28683,14.28683,12,0,3.372,14.28683,43.12431,0,0,0,6.161096,2.407187,2.286828,0,0,22.42428,9.417129,3.753909,0,3.753909,21.28781,54.58402,0.2025737,15.71551,4.928876,12,15.57822
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,7.532065,13.94377,13.94377,12,0,3.372,13.94377,54.01744,0,0,0,7.532065,2.046069,1.943766,0,0,18.67037,12.79565,5.485996,0,5.485996,26.49228,67.92879,0.202609,15.33814,6.025652,12,20.32771
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,10.03668,8.492416,8.492416,11.48273,0,3.24113,8.492416,118.184,0,0,0,10.03668,0,0,2.990309,2.840794,13.18437,17.73304,12.87747,0,12.87747,38.70893,99.25346,0.2025866,9.341659,8.029343,12,27.76972
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,9.409226,9.365335,9.365335,3,0,1.095,9.365335,100.4687,2.401974,0,0,9.409226,6.700352,6.365335,0,0,0.3069002,29.32277,0.3069002,0,0.3069002,39.00008,100,0.2025805,10.30187,7.527381,12,38.73199
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,10.32735,4.127995,4.127995,0,-1,0,4.127995,250.1784,5.982093,0,0,10.32735,4.345258,4.127995,0,0,0,29.59898,0,0,0,39.00008,100,0.2025805,4.540795,8.261881,0,39.92633
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,8.188137,0,0,0,-1,0,0,0,8.188137,0,0,8.188137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2025805,0,6.550509,0,37.78711
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,5.269198,11.94377,8.36,0,-1,0,8.36,63.02868,0,3.583768,4.778144,5.269198,8.8,8.36,0,0,0,29.59898,0,3.530802,-3.530802,35.27829,90.45696,0.2025805,13.13814,4.215358,0,34.86818
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,2.1453,6.550301,6.550301,0,-1,0,6.550301,32.75117,0,0,0,2.1453,6.895053,6.550301,0,0,3.923113,26.06818,0,4.749753,-4.749753,30.27161,77.61935,0.2025805,7.20533,1.71624,0,28.21348
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.200617,21.31842,0,0,0,30.27161,77.61935,0.2025805,0,0,0,21.31842
