Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,2.725231,2.725231,0,-1,0,2.725231,0,0,0,0,0,2.868665,2.725231,0,0,9.200617,21.31842,0,2.868665,-2.868665,27.24777,69.86594,0.2025805,2.997754,0,0,21.31842
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,3.588268,3.588268,0,-1,0,3.588268,0,0,4.440892E-16,0,0,3.777124,3.588268,0,0,12.38802,18.44976,0,3.777124,-3.777124,23.26633,59.65714,0.2025805,3.947095,0,0,18.44976
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,13.43022,8.36,0,-1,0,8.36,0,0,5.070222,6.413245,0,8.8,8.36,0,0,16.58483,14.67263,0,8.8,-8.8,13.99032,35.87253,0.2025805,14.77324,0,0,14.67263
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,4.033829,4.033829,0,-1,0,4.033829,0,0,8.881784E-16,0,0,4.246136,4.033829,0,0,26.3626,5.872634,0,4.246136,-4.246136,9.514496,24.39609,0.2025805,4.437212,0,0,5.872634
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,2.052281,1.545174,0,-1,0,1.545174,0,0,0.507107,0.712335,0,1.626499,1.545174,0,0,31.08053,1.626499,0,1.626499,-1.626499,7.800015,20,0.2025805,2.257509,0,0,1.626499
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,2.65753,0,0,-1,0,0,0,0,2.65753,2.923283,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025805,2.923283,0,0,0
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,1.9769,0,0,-1,0,0,0,0,1.9769,2.17459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025805,2.17459,0,0,0
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.5215178,0,0,-1,0,0,0,0,0.5215178,0.5736696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025805,0.5736696,0,0,0
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,1.40485,0,0,-1,0,0,0,0,1.40485,1.545335,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025805,1.545335,0,0,0
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,1.494391,0,0,-1,0,0,0,0,1.494391,1.64383,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025805,1.64383,0,0,0
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,1.426859,1.426859,10.22686,0,2.923395,1.426859,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2026141,1.569545,0,12,0
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1919585,0.9638586,0.9638586,9.763859,0,2.806256,0.9638586,19.91563,1.776357E-15,0,0,0.1919585,0,0,8.8,8.36,24.52775,7.524,8.551958,0,8.551958,23.84411,61.13862,0.2026308,1.060244,0.1535668,12,7.715959
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.712495,1.657756,1.657756,10.45776,0,2.981812,1.657756,103.302,1.776357E-15,0,0,1.712495,0,0,8.8,8.36,15.97579,15.22076,10.0725,0,10.0725,33.39972,85.64013,0.2026363,1.823531,1.369996,12,16.93326
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.617465,12.59637,12.59637,12,0,3.372,12.59637,36.65711,0,0,0,4.617465,0.6277585,0.5963706,0,0,5.9033,24.28601,3.989707,0,3.989707,37.18468,95.34515,0.2026618,13.85601,3.693973,12,28.90347
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,7.556161,8.152741,8.152741,0,-1,0,8.152741,92.68246,0,1.776357E-15,0.6080154,7.556161,8.581833,8.152741,0,0,1.913593,27.87675,0,1.025672,-1.025672,36.10353,92.57298,0.2026618,8.968016,6.044929,0,35.43291
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,9.13258,10.36485,10.36485,4.589464,0,1.497134,10.36485,88.11108,4.440892E-16,0,0,9.13258,6.079351,5.775384,0,0,3.053228,26.85107,3.053228,0,3.053228,39.00008,100,0.2026448,11.40133,7.306064,12,35.98365
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,10.8935,3.784366,3.784366,0,0,0,3.784366,287.8553,6.909956,0,0,10.8935,3.983543,3.784366,0,0,0,29.59898,0,0,0,39.00008,100,0.2026448,4.162802,8.714799,0,40.49248
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,10.47674,3.841685,3.841685,0,0,0,3.841685,272.7121,6.432859,0,0,10.47674,4.043879,3.841685,0,0,0,29.59898,0,0,0,39.00008,100,0.2026448,4.225853,8.381391,0,40.07571
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,8.459241,0,0,0,0,0,0,0,8.459241,0,0,8.459241,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2026448,0,6.767393,0,38.05822
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,8.415713,1.332176,1.332176,0,-1,0,1.332176,631.7268,7.013423,0,0,8.415713,1.402291,1.332176,0,0,0,29.59898,0,0,0,39.00008,100,0.2026448,1.465394,6.732571,0,38.01469
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,5.633723,9.30913,8.36,0,-1,0,8.36,67.38903,0,0.9491296,1.880043,5.633723,8.8,8.36,0,0,0,29.59898,0,3.166277,-3.166277,35.66253,91.4422,0.2026448,10.24004,4.506978,0,35.2327
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,2.294871,4.333353,4.333353,0,-1,0,4.333353,52.95832,0,8.881784E-16,0,2.294871,4.561424,4.333353,0,0,3.518086,26.4327,0,2.266553,-2.266553,33.27337,85.31617,0.2026448,4.766688,1.835897,0,28.72757
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.591692,4.774819,4.774819,0,-1,0,4.774819,33.33512,0,8.881784E-16,0,1.591692,5.026125,4.774819,0,0,6.036478,24.16615,0,3.434433,-3.434433,29.65316,76.03359,0.2026448,5.252301,1.273353,0,25.75784
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,3.170647,3.170647,0,-1,0,3.170647,0,0,4.440892E-16,0,0,3.337523,3.170647,0,0,9.852515,20.73171,0,3.337523,-3.337523,26.1351,67.01295,0.2026448,3.487711,0,0,20.73171
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,1.727093,1.727093,0,-1,0,1.727093,0,0,2.220446E-16,0,0,1.817993,1.727093,0,0,13.56087,17.39419,0,1.817993,-1.817993,24.21877,62.09929,0.2026448,1.899803,0,0,17.39419
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.58087,15.5762,0,0,0,24.21877,62.09929,0.2026448,0,0,0,15.5762
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,2.665882,2.665882,0,-1,0,2.665882,0,0,4.440892E-16,0,0,2.806191,2.665882,0,0,15.58087,15.5762,0,2.806191,-2.806191,21.26079,54.51472,0.2026448,2.93247,0,0,15.5762
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,1.756014,1.756014,0,-1,0,1.756014,0,0,2.220446E-16,0,0,1.848436,1.756014,0,0,18.69886,12.77001,0,1.848436,-1.848436,19.31236,49.51878,0.2026448,1.931616,0,0,12.77001
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,1.00028,1.00028,0,-1,0,1.00028,0,0,2.220446E-16,0,0,1.052926,1.00028,0,0,20.75267,10.92157,0,1.052926,-1.052926,18.20248,46.67294,0.2026448,1.100308,0,0,10.92157
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,2.968529,2.968529,0,-1,0,2.968529,0,0,4.440892E-16,0,0,3.124767,2.968529,0,0,21.92259,9.868646,0,3.124767,-3.124767,14.90869,38.22733,0.2026448,3.265382,0,0,9.868646
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,1.076229,1.076229,0,-1,0,1.076229,0,0,2.220446E-16,0,0,1.132873,1.076229,0,0,25.39456,6.743878,0,1.132873,-1.132873,13.71453,35.16541,0.2026448,1.183852,0,0,6.743878
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,1.71581,1.71581,0,-1,0,1.71581,0,0,2.220446E-16,0,0,1.806116,1.71581,0,0,26.6533,5.611006,0,1.806116,-1.806116,11.81072,30.28384,0.2026448,1.887391,0,0,5.611006
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.4385596,0.4385596,0,-1,0,0.4385596,0,0,5.551115E-17,0,0,0.4616416,0.4385596,0,0,28.6601,3.80489,0,0.4616416,-0.4616416,11.32411,29.03612,0.2026448,0.4824155,0,0,3.80489
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,4.009205,3.176086,0,-1,0,3.176086,0,0,0.833119,1.23404,0,3.343248,3.176086,0,0,29.17303,3.343248,0,3.343248,-3.343248,7.800015,20,0.2026448,4.410125,0,0,3.343248
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,1.698899,1.698899,10.4989,0,2.992222,1.698899,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2026858,1.868789,0,12,0
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2923347,1.29197,1.29197,10.09197,0,2.889269,1.29197,22.62704,1.776357E-15,0,0,0.2923347,0,0,8.8,8.36,24.52775,7.524,8.652334,0,8.652334,23.93933,61.38278,0.2027095,1.421167,0.2338677,12,7.816335
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.350112,5.175543,5.175543,11.70217,0,3.29665,5.175543,45.40802,0,0,0,2.350112,0,0,6.52663,6.200299,15.87542,15.3111,8.55041,0,8.55041,32.05096,82.1818,0.20278,5.693098,1.880089,12,17.66121
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,5.424509,10.07943,10.07943,11.88491,0,3.342881,10.07943,53.81761,0,0,0,5.424509,0,0,1.805474,1.715201,7.325008,23.00647,7.139709,0,7.139709,38.82429,99.54926,0.2028303,11.08737,4.339607,12,28.43098
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,7.528699,9.856338,8.36,0,-1,0,8.36,90.05621,0,1.496338,2.481972,7.528699,8.8,8.36,0,0,0.1852987,29.43221,0,1.271301,-1.271301,37.48422,96.11319,0.2028303,10.84197,6.022959,0,36.96091
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,8.254878,8.421288,8.421288,3,0,1.095,8.421288,98.02393,0.9504033,0,0,8.254878,5.706619,5.421288,0,0,1.597856,28.16091,1.597856,0,1.597856,39.00008,100,0.2027982,9.263417,6.603902,12,36.41579
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,8.493301,19.02955,19.02955,10.96091,0,3.109111,19.02955,44.63218,0,0,0.5725036,8.493301,8.493301,8.068636,0,0,0,29.59898,0,0,0,39.00008,100,0.2027982,20.9325,6.794641,12,38.09228
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,7.861281,7.426968,7.426968,0,0,0,7.426968,105.8478,0.04342031,0,0,7.861281,7.817861,7.426968,0,0,0,29.59898,0,0,0,39.00008,100,0.2027982,8.169664,6.289025,0,37.46026
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,6.579133,0,0,0,0,0,0,0,6.579133,0,0,6.579133,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2027982,0,5.263306,0,36.17811
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,5.657858,0,0,0,-1,0,0,0,5.657858,0,0,5.657858,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2027982,0,4.526287,0,35.25684
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,5.165682,0,0,0,-1,0,0,0,5.165682,0,0,5.165682,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2027982,0,4.132545,0,34.76466
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,3.384869,14.49115,8.36,0,-1,0,8.36,40.48887,0,6.131149,7.580264,3.384869,8.8,8.36,0,0,0,29.59898,0,5.415131,-5.415131,33.29203,85.36401,0.2027982,15.94026,2.707896,0,32.98385
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.876066,9.666004,8.36,0,-1,0,8.36,22.44098,0,1.306004,2.272605,1.876066,8.8,8.36,0,0,6.016812,24.18385,0,6.923934,-6.923934,25.99356,66.65002,0.2027982,10.6326,1.500853,0,26.05991
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.71007,17.25991,0,0,0,25.99356,66.65002,0.2027982,0,0,0,17.25991
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,2.977065,2.977065,0,-1,0,2.977065,0,0,0,0,0,3.133753,2.977065,0,0,13.71007,17.25991,0,3.133753,-3.133753,22.6903,58.18013,0.2027982,3.274772,0,0,17.25991
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,12.63304,8.36,0,-1,0,8.36,0,0,4.273041,5.536345,0,8.8,8.36,0,0,17.19202,14.12616,0,8.8,-8.8,13.41428,34.39553,0.2027982,13.89635,0,0,14.12616
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,8.290875,5.059853,0,-1,0,5.059853,0,0,3.231023,4.060111,0,5.32616,5.059853,0,0,26.9698,5.32616,0,5.32616,-5.32616,7.800015,20,0.2027982,9.119963,0,0,5.32616
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.726086,0,0,-1,0,0,0,0,0.726086,0.7986946,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027982,0.7986946,0,0,0
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.1212841,0,0,-1,0,0,0,0,0.1212841,0.1334125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027982,0.1334125,0,0,0
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,1.08406,0,0,-1,0,0,0,0,1.08406,1.192466,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027982,1.192466,0,0,0
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,2.234647,0,0,-1,0,0,0,0,2.234647,2.458112,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027982,2.458112,0,0,0
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,2.593324,0,0,-1,0,0,0,0,2.593324,2.852657,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027982,2.852657,0,0,0
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,4.303548,0,0,-1,0,0,0,0,4.303548,4.733903,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027982,4.733903,0,0,0
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,1.621246,0,0,-1,0,0,0,0,1.621246,1.783371,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027982,1.783371,0,0,0
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,5.107702,5.107702,12,0,3.372,5.107702,0,0,0,0,0,0,0,6.892298,6.547683,32.88775,0,6.547683,0,6.547683,14.01169,35.92735,0.2028584,5.618473,0,12,0
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2832948,1.571765,1.571765,10.37177,0,2.960057,1.571765,18.02399,1.776357E-15,0,0,0.2832948,0,0,8.8,8.36,26.34007,5.892914,8.643295,0,8.643295,22.21144,56.9523,0.2028899,1.728942,0.2266358,12,6.176209
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.825786,2.859919,2.859919,11.65992,0,3.285959,2.859919,98.80649,0,0,0,2.825786,0,0,8.8,8.36,17.69678,13.67188,11.18579,0,11.18579,32.82321,84.16191,0.2029062,3.145911,2.260628,12,16.49767
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.978197,8.106955,8.106955,9.563107,0,2.755466,8.106955,61.4065,0,0,0,4.978197,0,0,1.456154,1.383346,6.51099,23.73909,6.361543,0,6.361543,38.8583,99.63647,0.2029503,8.917649,3.982558,12,28.71728
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.990571,0,0,0,-1,0,0,0,4.841124,0,0,4.990571,0,0,0,0,0.1494473,29.46448,0.1494473,0,0.1494473,39.00008,100,0.2029473,0,3.992457,0,34.45505
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.846393,0,0,0,0,0,0,0,4.846393,0,0,4.846393,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2029473,0,3.877114,0,34.44537
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,7.586757,7.053911,7.053911,0,0,0,7.053911,107.5539,0.1615879,0,0,7.586757,7.425169,7.053911,0,0,0,29.59898,0,0,0,39.00008,100,0.2029473,7.759302,6.069406,0,37.18573
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,12.01693,6.592768,6.592768,0,0,0,6.592768,182.2744,5.077175,0,0,12.01693,6.939756,6.592768,0,0,0,29.59898,0,0,0,39.00008,100,0.2029473,7.252045,9.613545,0,41.61591
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,10.67534,7.603916,7.603916,3,0,1.095,7.603916,140.3926,5.82911,0,0,10.67534,4.846227,4.603916,0,0,0,29.59898,0,0,0,39.00008,100,0.2029473,8.364307,8.54027,12,40.27431
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,10.52633,7.619486,7.619486,0,-1,0,7.619486,138.1502,2.505821,0,0.02143441,10.52633,8.020512,7.619486,0,0,0,29.59898,0,0,0,39.00008,100,0.2029473,8.381434,8.421066,0,40.12531
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,8.028114,0,0,0,-1,0,0,0,8.028114,0,0,8.028114,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2029473,0,6.422492,0,37.62709
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.814602,10.62382,8.36,0,-1,0,8.36,45.62921,0,2.263819,3.3262,3.814602,8.8,8.36,0,0,0,29.59898,0,4.985398,-4.985398,33.74501,86.52548,0.2029473,11.6862,3.051681,0,33.41358
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.617565,0.8187948,0.8187948,0,-1,0,0.8187948,197.5543,0,0,0,1.617565,0.8618892,0.8187948,0,0,5.539331,24.61358,0.7556753,0,0.7556753,34.4619,88.36368,0.2029322,0.9006743,1.294052,0,26.23114
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,22.67707,8.36,0,-1,0,8.36,0,0,14.31707,16.58478,0,8.8,8.36,0,0,4.783656,25.29369,0,8.8,-8.8,25.18589,64.57907,0.2029322,24.94478,0,0,25.29369
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,11.4166,8.36,0,-1,0,8.36,0,0,3.056597,4.198256,0,8.8,8.36,0,0,14.56143,16.49369,0,8.8,-8.8,15.90987,40.79447,0.2029322,12.55826,0,0,16.49369
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,21.34344,7.309003,0,-1,0,7.309003,0,0,14.03444,16.16878,0,7.693687,7.309003,0,0,24.33921,7.693687,0,7.693687,-7.693687,7.800015,20,0.2029322,23.47778,0,0,7.693687
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,3.364595,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.364595,3.701054,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2029322,3.701054,0,0,8.426001E-16
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2029322,0,0,0,8.426001E-16
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,3.941344,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.941344,4.335478,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2029322,4.335478,0,0,8.426001E-16
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.9451127,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9451127,1.039624,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2029322,1.039624,0,0,8.426001E-16
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,1.655099,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.655099,1.820609,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2029322,1.820609,0,0,8.426001E-16
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.1874914,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1874914,0.2062405,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2029322,0.2062405,0,0,8.426001E-16
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,2.245478,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.245478,2.470026,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2029322,2.470026,0,0,8.426001E-16
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,1.940035,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.940035,2.134039,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2029322,2.134039,0,0,8.426001E-16
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,1.348904,1.348904,10.1489,0,2.903673,1.348904,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.202963,1.483795,0,12,8.426001E-16
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1179315,2.999452,2.999452,11.79945,0,3.321261,2.999452,3.931768,1.776357E-15,0,0,0.1179315,0,0,8.8,8.36,24.52775,7.524,8.477931,0,8.477931,23.77388,60.95855,0.203037,3.299397,0.0943452,12,7.641932
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9843593,0.07211835,0.07211835,8.872118,0,2.580646,0.07211835,1364.922,0,0,0,0.9843593,0,0,8.8,8.36,16.04982,15.15414,9.344359,0,9.344359,32.63872,83.68885,0.2030128,0.07933018,0.7874874,12,16.1385
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.7389491,16.18917,16.18917,12,0,3.372,16.18917,4.564464,0,0,0,0.7389491,4.409657,4.189175,0,0,6.705462,23.56406,0,3.670709,-3.670709,28.76945,73.76768,0.2030128,17.80809,0.5911593,12,24.30301
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.616614,1.432653,1.432653,0,-1,0,1.432653,182.6411,0,0,0,2.616614,1.508056,1.432653,0,0,10.78403,19.89335,1.108558,0,1.108558,29.82112,76.46426,0.2029907,1.575918,2.093291,0,22.50997
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.7389,0,0,0,0,0,0,0,0,0,0,1.7389,0,0,0,0,9.675469,20.89106,1.7389,0,1.7389,31.47079,80.69417,0.2029561,0,1.39112,0,22.62996
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.999621,8.686668,8.686668,12,0,3.372,8.686668,34.53132,0,0,0,2.999621,0,0,3.313332,3.147665,7.936569,22.45607,6.147286,0,6.147286,37.30262,95.64754,0.2030036,9.555335,2.399697,12,25.45569
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.324074,0,0,0,0,0,0,0,0,0,0,1.324074,0,0,0,0,1.789283,27.98862,1.324074,0,1.324074,38.55874,98.86837,0.2029773,0,1.059259,0,29.3127
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.511619,1.86595,1.86595,0,0,0,1.86595,134.6027,0.08225142,0,0,2.511619,1.964158,1.86595,0,0,0.465209,29.18029,0.465209,0,0.465209,39.00008,100,0.202968,2.052546,2.009295,0,31.69191
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.43602,0,0,0,-1,0,0,0,2.43602,0,0,2.43602,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.202968,0,1.948816,0,32.035
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.641103,1.027657,1.027657,0,-1,0,1.027657,159.6937,0.5593589,0,0,1.641103,1.081744,1.027657,0,0,0,29.59898,0,0,0,39.00008,100,0.202968,1.130422,1.312882,0,31.24008
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.953259,11.5633,8.36,0,-1,0,8.36,23.36434,0,3.203296,4.359625,1.953259,8.8,8.36,0,0,0,29.59898,0,6.846741,-6.846741,31.78298,81.49466,0.202968,12.71963,1.562607,0,31.55224
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,1.160205,8.411661,8.36,0,-1,0,8.36,13.87805,0,0.05166072,0.8928268,1.160205,8.8,8.36,0,0,7.60749,22.75224,0,7.639795,-7.639795,23.72993,60.84585,0.202968,9.252827,0.928164,0,23.91244
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.09615,15.11244,0,0,0,23.72993,60.84585,0.202968,0,0,0,15.11244
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,4.22123,4.22123,0,-1,0,4.22123,0,0,8.881784E-16,0,0,4.4434,4.22123,0,0,16.09615,15.11244,0,4.4434,-4.4434,19.04617,48.83625,0.202968,4.643353,0,0,15.11244
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,21.15669,8.36,0,-1,0,8.36,0,0,12.79669,14.91236,0,8.8,8.36,0,0,21.03326,10.66904,0,8.8,-8.8,9.770159,25.05164,0.202968,23.27236,0,0,10.66904
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,13.29665,1.77559,0,-1,0,1.77559,0,0,11.52106,12.85072,0,1.869042,1.77559,0,0,30.81104,1.869042,0,1.869042,-1.869042,7.800015,20,0.202968,14.62631,0,0,1.869042
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,1.89154,0,0,-1,0,0,0,0,1.89154,2.080694,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202968,2.080694,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,2.413311,0,0,-1,0,0,0,0,2.413311,2.654643,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202968,2.654643,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,5.045043,0,0,-1,0,0,0,0,5.045043,5.549548,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202968,5.549548,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,2.819392,0,0,-1,0,0,0,0,2.819392,3.101332,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202968,3.101332,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,3.420867,0,0,-1,0,0,0,0,3.420867,3.762954,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202968,3.762954,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,3.96732,0,0,-1,0,0,0,0,3.96732,4.364052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202968,4.364052,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,3.158449,0,0,-1,0,0,0,0,3.158449,3.474294,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202968,3.474294,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,3.806076,3.806076,12,0,3.372,3.806076,0,0,0,0,0,0,0,8.193924,7.784228,32.88775,0,7.784228,0,7.784228,15.18478,38.93526,0.2030389,4.186684,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1600872,2.36162,2.36162,11.16162,0,3.15989,2.36162,6.778702,1.776357E-15,0,0,0.1600872,0,0,8.8,8.36,25.10353,7.005805,8.520087,0,8.520087,23.26765,59.66051,0.2030942,2.597783,0.1280698,12,7.165892
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.263647,7.479909,7.479909,12,0,3.372,7.479909,16.89388,0,0,0,1.263647,0,0,4.520091,4.294086,16.58344,14.67388,5.557734,0,5.557734,28.54018,73.17979,0.2031412,8.2279,1.010918,12,15.93753
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,2.049025,0.0595248,0.0595248,8.859525,0,2.57746,0.0595248,3442.305,1.776357E-15,0,0,2.049025,0,0,8.8,8.36,11.0257,19.67584,10.40903,0,10.40903,38.41504,98.49992,0.2030955,0.06547728,1.63922,12,21.72487
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,4.565962,8.55844,8.36,0,-1,0,8.36,54.61677,0,0.1984406,1.054285,4.565962,8.8,8.36,0,0,0.6166792,29.04397,0,4.234038,-4.234038,33.95198,87.05618,0.2030955,9.414285,3.652769,0,33.60993
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,6.055425,11.24877,11.24877,10.55122,0,3.00546,11.24877,53.83189,8.881784E-16,0,0,6.055425,0.7342592,0.6975462,0,0,5.321166,24.80993,5.321166,0,5.321166,39.00008,100,0.2031287,12.37365,4.84434,12,30.86535
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,6.604987,0,0,0,0,0,0,0,6.604987,0,0,6.604987,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2031287,0,5.283989,0,36.20396
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,10.39956,0,0,0,0,0,0,0,10.39956,0,0,10.39956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2031287,0,8.31965,0,39.99854
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,7.989747,14.93804,14.93804,7.347784,0,2.194989,14.93804,53.4859,8.881784E-16,0,0,7.989747,7.989747,7.59026,0,0,0,29.59898,0,0,0,39.00008,100,0.2031287,16.43185,6.391798,12,37.58873
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,3.504055,5.112149,5.112149,0,-1,0,5.112149,68.54368,0,0,0,3.504055,5.38121,5.112149,0,0,0,29.59898,0,1.877155,-1.877155,37.02138,94.92644,0.2031287,5.623364,2.803244,0,33.10303
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,4.164112,0,0,0,-1,0,0,0,2.078385,0,0,4.164112,0,0,0,0,2.085727,27.72182,2.085727,0,2.085727,39.00008,100,0.2030873,0,3.33129,0,31.88593
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.741836,0,0,0,-1,0,0,0,2.741836,0,0,2.741836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2030873,0,2.193469,0,32.34081
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.996321,4.440071,4.440071,0,-1,0,4.440071,44.96148,0,0,0,1.996321,4.673759,4.440071,0,0,0,29.59898,0,2.677437,-2.677437,36.17781,92.76344,0.2030873,4.884078,1.597057,0,31.5953
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,6.105367,6.105367,0,-1,0,6.105367,0,0,0,0,0,6.426702,6.105367,0,0,2.974931,26.92154,0,6.426702,-6.426702,29.40347,75.39337,0.2030873,6.715903,0,0,26.92154
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,18.36165,8.36,0,-1,0,8.36,0,0,10.00165,11.83781,0,8.8,8.36,0,0,10.11571,20.49484,0,8.8,-8.8,20.12746,51.60876,0.2030873,20.19781,0,0,20.49484
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,3.532279,3.532279,0,-1,0,3.532279,0,0,4.440892E-16,0,0,3.718188,3.532279,0,0,19.89349,11.69484,0,3.718188,-3.718188,16.20814,41.55926,0.2030873,3.885506,0,0,11.69484
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.02481,7.976651,0,0,0,16.20814,41.55926,0.2030873,0,0,0,7.976651
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,3.342789,3.342789,0,-1,0,3.342789,0,0,4.440892E-16,0,0,3.518725,3.342789,0,0,24.02481,7.976651,0,3.518725,-3.518725,12.49908,32.04887,0.2030873,3.677068,0,0,7.976651
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,1.727309,1.727309,0,-1,0,1.727309,0,0,0,0,0,1.818219,1.727309,0,0,27.9345,4.457926,0,1.818219,-1.818219,10.58251,27.13459,0.2030873,1.900039,0,0,4.457926
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,1.526392,1.526392,0,-1,0,1.526392,0,0,2.220446E-16,0,0,1.606728,1.526392,0,0,29.95475,2.639707,0,1.606728,-1.606728,8.88887,22.79193,0.2030873,1.679031,0,0,2.639707
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,2.486276,0.9813297,0,-1,0,0.9813297,0,0,1.504946,1.753574,0,1.032979,0.9813297,0,0,31.74,1.032979,0,1.032979,-1.032979,7.800015,20,0.2030873,2.734903,0,0,1.032979
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,2.023793,0,0,-1,0,0,0,0,2.023793,2.226172,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2030873,2.226172,0,0,0
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,1.120773,0,0,-1,0,0,0,0,1.120773,1.23285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2030873,1.23285,0,0,0
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2030873,0,0,0,0
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,2.476466,2.476466,11.27647,0,3.188946,2.476466,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2031487,2.724113,0,12,0
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.75899,0.5352561,0.5352561,9.335257,0,2.69782,0.5352561,141.7994,0,0,0,0.75899,0,0,8.8,8.36,24.52775,7.524,9.11899,0,9.11899,24.38204,62.51793,0.2031417,0.5887818,0.607192,12,8.28299
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.349116,5.875488,5.875488,11.62646,0,3.277495,5.875488,57.0015,0,0,0,3.349116,0,0,5.750976,5.463427,15.40876,15.73109,8.812543,0,8.812543,32.74236,83.95458,0.2032036,6.463037,2.679293,12,19.08021
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,6.141528,7.402714,7.402714,0,0,0,7.402714,82.9632,0,8.881784E-16,0,6.141528,7.792331,7.402714,0,0,6.59622,23.66238,0,1.650802,-1.650802,31.00225,79.49281,0.2032036,8.142985,4.913222,0,29.80391
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,9.362776,10.09367,8.36,0,-1,0,8.36,111.9949,0,1.733666,2.743032,9.362776,8.8,8.36,0,0,8.430446,22.01158,0.5627761,0,0.5627761,31.53615,80.86176,0.2031925,11.10303,7.490221,0,31.37435
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,9.597342,0,0,0,0,0,0,0,1.729672,0,0,9.597342,0,0,0,0,7.86767,22.51808,7.86767,0,7.86767,39.00008,100,0.2030368,0,7.677874,0,32.11542
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,11.75538,16.46092,16.46092,8.100921,0,2.385533,16.46092,71.41387,2.955381,0,0,11.75538,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2030368,18.10701,9.404305,12,41.35436
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,12.19612,2.976366,2.976366,0,0,0,2.976366,409.7656,9.063106,0,0,12.19612,3.133017,2.976366,0,0,0,29.59898,0,0,0,39.00008,100,0.2030368,3.274002,9.756898,0,41.7951
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,11.37204,10.38826,10.38826,3,0,1.095,10.38826,109.4701,3.594924,0,0,11.37204,7.777113,7.388258,0,0,0,29.59898,0,0,0,39.00008,100,0.2030368,11.42708,9.09763,12,40.97102
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,8.591616,13.49265,8.36,0,-1,0,8.36,102.7705,0,5.132654,6.481919,8.591616,8.8,8.36,0,0,0,29.59898,0,0.2083841,-0.2083841,38.78042,99.43678,0.2030368,14.84192,6.873293,0,38.19059
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,7.298478,6.615272,6.615272,0,-1,0,6.615272,110.3277,0.1034967,0,0,7.298478,6.963444,6.615272,0,0,0.2315379,29.39059,0.2315379,0,0.2315379,39.00008,100,0.2030322,7.276799,5.838783,0,36.68907
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,5.075138,6.266139,6.266139,0,-1,0,6.266139,80.99306,0,0,0,5.075138,6.595936,6.266139,0,0,0,29.59898,0,1.520798,-1.520798,37.39701,95.8896,0.2030322,6.892753,4.06011,0,34.67411
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.85479,21.71659,8.36,0,-1,0,8.36,22.18648,0,13.35659,15.52824,1.85479,8.8,8.36,0,0,1.689776,28.07818,0,6.94521,-6.94521,30.07612,77.1181,0.2030322,23.88824,1.483832,0,29.93297
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,10.00318,8.36,0,-1,0,8.36,0,0,1.64318,2.643498,0,8.8,8.36,0,0,9.406676,21.13297,0,8.8,-8.8,20.80011,53.3335,0.2030322,11.0035,0,0,21.13297
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,5.006282,5.006282,0,-1,0,5.006282,0,0,0,0,0,5.269771,5.006282,0,0,19.18445,12.33297,0,5.269771,-5.269771,15.24528,39.09039,0.2030322,5.50691,0,0,12.33297
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,22.25995,6.710039,0,-1,0,6.710039,0,0,15.54991,17.77591,0,7.0632,6.710039,0,0,25.03975,7.0632,0,7.0632,-7.0632,7.800015,20,0.2030322,24.48594,0,0,7.0632
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2030322,0,0,0,0
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,1.234629,0,0,-1,0,0,0,0,1.234629,1.358092,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2030322,1.358092,0,0,0
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,3.152696,0,0,-1,0,0,0,0,3.152696,3.467966,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2030322,3.467966,0,0,0
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,1.982891,0,0,-1,0,0,0,0,1.982891,2.18118,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2030322,2.18118,0,0,0
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,1.023215,0,0,-1,0,0,0,0,1.023215,1.125536,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2030322,1.125536,0,0,0
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,2.500747,0,0,-1,0,0,0,0,2.500747,2.750821,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2030322,2.750821,0,0,0
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,3.276139,0,0,-1,0,0,0,0,3.276139,3.603754,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2030322,3.603754,0,0,0
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,2.140807,0,0,-1,0,0,0,0,2.140807,2.354887,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2030322,2.354887,0,0,0
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,2.736132,2.736132,11.53613,0,3.254642,2.736132,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2031005,3.009745,0,12,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5821791,2.63274,2.63274,11.43274,0,3.228483,2.63274,22.11305,0,0,0,0.5821791,0,0,8.8,8.36,24.52775,7.524,8.942179,0,8.942179,24.2143,62.08783,0.2031544,2.896014,0.4657433,12,8.106179
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.430345,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.430345,0,0,8.8,8.36,15.58557,15.57196,10.79035,0,10.79035,34.45092,88.33553,0.2030999,0,1.944276,12,18.00231
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,3.071555,1.810064,1.810064,0,0,0,1.810064,169.6932,0,0,0,3.071555,1.905331,1.810064,0,0,4.795229,25.28327,1.166225,0,1.166225,35.5573,91.17239,0.2030769,1.991071,2.457244,0,28.35483
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.794832,0,0,0,-1,0,0,0,0.1658272,0,0,3.794832,0,0,0,0,3.629005,26.33287,3.629005,0,3.629005,39.00008,100,0.2030053,0,3.035866,0,30.12771
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,5.559525,8.304286,8.304286,3.022737,0,1.100752,8.304286,66.94765,0,0,0,5.559525,5.559525,5.281549,0,0,0,29.59898,0,0,0,39.00008,100,0.2030053,9.134714,4.44762,12,35.1585
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.826485,11.12882,11.12882,7.49366,0,2.231896,11.12882,34.38356,0,0,0,3.826485,3.826485,3.635161,0,0,0,29.59898,0,0,0,39.00008,100,0.2030053,12.2417,3.061188,12,33.42546
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.849509,0,0,0,0,0,0,0,3.849509,0,0,3.849509,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2030053,0,3.079607,0,33.44849
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,4.02964,5.106204,5.106204,0,0,0,5.106204,78.91655,0,0,0,4.02964,5.374951,5.106204,0,0,0,29.59898,0,1.345312,-1.345312,37.582,96.3639,0.2030053,5.616824,3.223711,0,33.62862
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,5.218729,8.501392,8.36,0,-1,0,8.36,62.42499,0,0.1413925,0.9915318,5.218729,8.8,8.36,0,0,1.494791,28.25367,0,3.581271,-3.581271,33.807,86.68446,0.2030053,9.351532,4.174984,0,33.4724
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,4.814066,3.11238,3.11238,0,-1,0,3.11238,154.6747,0,0,0,4.814066,3.276189,3.11238,0,0,5.47398,24.6724,1.537876,0,1.537876,35.26596,90.42536,0.202975,3.423618,3.851253,0,29.48646
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.90557,0,0,0,-1,0,0,0,0,0,0,1.90557,0,0,0,0,3.936104,26.05648,1.90557,0,1.90557,37.07375,95.06069,0.2029374,0,1.524456,0,27.96205
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.5610988,0,0,0,-1,0,0,0,0,0,0,0.5610988,0,0,0,0,2.030535,27.7715,0.5610988,0,0.5610988,37.60605,96.42558,0.2029264,0,0.448879,0,28.3326
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,14.03831,8.36,0,-1,0,8.36,0,0,5.678311,7.082142,0,8.8,8.36,0,0,1.469436,28.27649,0,8.8,-8.8,28.33003,72.64097,0.2029264,15.44214,0,0,28.27649
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,14.99589,8.36,0,-1,0,8.36,0,0,6.635888,8.135477,0,8.8,8.36,0,0,11.24721,19.47649,0,8.8,-8.8,19.05402,48.85637,0.2029264,16.49548,0,0,19.47649
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.02499,10.67649,0,0,0,19.05402,48.85637,0.2029264,0,0,0,10.67649
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.02499,10.67649,0,0,0,19.05402,48.85637,0.2029264,0,0,0,10.67649
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,3.80893,3.80893,0,-1,0,3.80893,0,0,4.440892E-16,0,0,4.0094,3.80893,0,0,21.02499,10.67649,0,4.0094,-4.0094,14.82774,38.01978,0.2029264,4.189823,0,0,10.67649
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,3.588689,3.588689,0,-1,0,3.588689,0,0,0,0,0,3.777567,3.588689,0,0,25.47988,6.667086,0,3.777567,-3.777567,10.84584,27.80978,0.2029264,3.947558,0,0,6.667086
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,1.084827,1.084827,0,-1,0,1.084827,0,0,2.220446E-16,0,0,1.141923,1.084827,0,0,29.67718,2.889519,0,1.141923,-1.141923,9.642143,24.72339,0.2029264,1.19331,0,0,2.889519
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.6593282,0.6593282,0,-1,0,0.6593282,0,0,1.110223E-16,0,0,0.6940297,0.6593282,0,0,30.94598,1.747596,0,0.6940297,-0.6940297,8.910571,22.84757,0.2029264,0.725261,0,0,1.747596
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,4.344218,1.000888,0,-1,0,1.000888,0,0,3.343331,3.777752,0,1.053566,1.000888,0,0,31.71712,1.053566,0,1.053566,-1.053566,7.800015,20,0.2029264,4.77864,0,0,1.053566
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.02492814,0,0,-1,0,0,0,0,0.02492814,0.02742096,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2029264,0.02742096,0,0,0
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.5173426,0,0,-1,0,0,0,0,0.5173426,0.5690768,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2029264,0.5690768,0,0,0
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,1.664144,1.664144,10.46414,0,2.983428,1.664144,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2029654,1.830559,0,12,0
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2695976,2.623446,2.623446,11.42345,0,3.226132,2.623446,10.27647,0,0,0,0.2695976,0,0,8.8,8.36,24.52775,7.524,8.629598,0,8.629598,23.91776,61.32748,0.2030251,2.885791,0.2156781,12,7.793598
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.381943,2.725864,2.725864,11.52586,0,3.252044,2.725864,50.69743,0,0,0,1.381943,0,0,8.8,8.36,15.89816,15.29064,9.741943,0,9.741943,33.15978,85.02491,0.2030656,2.998451,1.105555,12,16.67258
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.696076,9.034472,9.034472,12,0,3.372,9.034472,29.8421,0,0,0,2.696076,0,0,2.965528,2.817252,6.156213,24.05839,5.513328,0,5.513328,38.39018,98.43617,0.2031077,9.937919,2.156861,12,26.75446
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.806582,2.753856,2.753856,0,-1,0,2.753856,174.5401,1.264902,0,0,4.806582,2.898796,2.753856,0,0,0.6428846,29.02038,0.6428846,0,0.6428846,39.00008,100,0.203095,3.029241,3.845266,0,33.82697
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,5.560344,10.85845,10.85845,5.576126,0,1.74676,10.85845,51.20752,0,1.776357E-15,0,5.560344,5.560344,5.282327,0,0,0,29.59898,0,0,0,39.00008,100,0.203095,11.9443,4.448275,12,35.15932
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,7.093677,10.18725,10.18725,3.448256,0,1.208409,10.18725,69.6329,8.881784E-16,0,0,7.093677,7.093677,6.738993,0,0,0,29.59898,0,0,0,39.00008,100,0.203095,11.20597,5.674942,12,36.69265
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,5.348619,0,0,0,0,0,0,0,5.348619,0,0,5.348619,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.203095,0,4.278895,0,34.9476
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,6.934276,12.16934,12.16934,5.581781,0,1.748191,12.16934,56.98151,8.881784E-16,0,0,6.934276,6.934276,6.587563,0,0,0,29.59898,0,0,0,39.00008,100,0.203095,13.38628,5.547421,12,36.53325
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,5.965817,10.015,8.36,0,-1,0,8.36,71.36146,0,1.655003,2.656504,5.965817,8.8,8.36,0,0,0,29.59898,0,2.834183,-2.834183,36.01259,92.33978,0.203095,11.0165,4.772654,0,35.5648
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,6.896885,9.129152,8.36,0,-1,0,8.36,82.49863,0,0.7691522,1.682067,6.896885,8.8,8.36,0,0,3.149091,26.7648,0,1.903115,-1.903115,34.00653,87.19605,0.203095,10.04207,5.517509,0,33.66168
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,5.198322,0,0,0,-1,0,0,0,0,0,0,5.198322,0,0,0,0,5.263663,24.86168,5.198322,0,5.198322,38.93809,99.84106,0.2029929,0,4.158658,0,30.06
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,1.155993,0,0,0,-1,0,0,0,1.090651,0,0,1.155993,0,0,0,0,0.06534149,29.54017,0.06534149,0,0.06534149,39.00008,100,0.2029916,0,0.9247941,0,30.69616
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2029916,0,0,0,29.59898
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,7.20401,7.20401,0,-1,0,7.20401,0,0,8.881784E-16,0,0,7.583168,7.20401,0,0,0,29.59898,0,7.583168,-7.583168,31.00672,79.50424,0.2029916,7.92441,0,0,29.59898
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,5.208016,5.208016,0,-1,0,5.208016,0,0,8.881784E-16,0,0,5.482122,5.208016,0,0,8.425742,22.01581,0,5.482122,-5.482122,25.22805,64.68719,0.2029916,5.728817,0,0,22.01581
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,7.25397,7.25397,0,-1,0,7.25397,0,0,8.881784E-16,0,0,7.635758,7.25397,0,0,14.51699,16.53369,0,7.635758,-7.635758,17.17926,44.04929,0.2029916,7.979367,0,0,16.53369
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,2.721882,2.721882,0,-1,0,2.721882,0,0,4.440892E-16,0,0,2.865139,2.721882,0,0,23.00116,8.89793,0,2.865139,-2.865139,14.15914,36.3054,0.2029916,2.99407,0,0,8.89793
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,2.484937,2.484937,0,-1,0,2.484937,0,0,0,0,0,2.615723,2.484937,0,0,26.18465,6.032792,0,2.615723,-2.615723,11.40192,29.23564,0.2029916,2.73343,0,0,6.032792
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,4.397449,3.246215,0,-1,0,3.246215,0,0,1.151234,1.590979,0,3.417069,3.246215,0,0,29.09101,3.417069,0,3.417069,-3.417069,7.800015,20,0.2029916,4.837194,0,0,3.417069
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.3367689,0,0,-1,0,0,0,0,0.3367689,0.3704458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2029916,0.3704458,0,0,0
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,2.237529,0,0,-1,0,0,0,0,2.237529,2.461282,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2029916,2.461282,0,0,0
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,4.989907,0,0,-1,0,0,0,0,4.989907,5.488898,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2029916,5.488898,0,0,0
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,1.936857,0,0,-1,0,0,0,0,1.936857,2.130542,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2029916,2.130542,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,1.581474,1.581474,10.38147,0,2.962513,1.581474,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2030282,1.739621,0,12,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.7067801,2.092441,2.092441,10.89244,0,3.091788,2.092441,33.77778,0,0,0,0.7067801,0,0,8.8,8.36,24.52775,7.524,9.06678,0,9.06678,24.33251,62.39093,0.2030646,2.301685,0.5654241,12,8.23078
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,3.079411,5.791549,5.791549,11.37465,0,3.213786,5.791549,53.17077,-8.881784E-16,0,0,3.079411,0,0,5.583098,5.303943,15.46097,15.6841,8.383354,0,8.383354,32.28566,82.78358,0.2031275,6.370704,2.463529,12,18.76351
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.910916,9.33951,9.33951,10.44788,0,2.979313,9.33951,63.28936,0,0,0,5.910916,0,0,1.108368,1.052949,7.077619,23.22912,6.963865,0,6.963865,38.89216,99.72329,0.2031734,10.27346,4.728733,12,29.14004
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,8.69661,10.1012,8.36,0,-1,0,8.36,104.0264,0,1.741201,2.751321,8.69661,8.8,8.36,0,0,0.1137535,29.4966,0,0.1033894,-0.1033894,38.78318,99.44386,0.2031734,11.11132,6.957288,0,38.19321
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,9.879547,10.58533,10.58533,3,0,1.095,10.58533,93.33246,1.666361,0,0,9.879547,7.984555,7.585328,0,0,0.2286307,29.39321,0.2286307,0,0.2286307,39.00008,100,0.2031689,11.64386,7.903637,12,39.27276
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,11.85921,4.111046,4.111046,0,0,0,4.111046,288.4718,7.531792,0,0,11.85921,4.327416,4.111046,0,0,0,29.59898,0,0,0,39.00008,100,0.2031689,4.522151,9.487367,0,41.45819
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,11.78595,7.072452,7.072452,0,0,0,7.072452,166.6459,4.341268,0,0,11.78595,7.444686,7.072452,0,0,0,29.59898,0,0,0,39.00008,100,0.2031689,7.779697,9.428763,0,41.38493
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,9.266548,0,0,0,0,0,0,0,9.266548,0,0,9.266548,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2031689,0,7.413238,0,38.86552
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,7.410175,12.84825,8.36,0,-1,0,8.36,88.63846,0,4.48825,5.773075,7.410175,8.8,8.36,0,0,0,29.59898,0,1.389825,-1.389825,37.53507,96.24358,0.2031689,14.13307,5.92814,0,37.00915
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,7.135675,2.07127,2.07127,0,-1,0,2.07127,344.5073,3.411141,0,0,7.135675,2.180284,2.07127,0,0,1.54425,28.20915,1.54425,0,1.54425,39.00008,100,0.2031386,2.278397,5.70854,0,35.34483
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,4.826692,6.703785,6.703785,0,-1,0,6.703785,71.9995,0,0,0,4.826692,7.056616,6.703785,0,0,0,29.59898,0,2.229924,-2.229924,36.64953,93.97297,0.2031386,7.374164,3.861353,0,34.42567
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,2.026275,13.47822,8.36,0,-1,0,8.36,24.23774,0,5.118218,6.46604,2.026275,8.8,8.36,0,0,2.477694,27.36905,0,6.773725,-6.773725,29.5094,75.66497,0.2031386,14.82604,1.62102,0,29.39533
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,14.42043,8.36,0,-1,0,8.36,0,0,6.060427,7.50247,0,8.8,8.36,0,0,10.00405,20.59533,0,8.8,-8.8,20.23338,51.88037,0.2031386,15.86247,0,0,20.59533
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,17.6056,8.36,0,-1,0,8.36,0,0,9.245596,11.00616,0,8.8,8.36,0,0,19.78183,11.79533,0,8.8,-8.8,10.95737,28.09576,0.2031386,19.36616,0,0,11.79533
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,5.818789,2.845562,0,-1,0,2.845562,0,0,2.973227,3.555106,0,2.995329,2.845562,0,0,29.55961,2.995329,0,2.995329,-2.995329,7.800015,20,0.2031386,6.400669,0,0,2.995329
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2031386,0,0,0,0
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2031386,0,0,0,0
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,2.016028,0,0,-1,0,0,0,0,2.016028,2.217631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2031386,2.217631,0,0,0
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,1.593471,0,0,-1,0,0,0,0,1.593471,1.752818,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2031386,1.752818,0,0,0
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,1.861099,0,0,-1,0,0,0,0,1.861099,2.04721,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2031386,2.04721,0,0,0
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,1.427358,0,0,-1,0,0,0,0,1.427358,1.570094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2031386,1.570094,0,0,0
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,1.628954,0,0,-1,0,0,0,0,1.628954,1.791849,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2031386,1.791849,0,0,0
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,3.973857,0,0,-1,0,0,0,0,3.973857,4.371243,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2031386,4.371243,0,0,0
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,1.684071,1.684071,10.48407,0,2.98847,1.684071,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2031777,1.852478,0,12,0
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2202166,2.578614,2.578614,11.37861,0,3.214789,2.578614,8.540117,1.776357E-15,0,0,0.2202166,0,0,8.8,8.36,24.52775,7.524,8.580216,0,8.580216,23.87092,61.20736,0.2032366,2.836475,0.1761733,12,7.744216
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.9687524,9.254326,9.254326,12,0,3.372,9.254326,10.4681,0,0,0,0.9687524,0,0,2.745674,2.60839,15.94754,15.24619,3.577142,0,3.577142,27.26449,69.90881,0.2032658,10.17976,0.7750019,12,16.21495
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.7365081,7.69434,7.69434,12,0,3.372,7.69434,9.572077,0,0,0,0.7365081,0,0,4.30566,4.090377,12.37039,18.46562,4.826885,0,4.826885,31.84368,81.65029,0.2033068,8.463774,0.5892065,12,19.20213
