Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,3.119313,12.04788,8.36,0,-1,0,8.36,37.31235,0,3.687877,4.892665,3.119313,8.8,8.36,0,0,7.543509,22.80982,0,5.680687,-5.680687,25.85571,66.29655,0.2033068,13.25267,2.49545,0,25.92913
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,2.19417,3.455623,3.455623,0,0,0,3.455623,63.49562,0,4.440892E-16,0,2.19417,3.637498,3.455623,0,0,13.85538,17.12913,0,1.443329,-1.443329,24.3343,62.39553,0.2033068,3.801186,1.755336,0,19.3233
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.664832,0,0,0,0,0,0,0,0,0,0,1.664832,0,0,0,0,15.45908,15.6858,1.664832,0,1.664832,25.9137,66.44526,0.2032742,0,1.331866,0,17.35064
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,6.165205,12.43649,12.43649,12,0,3.372,12.43649,49.5735,0,0,0,6.165205,0.4594676,0.4364943,0,0,13.79425,17.18415,5.705738,0,5.705738,31.32664,80.32456,0.2033092,13.68014,4.932164,12,23.34936
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,8.364612,2.684329,2.684329,0,0,0,2.684329,311.6091,0,0,0,8.364612,2.825609,2.684329,0,0,8.088512,22.31932,5.539003,0,5.539003,36.5814,93.79828,0.203201,2.952761,6.691689,0,30.68393
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,5.24001,11.91452,8.36,0,-1,0,8.36,62.67955,0,3.554515,4.745966,5.24001,8.8,8.36,0,0,2.54951,27.30442,0,3.55999,-3.55999,32.82884,84.17635,0.203201,13.10597,4.192008,0,32.54443
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,5.345965,23.39161,8.36,0,-1,0,8.36,63.94695,0,15.03161,17.37077,5.345965,8.8,8.36,0,0,6.505054,23.74443,0,3.454035,-3.454035,29.18797,74.8408,0.203201,25.73077,4.276772,0,29.09039
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.795315,10.18439,8.36,0,-1,0,8.36,45.3985,0,1.824394,2.842834,3.795315,8.8,8.36,0,0,10.34287,20.2904,0,5.004685,-5.004685,23.91257,61.31416,0.203201,11.20283,3.036252,0,24.08571
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.742026,13.36477,8.36,0,-1,0,8.36,20.83763,0,5.004769,6.341246,1.742026,8.8,8.36,0,0,15.90363,15.28571,0,7.057974,-7.057974,16.47281,42.23789,0.203201,14.70125,1.39362,0,17.02773
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.74582,8.227736,0,0,0,16.47281,42.23789,0.203201,0,0,0,8.227736
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,6.309987,6.309987,0,-1,0,6.309987,0,0,0,0,0,6.642091,6.309987,0,0,23.74582,8.227736,0,6.642091,-6.642091,9.471432,24.28568,0.203201,6.940985,0,0,8.227736
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,14.51313,1.506362,0,-1,0,1.506362,0,0,13.00677,14.45808,0,1.585645,1.506362,0,0,31.12593,1.585645,0,1.585645,-1.585645,7.800015,20,0.203201,15.96444,0,0,1.585645
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.7935022,0,0,-1,0,0,0,0,0.7935022,0.8728523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.203201,0.8728523,0,0,0
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,2.805071,0,0,-1,0,0,0,0,2.805071,3.085578,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.203201,3.085578,0,0,0
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.797361,0,0,-1,0,0,0,0,0.797361,0.8770971,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.203201,0.8770971,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.203201,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,3.151968,0,0,-1,0,0,0,0,3.151968,3.467165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.203201,3.467165,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.9455197,0,0,-1,0,0,0,0,0.9455197,1.040072,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.203201,1.040072,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.4429588,0,0,-1,0,0,0,0,0.4429588,0.4872547,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.203201,0.4872547,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,4.72464,0,0,-1,0,0,0,0,4.72464,5.197104,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.203201,5.197104,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,1.25489,1.25489,10.05489,0,2.879887,1.25489,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2032283,1.380379,0,12,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.8003196,1.15548,1.15548,9.95548,0,2.854736,1.15548,69.26296,1.776357E-15,0,0,0.8003196,0,0,8.8,8.36,24.52775,7.524,9.160319,0,9.160319,24.42125,62.61847,0.2032373,1.271028,0.6402556,12,8.32432
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,2.067224,6.913408,6.913408,12,0,3.372,6.913408,29.90167,0,0,0,2.067224,0,0,5.086592,4.832263,15.36743,15.76829,6.899487,0,6.899487,30.96668,79.40158,0.2032929,7.604748,1.653779,12,17.83551
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.223549,11.02656,11.02656,12,0,3.372,11.02656,20.16539,0,0,0,2.223549,0,0,0.9734395,0.9247675,8.467947,21.97783,3.148317,0,3.148317,33.95343,87.05991,0.2033146,12.12922,1.778839,12,24.20137
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.679757,9.719506,8.36,0,-1,0,8.36,55.97795,0,1.359507,2.331457,4.679757,8.8,8.36,0,0,5.31963,24.81131,0,4.120244,-4.120244,29.61032,75.92374,0.2033146,10.69146,3.743805,0,29.49107
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,7.163615,3.587902,3.587902,0,0,0,3.587902,199.6603,0,0,0,7.163615,3.776739,3.587902,0,0,9.897678,20.69107,3.386877,0,3.386877,32.82339,84.16237,0.2032487,3.946692,5.730892,0,27.85468
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,9.726571,6.425809,6.425809,0,0,0,6.425809,151.3673,0,0,0,9.726571,6.764009,6.425809,0,0,6.510802,23.73926,2.962562,0,2.962562,35.63392,91.36885,0.2031911,7.068389,7.781257,0,33.46583
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,9.670317,1.194246,1.194246,0,0,0,1.194246,809.7425,4.864975,0,0,9.670317,1.257101,1.194246,0,0,3.54824,26.40556,3.54824,0,3.54824,39.00008,100,0.2031221,1.31367,7.736253,0,36.07588
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,7.40285,3.236354,3.236354,0,0,0,3.236354,228.7404,3.996162,0,0,7.40285,3.406688,3.236354,0,0,0,29.59898,0,0,0,39.00008,100,0.2031221,3.559989,5.92228,0,37.00183
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,8.057695,1.549206,1.549206,0,-1,0,1.549206,520.1179,6.426953,0,0,8.057695,1.630743,1.549206,0,0,0,29.59898,0,0,0,39.00008,100,0.2031221,1.704126,6.446157,0,37.65667
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,5.215277,3.944013,3.944013,0,-1,0,3.944013,132.2327,1.063684,0,0,5.215277,4.151593,3.944013,0,0,0,29.59898,0,0,0,39.00008,100,0.2031221,4.338415,4.172221,0,34.81425
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,4.085958,1.430919,1.430919,0,-1,0,1.430919,285.5478,2.579727,0,0,4.085958,1.50623,1.430919,0,0,0,29.59898,0,0,0,39.00008,100,0.2031221,1.574011,3.268766,0,33.68494
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.372319,5.01433,5.01433,0,-1,0,5.01433,27.36793,0,0,0,1.372319,5.278242,5.01433,0,0,0,29.59898,0,3.905924,-3.905924,34.88287,89.44308,0.2031221,5.515763,1.097855,0,30.9713
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.339915,25.69305,0,0,0,34.88287,89.44308,0.2031221,0,0,0,25.69305
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,9.925408,8.36,0,-1,0,8.36,0,0,1.565408,2.557949,0,8.8,8.36,0,0,4.339915,25.69305,0,8.8,-8.8,25.60686,65.65848,0.2031221,10.91795,0,0,25.69305
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.11769,16.89305,0,0,0,25.60686,65.65848,0.2031221,0,0,0,16.89305
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,24.72774,8.36,0,-1,0,8.36,0,0,16.36774,18.84052,0,8.8,8.36,0,0,14.11769,16.89305,0,8.8,-8.8,16.33084,41.87387,0.2031221,27.20052,0,0,16.89305
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.5390249,0.5390249,0,-1,0,0.5390249,0,0,1.110223E-16,0,0,0.5673947,0.5390249,0,0,23.89547,8.093054,0,0.5673947,-0.5673947,15.73276,40.34032,0.2031221,0.5929274,0,0,8.093054
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,3.173667,3.173667,0,-1,0,3.173667,0,0,4.440892E-16,0,0,3.340703,3.173667,0,0,24.52591,7.52566,0,3.340703,-3.340703,12.21135,31.31108,0.2031221,3.491034,0,0,7.52566
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,3.9602,3.9602,0,-1,0,3.9602,0,0,8.881784E-16,0.3805102,0,4.168631,3.9602,0,0,28.2378,4.184957,0,4.168631,-4.168631,7.817225,20.04413,0.2031221,4.356219,0,0,4.184957
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,2.067276,0.01550971,0,-1,0,0.01550971,0,0,2.051766,2.258493,0,0.01632601,0.01550971,0,0,32.86961,0.01632601,0,0.01632601,-0.01632601,7.800015,20,0.2031221,2.274003,0,0,0.01632601
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,5.259085,0,0,-1,0,0,0,0,5.259085,5.784994,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2031221,5.784994,0,0,0
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,2.730025,0,0,-1,0,0,0,0,2.730025,3.003027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2031221,3.003027,0,0,0
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,4.742088,0,0,-1,0,0,0,0,4.742088,5.216297,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2031221,5.216297,0,0,0
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.1112988,0.1112988,8.911299,0,2.590559,0.1112988,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2031186,0.1224287,0,12,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5759767,2.606308,2.606308,11.40631,0,3.221796,2.606308,22.09933,0,0,0,0.5759767,0,0,8.8,8.36,24.52775,7.524,8.935977,0,8.935977,24.20842,62.07275,0.203171,2.866939,0.4607814,12,8.099977
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.416026,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.416026,0,0,8.8,8.36,15.59178,15.56638,11.77603,0,11.77603,35.38014,90.71812,0.2030982,0,2.732821,12,18.9824
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,6.064491,10.35623,10.35623,8.219924,0,2.415641,10.35623,58.55888,1.776357E-15,0,0,6.064491,2.248741,2.136304,0,0,3.81575,26.1648,3.81575,0,3.81575,39.00008,100,0.2031215,11.39185,4.851593,12,32.22929
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,8.281907,10.15179,8.36,0,-1,0,8.36,99.06588,0,1.791794,2.806973,8.281907,8.8,8.36,0,0,0,29.59898,0,0.5180925,-0.5180925,38.45396,98.5997,0.2031215,11.16697,6.625526,0,37.88089
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,9.184313,16.73809,16.73809,8.559871,0,2.501647,16.73809,54.87072,0,0,0,9.184313,8.608655,8.178222,0,0,0.5756584,29.08088,0.5756584,0,0.5756584,39.00008,100,0.2031152,18.4119,7.34745,12,38.2652
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,10.72498,15.19271,15.19271,6.832713,0,2.064676,15.19271,70.59292,1.924979,0,0,10.72498,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2031152,16.71198,8.579983,12,40.32396
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,9.545788,0,0,0,0,0,0,0,9.545788,0,0,9.545788,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2031152,0,7.63663,0,39.14476
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,8.331338,3.031833,3.031833,0,0,0,3.031833,274.7954,5.139935,0,0,8.331338,3.191403,3.031833,0,0,0,29.59898,0,0,0,39.00008,100,0.2031152,3.335016,6.66507,0,37.93032
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,7.314113,15.5198,8.36,0,-1,0,8.36,87.4894,0,7.159796,8.711775,7.314113,8.8,8.36,0,0,0,29.59898,0,1.485887,-1.485887,37.43382,95.98395,0.2031152,17.07178,5.851291,0,36.91309
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,6.09439,0.211302,0.211302,0,-1,0,0.211302,2884.209,4.220982,0,0,6.09439,0.2224232,0.211302,0,0,1.650985,28.11309,1.650985,0,1.650985,39.00008,100,0.2030833,0.2324322,4.875513,0,34.20748
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,3.087649,0,0,0,-1,0,0,0,3.087649,0,0,3.087649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2030833,0,2.470119,0,32.68663
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,1.084687,12.79894,8.36,0,-1,0,8.36,12.97473,0,4.43894,5.718834,1.084687,8.8,8.36,0,0,0,29.59898,0,7.715312,-7.715312,30.86742,79.14709,0.2030833,14.07883,0.8677499,0,30.68367
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,12.62829,8.36,0,-1,0,8.36,0,0,4.268294,5.531124,0,8.8,8.36,0,0,8.57257,21.88367,0,8.8,-8.8,21.59141,55.36248,0.2030833,13.89112,0,0,21.88367
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,12.11768,8.36,0,-1,0,8.36,0,0,3.757682,4.96945,0,8.8,8.36,0,0,18.35035,13.08367,0,8.8,-8.8,12.3154,31.57787,0.2030833,13.32945,0,0,13.08367
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,4.433363,4.069482,0,-1,0,4.069482,0,0,0.363881,0.8072173,0,4.283666,4.069482,0,0,28.12812,4.283666,0,4.283666,-4.283666,7.800015,20,0.2030833,4.876699,0,0,4.283666
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,6.773783,0,0,-1,0,0,0,0,6.773783,7.451161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2030833,7.451161,0,0,0
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2030833,0,0,0,0
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2030833,0,0,0,0
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,2.418069,0,0,-1,0,0,0,0,2.418069,2.659876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2030833,2.659876,0,0,0
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,1.735838,0,0,-1,0,0,0,0,1.735838,1.909422,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2030833,1.909422,0,0,0
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,1.327445,0,0,-1,0,0,0,0,1.327445,1.46019,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2030833,1.46019,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,1.012251,0,0,-1,0,0,0,0,1.012251,1.113476,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2030833,1.113476,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.9689589,0,0,-1,0,0,0,0,0.9689589,1.065855,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2030833,1.065855,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.4994874,0.4994874,9.299487,0,2.68877,0.4994874,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2030902,0.5494362,0,12,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.5236506,0.8696714,0.8696714,9.669671,0,2.782427,0.8696714,60.21247,1.776357E-15,0,0,0.5236506,0,0,8.8,8.36,24.52775,7.524,8.883651,0,8.883651,24.15878,61.94546,0.203097,0.9566385,0.4189205,12,8.04765
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.890464,12.19202,12.19202,12,0,3.372,12.19202,23.70784,0,0,0,2.890464,0.2021218,0.1920157,0,0,15.6441,15.51929,2.688342,0,2.688342,26.70916,68.4849,0.2031133,13.41122,2.312371,12,18.40975
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.809482,0,0,7.522398,0,2.239167,0,0,0,0,0,5.809482,0,0,7.522398,7.146279,12.95576,17.93879,12.95576,0,12.95576,39.00008,100,0.202984,0,4.647585,12,23.74828
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,8.826147,3.36537,3.36537,0,-1,0,3.36537,262.2638,5.283652,0,0,8.826147,3.542495,3.36537,0,0,0,29.59898,0,0,0,39.00008,100,0.202984,3.701907,7.060917,0,38.42513
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,10.30376,12.92645,12.92645,4.566447,0,1.491311,12.92645,79.71066,1.503755,0,0,10.30376,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.202984,14.21909,8.243004,12,39.90273
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,10.56139,10.33893,10.33893,3,0,1.095,10.33893,102.1517,2.836201,0,0,10.56139,7.725194,7.338934,0,0,0,29.59898,0,0,0,39.00008,100,0.202984,11.37283,8.449116,12,40.16037
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,10.7113,2.89864,2.89864,0,0,0,2.89864,369.5285,7.660101,0,0,10.7113,3.0512,2.89864,0,0,0,29.59898,0,0,0,39.00008,100,0.202984,3.188504,8.56904,0,40.31028
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,9.91337,21.72529,20.36,12,0,3.372,20.36,48.69042,1.11337,1.365293,3.537822,9.91337,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.202984,23.89782,7.930696,12,39.51235
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,8.990928,9.125154,8.36,0,-1,0,8.36,107.547,0.1909281,0.7651531,1.677668,8.990928,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.202984,10.03767,7.192742,0,38.5899
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,7.79409,7.911359,7.911359,0,-1,0,7.911359,98.51772,0,0,0.3424949,7.79409,8.327746,7.911359,0,0,0,29.59898,0,0.5336561,-0.5336561,38.43755,98.55764,0.202984,8.702495,6.235272,0,37.39307
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,5.271975,14.40816,8.36,0,-1,0,8.36,63.0619,0,6.048157,7.488973,5.271975,8.8,8.36,0,0,0.5929512,29.06532,0,3.528025,-3.528025,34.71869,89.0221,0.202984,15.84897,4.21758,0,34.3373
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,2.396571,0,0,0,-1,0,0,0,0,0,0,2.396571,0,0,0,0,4.51298,25.5373,2.396571,0,2.396571,36.99228,94.8518,0.2029378,0,1.917257,0,27.93387
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.116408,27.69421,0,0,0,36.99228,94.8518,0.2029378,0,0,0,27.69421
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,3.711609,3.711609,0,-1,0,3.711609,0,0,4.440892E-16,0,0,3.906957,3.711609,0,0,2.116408,27.69421,0,3.906957,-3.906957,32.87398,84.29209,0.2029378,4.08277,0,0,27.69421
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,3.934794,3.934794,0,-1,0,3.934794,0,0,4.440892E-16,0,0,4.141889,3.934794,0,0,6.457471,23.78725,0,4.141889,-4.141889,28.50805,73.09741,0.2029378,4.328274,0,0,23.78725
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,6.283988,6.283988,0,-1,0,6.283988,0,0,8.881784E-16,0,0,6.614725,6.283988,0,0,11.05957,19.64536,0,6.614725,-6.614725,21.53552,55.21916,0.2029378,6.912387,0,0,19.64536
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,1.100982,1.100982,0,-1,0,1.100982,0,0,2.220446E-16,0,0,1.158928,1.100982,0,0,18.40926,13.03064,0,1.158928,-1.158928,20.3139,52.08681,0.2029378,1.21108,0,0,13.03064
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.69696,11.87171,0,0,0,20.3139,52.08681,0.2029378,0,0,0,11.87171
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.08525026,0.08525026,0,-1,0,0.08525026,0,0,1.387779E-17,0,0,0.08973711,0.08525026,0,0,19.69696,11.87171,0,0.08973711,-0.08973711,20.21931,51.84428,0.2029378,0.09377528,0,0,11.87171
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,1.934843,1.934843,0,-1,0,1.934843,0,0,0,0,0,2.036677,1.934843,0,0,19.79667,11.78197,0,2.036677,-2.036677,18.07246,46.33955,0.2029378,2.128327,0,0,11.78197
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,1.38257,1.38257,0,-1,0,1.38257,0,0,0,0,0,1.455337,1.38257,0,0,22.05964,9.745298,0,1.455337,-1.455337,16.5384,42.40607,0.2029378,1.520827,0,0,9.745298
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,3.690822,3.690822,0,-1,0,3.690822,0,0,4.440892E-16,0,0,3.885076,3.690822,0,0,23.67669,8.289962,0,3.885076,-3.885076,12.44317,31.90551,0.2029378,4.059904,0,0,8.289962
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.1368449,0.1368449,0,-1,0,0.1368449,0,0,2.775558E-17,0,0,0.1440472,0.1368449,0,0,27.99343,4.404886,0,0.1440472,-0.1440472,12.29133,31.51618,0.2029378,0.1505294,0,0,4.404886
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.0649468,0.0649468,0,0,0,0.0649468,0,0,1.387779E-17,0,0,0.06836506,0.0649468,0,0,28.15349,4.260839,0,0.06836506,-0.06836506,12.21927,31.3314,0.2029378,0.07144149,0,0,4.260839
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5995856,3.104483,3.104483,0,0,0,3.104483,19.31354,0,4.440892E-16,0,0.5995856,3.267876,3.104483,0,0,28.22945,4.192474,0,2.668291,-2.668291,9.406646,24.11955,0.2029378,3.414931,0.4796685,0,4.792059
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.930905,8.577414,8.577414,12,0,3.372,8.577414,34.17004,0,0,0,2.930905,0,0,3.422587,3.251457,31.19422,1.524183,6.182363,0,6.182363,15.27175,39.15825,0.2029843,9.435155,2.344724,12,4.455088
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.786817,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.786817,0,0,8.8,8.36,25.01185,7.088309,13.14682,0,13.14682,27.74392,71.1381,0.2028858,0,3.829454,12,11.87513
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,6.740567,7.211874,7.211874,0,-1,0,7.211874,93.46484,0,0,0,6.740567,7.591446,7.211874,0,0,11.86504,18.92044,0,0.8508795,-0.8508795,26.84701,68.83835,0.2028858,7.933062,5.392454,0,25.66101
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,8.503017,8.710298,8.710298,12,0,3.372,8.710298,97.62029,0,0,0,8.503017,0,0,3.289702,3.125217,12.81046,18.06956,11.62823,0,11.62823,37.87852,97.12422,0.202902,9.581327,6.802414,12,26.57258
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,9.915978,3.957239,3.957239,0,0,0,3.957239,250.5782,4.56824,0,0,9.915978,4.165515,3.957239,0,0,1.182225,28.53498,1.182225,0,1.182225,39.00008,100,0.2028793,4.352963,7.932783,0,38.45095
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,7.473722,6.366248,6.366248,0,0,0,6.366248,117.396,0.7724085,0,0,7.473722,6.701314,6.366248,0,0,0,29.59898,0,0,0,39.00008,100,0.2028793,7.002873,5.978978,0,37.0727
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,6.633361,0.02057862,0.02057862,0,0,0,0.02057862,32234.25,6.6117,0,0,6.633361,0.0216617,0.02057862,0,0,0,29.59898,0,0,0,39.00008,100,0.2028793,0.02263648,5.306689,0,36.23234
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,7.25001,13.77029,8.36,0,-1,0,8.36,86.7226,0,5.410291,6.78732,7.25001,8.8,8.36,0,0,0,29.59898,0,1.54999,-1.54999,37.36625,95.81069,0.2028793,15.14732,5.800008,0,36.84899
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,5.94448,3.303816,3.303816,0,-1,0,3.303816,179.9277,0.7445673,0,0,5.94448,3.477701,3.303816,0,0,1.722212,28.04899,1.722212,0,1.722212,39.00008,100,0.2028462,3.634198,4.755584,0,33.99347
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,3.304258,8.962848,8.36,0,-1,0,8.36,39.52462,0,0.6028482,1.499133,3.304258,8.8,8.36,0,0,0,29.59898,0,5.495742,-5.495742,33.20706,85.14613,0.2028462,9.859133,2.643407,0,32.90324
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.233237,6.730424,6.730424,0,-1,0,6.730424,18.32332,0,8.881784E-16,0,1.233237,7.084657,6.730424,0,0,6.10638,24.10324,0,5.85142,-5.85142,27.03912,69.33094,0.2028462,7.403467,0.9865897,0,25.33647
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.60796,18.25182,0,0,0,27.03912,69.33094,0.2028462,0,0,0,18.25182
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,4.697332,4.697332,0,-1,0,4.697332,0,0,0,0,0,4.94456,4.697332,0,0,12.60796,18.25182,0,4.94456,-4.94456,21.8271,55.9668,0.2028462,5.167065,0,0,18.25182
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,12.6254,8.36,0,-1,0,8.36,0,0,4.2654,5.52794,0,8.8,8.36,0,0,18.10191,13.30726,0,8.8,-8.8,12.55108,32.18219,0.2028462,13.88794,0,0,13.30726
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,5.947782,4.281894,0,-1,0,4.281894,0,0,1.665888,2.260666,0,4.507257,4.281894,0,0,27.87969,4.507257,0,4.507257,-4.507257,7.800015,20,0.2028462,6.54256,0,0,4.507257
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,3.331971,0,0,-1,0,0,0,0,3.331971,3.665168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2028462,3.665168,0,0,0
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,3.806996,0,0,-1,0,0,0,0,3.806996,4.187696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2028462,4.187696,0,0,0
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.7930348,0,0,-1,0,0,0,0,0.7930348,0.8723383,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2028462,0.8723383,0,0,0
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,2.74614,0,0,-1,0,0,0,0,2.74614,3.020754,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2028462,3.020754,0,0,0
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,5.151896,0,0,-1,0,0,0,0,5.151896,5.667086,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2028462,5.667086,0,0,0
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,2.815086,0,0,-1,0,0,0,0,2.815086,3.096595,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2028462,3.096595,0,0,0
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,4.196159,0,0,-1,0,0,0,0,4.196159,4.615775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2028462,4.615775,0,0,0
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,2.354541,2.354541,11.15454,0,3.158099,2.354541,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2029027,2.589995,0,12,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.7389721,0.7444117,0.7444117,9.544412,0,2.750736,0.7444117,99.26927,1.776357E-15,0,0,0.7389721,0,0,8.8,8.36,24.52775,7.524,9.098972,0,9.098972,24.36305,62.46923,0.202902,0.8188528,0.5911776,12,8.262972
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,2.166681,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.166681,0,0,8.8,8.36,15.42878,15.71307,10.52668,0,10.52668,34.34954,88.07556,0.2028543,0,1.733345,12,17.87976
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.917076,16.55913,16.55913,12,0,3.372,16.55913,23.65509,8.881784E-16,0,0,3.917076,4.799081,4.559127,0,0,4.902101,25.18709,0,0.8820055,-0.8820055,33.41982,85.69168,0.2028543,18.21504,3.133661,12,29.10416
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,7.024484,14.8349,8.36,0,-1,0,8.36,84.02493,0,6.474896,7.958385,7.024484,8.8,8.36,0,0,5.882107,24.30508,0,1.775516,-1.775516,31.54826,80.89282,0.2028543,16.31839,5.619587,0,31.32957
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,9.771673,12.70595,12.70595,10.88502,0,3.08991,12.70595,76.90627,0,0,0,9.771673,1.916771,1.820933,0,0,7.854902,22.52957,7.854902,0,7.854902,39.00008,100,0.2028774,13.97655,7.817339,12,32.30124
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,10.28118,8.623983,8.623983,3,0,1.095,8.623983,119.2161,4.361195,0,0,10.28118,5.919982,5.623983,0,0,0,29.59898,0,0,0,39.00008,100,0.2028774,9.486382,8.224941,12,39.88015
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,7.231819,1.253309,1.253309,0,0,0,1.253309,577.0182,5.912547,0,0,7.231819,1.319272,1.253309,0,0,0,29.59898,0,0,0,39.00008,100,0.2028774,1.37864,5.785455,0,36.8308
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,10.46471,1.461565,1.461565,0,0,0,1.461565,715.9937,8.926223,0,0,10.46471,1.538489,1.461565,0,0,0,29.59898,0,0,0,39.00008,100,0.2028774,1.607721,8.37177,0,40.06369
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,9.088323,0,0,0,-1,0,0,0,9.088323,0,0,9.088323,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2028774,0,7.270658,0,38.6873
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,7.957188,13.2133,8.36,0,-1,0,8.36,95.18167,0,4.853297,6.174626,7.957188,8.8,8.36,0,0,0,29.59898,0,0.8428124,-0.8428124,38.11168,97.72205,0.2028774,14.53463,6.36575,0,37.55616
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,4.923248,18.28834,8.36,0,-1,0,8.36,58.89053,0,9.928337,11.75717,4.923248,8.8,8.36,0,0,0.9364583,28.75617,0,3.876752,-3.876752,34.02522,87.24398,0.2028774,20.11717,3.938599,0,33.67941
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.787573,0,0,0,-1,0,0,0,0,0,0,1.787573,0,0,0,0,5.24396,24.87941,1.787573,0,1.787573,35.72106,91.59228,0.2028432,0,1.430058,0,26.66699
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,13.54334,8.36,0,-1,0,8.36,0,0,5.183341,6.537675,0,8.8,8.36,0,0,3.456388,26.48823,0,8.8,-8.8,26.44505,67.80768,0.2028432,14.89767,0,0,26.48823
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,1.143618,1.143618,0,-1,0,1.143618,0,0,2.220446E-16,0,0,1.203808,1.143618,0,0,13.23417,17.68823,0,1.203808,-1.203808,25.17612,64.55403,0.2028432,1.257979,0,0,17.68823
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,7.618118,7.618118,0,-1,0,7.618118,0,0,8.881784E-16,0.01993021,0,8.019072,7.618118,0,0,14.57173,16.48442,0,8.019072,-8.019072,16.72328,42.88011,0.2028432,8.37993,0,0,16.48442
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,8.427478,8.042082,0,-1,0,8.042082,0,0,0.3853956,1.228143,0,8.465349,8.042082,0,0,23.48181,8.465349,0,8.465349,-8.465349,7.800015,20,0.2028432,9.270226,0,0,8.465349
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.3952964,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3952964,0.434826,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2028432,0.434826,0,0,8.426001E-16
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,1.793323,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.793323,1.972655,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2028432,1.972655,0,0,8.426001E-16
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,1.365001,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.365001,1.501501,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2028432,1.501501,0,0,8.426001E-16
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2028432,0,0,0,8.426001E-16
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,2.05522,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.05522,2.260742,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2028432,2.260742,0,0,8.426001E-16
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.08759689,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.08759689,0.09635658,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2028432,0.09635658,0,0,8.426001E-16
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,2.575642,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.575642,2.833206,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2028432,2.833206,0,0,8.426001E-16
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2028432,0,0,0,8.426001E-16
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5341382,2.556623,2.556623,11.35662,0,3.209226,2.556623,20.89233,1.776357E-15,0,0,0.5341382,0,0,8.8,8.36,32.88775,8.426001E-16,8.894138,0,8.894138,16.23774,41.63514,0.2028946,2.812285,0.4273106,12,0.5341382
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.47335,6.452963,6.452963,12,0,3.372,6.452963,38.32891,0,0,0,2.47335,0,0,5.547037,5.269685,23.99362,8.004725,7.743035,0,7.743035,23.58342,60.4702,0.2029557,7.098259,1.97868,12,10.47807
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,5.403606,9.852875,9.852875,12,0,3.372,9.852875,54.84293,0,0,0,5.403606,0,0,2.147125,2.039769,16.25058,14.97346,7.443375,0,7.443375,30.64483,78.57633,0.2030062,10.83816,4.322885,12,20.37706
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,8.910561,0,0,0,-1,0,0,0,0.1033556,0,0,8.910561,0,0,0,0,8.807205,21.67249,8.807205,0,8.807205,39.00008,100,0.202838,0,7.128448,0,30.58305
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,9.761741,0,0,0,0,0,0,0,9.761741,0,0,9.761741,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.202838,0,7.809393,0,39.36072
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,11.83512,0,0,0,0,0,0,0,11.83512,0,0,11.83512,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.202838,0,9.468098,0,41.4341
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,10.803,11.94867,11.94867,3.588674,0,1.243935,11.94867,90.41171,2.003,0,0,10.803,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.202838,13.14354,8.642401,12,40.40198
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,10.73048,12.84818,12.84818,4.48818,0,1.471509,12.84818,83.51754,1.930484,0,0,10.73048,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.202838,14.133,8.584387,12,40.32946
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,7.46259,8.645685,8.36,0,-1,0,8.36,89.26543,0,0.2856855,1.150254,7.46259,8.8,8.36,0,0,0,29.59898,0,1.33741,-1.33741,37.59032,96.38525,0.202838,9.510254,5.970072,0,37.06157
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,5.650219,8.431594,8.36,0,-1,0,8.36,67.58636,0,0.0715943,0.9147537,5.650219,8.8,8.36,0,0,1.486011,28.26157,0,3.149781,-3.149781,34.27016,87.87204,0.202838,9.274754,4.520175,0,33.91179
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,3.044152,0,0,0,-1,0,0,0,0,0,0,3.044152,0,0,0,0,4.985767,25.11179,3.044152,0,3.044152,37.1581,95.27699,0.2027799,0,2.435322,0,28.15594
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.612377,4.613608,4.613608,0,-1,0,4.613608,34.94829,0,8.881784E-16,0,1.612377,4.85643,4.613608,0,0,1.941615,27.85152,0,3.244052,-3.244052,33.73857,86.50898,0.2027799,5.074969,1.289902,0,29.4639
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,10.86562,8.36,0,-1,0,8.36,0,0,2.505622,3.592185,0,8.8,8.36,0,0,5.546118,24.60747,0,8.8,-8.8,24.46255,62.72437,0.2027799,11.95218,0,0,24.60747
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,1.240777,1.240777,0,-1,0,1.240777,0,0,2.220446E-16,0,0,1.306082,1.240777,0,0,15.3239,15.80747,0,1.306082,-1.306082,23.08582,59.1943,0.2027799,1.364855,0,0,15.80747
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.7751,14.50139,0,0,0,23.08582,59.1943,0.2027799,0,0,0,14.50139
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,5.858212,5.858212,0,-1,0,5.858212,0,0,8.881784E-16,0,0,6.166538,5.858212,0,0,16.7751,14.50139,0,6.166538,-6.166538,16.58572,42.5274,0.2027799,6.444033,0,0,14.50139
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,3.486465,3.486465,0,-1,0,3.486465,0,0,4.440892E-16,0,0,3.669963,3.486465,0,0,23.62681,8.334852,0,3.669963,-3.669963,12.71724,32.60824,0.2027799,3.835111,0,0,8.334852
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.70454,4.664889,0,0,0,12.71724,32.60824,0.2027799,0,0,0,4.664889
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,4.766774,4.431644,0,-1,0,4.431644,0,0,0.3351292,0.8118066,0,4.664889,4.431644,0,0,27.70454,4.664889,0,4.664889,-4.664889,7.800015,20,0.2027799,5.243451,0,0,4.664889
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,1.641494,0,0,-1,0,0,0,0,1.641494,1.805644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027799,1.805644,0,0,0
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,2.562589,0,0,-1,0,0,0,0,2.562589,2.818848,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027799,2.818848,0,0,0
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,1.90365,0,0,-1,0,0,0,0,1.90365,2.094015,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027799,2.094015,0,0,0
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027799,0,0,0,0
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,3.289605,3.289605,12,0,3.372,3.289605,0,0,0,0,0,0,0,8.710395,8.274875,32.88775,0,8.274875,0,8.274875,15.65025,40.12877,0.2028523,3.618566,0,12,0
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.789695,2.965651,2.965651,11.76565,0,3.31271,2.965651,26.62805,0,0,0,0.789695,0,0,8.8,8.36,24.61288,7.447387,9.149695,0,9.149695,24.33041,62.38555,0.2029094,3.262216,0.631756,12,8.237082
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.794692,4.115573,4.115573,11.92459,0,3.352921,4.115573,67.90527,0,0,0,2.794692,0,0,7.809015,7.418564,15.46318,15.68211,10.21326,0,10.21326,34.01956,87.22946,0.2029504,4.527131,2.235753,12,18.4768
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,6.432298,6.588019,6.588019,0,0,0,6.588019,97.6363,0,0,0,6.432298,6.934757,6.588019,0,0,5.249928,24.87404,0,0.5024589,-0.5024589,33.48992,85.87142,0.2029504,7.246821,5.145838,0,31.30634
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,9.076321,7.856153,7.856153,0,-1,0,7.856153,115.5314,0,0,0.2817686,9.076321,8.269635,7.856153,0,0,5.808216,24.37158,0.8066858,0,0.8066858,34.25521,87.83369,0.202935,8.641768,7.261057,0,33.44791
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,8.805757,3.289492,3.289492,0,0,0,3.289492,267.6935,0.3416034,0,0,8.805757,3.462624,3.289492,0,0,5.00153,25.0976,5.00153,0,5.00153,39.00008,100,0.2028398,3.618442,7.044606,0,33.90336
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,7.721855,3.906299,3.906299,0,0,0,3.906299,197.677,3.609961,0,0,7.721855,4.111894,3.906299,0,0,0,29.59898,0,0,0,39.00008,100,0.2028398,4.296928,6.177484,0,37.32083
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,7.542396,13.48504,13.48504,6.319764,0,1.9349,13.48504,55.93158,0,0,0,7.542396,7.542396,7.165276,0,0,0,29.59898,0,0,0,39.00008,100,0.2028398,14.83354,6.033916,12,37.14137
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,8.702871,6.001692,6.001692,0,0,0,6.001692,145.007,2.385301,0,0,8.702871,6.31757,6.001692,0,0,0,29.59898,0,0,0,39.00008,100,0.2028398,6.601861,6.962297,0,38.30185
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,8.63862,12.38712,8.36,0,-1,0,8.36,103.3328,0,4.027121,5.265833,8.63862,8.8,8.36,0,0,0,29.59898,0,0.1613795,-0.1613795,38.82997,99.56383,0.2028398,13.62583,6.910896,0,38.2376
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,7.004656,12.4318,8.36,0,-1,0,8.36,83.78775,0,4.0718,5.31498,7.004656,8.8,8.36,0,0,0.1793106,29.4376,0,1.795344,-1.795344,36.93751,94.71137,0.2028398,13.67498,5.603724,0,36.44225
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.911082,5.676845,5.676845,0,-1,0,5.676845,68.89535,0,0,0,3.911082,5.975626,5.676845,0,0,2.174137,27.64225,0,2.064544,-2.064544,34.76129,89.13133,0.2028398,6.24453,3.128866,0,31.55334
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.36952,0,0,0,-1,0,0,0,0,0,0,1.36952,0,0,0,0,4.468076,25.57771,1.36952,0,1.36952,36.06053,92.46272,0.2028138,0,1.095616,0,26.94723
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,6.141254,6.141254,0,-1,0,6.141254,0,0,8.881784E-16,0,0,6.464478,6.141254,0,0,3.098555,26.81028,0,6.464478,-6.464478,29.24637,74.99055,0.2028138,6.75538,0,0,26.81028
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,13.67451,8.36,0,-1,0,8.36,0,0,5.314515,6.681967,0,8.8,8.36,0,0,10.28131,20.3458,0,8.8,-8.8,19.97036,51.20594,0.2028138,15.04197,0,0,20.3458
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,4.083914,4.083914,0,-1,0,4.083914,0,0,8.881784E-16,0,0,4.298857,4.083914,0,0,20.05909,11.5458,0,4.298857,-4.298857,15.43896,39.58701,0.2028138,4.492306,0,0,11.5458
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,3.335703,3.335703,0,-1,0,3.335703,0,0,0,0,0,3.511266,3.335703,0,0,24.83559,7.246943,0,3.511266,-3.511266,11.73776,30.09677,0.2028138,3.669273,0,0,7.246943
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.737,3.735676,0,0,0,11.73776,30.09677,0.2028138,0,0,0,3.735676
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.737,3.735676,0,0,0,11.73776,30.09677,0.2028138,0,0,0,3.735676
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.737,3.735676,0,0,0,11.73776,30.09677,0.2028138,0,0,0,3.735676
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.737,3.735676,0,0,0,11.73776,30.09677,0.2028138,0,0,0,3.735676
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.463603,0.463603,0,-1,0,0.463603,0,0,5.551115E-17,0,0,0.4880031,0.463603,0,0,28.737,3.735676,0,0.4880031,-0.4880031,11.22336,28.7778,0.2028138,0.5099633,0,0,3.735676
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.3647985,0.3647985,0,-1,0,0.3647985,0,0,5.551115E-17,0,0,0.3839984,0.3647985,0,0,29.27923,3.247673,0,0.3839984,-0.3839984,10.81859,27.73993,0.2028138,0.4012783,0,0,3.247673
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,2.505536,2.505536,0,-1,0,2.505536,0,0,0,0.03559845,0,2.637406,2.505536,0,0,29.70589,2.863675,0,2.637406,-2.637406,8.038524,20.61156,0.2028138,2.75609,0,0,2.863675
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.7590377,0.7590377,9.559038,0,2.754436,0.7590377,0,0,0,0,0,0,0,8.8,8.36,32.63634,0.2262686,8.36,0,8.36,15.96952,40.9474,0.2028277,0.8349415,0,12,0.2262686
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.4012376,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4012376,0,0,8.8,8.36,24.27634,7.750268,8.761237,0,8.761237,24.28116,62.25925,0.2028139,0,0.3209901,12,8.151506
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.23387,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.23387,0,0,8.8,8.36,15.51511,15.63538,10.59387,0,10.59387,34.33138,88.02901,0.2027655,0,1.787096,12,17.86925
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,4.398046,6.177769,6.177769,0,0,0,6.177769,71.19151,0,0,0,4.398046,6.502914,6.177769,0,0,4.921236,25.16986,0,2.104868,-2.104868,32.11266,82.33998,0.2027655,6.795546,3.518437,0,29.56791
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,8.668479,6.545148,6.545148,0,-1,0,6.545148,132.4413,0,0,0,8.668479,6.88963,6.545148,0,0,7.259978,23.065,1.778849,0,1.778849,33.80022,86.66706,0.2027317,7.199664,6.934783,0,31.73348
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,10.69972,0,0,0,0,0,0,0,5.218589,0,0,10.69972,0,0,0,0,5.48113,24.66596,5.48113,0,5.48113,39.00008,100,0.2026279,0,8.559775,0,35.36568
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,7.898555,9.942214,9.942214,3,0,1.095,9.942214,79.44463,0.5909606,0,0,7.898555,7.307594,6.942214,0,0,0,29.59898,0,0,0,39.00008,100,0.2026279,10.93644,6.318844,12,37.49753
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,7.944632,9.014883,9.014883,3,0,1.095,9.014883,88.12795,1.613176,0,0,7.944632,6.331456,6.014883,0,0,0,29.59898,0,0,0,39.00008,100,0.2026279,9.916371,6.355705,12,37.54361
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,9.000139,3.664789,3.664789,0,0,0,3.664789,245.5841,5.142467,0,0,9.000139,3.857672,3.664789,0,0,0,29.59898,0,0,0,39.00008,100,0.2026279,4.031268,7.200112,0,38.59912
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,6.83499,4.018101,4.018101,0,-1,0,4.018101,170.105,2.60541,0,0,6.83499,4.22958,4.018101,0,0,0,29.59898,0,0,0,39.00008,100,0.2026279,4.419911,5.467992,0,36.43397
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,6.778617,1.799599,1.799599,0,-1,0,1.799599,376.6738,4.884303,0,0,6.778617,1.894315,1.799599,0,0,0,29.59898,0,0,0,39.00008,100,0.2026279,1.979559,5.422894,0,36.37759
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,4.483964,0,0,0,-1,0,0,0,4.483964,0,0,4.483964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2026279,0,3.587171,0,34.08294
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.658204,9.528432,8.36,0,-1,0,8.36,19.83498,0,1.168432,2.121275,1.658204,8.8,8.36,0,0,0,29.59898,0,7.141796,-7.141796,31.47196,80.69718,0.2026279,10.48128,1.326563,0,31.25718
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,4.895733,4.895733,0,-1,0,4.895733,0,0,8.881784E-16,0,0,5.153403,4.895733,0,0,7.935328,22.45718,0,5.153403,-5.153403,26.0398,66.76859,0.2026279,5.385306,0,0,22.45718
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,11.67538,8.36,0,-1,0,8.36,0,0,3.315384,4.482923,0,8.8,8.36,0,0,13.66133,17.30378,0,8.8,-8.8,16.76379,42.98398,0.2026279,12.84292,0,0,17.30378
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,8.476454,8.07859,0,-1,0,8.07859,0,0,0.397863,1.245508,0,8.503779,8.07859,0,0,23.43911,8.503779,0,8.503779,-8.503779,7.800015,20,0.2026279,9.324099,0,0,8.503779
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,2.485345,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.485345,2.733879,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2026279,2.733879,0,0,8.426001E-16
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.2954777,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2954777,0.3250255,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2026279,0.3250255,0,0,8.426001E-16
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.9869481,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9869481,1.085643,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2026279,1.085643,0,0,8.426001E-16
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,2.313909,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.313909,2.5453,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2026279,2.5453,0,0,8.426001E-16
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,1.383441,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.383441,1.521786,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2026279,1.521786,0,0,8.426001E-16
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.3292867,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3292867,0.3622153,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2026279,0.3622153,0,0,8.426001E-16
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2026279,0,0,0,8.426001E-16
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,3.065707,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.065707,3.372277,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2026279,3.372277,0,0,8.426001E-16
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,2.548431,2.548431,11.34843,0,3.207153,2.548431,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.2026889,2.803274,0,12,8.426001E-16
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.9341061,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9341061,0,0,8.8,8.36,24.52775,7.524,9.294106,0,9.294106,24.54817,62.9439,0.2026652,0,0.7472848,12,8.458106
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.561794,8.079311,8.079311,12,0,3.372,8.079311,44.08536,0,0,0,3.561794,0,0,3.920688,3.724654,15.23365,15.8887,7.286448,0,7.286448,31.4607,80.6683,0.202719,8.887243,2.849435,12,19.45049
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,6.401367,10.09407,10.09407,11.56261,0,3.26134,10.09407,63.41711,0,0,0,6.401367,0,0,1.468541,1.395114,7.9472,22.4465,7.796481,0,7.796481,38.85709,99.63338,0.2027695,11.10348,5.121093,12,28.84787
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,8.087337,7.494396,7.494396,0,-1,0,7.494396,107.9118,0.0477804,0,0,8.087337,7.888837,7.494396,0,0,0.1507187,29.46333,0.1507187,0,0.1507187,39.00008,100,0.2027666,8.243835,6.469869,0,37.55067
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,10.31882,1.472275,1.472275,0,0,0,1.472275,700.8763,8.769062,0,0,10.31882,1.549763,1.472275,0,0,0,29.59898,0,0,0,39.00008,100,0.2027666,1.619502,8.25506,0,39.9178
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,11.9115,16.13398,16.13398,7.77398,0,2.302817,16.13398,73.82867,3.111504,0,0,11.9115,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2027666,17.74738,9.529202,12,41.51048
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,11.76818,5.295923,5.295923,0,0,0,5.295923,222.2121,6.193523,0,0,11.76818,5.574656,5.295923,0,0,0,29.59898,0,0,0,39.00008,100,0.2027666,5.825515,9.414543,0,41.36716
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,10.8514,5.152071,5.152071,0,0,0,5.152071,210.6222,5.42817,0,0,10.8514,5.423232,5.152071,0,0,0,29.59898,0,0,0,39.00008,100,0.2027666,5.667277,8.681122,0,40.45038
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,8.517932,8.505322,8.36,0,-1,0,8.36,101.8891,0,0.1453223,0.9958546,8.517932,8.8,8.36,0,0,0,29.59898,0,0.2820678,-0.2820678,38.70275,99.23763,0.2027666,9.355855,6.814346,0,38.11691
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,7.314679,6.546889,6.546889,0,-1,0,6.546889,111.7276,0.109808,0,0,7.314679,6.891463,6.546889,0,0,0.3134087,29.31691,0.3134087,0,0.3134087,39.00008,100,0.2027607,7.201579,5.851744,0,36.63159
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,4.780819,10.92199,8.36,0,-1,0,8.36,57.18683,0,2.561989,3.654188,4.780819,8.8,8.36,0,0,0,29.59898,0,4.019181,-4.019181,34.76349,89.13697,0.2027607,12.01419,3.824655,0,34.3798
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,2.073859,1.035657,1.035657,0,-1,0,1.035657,200.2457,0,0,0,2.073859,1.090165,1.035657,0,0,4.465757,25.5798,0.9836935,0,0.9836935,35.6967,91.52982,0.2027421,1.139223,1.659087,0,27.65366
