Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,17.78112,8.36,0,-1,0,8.36,0,0,9.421124,11.19924,0,8.8,8.36,0,0,3.482063,26.46512,0,8.8,-8.8,26.42069,67.74522,0.2027421,19.55924,0,0,26.46512
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,9.173285,8.36,0,-1,0,8.36,0,0,0.8132857,1.730614,0,8.8,8.36,0,0,13.25984,17.66512,0,8.8,-8.8,17.14467,43.96061,0.2027421,10.09061,0,0,17.66512
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,7.988818,7.988818,0,-1,0,7.988818,0,0,8.881784E-16,0.4276999,0,8.409283,7.988818,0,0,23.03762,8.865121,0,8.409283,-8.409283,8.280512,21.23204,0.2027421,8.7877,0,0,8.865121
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,8.41022,0.4330471,0,-1,0,0.4330471,0,0,7.977173,8.818195,0,0.4558391,0.4330471,0,0,32.38126,0.4558391,0,0.4558391,-0.4558391,7.800015,20,0.2027421,9.251243,0,0,0.4558391
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,2.135243,0,0,-1,0,0,0,0,2.135243,2.348767,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027421,2.348767,0,0,0
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027421,0,0,0,0
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,2.549678,0,0,-1,0,0,0,0,2.549678,2.804646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027421,2.804646,0,0,0
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.8085763,0,0,-1,0,0,0,0,0.8085763,0.8894339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027421,0.8894339,0,0,0
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,3.813172,0,0,-1,0,0,0,0,3.813172,4.194489,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027421,4.194489,0,0,0
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,1.983532,0,0,-1,0,0,0,0,1.983532,2.181885,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027421,2.181885,0,0,0
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,2.447168,0,0,-1,0,0,0,0,2.447168,2.691885,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027421,2.691885,0,0,0
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,2.876688,2.876688,11.67669,0,3.290202,2.876688,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2028114,3.164356,0,12,0
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1209288,3.370717,3.370717,11.64225,0,3.281488,3.370717,3.587628,0,0,0,0.1209288,0,0,8.271529,7.857953,24.52775,7.524,7.978882,0,7.978882,23.30044,59.7446,0.2028802,3.707789,0.09674303,12,7.644929
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.439973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.439973,0,0,8.8,8.36,16.54887,14.70499,9.799973,0,9.799973,32.59751,83.58319,0.2028469,0,1.151978,12,16.14497
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.577245,13.53018,13.53018,12,0,3.372,13.53018,26.43901,0,0,0,3.577245,1.610713,1.530177,0,0,6.748899,23.52497,1.966532,0,1.966532,34.46313,88.36681,0.2028587,14.88319,2.861796,12,27.10221
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,6.439598,11.35736,8.36,0,-1,0,8.36,77.02869,0,2.997357,4.133093,6.439598,8.8,8.36,0,0,4.782367,25.29485,0,2.360402,-2.360402,31.97504,81.98713,0.2028587,12.49309,5.151679,0,31.73445
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,9.71941,0,0,0,0,0,0,0,2.314374,0,0,9.71941,0,0,0,0,7.405036,22.93445,7.405036,0,7.405036,39.00008,100,0.2027192,0,7.775528,0,32.65385
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,10.84262,0.3885192,0.3885192,0,0,0,0.3885192,2790.755,10.43365,0,0,10.84262,0.4089676,0.3885192,0,0,0,29.59898,0,0,0,39.00008,100,0.2027192,0.4273711,8.674094,0,40.4416
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,8.281664,13.20988,13.20988,5.3423,0,1.687602,13.20988,62.69295,1.776357E-15,0,0,8.281664,8.281664,7.867581,0,0,0,29.59898,0,0,0,39.00008,100,0.2027192,14.53087,6.625331,12,37.88064
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,11.71091,1.79944,1.79944,0,0,0,1.79944,650.8085,9.816763,0,0,11.71091,1.894148,1.79944,0,0,0,29.59898,0,0,0,39.00008,100,0.2027192,1.979384,9.368729,0,41.30989
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,8.249034,1.819608,1.819608,0,-1,0,1.819608,453.3411,6.333656,0,0,8.249034,1.915377,1.819608,0,0,0,29.59898,0,0,0,39.00008,100,0.2027192,2.001569,6.599227,0,37.84801
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.880729,10.01933,8.36,0,-1,0,8.36,46.42021,0,1.659332,2.661265,3.880729,8.8,8.36,0,0,0,29.59898,0,4.919271,-4.919271,33.81471,86.70422,0.2027192,11.02127,3.104584,0,33.47971
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.301422,10.97325,8.36,0,-1,0,8.36,15.56724,0,2.613253,3.710579,1.301422,8.8,8.36,0,0,5.465856,24.67971,0,7.498579,-7.498579,25.91052,66.43709,0.2027192,12.07058,1.041137,0,25.98113
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.855449,0,0,0,-1,0,0,0,0,0,0,0.855449,0,0,0,0,13.79761,17.18113,0.855449,0,0.855449,26.72207,68.51798,0.2027031,0,0.6843592,0,18.03658
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,7.181752,7.181752,0,-1,0,7.181752,0,0,8.881784E-16,0,0,7.559739,7.181752,0,0,12.94216,17.95103,0,7.559739,-7.559739,18.7534,48.08555,0.2027031,7.899928,0,0,17.95103
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.3783197,0.3783197,0,-1,0,0.3783197,0,0,5.551115E-17,0,0,0.3982312,0.3783197,0,0,21.34187,10.39129,0,0.3982312,-0.3982312,18.33363,47.00921,0.2027031,0.4161516,0,0,10.39129
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,6.061626,6.061626,0,-1,0,6.061626,0,0,8.881784E-16,0,0,6.380659,6.061626,0,0,21.78435,9.993063,0,6.380659,-6.380659,11.60782,29.76359,0.2027031,6.667789,0,0,9.993063
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,6.839819,3.431784,0,-1,0,3.431784,0,0,3.408035,4.092017,0,3.612404,3.431784,0,0,28.87397,3.612404,0,3.612404,-3.612404,7.800015,20,0.2027031,7.523801,0,0,3.612404
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,3.209172,0,0,-1,0,0,0,0,3.209172,3.530089,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027031,3.530089,0,0,0
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,3.300106,0,0,-1,0,0,0,0,3.300106,3.630117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027031,3.630117,0,0,0
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,2.091764,0,0,-1,0,0,0,0,2.091764,2.300941,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027031,2.300941,0,0,0
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027031,0,0,0,0
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.04738824,0,0,-1,0,0,0,0,0.04738824,0.05212707,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027031,0.05212707,0,0,0
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,1.619568,0,0,-1,0,0,0,0,1.619568,1.781525,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027031,1.781525,0,0,0
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027031,0,0,0,0
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027031,0,0,0,0
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.117248,0.5576093,0.5576093,9.35761,0,2.703475,0.5576093,200.3639,1.776357E-15,0,0,1.117248,0,0,8.8,8.36,32.88775,0,9.477248,0,9.477248,16.79092,43.05356,0.2026906,0.6133702,0.8937984,12,1.117248
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.507429,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.507429,0,0,8.8,8.36,23.41051,8.529523,10.86743,0,10.86743,27.10067,69.48876,0.2026376,0,2.005943,12,11.03695
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,4.348272,5.468122,5.468122,12,0,3.372,5.468122,79.52039,0,0,0,4.348272,0,0,6.531878,6.205284,12.54308,18.31021,10.55356,0,10.55356,37.11265,95.16046,0.2026739,6.014935,3.478618,12,22.65848
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,6.541681,1.796363,1.796363,0,-1,0,1.796363,364.1625,2.661252,0,0,6.541681,1.890909,1.796363,0,0,1.98952,27.80841,1.98952,0,1.98952,39.00008,100,0.2026365,1.975999,5.233345,0,34.35009
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,8.030342,1.833435,1.833435,0,0,0,1.833435,437.9944,6.10041,0,0,8.030342,1.929932,1.833435,0,0,0,29.59898,0,0,0,39.00008,100,0.2026365,2.016779,6.424273,0,37.62932
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,9.376975,1.924173,1.924173,0,0,0,1.924173,487.325,7.35153,0,0,9.376975,2.025445,1.924173,0,0,0,29.59898,0,0,0,39.00008,100,0.2026365,2.11659,7.50158,0,38.97595
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,8.499709,6.31216,6.31216,0,0,0,6.31216,134.6561,1.85533,0,0,8.499709,6.644379,6.31216,0,0,0,29.59898,0,0,0,39.00008,100,0.2026365,6.943376,6.799767,0,38.09869
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,7.127984,0,0,0,0,0,0,0,7.127984,0,0,7.127984,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2026365,0,5.702387,0,36.72696
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,6.199449,10.99689,8.36,0,-1,0,8.36,74.15609,0,2.636893,3.736583,6.199449,8.8,8.36,0,0,0,29.59898,0,2.600551,-2.600551,36.25886,92.97124,0.2026365,12.09658,4.959559,0,35.79843
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,5.198026,0,0,0,-1,0,0,0,2.308524,0,0,5.198026,0,0,0,0,2.889501,26.99843,2.889501,0,2.889501,39.00008,100,0.2025823,0,4.158421,0,32.19645
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.718606,6.840762,6.840762,0,-1,0,6.840762,39.74128,0,0,0,2.718606,7.200802,6.840762,0,0,0,29.59898,0,4.482196,-4.482196,34.27543,87.88554,0.2025823,7.524838,2.174885,0,32.31758
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.497477,6.185341,6.185341,0,-1,0,6.185341,24.21009,0,0,0,1.497477,6.510886,6.185341,0,0,4.980217,25.11678,0,5.013409,-5.013409,28.99083,74.33532,0.2025823,6.803875,1.197981,0,26.61426
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,4.515014,4.515014,0,-1,0,4.515014,0,0,0,0,0,4.752646,4.515014,0,0,10.55067,20.10337,0,4.752646,-4.752646,23.9811,61.48989,0.2025823,4.966515,0,0,20.10337
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.83139,15.35073,0,0,0,23.9811,61.48989,0.2025823,0,0,0,15.35073
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.83139,15.35073,0,0,0,23.9811,61.48989,0.2025823,0,0,0,15.35073
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.83139,15.35073,0,0,0,23.9811,61.48989,0.2025823,0,0,0,15.35073
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.7534543,0.7534543,0,-1,0,0.7534543,0,0,1.110223E-16,0,0,0.7931098,0.7534543,0,0,15.83139,15.35073,0,0.7931098,-0.7931098,23.14509,59.34627,0.2025823,0.8287997,0,0,15.35073
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,2.488714,2.488714,0,-1,0,2.488714,0,0,4.440892E-16,0,0,2.619699,2.488714,0,0,16.71262,14.55762,0,2.619699,-2.619699,20.38369,52.26576,0.2025823,2.737586,0,0,14.55762
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,4.168007,4.168007,0,-1,0,4.168007,0,0,8.881784E-16,0,0,4.387375,4.168007,0,0,19.6234,11.93792,0,4.387375,-4.387375,15.75899,40.40758,0.2025823,4.584807,0,0,11.93792
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.6631587,0.6631587,0,-1,0,0.6631587,0,0,0,0,0,0.6980618,0.6631587,0,0,24.49826,7.550543,0,0.6980618,-0.6980618,15.02317,38.52086,0.2025823,0.7294746,0,0,7.550543
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,6.101456,6.101456,0,-1,0,6.101456,0,0,8.881784E-16,0.2017445,0,6.422585,6.101456,0,0,25.27389,6.852482,0,6.422585,-6.422585,8.253166,21.16192,0.2025823,6.711602,0,0,6.852482
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,2.399882,0.4084012,0,-1,0,0.4084012,0,0,1.991481,2.231469,0,0.429896,0.4084012,0,0,32.41009,0.429896,0,0.429896,-0.429896,7.800015,20,0.2025823,2.63987,0,0,0.429896
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,2.828957,0,0,-1,0,0,0,0,2.828957,3.111852,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025823,3.111852,0,0,0
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,2.982929,2.982929,11.78293,0,3.317081,2.982929,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.202654,3.281222,0,12,0
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001246313,4.247645,4.247645,12,0,3.372,4.247645,0.02934127,0,0,0,0.001246313,0,0,7.752355,7.364738,24.52775,7.524,7.365984,0,7.365984,22.71899,58.25371,0.2027175,4.672409,0.0009970502,12,7.525246
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3993573,7.611358,7.611358,12,0,3.372,7.611358,5.24686,0,0,0,0.3993573,0,0,4.388642,4.16921,17.16177,14.15339,4.568568,0,4.568568,27.05312,69.36683,0.2027558,8.372494,0.3194858,12,14.55274
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.8060336,3.141364,3.141364,11.48184,0,3.240906,3.141364,25.65871,0,0,0,0.8060336,0,0,8.340477,7.923453,12.5932,18.2651,8.729486,0,8.729486,35.33464,90.60145,0.2028125,3.4555,0.6448268,12,19.07113
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,3.189805,4.185888,4.185888,0,-1,0,4.185888,76.2038,0,8.881784E-16,0,3.189805,4.406198,4.185888,0,0,3.863716,26.12163,0,1.216392,-1.216392,34.05244,87.31379,0.2028125,4.604476,2.551844,0,29.31144
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,5.870236,7.149076,7.149076,0,0,0,7.149076,82.11182,0,0,0,5.870236,7.525344,7.149076,0,0,5.215263,24.90524,0,1.655107,-1.655107,32.30781,82.84037,0.2028125,7.863984,4.696189,0,30.77548
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,4.710573,0,0,0,0,0,0,0,0,0,0,4.710573,0,0,0,0,7.054271,23.25013,4.710573,0,4.710573,36.77665,94.29891,0.2027243,0,3.768458,0,27.96071
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,4.467861,2.96735,2.96735,0,0,0,2.96735,150.5674,0,0,0,4.467861,3.123526,2.96735,0,0,2.343698,27.48965,1.344335,0,1.344335,38.052,97.56903,0.2026992,3.264085,3.574289,0,31.95751
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.96584,8.23334,8.23334,6.365188,0,1.946393,8.23334,36.02231,0,0,0,2.96584,1.966476,1.868153,0,0,0.9993631,28.69955,0.9993631,0,0.9993631,39.00008,100,0.2027051,9.056675,2.372672,12,31.66539
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,4.549394,3.882693,3.882693,0,-1,0,3.882693,117.1711,0.462349,0,0,4.549394,4.087045,3.882693,0,0,0,29.59898,0,0,0,39.00008,100,0.2027051,4.270962,3.639515,0,34.14837
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,2.412019,9.999496,8.36,0,-1,0,8.36,28.85191,0,1.639495,2.639445,2.412019,8.8,8.36,0,0,0,29.59898,0,6.38798,-6.38798,32.26656,82.73459,0.2027051,10.99944,1.929616,0,32.011
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.4199334,0.6339728,0.6339728,0,-1,0,0.6339728,66.2384,0,0,0,0.4199334,0.6673398,0.6339728,0,0,7.097756,23.211,0,0.2474064,-0.2474064,32.00577,82.0659,0.2027051,0.6973701,0.3359467,0,23.63093
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.4128738,5.631641,5.631641,0,-1,0,5.631641,7.331324,0,8.881784E-16,0,0.4128738,5.928043,5.631641,0,0,7.372652,22.96359,0,5.515169,-5.515169,26.19227,67.15952,0.2027051,6.194805,0.3302991,0,23.37646
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,7.099822,7.099822,0,-1,0,7.099822,0,0,8.881784E-16,0,0,7.473496,7.099822,0,0,13.50062,17.44842,0,7.473496,-7.473496,18.31451,46.96019,0.2027051,7.809804,0,0,17.44842
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,4.153208,4.153208,0,-1,0,4.153208,0,0,0,0,0,4.371798,4.153208,0,0,21.8045,9.974925,0,4.371798,-4.371798,13.70623,35.14411,0.2027051,4.568528,0,0,9.974925
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,11.23282,5.322971,0,-1,0,5.322971,0,0,5.909848,7.03313,0,5.603128,5.322971,0,0,26.66206,5.603128,0,5.603128,-5.603128,7.800015,20,0.2027051,12.3561,0,0,5.603128
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,19.78836,0,0,-1,0,0,0,0,19.78836,21.76719,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027051,21.76719,0,0,0
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,5.38097,0,0,-1,0,0,0,0,5.38097,5.919066,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027051,5.919066,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.2663948,0,0,-1,0,0,0,0,0.2663948,0.2930343,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027051,0.2930343,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,5.993543,0,0,-1,0,0,0,0,5.993543,6.592897,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027051,6.592897,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.8219774,0,0,-1,0,0,0,0,0.8219774,0.9041751,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027051,0.9041751,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,6.047092,0,0,-1,0,0,0,0,6.047092,6.651801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027051,6.651801,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.6644725,0,0,-1,0,0,0,0,0.6644725,0.7309197,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027051,0.7309197,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,1.137465,0,0,-1,0,0,0,0,1.137465,1.251212,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027051,1.251212,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027051,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1306986,3.851236,3.851236,12,0,3.372,3.851236,3.393681,0,0,0,0.1306986,0,0,8.148765,7.741326,32.88775,0,7.872025,0,7.872025,15.26807,39.14883,0.2027724,4.236359,0.1045589,12,0.1306986
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.195331,13.03391,13.03391,12,0,3.372,13.03391,9.170936,0,0,0,1.195331,1.088322,1.033906,0,0,25.01573,7.084822,0.1070092,0,0.1070092,15.36959,39.40913,0.202773,14.3373,0.9562649,12,8.280153
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.506421,5.449619,5.449619,12,0,3.372,5.449619,64.3425,0,0,0,3.506421,0,0,6.550381,6.222862,24.90872,7.18113,9.729283,0,9.729283,24.5996,63.07577,0.2028244,5.994581,2.805137,12,10.68755
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,6.851429,0.6451627,0.6451627,0,-1,0,0.6451627,1061.969,0,0,0,6.851429,0.6791186,0.6451627,0,0,15.17944,15.93749,6.17231,0,6.17231,30.45517,78.09002,0.2027091,0.7096789,5.481143,0,22.78891
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,6.554758,11.03312,11.03312,12,0,3.372,11.03312,59.40985,0,0,0,6.554758,0,0,0.966884,0.9185398,9.007126,21.49257,7.473298,0,7.473298,37.54496,96.26894,0.2027558,12.13643,5.243806,12,28.04732
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,7.884224,5.090649,5.090649,0,0,0,5.090649,154.8766,0.9918179,0,0,7.884224,5.358578,5.090649,0,0,1.533829,28.21853,1.533829,0,1.533829,39.00008,100,0.2027272,5.599713,6.307379,0,36.10276
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,7.973614,5.049085,5.049085,0,0,0,5.049085,157.922,2.658789,0,0,7.973614,5.314826,5.049085,0,0,0,29.59898,0,0,0,39.00008,100,0.2027272,5.553993,6.378891,0,37.57259
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,5.42649,11.05364,11.05364,5.898473,0,1.828314,11.05364,49.09234,0,0,0,5.42649,5.42649,5.155165,0,0,0,29.59898,0,0,0,39.00008,100,0.2027272,12.159,4.341192,12,35.02547
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,3.504788,8.320501,8.320501,0,-1,0,8.320501,42.12231,0,0,0.7925518,3.504788,8.758423,8.320501,0,0,0,29.59898,0,5.253635,-5.253635,33.46226,85.8005,0.2027272,9.152552,2.80383,0,33.10377
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,4.409675,7.566783,7.566783,0,-1,0,7.566783,58.27675,0,0,0,4.409675,7.965034,7.566783,0,0,5.837372,24.34534,0,3.55536,-3.55536,29.71458,76.19109,0.2027272,8.323462,3.52774,0,28.75502
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.503889,3.19632,3.19632,0,-1,0,3.19632,47.05064,0,0,0,1.503889,3.364548,3.19632,0,0,9.787772,20.78998,0,1.860659,-1.860659,27.75328,71.1621,0.2027272,3.515952,1.203111,0,22.29387
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.4120025,1.596909,1.596909,0,-1,0,1.596909,25.79999,0,0,0,0.4120025,1.680957,1.596909,0,0,11.85517,18.92933,0,1.268955,-1.268955,26.41568,67.73238,0.2027272,1.7566,0.329602,0,19.34133
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.26512,17.66037,0,0,0,26.41568,67.73238,0.2027272,0,0,0,17.66037
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.26512,17.66037,0,0,0,26.41568,67.73238,0.2027272,0,0,0,17.66037
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,4.282426,4.282426,0,-1,0,4.282426,0,0,0,0,0,4.507817,4.282426,0,0,13.26512,17.66037,0,4.507817,-4.507817,21.66402,55.54867,0.2027272,4.710669,0,0,17.66037
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,13.37826,8.36,0,-1,0,8.36,0,0,5.018262,6.356088,0,8.8,8.36,0,0,18.27381,13.15255,0,8.8,-8.8,12.38801,31.76406,0.2027272,14.71609,0,0,13.15255
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,3.578253,3.578253,0,-1,0,3.578253,0,0,4.440892E-16,0,0,3.766582,3.578253,0,0,28.05158,4.352554,0,3.766582,-3.766582,8.417684,21.58376,0.2027272,3.936079,0,0,4.352554
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.23668,0.5859714,0,0,0,8.417684,21.58376,0.2027272,0,0,0,0.5859714
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,3.311018,0.5566728,0,-1,0,0.5566728,0,0,2.754345,3.085446,0,0.5859714,0.5566728,0,0,32.23668,0.5859714,0,0.5859714,-0.5859714,7.800015,20,0.2027272,3.642119,0,0,0.5859714
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,2.358049,0,0,-1,0,0,0,0,2.358049,2.593854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027272,2.593854,0,0,0
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,1.430455,0,0,-1,0,0,0,0,1.430455,1.573501,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027272,1.573501,0,0,0
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.4781442,0,0,-1,0,0,0,0,0.4781442,0.5259586,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027272,0.5259586,0,0,0
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,1.504826,0,0,-1,0,0,0,0,1.504826,1.655308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027272,1.655308,0,0,0
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,1.333473,1.333473,10.13347,0,2.899769,1.333473,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2027557,1.46682,0,12,0
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.103908,1.816544,1.816544,10.61654,0,3.021986,1.816544,5.720093,1.776357E-15,0,0,0.103908,0,0,8.8,8.36,24.52775,7.524,8.463908,0,8.463908,23.76058,60.92443,0.2027948,1.998198,0.08312641,12,7.627908
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.4001805,9.521994,9.521994,12,0,3.372,9.521994,4.202697,0,0,0,0.4001805,0,0,2.478006,2.354106,16.06384,15.14152,2.754286,0,2.754286,26.37352,67.62428,0.2028172,10.47419,0.3201444,12,15.5417
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,3.267973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.267973,0,0,8.8,8.36,13.30956,17.62037,11.62797,0,11.62797,37.40479,95.90952,0.2027505,0,2.614378,12,20.88835
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.811021,5.439962,5.439962,0,-1,0,5.439962,51.67355,0,0,0,2.811021,5.726276,5.439962,0,0,1.681586,28.08555,0,2.915255,-2.915255,34.33184,88.03017,0.2027505,5.983958,2.248817,0,30.89657
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,3.140164,9.346141,9.346141,11.0377,0,3.128539,9.346141,33.59851,0,0,0,3.140164,0,0,1.691564,1.606986,4.920758,25.1703,4.74715,0,4.74715,38.83538,99.5777,0.2027827,10.28076,2.512131,12,28.31046
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.317082,0,0,0,0,0,0,0,1.143475,0,0,1.317082,0,0,0,0,0.1736079,29.44273,0.1736079,0,0.1736079,39.00008,100,0.2027795,0,1.053666,0,30.75981
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,3.514946,5.731356,5.731356,0,0,0,5.731356,61.32837,0,0,0,3.514946,6.033006,5.731356,0,0,0,29.59898,0,2.518059,-2.518059,36.34581,93.1942,0.2027795,6.304491,2.811957,0,33.11393
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,4.027788,19.72687,19.72687,12,0,3.372,19.72687,20.41777,0,0,1.339556,4.027788,8.133547,7.726869,0,0,2.797843,27.08092,0,4.105759,-4.105759,32.01796,82.09717,0.2027795,21.69956,3.22223,12,31.10871
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.867561,11.05907,8.36,0,-1,0,8.36,22.33924,0,2.699069,3.804976,1.867561,8.8,8.36,0,0,7.359798,22.97516,0,6.932439,-6.932439,24.71053,63.3602,0.2027795,12.16498,1.494048,0,24.84272
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.200253,10.74422,8.36,0,-1,0,8.36,14.3571,0,2.384216,3.458637,1.200253,8.8,8.36,0,0,15.06251,16.04272,0,7.599746,-7.599746,16.69969,42.81964,0.2027795,11.81864,0.9602028,0,17.24297
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.633244,12.45819,8.36,0,-1,0,8.36,19.53641,0,4.098187,5.372864,1.633244,8.8,8.36,0,0,23.50667,8.442974,0,7.166756,-7.166756,9.145267,23.44936,0.2027795,13.70401,1.306595,0,10.07622
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.4472806,8.601336,1.637323,0,-1,0,1.637323,27.31779,0,6.964012,8.164079,0.4472806,1.723498,1.637323,0,0,31.46973,1.276218,0,1.276218,-1.276218,7.800015,20,0.2027795,9.46147,0.3578245,0,1.723498
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.8142208,0,0,-1,0,0,0,0,0.8142208,0.8956429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027795,0.8956429,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,8.449127,0,0,-1,0,0,0,0,8.449127,9.294041,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027795,9.294041,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027795,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,6.948156,0,0,-1,0,0,0,0,6.948156,7.642972,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027795,7.642972,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,1.726696,0,0,-1,0,0,0,0,1.726696,1.899365,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027795,1.899365,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,2.008257,0,0,-1,0,0,0,0,2.008257,2.209083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027795,2.209083,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,2.3852,0,0,-1,0,0,0,0,2.3852,2.623719,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027795,2.623719,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,3.053926,0,0,-1,0,0,0,0,3.053926,3.359319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027795,3.359319,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.9425892,0,0,-1,0,0,0,0,0.9425892,1.036848,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027795,1.036848,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,3.160125,0,0,-1,0,0,0,0,3.160125,3.476138,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027795,3.476138,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,4.407528,0,0,-1,0,0,0,0,4.407528,4.84828,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027795,4.84828,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027795,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.698746,0.5764853,0.5764853,9.376485,0,2.708251,0.5764853,294.6728,1.776357E-15,0,0,1.698746,0,0,8.8,8.36,32.88775,0,10.05875,0,10.05875,17.34258,44.46806,0.2027569,0.6341339,1.358997,12,1.698746
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.534169,17.75399,17.75399,12,0,3.372,17.75399,19.90634,0,0,0,3.534169,6.05683,5.753989,0,0,22.82901,9.052871,0,2.522661,-2.522661,14.68346,37.64983,0.2027569,19.52939,2.827336,12,12.58704
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,6.146235,9.347651,9.347651,12,0,3.372,9.347651,65.75166,0,0,0,6.146235,0,0,2.652349,2.519732,25.63196,6.53021,8.665967,0,8.665967,22.90472,58.72993,0.2028145,10.28242,4.916988,12,12.67645
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,9.88936,10.56111,8.36,0,-1,0,8.36,118.2938,0,2.201108,3.257219,9.88936,8.8,8.36,0,0,16.966,14.32958,1.08936,0,1.08936,23.93818,61.37982,0.2027943,11.61722,7.911488,0,24.21894
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,11.21091,14.6169,14.6169,12,0,3.372,14.6169,76.69826,0,0,0,11.21091,2.754636,2.616904,0,0,15.87664,15.31001,8.456274,0,8.456274,31.9605,81.94984,0.2027851,16.07859,8.968728,12,26.52092
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,9.066338,0,0,0,0,0,0,0,1.645975,0,0,9.066338,0,0,0,0,7.420362,22.92065,7.420362,0,7.420362,39.00008,100,0.2026476,0,7.25307,0,31.98699
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,10.11615,6.828956,6.828956,0,0,0,6.828956,148.1361,2.927773,0,0,10.11615,7.188375,6.828956,0,0,0,29.59898,0,0,0,39.00008,100,0.2026476,7.511851,8.092918,0,39.71513
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,9.399646,0.4648899,0.4648899,0,0,0,0.4648899,2021.908,8.910288,0,0,9.399646,0.4893577,0.4648899,0,0,0,29.59898,0,0,0,39.00008,100,0.2026476,0.5113788,7.519717,0,38.99862
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,8.952979,4.513865,4.513865,0,-1,0,4.513865,198.344,4.201542,0,0,8.952979,4.751437,4.513865,0,0,0,29.59898,0,0,0,39.00008,100,0.2026476,4.965251,7.162383,0,38.55196
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,7.018229,0,0,0,-1,0,0,0,7.018229,0,0,7.018229,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2026476,0,5.614584,0,36.61721
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,4.279633,1.603144,1.603144,0,-1,0,1.603144,266.9525,2.592113,0,0,4.279633,1.68752,1.603144,0,0,0,29.59898,0,0,0,39.00008,100,0.2026476,1.763458,3.423707,0,33.87861
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,2.095566,6.759206,6.759206,0,-1,0,6.759206,31.00314,0,8.881784E-16,0,2.095566,7.114954,6.759206,0,0,0,29.59898,0,5.019388,-5.019388,33.70918,86.43362,0.2026476,7.435127,1.676453,0,31.69454
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,18.81035,8.36,0,-1,0,8.36,0,0,10.45035,12.33138,0,8.8,8.36,0,0,5.577098,24.57959,0,8.8,-8.8,24.43316,62.64901,0.2026476,20.69139,0,0,24.57959
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,19.99652,8.36,0,-1,0,8.36,0,0,11.63652,13.63617,0,8.8,8.36,0,0,15.35488,15.77959,0,8.8,-8.8,15.15715,38.86441,0.2026476,21.99617,0,0,15.77959
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,9.518934,6.63061,0,-1,0,6.63061,0,0,2.888324,3.840217,0,6.97959,6.63061,0,0,25.13265,6.97959,0,6.97959,-6.97959,7.800015,20,0.2026476,10.47083,0,0,6.97959
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,14.47547,0,0,-1,0,0,0,0,14.47547,15.92302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026476,15.92302,0,0,0
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,1.478195,0,0,-1,0,0,0,0,1.478195,1.626014,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026476,1.626014,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,4.190084,0,0,-1,0,0,0,0,4.190084,4.609092,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026476,4.609092,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.7848296,0,0,-1,0,0,0,0,0.7848296,0.8633126,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026476,0.8633126,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,3.014257,0,0,-1,0,0,0,0,3.014257,3.315683,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026476,3.315683,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,1.106097,0,0,-1,0,0,0,0,1.106097,1.216706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026476,1.216706,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,5.196571,0,0,-1,0,0,0,0,5.196571,5.716228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026476,5.716228,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,2.85831,0,0,-1,0,0,0,0,2.85831,3.144141,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026476,3.144141,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,2.548738,2.548738,11.34874,0,3.207231,2.548738,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2027072,2.803612,0,12,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4781799,1.450214,1.450214,10.25021,0,2.929304,1.450214,32.97306,0,0,0,0.4781799,0,0,8.8,8.36,24.52775,7.524,8.83818,0,8.83818,24.11564,61.83485,0.2027297,1.595236,0.382544,12,8.00218
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.726399,6.926625,6.926625,12,0,3.372,6.926625,39.36115,0,0,0,2.726399,0,0,5.073375,4.819706,15.68957,15.47836,7.546105,0,7.546105,31.27451,80.19088,0.2027866,7.619288,2.181119,12,18.20476
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.814136,0,0,0,0,0,0,0,0,0,0,5.814136,0,0,0,0,8.143469,22.26986,5.814136,0,5.814136,36.79028,94.33386,0.2026792,0,4.651309,0,28.08399
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,8.367861,1.965888,1.965888,0,-1,0,1.965888,425.653,3.969172,0,0,8.367861,2.069356,1.965888,0,0,2.329333,27.50258,2.329333,0,2.329333,39.00008,100,0.2026362,2.162477,6.694289,0,35.87044
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,11.13202,7.071333,7.071333,0,0,0,7.071333,157.4246,3.688512,0,0,11.13202,7.443509,7.071333,0,0,0,29.59898,0,0,0,39.00008,100,0.2026362,7.778467,8.905617,0,40.731
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,9.755894,0.8904369,0.8904369,0,0,0,0.8904369,1095.63,8.818592,0,0,9.755894,0.9373021,0.8904369,0,0,0,29.59898,0,0,0,39.00008,100,0.2026362,0.9794806,7.804715,0,39.35487
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,8.546289,0.7860909,0.7860909,0,0,0,0.7860909,1087.188,7.718825,0,0,8.546289,0.8274641,0.7860909,0,0,0,29.59898,0,0,0,39.00008,100,0.2026362,0.8647,6.837031,0,38.14527
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,9.773689,7.578057,7.578057,0,0,0,7.578057,128.9736,1.796788,0,0,9.773689,7.976902,7.578057,0,0,0,29.59898,0,0,0,39.00008,100,0.2026362,8.335862,7.818952,0,39.37267
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,11.14454,14.60897,8.36,0,-1,0,8.36,133.3079,2.344542,6.248968,7.709865,11.14454,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2026362,16.06986,8.915633,0,40.74352
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,8.820928,11.19264,8.36,0,-1,0,8.36,105.5135,0.0209277,2.832638,3.951901,8.820928,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2026362,12.3119,7.056742,0,38.41991
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,4.98987,9.030559,8.36,0,-1,0,8.36,59.68744,0,0.6705587,1.573615,4.98987,8.8,8.36,0,0,0,29.59898,0,3.81013,-3.81013,34.98385,89.702,0.2026362,9.933615,3.991896,0,34.58885
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,2.159977,9.168426,8.36,0,-1,0,8.36,25.83705,0,0.8084259,1.725268,2.159977,8.8,8.36,0,0,4.233478,25.78885,0,6.640023,-6.640023,27.98465,71.75537,0.2026362,10.08527,1.727982,0,27.94883
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,3.936381,3.936381,0,-1,0,3.936381,0,0,8.881784E-16,0,0,4.143559,3.936381,0,0,11.61128,19.14882,0,4.143559,-4.143559,23.61695,60.55618,0.2026362,4.330019,0,0,19.14882
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,11.30569,8.36,0,-1,0,8.36,0,0,2.945685,4.076253,0,8.8,8.36,0,0,16.21523,15.00527,0,8.8,-8.8,14.34094,36.77157,0.2026362,12.43625,0,0,15.00527
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,10.89301,5.895003,0,-1,0,5.895003,0,0,4.998004,6.087305,0,6.205266,5.895003,0,0,25.99301,6.205266,0,6.205266,-6.205266,7.800015,20,0.2026362,11.98231,0,0,6.205266
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,19.68085,0,0,-1,0,0,0,0,19.68085,21.64894,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026362,21.64894,0,0,0
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.8594649,0,0,-1,0,0,0,0,0.8594649,0.9454114,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026362,0.9454114,0,0,0
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,1.020117,0,0,-1,0,0,0,0,1.020117,1.122128,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026362,1.122128,0,0,0
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.9378558,0,0,-1,0,0,0,0,0.9378558,1.031641,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026362,1.031641,0,0,0
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,5.224244,0,0,-1,0,0,0,0,5.224244,5.746668,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026362,5.746668,0,0,0
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,1.188398,0,0,-1,0,0,0,0,1.188398,1.307238,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026362,1.307238,0,0,0
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.4192038,0,0,-1,0,0,0,0,0.4192038,0.4611242,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026362,0.4611242,0,0,0
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026362,0,0,0,0
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.807721,0.807721,9.607721,0,2.766753,0.807721,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2026511,0.8884931,0,12,0
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.760224,1.255126,1.255126,10.05513,0,2.879947,1.255126,140.2429,0,0,0,1.760224,0,0,8.8,8.36,24.52775,7.524,10.12022,0,10.12022,25.3319,64.95345,0.2026449,1.380638,1.408179,12,9.284225
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.25308,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.25308,0,0,8.8,8.36,14.40753,16.6322,11.61308,0,11.61308,36.34903,93.20245,0.2025793,0,2.602464,12,19.88528
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.89741,0,0,0,0,0,0,0,4.102961,0,0,6.89741,0,0,0,0,2.794449,27.08397,2.794449,0,2.794449,39.00008,100,0.2025279,0,5.517928,0,33.98138
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,9.46036,2.059181,2.059181,0,-1,0,2.059181,459.4234,7.2928,0,0,9.46036,2.167559,2.059181,0,0,0,29.59898,0,0,0,39.00008,100,0.2025279,2.265099,7.568287,0,39.05934
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,12.06297,2.901123,2.901123,0,0,0,2.901123,415.8035,9.009159,0,0,12.06297,3.053814,2.901123,0,0,0,29.59898,0,0,0,39.00008,100,0.2025279,3.191236,9.650378,0,41.66195
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,12.42561,17.08465,17.08465,8.724648,0,2.543336,17.08465,72.72968,3.625609,0,0,12.42561,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2025279,18.79311,9.940488,12,42.02459
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,12.91157,0,0,0,0,0,0,0,12.91157,0,0,12.91157,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2025279,0,10.32926,0,42.51055
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,12.97482,0.7651868,0.7651868,0,0,0,0.7651868,1695.641,12.16936,0,0,12.97482,0.8054598,0.7651868,0,0,0,29.59898,0,0,0,39.00008,100,0.2025279,0.8417055,10.37986,0,42.5738
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,10.48886,15.98726,8.36,0,-1,0,8.36,125.4648,1.688855,7.62726,9.225986,10.48886,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2025279,17.58599,8.391084,0,40.08783
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,8.634684,0.8656996,0.8656996,0,-1,0,0.8656996,997.4226,7.723421,0,0,8.634684,0.9112628,0.8656996,0,0,0,29.59898,0,0,0,39.00008,100,0.2025279,0.9522696,6.907747,0,38.23366
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,5.786388,9.074464,8.36,0,-1,0,8.36,69.21517,0,0.7144634,1.62191,5.786388,8.8,8.36,0,0,0,29.59898,0,3.013611,-3.013611,35.82345,91.85482,0.2025279,9.98191,4.629111,0,35.38537
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,2.298401,2.459406,2.459406,0,-1,0,2.459406,93.45352,0,0,0,2.298401,2.588848,2.459406,0,0,3.348457,26.58537,0,0.2904469,-0.2904469,35.5173,91.0698,0.2025279,2.705346,1.838721,0,28.88377
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.671176,26.29492,0,0,0,35.5173,91.0698,0.2025279,0,0,0,26.29492
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.671176,26.29492,0,0,0,35.5173,91.0698,0.2025279,0,0,0,26.29492
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,7.387828,7.387828,0,-1,0,7.387828,0,0,8.881784E-16,0,0,7.776661,7.387828,0,0,3.671176,26.29492,0,7.776661,-7.776661,27.31997,70.05108,0.2025279,8.126611,0,0,26.29492
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,13.15782,8.36,0,-1,0,8.36,0,0,4.797825,6.113607,0,8.8,8.36,0,0,12.31191,18.51826,0,8.8,-8.8,18.04396,46.26647,0.2025279,14.47361,0,0,18.51826
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.8145788,0.8145788,0,-1,0,0.8145788,0,0,0,0,0,0.8574513,0.8145788,0,0,22.08969,9.718259,0,0.8574513,-0.8574513,17.14013,43.94896,0.2025279,0.8960366,0,0,9.718259
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,2.309758,2.309758,0,-1,0,2.309758,0,0,0,0,0,2.431324,2.309758,0,0,23.04241,8.860807,0,2.431324,-2.431324,14.57729,37.37758,0.2025279,2.540734,0,0,8.860807
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.74388,6.429483,0,0,0,14.57729,37.37758,0.2025279,0,0,0,6.429483
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,2.358677,2.358677,0,-1,0,2.358677,0,0,4.440892E-16,0,0,2.482818,2.358677,0,0,25.74388,6.429483,0,2.482818,-2.482818,11.96017,30.66703,0.2025279,2.594544,0,0,6.429483
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,1.544344,1.544344,0,-1,0,1.544344,0,0,0,0,0,1.625625,1.544344,0,0,28.50257,3.946666,0,1.625625,-1.625625,10.24661,26.2733,0.2025279,1.698778,0,0,3.946666
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,6.898982,2.204988,0,-1,0,2.204988,0,0,4.693994,5.383892,0,2.32104,2.204988,0,0,30.30882,2.32104,0,2.32104,-2.32104,7.800015,20,0.2025279,7.58888,0,0,2.32104
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,7.30034,0,0,-1,0,0,0,0,7.30034,8.030375,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025279,8.030375,0,0,0
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,1.115416,1.115416,9.915417,0,2.8446,1.115416,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2025506,1.226958,0,12,0
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.527087,2.764459,2.764459,11.56446,0,3.261808,2.764459,55.24,0,0,0,1.527087,0,0,8.8,8.36,24.52775,7.524,9.887087,0,9.887087,25.11072,64.38634,0.2025873,3.040905,1.22167,12,9.051087
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.751238,9.091862,9.091862,12,0,3.372,9.091862,30.26044,0,0,0,2.751238,0,0,2.908139,2.762732,14.64067,16.42238,5.513969,0,5.513969,30.34173,77.79916,0.2026268,10.00105,2.20099,12,19.17362
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.72896,0,0,4.629198,0,1.507187,0,0,0,0,0,4.72896,0,0,4.629198,4.397738,9.126698,21.38495,9.126698,0,9.126698,39.00008,100,0.2025008,0,3.783168,12,26.11391
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,8.201924,7.25636,7.25636,0,-1,0,7.25636,113.0308,0.5636511,0,0,8.201924,7.638273,7.25636,0,0,0,29.59898,0,0,0,39.00008,100,0.2025008,7.981995,6.561539,0,37.8009
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,10.38792,0.7439318,0.7439318,0,0,0,0.7439318,1396.353,9.60483,0,0,10.38792,0.7830861,0.7439318,0,0,0,29.59898,0,0,0,39.00008,100,0.2025008,0.818325,8.310333,0,39.98689
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,8.283419,0.3693912,0.3693912,0,0,0,0.3693912,2242.451,7.894586,0,0,8.283419,0.3888329,0.3693912,0,0,0,29.59898,0,0,0,39.00008,100,0.2025008,0.4063303,6.626735,0,37.8824
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,12.63615,0.4031478,0.4031478,0,0,0,0.4031478,3134.372,12.21178,0,0,12.63615,0.4243661,0.4031478,0,0,0,29.59898,0,0,0,39.00008,100,0.2025008,0.4434626,10.10892,0,42.23513
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,10.27359,0,0,0,0,0,0,0,10.27359,0,0,10.27359,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2025008,0,8.218873,0,39.87257
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,10.54237,12.02164,8.36,0,-1,0,8.36,126.1048,1.742365,3.661636,4.8638,10.54237,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2025008,13.2238,8.433892,0,40.14134
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,8.014043,12.97794,8.36,0,-1,0,8.36,95.86175,0,4.617939,5.915734,8.014043,8.8,8.36,0,0,0,29.59898,0,0.7859576,-0.7859576,38.1716,97.87572,0.2025008,14.27573,6.411234,0,37.61302
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,5.103441,3.133012,3.133012,0,-1,0,3.133012,162.8925,0.9322476,0,0,5.103441,3.297908,3.133012,0,0,0.8732862,28.81302,0.8732862,0,0.8732862,39.00008,100,0.2024848,3.446313,4.082753,0,33.91646
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,1.149415,12.30291,8.36,0,-1,0,8.36,13.74899,0,3.94291,5.173201,1.149415,8.8,8.36,0,0,0,29.59898,0,7.650585,-7.650585,30.93565,79.32203,0.2024848,13.5332,0.9195322,0,30.74839
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,9.884277,8.36,0,-1,0,8.36,0,0,1.524277,2.512705,0,8.8,8.36,0,0,8.500649,21.94839,0,8.8,-8.8,21.65964,55.53743,0.2024848,10.87271,0,0,21.94839
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,12.79568,8.36,0,-1,0,8.36,0,0,4.435675,5.715243,0,8.8,8.36,0,0,18.27843,13.14839,0,8.8,-8.8,12.38363,31.75282,0.2024848,14.07524,0,0,13.14839
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,9.127065,4.130974,0,-1,0,4.130974,0,0,4.996091,5.908798,0,4.348393,4.130974,0,0,28.05621,4.348393,0,4.348393,-4.348393,7.800015,20,0.2024848,10.03977,0,0,4.348393
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,19.82524,0,0,-1,0,0,0,0,19.82524,21.80777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024848,21.80777,0,0,0
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,1.365126,0,0,-1,0,0,0,0,1.365126,1.501639,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024848,1.501639,0,0,0
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.1413555,0,0,-1,0,0,0,0,0.1413555,0.155491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024848,0.155491,0,0,0
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,3.294069,0,0,-1,0,0,0,0,3.294069,3.623476,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024848,3.623476,0,0,0
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,2.090364,0,0,-1,0,0,0,0,2.090364,2.2994,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024848,2.2994,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,2.273861,0,0,-1,0,0,0,0,2.273861,2.501247,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024848,2.501247,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,2.662122,0,0,-1,0,0,0,0,2.662122,2.928334,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024848,2.928334,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,3.703413,0,0,-1,0,0,0,0,3.703413,4.073755,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024848,4.073755,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024848,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.681297,0.4782904,0.4782904,9.278291,0,2.683408,0.4782904,351.5222,1.776357E-15,0,0,1.681297,0,0,8.8,8.36,32.88775,0,10.0413,0,10.0413,17.32603,44.42562,0.2024605,0.5261195,1.345038,12,1.681297
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.581499,5.860129,5.860129,12,0,3.372,5.860129,44.05191,0,0,0,2.581499,0,0,6.139871,5.832878,22.84646,9.037168,8.414376,0,8.414376,25.30861,64.89373,0.2025249,6.446142,2.065199,12,11.61867
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.560033,10.7778,10.7778,12,0,3.372,10.7778,23.75284,0,0,0,2.560033,0,0,1.222204,1.161094,14.43208,16.61011,3.721127,0,3.721127,28.83878,73.94543,0.2025496,11.85558,2.048026,12,19.17014
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,4.480533,1.952753,1.952753,0,-1,0,1.952753,229.447,0,0,0,4.480533,2.055529,1.952753,0,0,10.71095,19.95912,2.425004,0,2.425004,31.13934,79.84429,0.2025052,2.148028,3.584426,0,24.43965
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,7.499073,0.4115732,0.4115732,0,0,0,0.4115732,1822.051,0,0,0,7.499073,0.4332349,0.4115732,0,0,8.285949,22.14162,7.065837,0,7.065837,37.84258,97.03206,0.202376,0.4527305,5.999258,0,29.6407
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.992252,6.008812,6.008812,0,0,0,6.008812,83.08218,0,8.881784E-16,0,4.992252,6.325066,6.008812,0,0,1.220112,28.50088,0,1.332814,-1.332814,36.43767,93.42973,0.202376,6.609694,3.993802,0,33.49313
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,8.147985,4.390999,4.390999,0,0,0,4.390999,185.5611,0.8248655,0,0,8.147985,4.622104,4.390999,0,0,2.701016,27.16806,2.701016,0,2.701016,39.00008,100,0.2023267,4.830099,6.518389,0,35.31605
