Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,8.003539,11.30411,11.30411,3.700752,0,1.27229,11.30411,70.802,0,0,0,8.003539,8.003539,7.603362,0,0,0,29.59898,0,0,0,39.00008,100,0.2023267,12.43453,6.402831,12,37.60252
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,10.13549,0.7861505,0.7861505,0,-1,0,0.7861505,1289.256,9.307967,0,0,10.13549,0.8275269,0.7861505,0,0,0,29.59898,0,0,0,39.00008,100,0.2023267,0.8647656,8.108395,0,39.73447
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,5.521134,8.119026,8.119026,0,-1,0,8.119026,68.00242,0,0,0.5709287,5.521134,8.546343,8.119026,0,0,0,29.59898,0,3.025209,-3.025209,35.81123,91.82348,0.2023267,8.930928,4.416907,0,35.12011
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,3.385251,1.486625,1.486625,0,-1,0,1.486625,227.7138,0,0,0,3.385251,1.564869,1.486625,0,0,3.361343,26.57377,1.820382,0,1.820382,37.53819,96.25159,0.2022934,1.635288,2.708201,0,29.95902
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,2.296524,0,0,0,-1,0,0,0,0.7555623,0,0,2.296524,0,0,0,0,1.540961,28.21211,1.540961,0,1.540961,39.00008,100,0.2022653,0,1.837219,0,30.50864
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,17.71693,8.36,0,-1,0,8.36,0,0,9.356935,11.12863,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2022653,19.48863,0,0,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,16.35426,8.36,0,-1,0,8.36,0,0,7.994258,9.629684,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2022653,17.98968,0,0,20.79898
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,14.01951,8.36,0,-1,0,8.36,0,0,5.659506,7.061456,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.2022653,15.42146,0,0,11.99898
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,1.704478,1.704478,0,-1,0,1.704478,0,0,2.220446E-16,0,0,1.794187,1.704478,0,0,29.33333,3.198978,0,1.794187,-1.794187,9.280795,23.79686,0.2022653,1.874925,0,0,3.198978
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,1.518528,1.334552,0,-1,0,1.334552,0,0,0.1839762,0.335829,0,1.404791,1.334552,0,0,31.32687,1.404791,0,1.404791,-1.404791,7.800015,20,0.2022653,1.67038,0,0,1.404791
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022653,0,0,0,0
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,1.390665,0,0,-1,0,0,0,0,1.390665,1.529731,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022653,1.529731,0,0,0
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,2.472156,0,0,-1,0,0,0,0,2.472156,2.719372,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022653,2.719372,0,0,0
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022653,0,0,0,0
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022653,0,0,0,0
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,1.289389,0,0,-1,0,0,0,0,1.289389,1.418328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022653,1.418328,0,0,0
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,4.924436,4.924436,12,0,3.372,4.924436,0,0,0,0,0,0,0,7.075564,6.721786,32.88775,0,6.721786,0,6.721786,14.17686,36.35086,0.2023221,5.416879,0,12,0
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.423535,3.058009,3.058009,11.41132,0,3.223065,3.058009,46.55104,0,0,0,1.423535,0,0,8.353314,7.935649,26.16597,6.049608,9.359184,0,9.359184,23.05576,59.11722,0.2023645,3.36381,1.138828,12,7.473143
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.206537,6.831713,6.831713,12,0,3.372,6.831713,32.29845,0,0,0,2.206537,0,0,5.168287,4.909873,16.80678,14.47287,7.11641,0,7.11641,29.80698,76.42801,0.2024187,7.514884,1.76523,12,16.67941
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.952632,9.198995,9.198995,12,0,3.372,9.198995,42.96809,0,0,0,3.952632,0,0,2.801006,2.660955,9.690373,20.87764,6.613587,0,6.613587,36.08118,92.51567,0.2024641,10.11889,3.162106,12,24.83027
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,5.177835,7.80021,7.80021,0,-1,0,7.80021,66.38071,0,8.881784E-16,0.2202309,5.177835,8.210748,7.80021,0,0,3.076786,26.82987,0,3.032912,-3.032912,32.88421,84.31832,0.2024641,8.580231,4.142268,0,32.00771
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,10.06379,18.60228,18.60228,12,0,3.372,18.60228,54.09978,0,0,0.1025107,10.06379,6.949771,6.602283,0,0,6.446689,23.79696,3.114022,0,3.114022,35.83843,91.89323,0.2024518,20.46251,8.051035,12,33.86075
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,11.65886,15.05874,15.05874,7.148854,0,2.14466,15.05874,77.42256,0,0,0,11.65886,8.326194,7.909884,0,0,3.332667,26.59958,3.332667,0,3.332667,39.00008,100,0.2024025,16.56461,9.327088,12,38.25844
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,12.70496,14.54739,14.54739,6.187389,0,1.90141,14.54739,87.33501,3.904963,0,0,12.70496,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2024025,16.00213,10.16397,12,42.30394
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,12.28393,6.179329,6.179329,0,0,0,6.179329,198.7907,5.779375,0,0,12.28393,6.504557,6.179329,0,0,0,29.59898,0,0,0,39.00008,100,0.2024025,6.797262,9.827146,0,41.88291
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,7.000005,1.346055,1.346055,0,-1,0,1.346055,520.0385,5.583105,0,0,7.000005,1.4169,1.346055,0,0,0,29.59898,0,0,0,39.00008,100,0.2024025,1.480661,5.600004,0,36.59898
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,6.481831,12.22436,8.36,0,-1,0,8.36,77.53386,0,3.864364,5.086801,6.481831,8.8,8.36,0,0,0,29.59898,0,2.318169,-2.318169,36.55651,93.73446,0.2024025,13.4468,5.185465,0,36.08081
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,4.568124,4.66116,4.66116,0,-1,0,4.66116,98.00403,8.881784E-16,0,0,4.568124,4.906484,4.66116,0,0,2.575743,27.28081,0,0.3383595,-0.3383595,36.19985,92.81995,0.2024025,5.127275,3.654499,0,31.84893
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.584934,9.904875,8.36,0,-1,0,8.36,18.95854,0,1.544875,2.535362,1.584934,8.8,8.36,0,0,2.951699,26.94245,0,7.215066,-7.215066,28.5945,73.31909,0.2024025,10.89536,1.267947,0,28.52738
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,17.82492,8.36,0,-1,0,8.36,0,0,9.464917,11.24741,0,8.8,8.36,0,0,10.96844,19.72738,0,8.8,-8.8,19.31849,49.53449,0.2024025,19.60741,0,0,19.72738
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,3.916224,3.916224,0,-1,0,3.916224,0,0,4.440892E-16,0,0,4.122342,3.916224,0,0,20.74622,10.92738,0,4.122342,-4.122342,14.97316,38.39264,0.2024025,4.307847,0,0,10.92738
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,12.06919,6.46479,0,-1,0,6.46479,0,0,5.604403,6.811322,0,6.805042,6.46479,0,0,25.3266,6.805042,0,6.805042,-6.805042,7.800015,20,0.2024025,13.27611,0,0,6.805042
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,5.7697,0,0,-1,0,0,0,0,5.7697,6.34667,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024025,6.34667,0,0,0
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,3.384025,0,0,-1,0,0,0,0,3.384025,3.722427,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024025,3.722427,0,0,0
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,1.191189,0,0,-1,0,0,0,0,1.191189,1.310308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024025,1.310308,0,0,0
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,2.342213,0,0,-1,0,0,0,0,2.342213,2.576435,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024025,2.576435,0,0,0
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,1.729238,0,0,-1,0,0,0,0,1.729238,1.902162,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024025,1.902162,0,0,0
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024025,0,0,0,0
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,1.645487,0,0,-1,0,0,0,0,1.645487,1.810035,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024025,1.810035,0,0,0
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024025,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,1.291,1.291,10.091,0,2.889023,1.291,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2024296,1.4201,0,12,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2315393,1.552718,1.552718,10.35272,0,2.955238,1.552718,14.91187,0,0,0,0.2315393,0,0,8.8,8.36,24.52775,7.524,8.591539,0,8.591539,23.88166,61.2349,0.202459,1.70799,0.1852315,12,7.755539
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.52711,3.104762,3.104762,11.38095,0,3.21538,3.104762,49.18607,0,0,0,1.52711,0,0,8.276189,7.862379,15.93621,15.25639,9.389489,0,9.389489,32.78931,84.07498,0.2024999,3.415238,1.221688,12,16.78349
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.923182,10.01521,10.01521,12,0,3.372,10.01521,29.18743,0,0,0,2.923182,0,0,1.984789,1.88555,6.546725,23.70693,4.808732,0,4.808732,37.35127,95.7723,0.2025326,11.01673,2.338546,12,26.63011
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,5.679832,6.01734,6.01734,0,-1,0,6.01734,94.39106,0,0,0,5.679832,6.334043,6.01734,0,0,1.737993,28.03478,0,0.6542109,-0.6542109,36.66167,94.0041,0.2025326,6.619074,4.543865,0,33.71461
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,10.08914,6.017636,6.017636,0,0,0,6.017636,167.6596,1.289894,0,0,10.08914,6.334353,6.017636,0,0,2.464894,27.38057,2.464894,0,2.464894,39.00008,100,0.2024878,6.619399,8.071313,0,37.46972
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,12.41654,2.704084,2.704084,0,0,0,2.704084,459.1773,9.570138,0,0,12.41654,2.846405,2.704084,0,0,0,29.59898,0,0,0,39.00008,100,0.2024878,2.974493,9.933234,0,42.01552
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,8.430937,1.948546,1.948546,0,0,0,1.948546,432.6783,6.379836,0,0,8.430937,2.051101,1.948546,0,0,0,29.59898,0,0,0,39.00008,100,0.2024878,2.143401,6.74475,0,38.02991
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,6.305972,5.396445,5.396445,0,0,0,5.396445,116.8542,0.6255042,0,0,6.305972,5.680468,5.396445,0,0,0,29.59898,0,0,0,39.00008,100,0.2024878,5.936089,5.044778,0,35.90495
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,7.522325,0,0,0,-1,0,0,0,7.522325,0,0,7.522325,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2024878,0,6.01786,0,37.1213
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,6.198832,10.60161,8.36,0,-1,0,8.36,74.1487,0,2.241606,3.301766,6.198832,8.8,8.36,0,0,0,29.59898,0,2.601168,-2.601168,36.25821,92.96957,0.2024878,11.66177,4.959065,0,35.79781
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,3.548577,12.68377,8.36,0,-1,0,8.36,42.4471,0,4.323765,5.592142,3.548577,8.8,8.36,0,0,2.890187,26.99781,0,5.251422,-5.251422,30.72272,78.77605,0.2024878,13.95214,2.838862,0,30.54639
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.9129589,3.020154,3.020154,0,-1,0,3.020154,30.22889,0,4.440892E-16,0,0.9129589,3.179109,3.020154,0,0,8.725101,21.74639,0,2.26615,-2.26615,28.33399,72.65111,0.2024878,3.322169,0.7303671,0,22.65935
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,8.274699,8.274699,0,-1,0,8.274699,0,0,1.776357E-15,0.7421696,0,8.71021,8.274699,0,0,11.24305,19.48024,0,8.71021,-8.71021,19.15262,49.10919,0.2024878,9.10217,0,0,19.48024
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,9.977204,8.36,0,-1,0,8.36,0,0,1.617205,2.614925,0,8.8,8.36,0,0,20.92106,10.77003,0,8.8,-8.8,9.876607,25.32458,0.2024878,10.97493,0,0,10.77003
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,20.48379,1.871526,0,-1,0,1.871526,0,0,18.61226,20.66064,0,1.970027,1.871526,0,0,30.69884,1.970027,0,1.970027,-1.970027,7.800015,20,0.2024878,22.53217,0,0,1.970027
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,11.42045,0,0,-1,0,0,0,0,11.42045,12.5625,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024878,12.5625,0,0,0
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,3.622143,0,0,-1,0,0,0,0,3.622143,3.984357,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024878,3.984357,0,0,0
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.9203826,0,0,-1,0,0,0,0,0.9203826,1.012421,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024878,1.012421,0,0,0
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024878,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024878,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,1.53329,0,0,-1,0,0,0,0,1.53329,1.686619,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024878,1.686619,0,0,0
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,1.476668,0,0,-1,0,0,0,0,1.476668,1.624335,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024878,1.624335,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,1.519991,0,0,-1,0,0,0,0,1.519991,1.671991,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024878,1.671991,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,2.394051,2.394051,11.19405,0,3.168095,2.394051,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2025425,2.633456,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3171107,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3171107,0,0,8.8,8.36,24.52775,7.524,8.677111,0,8.677111,23.96284,61.44305,0.2025312,0,0.2536886,12,7.841111
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.395708,3.134074,3.134074,11.44666,0,3.232005,3.134074,44.53333,0,0,0,1.395708,0,0,8.312587,7.896957,15.85064,15.3334,9.292665,0,9.292665,32.77863,84.04762,0.2025752,3.447481,1.116566,12,16.72911
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.634013,2.746645,2.746645,0,0,0,2.746645,132.3073,0,0,0,3.634013,2.891206,2.746645,0,0,6.557978,23.6968,0.7428077,0,0.7428077,33.48332,85.85451,0.2025618,3.02131,2.907211,0,27.33081
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,2.151475,6.877322,6.877322,0,-1,0,6.877322,31.28361,0,8.881784E-16,0,2.151475,7.239286,6.877322,0,0,5.81517,24.36533,0,5.087812,-5.087812,28.1203,72.10319,0.2025618,7.565054,1.72118,0,26.5168
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.618974,2.315913,2.315913,0,0,0,2.315913,69.9065,0,0,0,1.618974,2.437804,2.315913,0,0,11.46829,19.27751,0,0.8188295,-0.8188295,27.25718,69.89006,0.2025618,2.547505,1.295179,0,20.89649
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.44468,17.44881,17.44881,12,0,3.372,17.44881,8.279531,0,3.552714E-15,0,1.44468,5.73559,5.448811,0,0,12.37811,18.45868,0,4.29091,-4.29091,22.73416,58.2926,0.2025618,19.19369,1.155744,12,19.90336
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.667345,3.230335,3.230335,11.52241,0,3.251171,3.230335,82.57176,0,0,0,2.667345,0,0,8.292078,7.877474,17.14578,14.16777,10.54482,0,10.54482,32.73785,83.94305,0.202585,3.553369,2.133876,12,16.83512
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,5.186154,7.851447,7.851447,9.195516,0,2.662466,7.851447,66.05348,0,0,0,5.186154,0,0,1.344069,1.276866,6.600964,23.65811,6.46302,0,6.46302,38.86921,99.66445,0.2026236,8.636591,4.148923,12,28.84426
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.995544,1.697707,1.697707,0,-1,0,1.697707,117.5435,0.07053977,0,0,1.995544,1.78706,1.697707,0,0,0.137944,29.47483,0.137944,0,0.137944,39.00008,100,0.2026211,1.867478,1.596435,0,31.47037
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.3209515,1.312179,1.312179,0,-1,0,1.312179,24.45943,0,0,0,0.3209515,1.381241,1.312179,0,0,0,29.59898,0,1.060289,-1.060289,37.88243,97.13425,0.2026211,1.443396,0.2567612,0,29.91993
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1299507,10.44654,8.36,0,-1,0,8.36,1.554435,0,2.08654,3.131194,0.1299507,8.8,8.36,0,0,1.178099,28.53869,0,8.67005,-8.67005,28.7434,73.70088,0.2026211,11.49119,0.1039606,0,28.66864
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.4285949,0,0,0,-1,0,0,0,0,0,0,0.4285949,0,0,0,0,10.81149,19.86864,0.4285949,0,0.4285949,29.15,74.74345,0.2026133,0,0.3428759,0,20.29724
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,33.02814,8.36,0,-1,0,8.36,0,0,24.66815,27.97096,0,8.8,8.36,0,0,10.38289,20.25438,0,8.8,-8.8,19.87399,50.95884,0.2026133,36.33096,0,0,20.25438
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,1.251163,1.251163,0,-1,0,1.251163,0,0,2.220446E-16,0,0,1.317014,1.251163,0,0,20.16067,11.45438,0,1.317014,-1.317014,18.48573,47.39922,0.2026133,1.37628,0,0,11.45438
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.246034,0.246034,0,-1,0,0.246034,0,0,2.775558E-17,0,0,0.2589831,0.246034,0,0,21.62402,10.13736,0,0.2589831,-0.2589831,18.21274,46.69924,0.2026133,0.2706374,0,0,10.13736
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,5.880117,5.880117,0,-1,0,5.880117,0,0,8.881784E-16,0,0,6.189597,5.880117,0,0,21.91178,9.878378,0,6.189597,-6.189597,11.68833,29.97002,0.2026133,6.468129,0,0,9.878378
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,4.639978,3.504342,0,-1,0,3.504342,0,0,1.135636,1.599634,0,3.688781,3.504342,0,0,28.78911,3.688781,0,3.688781,-3.688781,7.800015,20,0.2026133,5.103976,0,0,3.688781
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,6.134107,0,0,-1,0,0,0,0,6.134107,6.747518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026133,6.747518,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026133,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,2.586831,0,0,-1,0,0,0,0,2.586831,2.845514,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026133,2.845514,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,1.090739,0,0,-1,0,0,0,0,1.090739,1.199813,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026133,1.199813,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.02697784,0,0,-1,0,0,0,0,0.02697784,0.02967563,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026133,0.02967563,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,1.947148,0,0,-1,0,0,0,0,1.947148,2.141863,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026133,2.141863,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,1.181755,1.181755,9.981755,0,2.861384,1.181755,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2026373,1.299931,0,12,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5685693,3.683564,3.683564,11.78568,0,3.317776,3.683564,15.4353,0,0,0,0.5685693,0,0,8.102113,7.697007,24.52775,7.524,8.265576,0,8.265576,23.57242,60.44199,0.2027046,4.05192,0.4548555,12,8.092569
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.869105,7.889677,7.889677,12,0,3.372,7.889677,23.69051,0,0,0,1.869105,0,0,4.110323,3.904807,16.26218,14.96302,5.773912,0,5.773912,29.05004,74.48712,0.2027477,8.678644,1.495284,12,16.83212
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.600824,0,0,6.197306,0,1.903919,0,0,0,0,0,4.600824,0,0,6.197306,5.887441,10.48827,20.15954,10.48827,0,10.48827,39.00008,100,0.2026384,0,3.680659,12,24.76036
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.835309,11.75664,8.36,0,-1,0,8.36,57.83862,0,3.396642,4.572306,4.835309,8.8,8.36,0,0,0,29.59898,0,3.964691,-3.964691,34.82093,89.28425,0.2026384,12.93231,3.868247,0,34.43429
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,6.857278,2.515127,2.515127,0,0,0,2.515127,272.6414,0,0,0,6.857278,2.647502,2.515127,0,0,4.405212,25.63429,4.209775,0,4.209775,38.81467,99.5246,0.2025625,2.76664,5.485822,0,32.49157
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,8.0576,15.65777,15.65777,8.188718,0,2.407746,15.65777,51.4607,0,0,0,8.0576,7.862163,7.469054,0,0,0.1954374,29.42308,0.1954374,0,0.1954374,39.00008,100,0.2025636,17.22355,6.44608,12,37.48068
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,6.474123,11.96052,11.96052,5.810102,0,1.805956,11.96052,54.12911,0,1.776357E-15,0,6.474123,6.474123,6.150417,0,0,0,29.59898,0,0,0,39.00008,100,0.2025636,13.15657,5.179299,12,36.0731
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,5.041711,3.509003,3.509003,0,0,0,3.509003,143.6793,1.348024,0,0,5.041711,3.693687,3.509003,0,0,0,29.59898,0,0,0,39.00008,100,0.2025636,3.859904,4.033369,0,34.64069
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.366456,5.910553,5.910553,0,-1,0,5.910553,40.03781,0,8.881784E-16,0,2.366456,6.221634,5.910553,0,0,0,29.59898,0,3.855179,-3.855179,34.93636,89.58024,0.2025636,6.501608,1.893165,0,31.96543
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,2.108035,14.77784,8.36,0,-1,0,8.36,25.21573,0,6.417836,7.895619,2.108035,8.8,8.36,0,0,4.283532,25.7438,0,6.691965,-6.691965,27.88241,71.49323,0.2025636,16.25562,1.686428,0,27.85184
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.42278,4.220827,4.220827,0,-1,0,4.220827,57.4006,0,8.881784E-16,0,2.42278,4.442976,4.220827,0,0,11.71905,19.05183,0,2.020196,-2.020196,25.75294,66.03304,0.2025636,4.64291,1.938224,0,21.47462
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,1.050101,11.3895,8.36,0,-1,0,8.36,12.56102,0,3.029505,4.168455,1.050101,8.8,8.36,0,0,13.96371,17.03164,0,7.749899,-7.749899,17.58383,45.08665,0.2025636,12.52845,0.840081,0,18.08174
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,5.904907,5.904907,0,-1,0,5.904907,0,0,8.881784E-16,0,0,6.215692,5.904907,0,0,22.57471,9.28174,0,6.215692,-6.215692,11.03191,28.2869,0.2025636,6.495398,0,0,9.28174
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,13.12212,2.912746,0,-1,0,2.912746,0,0,10.20937,11.52158,0,3.066049,2.912746,0,0,29.48103,3.066049,0,3.066049,-3.066049,7.800015,20,0.2025636,14.43433,0,0,3.066049
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025636,0,0,0,0
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025636,0,0,0,0
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.1940483,0,0,-1,0,0,0,0,0.1940483,0.2134532,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025636,0.2134532,0,0,0
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,2.319151,0,0,-1,0,0,0,0,2.319151,2.551066,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025636,2.551066,0,0,0
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,1.351354,0,0,-1,0,0,0,0,1.351354,1.486489,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025636,1.486489,0,0,0
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025636,0,0,0,0
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025636,0,0,0,0
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,3.060186,0,0,-1,0,0,0,0,3.060186,3.366205,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025636,3.366205,0,0,0
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025636,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.5564683,0.5564683,9.356468,0,2.703187,0.5564683,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2025719,0.6121151,0,12,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.117016,3.093224,3.093224,11.39019,0,3.217719,3.093224,36.11171,0,0,0,1.117016,0,0,8.296968,7.88212,24.52775,7.524,8.999136,0,8.999136,24.26834,62.22638,0.2026195,3.402547,0.893613,12,8.641016
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.850309,6.714653,6.714653,12,0,3.372,6.714653,42.44909,0,0,0,2.850309,0,0,5.285347,5.02108,15.52862,15.62322,7.871388,0,7.871388,31.73579,81.37366,0.2026774,7.386118,2.280247,12,18.47353
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.911268,1.956858,1.956858,0,0,0,1.956858,302.0796,0,0,0,5.911268,2.05985,1.956858,0,0,7.657228,22.70747,3.851418,0,3.851418,35.38957,90.7423,0.2026081,2.152544,4.729014,0,28.61874
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,8.095788,10.23826,8.36,0,-1,0,8.36,96.83957,0,1.87826,2.902086,8.095788,8.8,8.36,0,0,3.805811,26.17375,0,0.7042121,-0.7042121,34.64726,88.83896,0.2026081,11.26209,6.47663,0,34.26954
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,10.71709,2.473627,2.473627,0,0,0,2.473627,433.2542,3.525008,0,0,10.71709,2.603818,2.473627,0,0,4.588269,25.46954,4.588269,0,4.588269,39.00008,100,0.2025256,2.72099,8.573676,0,36.18663
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,13.41563,6.007526,6.007526,0,0,0,6.007526,223.3138,7.091921,0,0,13.41563,6.323712,6.007526,0,0,0,29.59898,0,0,0,39.00008,100,0.2025256,6.608279,10.73251,0,43.01461
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,13.8265,9.997293,9.997293,3,0,1.095,9.997293,138.3024,6.460924,0,0,13.8265,7.365571,6.997293,0,0,0,29.59898,0,0,0,39.00008,100,0.2025256,10.99702,11.0612,12,43.42547
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,12.18363,9.382587,9.382587,3,0,1.095,9.382587,129.8536,5.465118,0,0,12.18363,6.718513,6.382588,0,0,0,29.59898,0,0,0,39.00008,100,0.2025256,10.32085,9.746905,12,41.78261
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,10.86054,0,0,0,-1,0,0,0,10.86054,0,0,10.86054,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2025256,0,8.688431,0,40.45952
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,8.434079,7.140114,7.140114,0,-1,0,7.140114,118.1225,0.9181697,0,0,8.434079,7.51591,7.140114,0,0,0,29.59898,0,0,0,39.00008,100,0.2025256,7.854125,6.747263,0,38.03306
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.880281,12.37252,8.36,0,-1,0,8.36,58.37657,0,4.012515,5.249767,4.880281,8.8,8.36,0,0,0,29.59898,0,3.919719,-3.919719,34.86833,89.4058,0.2025256,13.60977,3.904225,0,34.47926
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.368649,8.076616,8.076616,0,-1,0,8.076616,29.32725,0,1.776357E-15,0.5242779,2.368649,8.501701,8.076616,0,0,4.355243,25.67926,0,6.133052,-6.133052,28.40353,72.82941,0.2025256,8.884278,1.89492,0,28.04791
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,34.98214,8.36,0,-1,0,8.36,0,0,26.62214,30.12036,0,8.8,8.36,0,0,11.16975,19.54621,0,8.8,-8.8,19.12751,49.04481,0.2025256,38.48036,0,0,19.54621
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,11.11623,8.36,0,-1,0,8.36,0,0,2.756225,3.867848,0,8.8,8.36,0,0,20.94752,10.74621,0,8.8,-8.8,9.851499,25.2602,0.2025256,12.22785,0,0,10.74621
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,25.95354,1.848897,0,-1,0,1.848897,0,0,24.10465,26.7,0,1.946207,1.848897,0,0,30.7253,1.946207,0,1.946207,-1.946207,7.800015,20,0.2025256,28.5489,0,0,1.946207
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,3.498576,0,0,-1,0,0,0,0,3.498576,3.848433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025256,3.848433,0,0,0
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,2.737823,0,0,-1,0,0,0,0,2.737823,3.011605,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025256,3.011605,0,0,0
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,1.121953,0,0,-1,0,0,0,0,1.121953,1.234148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025256,1.234148,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,3.821668,0,0,-1,0,0,0,0,3.821668,4.203835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025256,4.203835,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,2.226043,0,0,-1,0,0,0,0,2.226043,2.448647,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025256,2.448647,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,1.550171,0,0,-1,0,0,0,0,1.550171,1.705189,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025256,1.705189,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.5446881,0,0,-1,0,0,0,0,0.5446881,0.5991569,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025256,0.5991569,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,3.549052,0,0,-1,0,0,0,0,3.549052,3.903957,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025256,3.903957,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.8466828,0.8466828,9.646683,0,2.776611,0.8466828,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2025412,0.9313511,0,12,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,3.063242,3.063242,11.86324,0,3.3374,3.063242,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2026104,3.369566,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.411665,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.411665,0,0,8.8,8.36,16.16775,15.048,11.77167,0,11.77167,34.82958,89.30644,0.2025436,0,2.729332,12,18.45967
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,7.006413,10.72913,10.72913,8.249321,0,2.423078,10.72913,65.30271,0,0,0,7.006413,2.610326,2.479809,0,0,4.396088,25.6425,4.396088,0,4.396088,39.00008,100,0.2025687,11.80204,5.605131,12,32.64891
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,8.591521,11.7471,8.36,0,-1,0,8.36,102.7694,0,3.387099,4.561808,8.591521,8.8,8.36,0,0,0,29.59898,0,0.2084785,-0.2084785,38.78032,99.43652,0.2025687,12.92181,6.873217,0,38.1905
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,10.31182,10.1698,10.1698,3,0,1.095,10.1698,101.3965,2.533021,0,0,10.31182,7.547155,7.169798,0,0,0.2316427,29.3905,0.2316427,0,0.2316427,39.00008,100,0.2025645,11.18678,8.249455,12,39.70232
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,12.63874,1.901615,1.901615,0,0,0,1.901615,664.6323,10.63704,0,0,12.63874,2.001699,1.901615,0,0,0,29.59898,0,0,0,39.00008,100,0.2025645,2.091776,10.111,0,42.23772
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,10.7248,7.221344,7.221344,0,0,0,7.221344,148.5153,3.123388,0,0,10.7248,7.601415,7.221344,0,0,0,29.59898,0,0,0,39.00008,100,0.2025645,7.943479,8.579842,0,40.32378
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,9.517948,0,0,0,0,0,0,0,9.517948,0,0,9.517948,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2025645,0,7.614358,0,39.11692
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,9.553468,3.913037,3.913037,0,-1,0,3.913037,244.1446,5.434482,0,0,9.553468,4.118986,3.913037,0,0,0,29.59898,0,0,0,39.00008,100,0.2025645,4.30434,7.642774,0,39.15245
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,8.193547,5.836975,5.836975,0,-1,0,5.836975,140.3732,2.049363,0,0,8.193547,6.144184,5.836975,0,0,0,29.59898,0,0,0,39.00008,100,0.2025645,6.420672,6.554838,0,37.79253
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,4.496504,8.664508,8.36,0,-1,0,8.36,53.78594,0,0.3045078,1.170959,4.496504,8.8,8.36,0,0,0,29.59898,0,4.303495,-4.303495,34.46379,88.36853,0.2025645,9.530958,3.597203,0,34.09548
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.779241,7.831417,7.831417,0,-1,0,7.831417,22.71927,0,0,0.254559,1.779241,8.243597,7.831417,0,0,4.781662,25.29548,0,6.464356,-6.464356,27.64977,70.89669,0.2025645,8.614559,1.423393,0,27.07472
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,3.90449,3.90449,0,-1,0,3.90449,0,0,4.440892E-16,0,0,4.109989,3.90449,0,0,11.96428,18.83113,0,4.109989,-4.109989,23.31746,59.78823,0.2025645,4.294939,0,0,18.83113
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,1.032336,1.032336,0,-1,0,1.032336,0,0,2.220446E-16,0,0,1.086669,1.032336,0,0,16.53093,14.72114,0,1.086669,-1.086669,22.17201,56.85119,0.2025645,1.135569,0,0,14.72114
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,11.92661,8.36,0,-1,0,8.36,0,0,3.566612,4.759273,0,8.8,8.36,0,0,17.73834,13.63447,0,8.8,-8.8,12.89599,33.06658,0.2025645,13.11927,0,0,13.63447
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,13.61338,4.592745,0,-1,0,4.592745,0,0,9.020635,10.38197,0,4.834468,4.592745,0,0,27.51612,4.834468,0,4.834468,-4.834468,7.800015,20,0.2025645,14.97472,0,0,4.834468
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,2.439961,0,0,-1,0,0,0,0,2.439961,2.683957,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025645,2.683957,0,0,0
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,1.708125,0,0,-1,0,0,0,0,1.708125,1.878938,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025645,1.878938,0,0,0
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,1.886874,0,0,-1,0,0,0,0,1.886874,2.075561,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025645,2.075561,0,0,0
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,2.217662,0,0,-1,0,0,0,0,2.217662,2.439429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025645,2.439429,0,0,0
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.9773931,0,0,-1,0,0,0,0,0.9773931,1.075132,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025645,1.075132,0,0,0
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025645,0,0,0,0
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025645,0,0,0,0
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,1.656895,1.656895,10.45689,0,2.981595,1.656895,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2026001,1.822585,0,12,0
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,1.22778,1.22778,10.02778,0,2.873028,1.22778,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.202625,1.350558,0,12,7.524
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.596642,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.596642,0,0,8.8,8.36,16.16775,15.048,9.956642,0,9.956642,33.1077,84.89137,0.2025909,0,1.277313,12,16.64464
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.478801,3.062497,3.062497,0,0,0,3.062497,113.5936,0,0,0,3.478801,3.223681,3.062497,0,0,6.211112,24.00898,0.2551203,0,0.2551203,33.34973,85.51196,0.2025863,3.368747,2.783041,0,27.48778
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.81838,14.64363,8.36,0,-1,0,8.36,33.71268,0,6.283631,7.747994,2.81838,8.8,8.36,0,0,5.955991,24.23859,0,5.98162,-5.98162,27.04455,69.34486,0.2025863,16.10799,2.254704,0,27.05697
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,3.34263,16.46616,16.46616,12,0,3.372,16.46616,20.3,0,0,0,3.34263,4.701221,4.46616,0,0,12.60224,18.25697,0,1.358591,-1.358591,25.61247,65.67286,0.2025863,18.11278,2.674104,12,21.5996
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,6.829902,0.1580631,0.1580631,7.823199,0,2.315269,0.1580631,4320.998,0,0,0,6.829902,0,0,7.665136,7.281879,14.11178,16.89837,14.11178,0,14.11178,39.00008,100,0.2024538,0.1738694,5.463922,12,23.72828
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,10.64963,20.64668,20.36,12,0,3.372,20.36,52.30661,1.849626,0.2866754,2.351343,10.64963,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2024538,22.71134,8.519701,12,40.2486
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,10.62508,7.709388,7.709388,3,0,1.095,7.709388,137.82,5.667828,0,0,10.62508,4.957251,4.709388,0,0,0,29.59898,0,0,0,39.00008,100,0.2024538,8.480327,8.500063,12,40.22406
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,7.692021,5.322643,5.322643,0,-1,0,5.322643,144.5151,2.089239,0,0,7.692021,5.602782,5.322643,0,0,0,29.59898,0,0,0,39.00008,100,0.2024538,5.854907,6.153617,0,37.291
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,6.02562,4.163708,4.163708,0,-1,0,4.163708,144.7176,1.642769,0,0,6.02562,4.382851,4.163708,0,0,0,29.59898,0,0,0,39.00008,100,0.2024538,4.580079,4.820496,0,35.6246
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,4.964123,11.92305,8.36,0,-1,0,8.36,59.37946,0,3.563047,4.755352,4.964123,8.8,8.36,0,0,0,29.59898,0,3.835877,-3.835877,34.95671,89.63241,0.2024538,13.11535,3.971298,0,34.5631
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.32436,0,0,0,-1,0,0,0,0,0,0,1.32436,0,0,0,0,4.262085,25.7631,1.32436,0,1.32436,36.21311,92.85394,0.2024301,0,1.059488,0,27.08746
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,2.868511,2.868511,0,-1,0,2.868511,0,0,0,0,0,3.019486,2.868511,0,0,2.937725,26.95502,0,3.019486,-3.019486,33.03029,84.69288,0.2024301,3.155363,0,0,26.95502
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,6.684447,6.684447,0,-1,0,6.684447,0,0,0,0,0,7.03626,6.684447,0,0,6.292709,23.93554,0,7.03626,-7.03626,25.61342,65.67531,0.2024301,7.352892,0,0,23.93554
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,5.755581,5.755581,0,-1,0,5.755581,0,0,0,0,0,6.058506,5.755581,0,0,14.11078,16.89928,0,6.058506,-6.058506,19.22719,49.3004,0.2024301,6.33114,0,0,16.89928
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,12.21744,8.36,0,-1,0,8.36,0,0,3.857439,5.079183,0,8.8,8.36,0,0,20.84245,10.84077,0,8.8,-8.8,9.951179,25.51579,0.2024301,13.43918,0,0,10.84077
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,1.871073,1.871073,0,-1,0,1.871073,0,0,2.220446E-16,0.1194459,0,1.96955,1.871073,0,0,30.62023,2.040773,0,1.96955,-1.96955,7.875091,20.1925,0.2024301,2.05818,0,0,2.040773
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,1.240509,0.06766137,0,-1,0,0.06766137,0,0,1.172847,1.296898,0,0.07122249,0.06766137,0,0,32.80862,0.07122249,0,0.07122249,-0.07122249,7.800015,20,0.2024301,1.364559,0,0,0.07122249
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.03890717,0,0,-1,0,0,0,0,0.03890717,0.04279789,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024301,0.04279789,0,0,0
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,2.348694,0,0,-1,0,0,0,0,2.348694,2.583564,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024301,2.583564,0,0,0
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,1.317124,0,0,-1,0,0,0,0,1.317124,1.448837,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024301,1.448837,0,0,0
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024301,0,0,0,0
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024301,0,0,0,0
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.5145852,0.5145852,9.314585,0,2.69259,0.5145852,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2024374,0.5660437,0,12,0
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,2.130389,2.130389,10.93039,0,3.101388,2.130389,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2024847,2.343428,0,12,7.524
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.423166,4.052714,4.052714,11.42171,0,3.225694,4.052714,84.466,0,0,0,3.423166,0,0,7.369,7.00055,16.16775,15.048,10.42372,0,10.42372,33.5508,86.02753,0.2025073,4.457986,2.738533,12,18.47117
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,6.486532,10.5629,10.5629,9.857525,0,2.829954,10.5629,61.40866,1.776357E-15,0,0,6.486532,0.7424951,0.7053703,0,0,5.744037,24.42934,5.744037,0,5.744037,39.00008,100,0.2025399,11.61919,5.189226,12,30.91588
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,8.462008,0,0,0,-1,0,0,0,8.462008,0,0,8.462008,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2025399,0,6.769606,0,38.06099
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,11.05534,0,0,0,0,0,0,0,11.05534,0,0,11.05534,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2025399,0,8.844269,0,40.65431
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,13.09807,9.069272,9.069272,3,0,1.095,9.069272,144.4225,6.709366,0,0,13.09807,6.388707,6.069272,0,0,0,29.59898,0,0,0,39.00008,100,0.2025399,9.976199,10.47846,12,42.69705
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,12.43301,0,0,0,0,0,0,0,12.43301,0,0,12.43301,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2025399,0,9.946405,0,42.03199
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,13.13583,7.96114,7.96114,3,0,1.095,7.96114,164.9993,7.913573,0,0,13.13583,5.222253,4.96114,0,0,0,29.59898,0,0,0,39.00008,100,0.2025399,8.757254,10.50866,12,42.7348
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,11.26789,12.08409,8.36,0,-1,0,8.36,134.7834,2.467893,3.724087,4.932496,11.26789,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2025399,13.2925,9.014315,0,40.86687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,8.674988,0,0,0,-1,0,0,0,8.674988,0,0,8.674988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2025399,0,6.93999,0,38.27396
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,5.436934,11.96711,8.36,0,-1,0,8.36,65.0351,0,3.607107,4.803817,5.436934,8.8,8.36,0,0,0,29.59898,0,3.363066,-3.363066,35.45509,90.91032,0.2025399,13.16382,4.349547,0,35.03591
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.879431,1.504106,1.504106,0,-1,0,1.504106,124.9533,0,0,0,1.879431,1.58327,1.504106,0,0,3.73674,26.23591,0.2961613,0,0.2961613,35.73606,91.63074,0.2025346,1.654517,1.503545,0,28.11534
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,15.51925,8.36,0,-1,0,8.36,0,0,7.15925,8.711175,0,8.8,8.36,0,0,3.440579,26.50246,0,8.8,-8.8,26.46004,67.84613,0.2025346,17.07117,0,0,26.50246
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,18.9134,8.36,0,-1,0,8.36,0,0,10.5534,12.44475,0,8.8,8.36,0,0,13.21836,17.70246,0,8.8,-8.8,17.18403,44.06152,0.2025346,20.80475,0,0,17.70246
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,14.54738,8.36,0,-1,0,8.36,0,0,6.187376,7.642113,0,8.8,8.36,0,0,22.99613,8.902457,0,8.8,-8.8,7.908015,20.27692,0.2025346,16.00211,0,0,8.902457
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.77391,0.102457,0,0,0,7.908015,20.27692,0.2025346,0,0,0,0.102457
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,3.365501,0.09733411,0,-1,0,0.09733411,0,0,3.268167,3.604717,0,0.102457,0.09733411,0,0,32.77391,0.102457,0,0.102457,-0.102457,7.800015,20,0.2025346,3.702051,0,0,0.102457
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.8931989,0,0,-1,0,0,0,0,0.8931989,0.9825188,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025346,0.9825188,0,0,0
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025346,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,2.135748,0,0,-1,0,0,0,0,2.135748,2.349323,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025346,2.349323,0,0,0
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,1.011318,0,0,-1,0,0,0,0,1.011318,1.11245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025346,1.11245,0,0,0
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,1.041504,0,0,-1,0,0,0,0,1.041504,1.145655,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025346,1.145655,0,0,0
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.8994825,0,0,-1,0,0,0,0,0.8994825,0.9894307,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025346,0.9894307,0,0,0
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025346,0,0,0,0
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,3.449482,3.449482,12,0,3.372,3.449482,0,0,0,0,0,0,0,8.550518,8.122992,32.88775,0,8.122992,0,8.122992,15.50616,39.75931,0.2026012,3.79443,0,12,0
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.338885,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.338885,0,0,8.8,8.36,24.76476,7.310693,11.69888,0,11.69888,26.6047,68.21704,0.2025363,0,2.671108,12,10.64958
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,6.697127,11.89001,11.89001,12,0,3.372,11.89001,56.32568,0,0,0,6.697127,0,0,0.1099928,0.1044932,13.06588,17.83969,6.80162,0,6.80162,33.05728,84.76209,0.2025751,13.07901,5.357702,12,24.53682
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,9.49699,8.875912,8.36,0,-1,0,8.36,113.6004,0,0.5159121,1.403503,9.49699,8.8,8.36,0,0,6.264256,23.96115,0.6969901,0,0.6969901,33.71851,86.45753,0.2025627,9.763503,7.597592,0,33.45814
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,9.889239,1.262305,1.262305,0,0,0,1.262305,783.4273,2.993232,0,0,9.889239,1.328742,1.262305,0,0,5.567266,24.58844,5.567266,0,5.567266,39.00008,100,0.2024638,1.388535,7.911392,0,34.47768
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,13.33695,8.239609,8.239609,3,0,1.095,8.239609,161.8639,7.821574,0,0,13.33695,5.515378,5.239608,0,0,0,29.59898,0,0,0,39.00008,100,0.2024638,9.063569,10.66956,12,42.93593
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,13.76549,7.29269,7.29269,0,0,0,7.29269,188.7574,6.088975,0,0,13.76549,7.676516,7.29269,0,0,0,29.59898,0,0,0,39.00008,100,0.2024638,8.021959,11.01239,0,43.36447
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,13.11398,12.39182,12.39182,4.03182,0,1.35605,12.39182,105.8277,4.313975,0,0,13.11398,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2024638,13.631,10.49118,12,42.71295
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,11.42377,2.5065,2.5065,0,-1,0,2.5065,455.766,8.785354,0,0,11.42377,2.638421,2.5065,0,0,0,29.59898,0,0,0,39.00008,100,0.2024638,2.75715,9.13902,0,41.02275
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,8.268904,6.758393,6.758393,0,-1,0,6.758393,122.3502,1.154806,0,0,8.268904,7.114098,6.758393,0,0,0,29.59898,0,0,0,39.00008,100,0.2024638,7.434232,6.615123,0,37.86788
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,5.285079,8.508545,8.36,0,-1,0,8.36,63.21865,0,0.148545,0.9993995,5.285079,8.8,8.36,0,0,0,29.59898,0,3.514921,-3.514921,35.29502,90.49989,0.2024638,9.3594,4.228063,0,34.88406
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,2.030347,2.152037,2.152037,0,-1,0,2.152037,94.34537,0,0,0,2.030347,2.265302,2.152037,0,0,3.905468,26.08406,0,0.2349548,-0.2349548,35.04736,89.86485,0.2024638,2.367241,1.624278,0,28.1144
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.166529,25.8491,0,0,0,35.04736,89.86485,0.2024638,0,0,0,25.8491
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,8.779807,8.36,0,-1,0,8.36,0,0,0.4198068,1.297787,0,8.8,8.36,0,0,4.166529,25.8491,0,8.8,-8.8,25.77135,66.08025,0.2024638,9.657787,0,0,25.8491
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,6.77314,6.77314,0,-1,0,6.77314,0,0,8.881784E-16,0,0,7.129621,6.77314,0,0,13.94431,17.0491,0,7.129621,-7.129621,18.25607,46.81034,0.2024638,7.450454,0,0,17.0491
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.86611,9.919481,0,0,0,18.25607,46.81034,0.2024638,0,0,0,9.919481
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,2.718086,2.718086,0,-1,0,2.718086,0,0,0,0,0,2.861143,2.718086,0,0,21.86611,9.919481,0,2.861143,-2.861143,15.24016,39.07725,0.2024638,2.989895,0,0,9.919481
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.5444098,0.5444098,0,-1,0,0.5444098,0,0,1.110223E-16,0,0,0.5730629,0.5444098,0,0,25.04515,7.058339,0,0.5730629,-0.5730629,14.6361,37.52838,0.2024638,0.5988507,0,0,7.058339
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,1.557408,1.557408,0,-1,0,1.557408,0,0,2.220446E-16,0,0,1.639377,1.557408,0,0,25.68189,6.485276,0,1.639377,-1.639377,12.90804,33.09747,0.2024638,1.713149,0,0,6.485276
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.50342,4.845899,0,0,0,12.90804,33.09747,0.2024638,0,0,0,4.845899
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,6.886497,4.603603,0,-1,0,4.603603,0,0,2.282893,2.971543,0,4.845899,4.603603,0,0,27.50342,4.845899,0,4.845899,-4.845899,7.800015,20,0.2024638,7.575147,0,0,4.845899
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,3.589326,0,0,-1,0,0,0,0,3.589326,3.948259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024638,3.948259,0,0,0
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,1.550588,0,0,-1,0,0,0,0,1.550588,1.705647,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024638,1.705647,0,0,0
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,2.787771,2.787771,11.58777,0,3.267706,2.787771,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.202527,3.066548,0,12,0
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.1131499,0.1131499,8.91315,0,2.591027,0.1131499,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2025243,0.1244649,0,12,7.524
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.556996,16.95602,16.95602,12,0,3.372,16.95602,20.97778,0,0,0,3.556996,5.216865,4.956022,0,0,16.16775,15.048,0,1.659869,-1.659869,21.91235,56.18539,0.2025243,18.65162,2.845597,12,18.605
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.856643,12.08445,12.08445,12,0,3.372,12.08445,56.73939,0,0,0,6.856643,0.08889568,0.08445089,0,0,18.01205,13.38813,6.767747,0,6.767747,28.33279,72.64805,0.2025625,13.2929,5.485314,12,20.24477
