Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,8.55724,3.615355,3.615355,0,-1,0,3.615355,236.6916,0,0,0,8.55724,3.805636,3.615355,0,0,11.2443,19.4791,4.751604,0,4.751604,32.84056,84.2064,0.2024784,3.97689,6.845792,0,28.03634
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,10.41516,5.762109,5.762109,0,0,0,5.762109,180.7526,0,0,0,10.41516,6.065378,5.762109,0,0,6.4927,23.75555,4.349786,0,4.349786,36.96713,94.78732,0.2024014,6.33832,8.33213,0,34.17071
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,11.24616,0.7561158,0.7561158,0,0,0,0.7561158,1487.359,8.307333,0,0,11.24616,0.7959114,0.7561158,0,0,2.142915,27.67035,2.142915,0,2.142915,39.00008,100,0.2023635,0.8317274,8.996927,0,38.91652
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,11.72114,4.091558,4.091558,0,0,0,4.091558,286.4713,7.414236,0,0,11.72114,4.306904,4.091558,0,0,0,29.59898,0,0,0,39.00008,100,0.2023635,4.500714,9.376912,0,41.32012
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,10.23587,0,0,0,0,0,0,0,10.23587,0,0,10.23587,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2023635,0,8.188699,0,39.83485
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,9.672675,3.080094,3.080094,0,-1,0,3.080094,314.0383,6.43047,0,0,9.672675,3.242204,3.080094,0,0,0,29.59898,0,0,0,39.00008,100,0.2023635,3.388104,7.73814,0,39.27165
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,7.57645,0,0,0,-1,0,0,0,7.57645,0,0,7.57645,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2023635,0,6.061161,0,37.17543
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,5.347913,7.018274,7.018274,0,-1,0,7.018274,76.19984,0,0,0,5.347913,7.387657,7.018274,0,0,0,29.59898,0,2.039743,-2.039743,36.85,94.48699,0.2023635,7.720101,4.278331,0,34.94689
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,2.363507,14.47691,8.36,0,-1,0,8.36,28.27161,0,6.116911,7.564602,2.363507,8.8,8.36,0,0,2.266382,27.55923,0,6.436493,-6.436493,30.06534,77.09046,0.2023635,15.9246,1.890805,0,29.92274
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,15.48597,8.36,0,-1,0,8.36,0,0,7.125973,8.67457,0,8.8,8.36,0,0,9.41804,21.12274,0,8.8,-8.8,20.78933,53.30585,0.2023635,17.03457,0,0,21.12274
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,10.2841,8.36,0,-1,0,8.36,0,0,1.924104,2.952514,0,8.8,8.36,0,0,19.19582,12.32274,0,8.8,-8.8,11.51331,29.52125,0.2023635,11.31251,0,0,12.32274
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,3.638275,3.346604,0,-1,0,3.346604,0,0,0.2916704,0.6554978,0,3.522741,3.346604,0,0,28.9736,3.522741,0,3.522741,-3.522741,7.800015,20,0.2023635,4.002102,0,0,3.522741
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,8.792002,0,0,-1,0,0,0,0,8.792002,9.671202,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2023635,9.671202,0,0,0
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,1.701784,0,0,-1,0,0,0,0,1.701784,1.871962,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2023635,1.871962,0,0,0
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2023635,0,0,0,0
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2023635,0,0,0,0
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,1.566913,0,0,-1,0,0,0,0,1.566913,1.723604,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2023635,1.723604,0,0,0
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,3.572745,0,0,-1,0,0,0,0,3.572745,3.93002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2023635,3.93002,0,0,0
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,2.567656,0,0,-1,0,0,0,0,2.567656,2.824421,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2023635,2.824421,0,0,0
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,2.592895,0,0,-1,0,0,0,0,2.592895,2.852185,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2023635,2.852185,0,0,0
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,3.620032,3.620032,12,0,3.372,3.620032,0,0,0,0,0,0,0,8.379968,7.960969,32.88775,0,7.960969,0,7.960969,15.35245,39.36519,0.2024285,3.982035,0,12,0
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.92678,7.164873,8.36,0,8.36,23.28345,59.70103,0.2024231,0,0,12,7.164873
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.904112,14.35697,14.35697,12,0,3.372,14.35697,20.22789,0,0,0,2.904112,2.48102,2.356969,0,0,16.56678,14.68887,0.4230923,0,0.4230923,23.68483,60.73021,0.2024255,15.79267,2.32329,12,17.59299
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.838958,8.365434,8.365434,12,0,3.372,8.365434,57.84468,0,0,0,4.838958,0,0,3.634567,3.452838,16.14369,15.06966,8.291797,0,8.291797,31.55112,80.90014,0.2024809,9.201977,3.871167,12,19.90861
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.950298,3.658565,3.658565,0,-1,0,3.658565,162.6402,0,0,0,5.950298,3.851121,3.658565,0,0,7.851895,22.53227,2.099178,0,2.099178,33.54257,86.00642,0.2024439,4.024421,4.760239,0,28.48257
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,7.460624,0,0,0,0,0,0,0,1.707906,0,0,7.460624,0,0,0,0,5.752717,24.42153,5.752717,0,5.752717,39.00008,100,0.2023424,0,5.968499,0,31.88216
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,11.14914,12.86488,12.86488,4.504884,0,1.475736,12.86488,86.66338,2.349144,0,0,11.14914,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2023424,14.15137,8.919315,12,40.74812
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,11.35102,5.382396,5.382396,0,0,0,5.382396,210.8916,5.685341,0,0,11.35102,5.66568,5.382396,0,0,0,29.59898,0,0,0,39.00008,100,0.2023424,5.920636,9.080816,0,40.95
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,9.132312,6.585237,6.585237,0,0,0,6.585237,138.6786,2.200484,0,0,9.132312,6.931828,6.585237,0,0,0,29.59898,0,0,0,39.00008,100,0.2023424,7.24376,7.30585,0,38.73129
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,7.790723,0.8287457,0.8287457,0,-1,0,0.8287457,940.062,6.918359,0,0,7.790723,0.8723639,0.8287457,0,0,0,29.59898,0,0,0,39.00008,100,0.2023424,0.9116203,6.232579,0,37.3897
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,6.843157,14.17831,8.36,0,-1,0,8.36,81.85595,0,5.818312,7.236143,6.843157,8.8,8.36,0,0,0,29.59898,0,1.956843,-1.956843,36.93739,94.71105,0.2023424,15.59614,5.474526,0,36.44213
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,4.624417,0,0,0,-1,0,0,0,2.450147,0,0,4.624417,0,0,0,0,2.17427,27.64214,2.17427,0,2.17427,39.00008,100,0.2023041,0,3.699533,0,32.26655
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.859457,6.251588,6.251588,0,-1,0,6.251588,29.74376,0,0,0,1.859457,6.580619,6.251588,0,0,0,29.59898,0,4.721161,-4.721161,34.02354,87.23966,0.2023041,6.876747,1.487566,0,31.45844
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,2.407597,2.407597,0,-1,0,2.407597,0,0,4.440892E-16,0,0,2.534312,2.407597,0,0,5.245735,24.87782,0,2.534312,-2.534312,31.35214,80.38994,0.2023041,2.648356,0,0,24.87782
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,6.512241,6.512241,0,-1,0,6.512241,0,0,8.881784E-16,0,0,6.85499,6.512241,0,0,8.061637,22.3435,0,6.85499,-6.85499,24.12634,61.86229,0.2023041,7.163465,0,0,22.3435
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.67829,15.48851,0,0,0,24.12634,61.86229,0.2023041,0,0,0,15.48851
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.67829,15.48851,0,0,0,24.12634,61.86229,0.2023041,0,0,0,15.48851
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,2.321557,2.321557,0,-1,0,2.321557,0,0,4.440892E-16,0,0,2.443744,2.321557,0,0,15.67829,15.48851,0,2.443744,-2.443744,21.55041,55.25735,0.2023041,2.553712,0,0,15.48851
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.39356,13.04477,0,0,0,21.55041,55.25735,0.2023041,0,0,0,13.04477
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.6921228,0.6921228,0,-1,0,0.6921228,0,0,0,0,0,0.7285503,0.6921228,0,0,18.39356,13.04477,0,0.7285503,-0.7285503,20.78245,53.28823,0.2023041,0.7613351,0,0,13.04477
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,3.622488,3.622488,0,-1,0,3.622488,0,0,4.440892E-16,0,0,3.813146,3.622488,0,0,19.20306,12.31622,0,3.813146,-3.813146,16.76304,42.98207,0.2023041,3.984737,0,0,12.31622
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,3.462213,3.462213,0,-1,0,3.462213,0,0,4.440892E-16,0,0,3.644435,3.462213,0,0,23.43989,8.503075,0,3.644435,-3.644435,12.92147,33.13191,0.2023041,3.808434,0,0,8.503075
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,2.354286,2.354286,0,-1,0,2.354286,0,0,4.440892E-16,0,0,2.478195,2.354286,0,0,27.48927,4.85864,0,2.478195,-2.478195,10.30922,26.43386,0.2023041,2.589714,0,0,4.85864
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,2.414005,2.261422,0,-1,0,2.261422,0,0,0.1525823,0.3939827,0,2.380444,2.261422,0,0,30.24282,2.380444,0,2.380444,-2.380444,7.800015,20,0.2023041,2.655405,0,0,2.380444
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2023041,0,0,0,0
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,1.132186,1.132186,9.932186,0,2.848843,1.132186,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2023265,1.245405,0,12,0
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.877394,15.94842,15.94842,12,0,3.372,15.94842,18.04188,0,0,0,2.877394,4.156229,3.948417,0,0,24.52775,7.524,0,1.278835,-1.278835,14.383,36.87941,0.2023265,17.54326,2.301915,12,10.40139
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.8371,4.690937,4.690937,11.45468,0,3.234035,4.690937,103.1159,0,0,0,4.8371,0,0,6.763745,6.425558,25.94868,6.245165,11.26266,0,11.26266,25.06769,64.27601,0.202335,5.16003,3.86968,12,11.08226
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,8.503618,9.518597,8.36,0,-1,0,8.36,101.7179,0,1.158596,2.110456,8.503618,8.8,8.36,0,0,14.68602,16.38156,0,0.2963817,-0.2963817,24.75528,63.47495,0.202335,10.47046,6.802895,0,24.88518
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,10.60832,3.377237,3.377237,0,0,0,3.377237,314.1124,0,0,0,10.60832,3.554986,3.377237,0,0,15.01534,16.08518,7.053336,0,7.053336,31.44666,80.6323,0.202211,3.714961,8.486658,0,26.6935
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,11.08148,4.623478,4.623478,0,0,0,4.623478,239.6785,0,0,0,11.08148,4.866819,4.623478,0,0,7.962,22.43318,6.214664,0,6.214664,37.34241,95.74958,0.2021018,5.085825,8.865187,0,33.51466
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,10.66056,15.91223,15.91223,7.552234,0,2.246715,15.91223,66.996,0.1132251,0,0,10.66056,8.8,8.36,0,0,1.747336,28.02637,1.747336,0,1.747336,39.00008,100,0.2020711,17.50346,8.528449,12,38.68694
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,8.366418,0,0,0,0,0,0,0,8.366418,0,0,8.366418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2020711,0,6.693134,0,37.9654
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,7.988185,9.14099,8.36,0,-1,0,8.36,95.55245,0,0.7809898,1.695089,7.988185,8.8,8.36,0,0,0,29.59898,0,0.8118147,-0.8118147,38.14435,97.80583,0.2020711,10.05509,6.390548,0,37.58716
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,6.760449,1.19884,1.19884,0,-1,0,1.19884,563.9156,4.596496,0,0,6.760449,1.261937,1.19884,0,0,0.9020164,28.78716,0.9020164,0,0.9020164,39.00008,100,0.2020553,1.318725,5.40836,0,35.54761
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,4.093518,3.015642,3.015642,0,-1,0,3.015642,135.7428,0.9191584,0,0,4.093518,3.17436,3.015642,0,0,0,29.59898,0,0,0,39.00008,100,0.2020553,3.317206,3.274815,0,33.6925
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.410329,1.616834,1.616834,0,-1,0,1.616834,87.22787,0,0,0,1.410329,1.70193,1.616834,0,0,0,29.59898,0,0.2916006,-0.2916006,38.6927,99.21186,0.2020553,1.778517,1.128263,0,31.00931
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,9.964579,8.36,0,-1,0,8.36,0,0,1.604579,2.601037,0,8.8,8.36,0,0,0.3240007,29.30738,0,8.8,-8.8,29.41669,75.42726,0.2020553,10.96104,0,0,29.30738
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,13.43054,8.36,0,-1,0,8.36,0,0,5.070537,6.41359,0,8.8,8.36,0,0,10.10178,20.50738,0,8.8,-8.8,20.14067,51.64265,0.2020553,14.77359,0,0,20.50738
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,1.097448,1.097448,0,-1,0,1.097448,0,0,0,0,0,1.155208,1.097448,0,0,19.87956,11.70738,0,1.155208,-1.155208,18.92298,48.52036,0.2020553,1.207193,0,0,11.70738
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,1.424063,1.424063,0,-1,0,1.424063,0,0,2.220446E-16,0,0,1.499013,1.424063,0,0,21.16312,10.55217,0,1.499013,-1.499013,17.34288,44.46883,0.2020553,1.566469,0,0,10.55217
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,2.822287,2.822287,0,-1,0,2.822287,0,0,4.440892E-16,0,0,2.970828,2.822287,0,0,22.82869,9.053156,0,2.970828,-2.970828,14.21135,36.43929,0.2020553,3.104516,0,0,9.053156
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.12961,6.082327,0,0,0,14.21135,36.43929,0.2020553,0,0,0,6.082327
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.12961,6.082327,0,0,0,14.21135,36.43929,0.2020553,0,0,0,6.082327
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,1.899204,1.899204,0,-1,0,1.899204,0,0,0,0,0,1.999162,1.899204,0,0,26.12961,6.082327,0,1.999162,-1.999162,12.10405,31.03596,0.2020553,2.089124,0,0,6.082327
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.4813985,0.4813985,0,-1,0,0.4813985,0,0,1.110223E-16,0,0,0.5067353,0.4813985,0,0,28.3509,4.083166,0,0.5067353,-0.5067353,11.5699,29.66636,0.2020553,0.5295384,0,0,4.083166
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,1.245242,1.245242,0,-1,0,1.245242,0,0,0,0,0,1.310781,1.245242,0,0,28.91394,3.576431,0,1.310781,-1.310781,10.18822,26.12359,0.2020553,1.369766,0,0,3.576431
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,1.596918,1.596918,0,-1,0,1.596918,0,0,2.220446E-16,0,0,1.680966,1.596918,0,0,30.37037,2.26565,0,1.680966,-1.680966,8.416326,21.58028,0.2020553,1.75661,0,0,2.26565
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.23811,0.5846833,0,0,0,8.416326,21.58028,0.2020553,0,0,0,0.5846833
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.8124439,0.8124439,9.612444,0,2.767948,0.8124439,0,0,0,0,0,0,0,8.8,8.36,32.23811,0.5846833,8.36,0,8.36,16.34732,41.91612,0.20207,0.8936883,0,12,0.5846833
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.193417,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.193417,0,0,8.8,8.36,23.87811,8.108684,10.55342,0,10.55342,26.35917,67.58748,0.2020265,0,1.754733,12,10.3021
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.720881,1.772163,1.772163,10.57216,0,3.010757,1.772163,97.10625,0,0,0,1.720881,0,0,8.8,8.36,13.32469,17.60676,10.08088,0,10.08088,35.92273,92.10938,0.2020345,1.94938,1.376705,12,19.32764
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,4.376927,8.319707,8.319707,0,-1,0,8.319707,52.60915,0,1.776357E-15,0.791678,4.376927,8.757586,8.319707,0,0,3.243807,26.67955,0,4.38066,-4.38066,31.30511,80.26936,0.2020345,9.151678,3.501542,0,31.05648
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.973917,11.70262,11.70262,12,0,3.372,11.70262,42.50257,0,0,0,4.973917,0,0,0.2973756,0.2825068,8.111207,22.29889,5.256423,0,5.256423,36.29179,93.05569,0.2020648,12.87289,3.979133,12,27.27281
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.358181,15.23347,15.23347,12,0,3.372,15.23347,8.915768,0,0,0,1.358181,3.403654,3.233471,0,0,2.854784,27.02967,0,2.045473,-2.045473,34.13567,87.5272,0.2020648,16.75682,1.086545,12,28.38785
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,7.329918,18.30832,18.30832,12,0,3.372,18.30832,40.03599,0,0,0,7.329918,6.640341,6.308323,0,0,5.127531,24.9842,0.6895774,0,0.6895774,34.78986,89.20461,0.2020687,20.13916,5.863935,12,32.31412
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,4.047174,9.285314,9.285314,9.656554,0,2.779108,9.285314,43.58684,0,0,0,4.047174,0,0,0.37124,0.352678,4.437953,25.60482,4.399853,0,4.399853,38.96393,99.90732,0.2020943,10.21385,3.23774,12,29.65199
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,3.584827,9.249595,8.36,0,-1,0,8.36,42.88071,0,0.889595,1.814555,3.584827,8.8,8.36,0,0,0.03810095,29.56469,0,5.215173,-5.215173,33.46666,85.81177,0.2020943,10.17455,2.867862,0,33.14951
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,1.035256,14.75498,8.36,0,-1,0,8.36,12.38344,0,6.394982,7.87048,1.035256,8.8,8.36,0,0,5.832737,24.34951,0,7.764744,-7.764744,25.2819,64.82525,0.2020943,16.23048,0.8282046,0,25.38477
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,1.026076,0,0,0,-1,0,0,0,0,0,0,1.026076,0,0,0,0,14.46023,16.58477,1.026076,0,1.026076,26.25532,67.3212,0.2020763,0,0.8208605,0,17.61085
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.2224716,2.679922,2.679922,0,-1,0,2.679922,8.301422,0,4.440892E-16,0,0.2224716,2.820971,2.679922,0,0,13.43416,17.50824,0,2.598499,-2.598499,23.51626,60.29799,0.2020763,2.947914,0.1779773,0,17.73071
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,6.736936,6.736936,0,-1,0,6.736936,0,0,8.881784E-16,0,0,7.091512,6.736936,0,0,16.32138,14.90974,0,7.091512,-7.091512,16.04115,41.13107,0.2020763,7.41063,0,0,14.90974
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,5.331202,5.331202,0,-1,0,5.331202,0,0,8.881784E-16,0,0,5.611791,5.331202,0,0,24.20083,7.818228,0,5.611791,-5.611791,10.1258,25.96355,0.2020763,5.864322,0,0,7.818228
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.43616,2.206436,0,0,0,10.1258,25.96355,0.2020763,0,0,0,2.206436
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,21.75755,2.096115,0,-1,0,2.096115,0,0,19.66143,21.83719,0,2.206436,2.096115,0,0,30.43616,2.206436,0,2.206436,-2.206436,7.800015,20,0.2020763,23.9333,0,0,2.206436
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2020763,0,0,0,8.426001E-16
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,1.732756,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.732756,1.906032,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2020763,1.906032,0,0,8.426001E-16
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,5.035583,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.035583,5.539142,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2020763,5.539142,0,0,8.426001E-16
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.8981494,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8981494,0.9879643,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2020763,0.9879643,0,0,8.426001E-16
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2020763,0,0,0,8.426001E-16
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.2692573,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2692573,0.2961831,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2020763,0.2961831,0,0,8.426001E-16
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2020763,0,0,0,8.426001E-16
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,5.46616,5.46616,12,0,3.372,5.46616,0,0,0,0,0,0,0,6.53384,6.207148,32.88775,8.426001E-16,6.207148,0,6.207148,13.68863,35.09899,0.2021267,6.012776,0,12,8.426001E-16
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,1.944321,1.944321,10.74432,0,3.054313,1.944321,0,1.776357E-15,0,0,0,0,0,8.8,8.36,26.6806,5.586433,8.36,0,8.36,21.61963,55.43483,0.2021688,2.138753,0,12,5.586433
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.629072,12.94757,12.94757,12,0,3.372,12.94757,12.58206,0,0,0,1.629072,0.9974442,0.947572,0,0,18.3206,13.11043,0.6316276,0,0.6316276,22.21884,56.97127,0.2021724,14.24233,1.303257,12,14.7395
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,3.002213,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.002213,0,0,8.8,8.36,17.68898,13.6789,11.36221,0,11.36221,32.99798,84.61004,0.2021148,0,2.40177,12,16.68111
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,5.355445,7.766634,7.766634,0,-1,0,7.766634,68.95452,0,8.881784E-16,0.1832968,5.355445,8.175404,7.766634,0,0,6.326765,23.90489,0,2.819959,-2.819959,30.02548,76.98827,0.2021148,8.543297,4.284356,0,29.26033
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,7.982988,0,0,0,0,0,0,0,0,0,0,7.982988,0,0,0,0,9.460052,21.08493,7.982988,0,7.982988,37.59881,96.40702,0.2019756,0,6.38639,0,29.06792
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,8.490231,0,0,0,0,0,0,0,7.013166,0,0,8.490231,0,0,0,0,1.477064,28.26962,1.477064,0,1.477064,39.00008,100,0.2019498,0,6.792184,0,36.75985
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,8.841348,0,0,0,0,0,0,0,8.841348,0,0,8.841348,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2019498,0,7.073079,0,38.44033
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,9.072246,1.444186,1.444186,0,0,0,1.444186,628.1911,7.55205,0,0,9.072246,1.520195,1.444186,0,0,0,29.59898,0,0,0,39.00008,100,0.2019498,1.588604,7.257796,0,38.67122
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,9.387853,12.64131,8.36,0,-1,0,8.36,112.2949,0.5878522,4.281313,5.545445,9.387853,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2019498,13.90545,7.510282,0,38.98683
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,7.243165,5.609227,5.609227,0,-1,0,5.609227,129.1295,1.338716,0,0,7.243165,5.904449,5.609227,0,0,0,29.59898,0,0,0,39.00008,100,0.2019498,6.17015,5.794532,0,36.84214
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,3.247539,6.992541,6.992541,0,-1,0,6.992541,46.44291,0,8.881784E-16,0,3.247539,7.360569,6.992541,0,0,0,29.59898,0,4.11303,-4.11303,34.66456,88.88332,0.2019498,7.691795,2.598031,0,32.84652
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.49843,14.56731,8.36,0,-1,0,8.36,17.9238,0,6.207314,7.664045,1.49843,8.8,8.36,0,0,4.570034,25.48595,0,7.30157,-7.30157,26.96803,69.14867,0.2019498,16.02404,1.198744,0,26.98438
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,20.33659,8.36,0,-1,0,8.36,0,0,11.97659,14.01025,0,8.8,8.36,0,0,12.68289,18.18438,0,8.8,-8.8,17.69202,45.36406,0.2019498,22.37025,0,0,18.18438
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,4.913895,4.913895,0,-1,0,4.913895,0,0,8.881784E-16,0,0,5.172521,4.913895,0,0,22.46067,9.384377,0,5.172521,-5.172521,12.2397,31.38379,0.2019498,5.405284,0,0,9.384377
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,6.013378,4.001264,0,-1,0,4.001264,0,0,2.012114,2.613452,0,4.211857,4.001264,0,0,28.20791,4.211857,0,4.211857,-4.211857,7.800015,20,0.2019498,6.614716,0,0,4.211857
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,5.158212,0,0,-1,0,0,0,0,5.158212,5.674033,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019498,5.674033,0,0,0
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,1.258114,0,0,-1,0,0,0,0,1.258114,1.383926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019498,1.383926,0,0,0
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,2.866569,0,0,-1,0,0,0,0,2.866569,3.153226,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019498,3.153226,0,0,0
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,4.91686,0,0,-1,0,0,0,0,4.91686,5.408545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019498,5.408545,0,0,0
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,2.37789,0,0,-1,0,0,0,0,2.37789,2.615679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019498,2.615679,0,0,0
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,2.068241,0,0,-1,0,0,0,0,2.068241,2.275065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019498,2.275065,0,0,0
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,1.266882,0,0,-1,0,0,0,0,1.266882,1.39357,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019498,1.39357,0,0,0
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019498,0,0,0,0
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.6108261,0.6108261,9.410826,0,2.716939,0.6108261,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2019597,0.6719088,0,12,0
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.6754733,0.6754733,9.475473,0,2.733295,0.6754733,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.201971,0.7430207,0,12,7.524
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.415938,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.415938,0,0,8.8,8.36,16.16775,15.048,9.775938,0,9.775938,32.93627,84.45181,0.2019414,0,1.132751,12,16.46394
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.148057,8.162149,8.162149,12,0,3.372,8.162149,26.3173,0,0,0,2.148057,0,0,3.837851,3.645958,6.391815,23.84634,5.794016,0,5.794016,38.43296,98.54585,0.2019829,8.978364,1.718446,12,25.9944
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.896852,8.005721,8.005721,0,-1,0,8.005721,36.18477,0,0,0.4462933,2.896852,8.427074,8.005721,0,0,0.5977994,29.06096,0,5.530223,-5.530223,32.60359,83.59878,0.2019829,8.806293,2.317481,0,31.95781
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.421256,5.776519,5.776519,0,0,0,5.776519,24.60402,0,8.881784E-16,0,1.421256,6.080547,5.776519,0,0,6.742492,23.53074,0,4.659291,-4.659291,27.69226,71.00567,0.2019829,6.354171,1.137005,0,24.95199
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,6.19714,0,0,0,0,0,0,0,0,0,0,6.19714,0,0,0,0,11.91948,18.87144,6.19714,0,6.19714,33.57139,86.08031,0.2018753,0,4.957712,0,25.06858
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,4.138903,8.991458,8.991458,10.49573,0,2.991418,8.991458,46.03149,0,0,0,4.138903,0,0,1.504267,1.429054,5.722342,24.44887,5.567956,0,5.567956,38.85361,99.62446,0.20191,9.890604,3.311122,12,28.58777
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,3.173909,12.1691,12.1691,9.300556,0,2.689041,12.1691,26.0817,7.771561E-16,0,0,3.173909,3.019524,2.868548,0,0,0.1543853,29.46003,0.1543853,0,0.1543853,39.00008,100,0.2019109,13.38601,2.539128,12,32.63394
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,6.004972,0,0,0,-1,0,0,0,6.004972,0,0,6.004972,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2019109,0,4.803977,0,35.60395
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,4.778337,16.16737,8.36,0,-1,0,8.36,57.15715,0,7.807374,9.424111,4.778337,8.8,8.36,0,0,0,29.59898,0,4.021662,-4.021662,34.76087,89.13026,0.2019109,17.78411,3.82267,0,34.37732
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.35118,13.28739,8.36,0,-1,0,8.36,28.12416,0,4.927391,6.25613,2.35118,8.8,8.36,0,0,4.468514,25.57732,0,6.448821,-6.448821,27.96322,71.70042,0.2019109,14.61613,1.880944,0,27.9285
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.5515985,7.397087,7.397087,0,-1,0,7.397087,7.45697,0,0,0,0.5515985,7.786407,7.397087,0,0,11.63387,19.12849,0,7.234808,-7.234808,20.33706,52.14621,0.2019109,8.136796,0.4412789,0,19.68009
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,12.07596,8.36,0,-1,0,8.36,0,0,3.715962,4.923559,0,8.8,8.36,0,0,19.67255,11.89369,0,8.8,-8.8,11.06105,28.3616,0.2019109,13.28356,0,0,11.89369
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.45032,3.093687,0,0,0,11.06105,28.3616,0.2019109,0,0,0,3.093687
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,6.360251,2.939002,0,-1,0,2.939002,0,0,3.421249,4.057274,0,3.093687,2.939002,0,0,29.45032,3.093687,0,3.093687,-3.093687,7.800015,20,0.2019109,6.996276,0,0,3.093687
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,8.852869,0,0,-1,0,0,0,0,8.852869,9.738155,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2019109,9.738155,0,0,8.426001E-16
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.921372,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.921372,1.013509,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2019109,1.013509,0,0,8.426001E-16
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,3.141791,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.141791,3.45597,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2019109,3.45597,0,0,8.426001E-16
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2019109,0,0,0,8.426001E-16
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,1.823435,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.823435,2.005779,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2019109,2.005779,0,0,8.426001E-16
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.5197436,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.5197436,0.571718,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2019109,0.571718,0,0,8.426001E-16
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,2.277628,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.277628,2.505391,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2019109,2.505391,0,0,8.426001E-16
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,2.212811,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.212811,2.434092,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2019109,2.434092,0,0,8.426001E-16
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.6378399,0.6378399,9.43784,0,2.723773,0.6378399,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.2019214,0.7016239,0,12,8.426001E-16
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,3.008831,3.008831,11.80883,0,3.323634,3.008831,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2019888,3.309714,0,12,7.524
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.375297,0.1281201,0.1281201,8.92812,0,2.594814,0.1281201,1073.444,1.776357E-15,0,0,1.375297,0,0,8.8,8.36,16.16775,15.048,9.735297,0,9.735297,32.89771,84.35294,0.2019631,0.1409321,1.100238,12,16.4233
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.92415,4.340091,4.340091,0,0,0,4.340091,67.37532,0,0,0,2.92415,4.568517,4.340091,0,0,6.432456,23.80977,0,1.644367,-1.644367,31.1644,79.90855,0.2019631,4.774101,2.33932,0,26.73392
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.5355,7.187724,7.187724,0,-1,0,7.187724,35.27543,0,0,0,2.5355,7.566025,7.187724,0,0,8.25953,22.1654,0,5.030525,-5.030525,25.86176,66.31207,0.2019631,7.906496,2.0284,0,24.7009
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.581682,0.5368578,0.5368578,0,0,0,0.5368578,853.4255,0,0,0,4.581682,0.5651135,0.5368578,0,0,13.849,17.13488,4.016568,0,4.016568,29.67221,76.08244,0.2018935,0.5905436,3.665345,0,21.71656
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,6.99159,5.301325,5.301325,0,0,0,5.301325,131.8838,0,0,0,6.99159,5.580342,5.301325,0,0,9.832435,20.74979,1.411248,0,1.411248,31.01104,79.51533,0.2018691,5.831458,5.593272,0,27.74138
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,9.240894,11.09009,11.09009,10.31137,0,2.944777,11.09009,83.32568,0,0,0,9.240894,0.8197082,0.7787228,0,0,8.421186,22.01991,8.421186,0,8.421186,39.00008,100,0.2018995,12.1991,7.392715,12,31.26081
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,7.751479,10.69942,10.69942,3.33552,0,1.179886,10.69942,72.44762,0,1.776357E-15,0,7.751479,7.751479,7.363905,0,0,0,29.59898,0,0,0,39.00008,100,0.2018995,11.76937,6.201183,12,37.35046
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,5.615982,8.030685,8.030685,0,-1,0,8.030685,69.93153,0,0,0.473754,5.615982,8.453353,8.030685,0,0,0,29.59898,0,2.837372,-2.837372,36.00922,92.33116,0.2018995,8.833754,4.492785,0,35.21496
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,5.884655,4.641309,4.641309,0,-1,0,4.641309,126.7887,0,0,0,5.884655,4.885588,4.641309,0,0,3.152635,26.76161,0.9990663,0,0.9990663,36.95702,94.76141,0.2018823,5.10544,4.707724,0,32.64626
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.957296,0,0,0,-1,0,0,0,0,0,0,1.957296,0,0,0,0,2.153569,27.66077,1.957296,0,1.957296,38.81388,99.52256,0.2018484,0,1.565837,0,29.61806
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,1.115238,0,0,0,-1,0,0,0,0.9189651,0,0,1.115238,0,0,0,0,0.1962731,29.42233,0.1962731,0,0.1962731,39.00008,100,0.201845,0,0.8921905,0,30.53757
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,13.13537,8.36,0,-1,0,8.36,0,0,4.77537,6.088907,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.201845,14.44891,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,6.921098,6.921098,0,-1,0,6.921098,0,0,8.881784E-16,0,0,7.285366,6.921098,0,0,9.777778,20.79898,0,7.285366,-7.285366,22.04461,56.52454,0.201845,7.613207,0,0,20.79898
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,11.28154,8.36,0,-1,0,8.36,0,0,2.921538,4.049691,0,8.8,8.36,0,0,17.87263,13.51361,0,8.8,-8.8,12.7686,32.73993,0.201845,12.40969,0,0,13.51361
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,6.857141,4.477931,0,-1,0,4.477931,0,0,2.37921,3.064924,0,4.713612,4.477931,0,0,27.65041,4.713612,0,4.713612,-4.713612,7.800015,20,0.201845,7.542855,0,0,4.713612
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,1.999664,0,0,-1,0,0,0,0,1.999664,2.19963,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201845,2.19963,0,0,0
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.7678006,0,0,-1,0,0,0,0,0.7678006,0.8445807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201845,0.8445807,0,0,0
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,4.987301,0,0,-1,0,0,0,0,4.987301,5.486031,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201845,5.486031,0,0,0
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,2.201782,0,0,-1,0,0,0,0,2.201782,2.421961,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201845,2.421961,0,0,0
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,2.174817,0,0,-1,0,0,0,0,2.174817,2.392298,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201845,2.392298,0,0,0
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,2.950002,0,0,-1,0,0,0,0,2.950002,3.245002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201845,3.245002,0,0,0
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,5.241891,0,0,-1,0,0,0,0,5.241891,5.76608,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201845,5.76608,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,3.039171,3.039171,11.83917,0,3.33131,3.039171,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2019123,3.343088,0,12,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2019074,0,0,12,7.524
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.404907,13.3774,13.3774,12,0,3.372,13.3774,25.45268,0,0,0,3.404907,1.449894,1.377399,0,0,16.16775,15.048,1.955014,0,1.955014,25.51669,65.42728,0.2019183,14.71514,2.723926,12,18.45291
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,6.64211,16.50582,16.50582,12,0,3.372,16.50582,40.24102,0,0,0,6.64211,4.742969,4.50582,0,0,14.21274,16.80751,1.899142,0,1.899142,27.31837,70.04697,0.2019289,18.1564,5.313688,12,23.44962
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,9.17681,10.87329,8.36,0,-1,0,8.36,109.7705,0,2.513287,3.600616,9.17681,8.8,8.36,0,0,12.3136,18.51674,0.3768102,0,0.3768102,27.67585,70.96357,0.2019224,11.96062,7.341448,0,27.69355
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,10.01645,7.086798,7.086798,0,0,0,7.086798,141.3395,0,0,0,10.01645,7.459788,7.086798,0,0,11.93679,18.85587,2.556659,0,2.556659,30.10131,77.18269,0.2018782,7.795478,8.013158,0,28.87232
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,8.570162,10.29822,10.29822,11.06769,0,3.136124,10.29822,83.21986,0,0,0,8.570162,0,0,0.7694685,0.7309951,9.380129,21.15686,9.301157,0,9.301157,38.92516,99.8079,0.2019116,11.32804,6.85613,12,29.72702
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,8.748356,13.61015,13.61015,5.374236,0,1.695682,13.61015,64.27817,0,0,0,8.748356,8.669384,8.235915,0,0,0.07897177,29.5279,0.07897177,0,0.07897177,39.00008,100,0.201912,14.97117,6.998685,12,38.27626
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,9.346484,2.88097,2.88097,0,0,0,2.88097,324.4215,6.313885,0,0,9.346484,3.0326,2.88097,0,0,0,29.59898,0,0,0,39.00008,100,0.201912,3.169067,7.477188,0,38.94546
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,6.758262,10.73454,8.36,0,-1,0,8.36,80.84045,0,2.374543,3.447997,6.758262,8.8,8.36,0,0,0,29.59898,0,2.041738,-2.041738,36.8479,94.4816,0.201912,11.808,5.40661,0,36.35724
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,6.369425,0,0,0,-1,0,0,0,4.100827,0,0,6.369425,0,0,0,0,2.268598,27.55724,2.268598,0,2.268598,39.00008,100,0.2018729,0,5.09554,0,33.92667
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.659775,4.007913,4.007913,0,-1,0,4.007913,91.31371,0,0,0,3.659775,4.218856,4.007913,0,0,0,29.59898,0,0.5590816,-0.5590816,38.41076,98.48891,0.2018729,4.408705,2.92782,0,33.25875
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,2.103388,10.10352,8.36,0,-1,0,8.36,25.16014,0,1.743516,2.753868,2.103388,8.8,8.36,0,0,0.6212017,29.0399,0,6.696612,-6.696612,31.35191,80.38934,0.2018729,11.11387,1.682711,0,31.14328
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,10.5785,8.36,0,-1,0,8.36,0,0,2.218495,3.276345,0,8.8,8.36,0,0,8.061882,22.34328,0,8.8,-8.8,22.07589,56.60474,0.2018729,11.63634,0,0,22.34328
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,10.83105,8.36,0,-1,0,8.36,0,0,2.471053,3.554158,0,8.8,8.36,0,0,17.83966,13.54328,0,8.8,-8.8,12.79988,32.82013,0.2018729,11.91416,0,0,13.54328
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,7.068245,4.506121,0,-1,0,4.506121,0,0,2.562125,3.26895,0,4.743285,4.506121,0,0,27.61744,4.743285,0,4.743285,-4.743285,7.800015,20,0.2018729,7.77507,0,0,4.743285
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,10.78896,0,0,-1,0,0,0,0,10.78896,11.86786,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018729,11.86786,0,0,0
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,4.345007,0,0,-1,0,0,0,0,4.345007,4.779508,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018729,4.779508,0,0,0
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,3.247243,0,0,-1,0,0,0,0,3.247243,3.571968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018729,3.571968,0,0,0
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018729,0,0,0,0
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,5.488674,0,0,-1,0,0,0,0,5.488674,6.037541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018729,6.037541,0,0,0
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018729,0,0,0,0
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,2.686488,0,0,-1,0,0,0,0,2.686488,2.955137,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018729,2.955137,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,3.633067,0,0,-1,0,0,0,0,3.633067,3.996373,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018729,3.996373,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,1.613724,1.613724,10.41372,0,2.970672,1.613724,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2019067,1.775097,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2019018,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,3.065216,12.74335,12.74335,12,0,3.372,12.74335,24.05346,0,0,0,3.065216,0.782474,0.7433503,0,0,16.16775,15.048,2.282742,0,2.282742,25.8276,66.22448,0.2019145,14.01768,2.452173,12,18.11322
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.970465,22.85563,20.36,12,0,3.372,20.36,34.23607,0,2.495633,4.781196,6.970465,8.8,8.36,0,0,13.88501,17.10247,0,1.829535,-1.829535,23.8991,61.27962,0.2019145,25.1412,5.576372,12,24.07293
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,9.175213,5.005049,5.005049,0,-1,0,5.005049,183.3191,0,0,0,9.175213,5.268473,5.005049,0,0,15.91783,15.27293,3.90674,0,3.90674,27.60536,70.78283,0.2018473,5.505554,7.34017,0,24.44814
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,9.997947,6.059664,6.059664,0,0,0,6.059664,164.9918,0,0,0,9.997947,6.378593,6.059664,0,0,12.01109,18.789,3.619353,0,3.619353,31.03898,79.58697,0.2017851,6.66563,7.998358,0,28.78695
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,11.92025,3.198652,3.198652,0,0,0,3.198652,372.6648,0.1615144,0,0,11.92025,3.367002,3.198652,0,0,8.391734,22.04642,8.391734,0,8.391734,39.00008,100,0.2016409,3.518517,9.536201,0,33.96667
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,13.02351,15.41131,15.41131,7.051313,0,2.119982,15.41131,84.50616,4.22351,0,0,13.02351,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2016409,16.95244,10.41881,12,42.62249
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,12.65011,4.077134,4.077134,0,0,0,4.077134,310.2696,8.358388,0,0,12.65011,4.29172,4.077134,0,0,0,29.59898,0,0,0,39.00008,100,0.2016409,4.484848,10.12009,0,42.24908
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,10.77769,4.135156,4.135156,0,-1,0,4.135156,260.6357,6.424895,0,0,10.77769,4.352796,4.135156,0,0,0,29.59898,0,0,0,39.00008,100,0.2016409,4.548672,8.622153,0,40.37667
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,8.388891,7.70452,7.70452,0,-1,0,7.70452,108.8827,0.2788706,0,0.1149717,8.388891,8.110021,7.70452,0,0,0,29.59898,0,0,0,39.00008,100,0.2016409,8.474972,6.711113,0,37.98787
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,5.164885,4.610549,4.610549,0,-1,0,4.610549,112.0232,0.3116748,0,0,5.164885,4.85321,4.610549,0,0,0,29.59898,0,0,0,39.00008,100,0.2016409,5.071605,4.131908,0,34.76386
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.990834,7.369662,7.369662,0,-1,0,7.369662,27.01391,0,8.881784E-16,0,1.990834,7.757539,7.369662,0,0,0,29.59898,0,5.766705,-5.766705,32.92144,84.41377,0.2016409,8.106628,1.592667,0,31.58981
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,2.053986,2.053986,0,-1,0,2.053986,0,0,0,0,0,2.162091,2.053986,0,0,6.40745,23.83227,0,2.162091,-2.162091,30.64239,78.57008,0.2016409,2.259385,0,0,23.83227
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,8.453544,8.36,0,-1,0,8.36,0,0,0.09354321,0.9388976,0,8.8,8.36,0,0,8.809773,21.67018,0,8.8,-8.8,21.36638,54.78548,0.2016409,9.298898,0,0,21.67018
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,4.790006,4.790006,0,-1,0,4.790006,0,0,8.881784E-16,0,0,5.042112,4.790006,0,0,18.58755,12.87018,0,5.042112,-5.042112,16.05153,41.15768,0.2016409,5.269007,0,0,12.87018
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,15.84724,7.436667,0,-1,0,7.436667,0,0,8.410572,9.995296,0,7.828071,7.436667,0,0,24.1899,7.828071,0,7.828071,-7.828071,7.800015,20,0.2016409,17.43196,0,0,7.828071
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,4.226364,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.226364,4.649,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2016409,4.649,0,0,8.426001E-16
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,2.292231,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.292231,2.521454,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2016409,2.521454,0,0,8.426001E-16
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,3.987925,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.987925,4.386718,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2016409,4.386718,0,0,8.426001E-16
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,4.408935,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.408935,4.849829,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2016409,4.849829,0,0,8.426001E-16
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2016409,0,0,0,8.426001E-16
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,4.531233,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.531233,4.984357,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2016409,4.984357,0,0,8.426001E-16
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2016409,0,0,0,8.426001E-16
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,1.507358,1.507358,10.30736,0,2.943762,1.507358,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.2016723,1.658094,0,12,8.426001E-16
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,1.49642,1.49642,10.29642,0,2.940994,1.49642,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2017033,1.646062,0,12,7.524
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.8747,0.5629265,0.5629265,9.362926,0,2.70482,0.5629265,688.3137,0,0,0,3.8747,0,0,8.8,8.36,16.16775,15.048,12.2347,0,12.2347,35.26886,90.43279,0.2016456,0.6192192,3.09976,12,18.9227
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,7.272671,12.62833,12.62833,9.455694,0,2.728291,12.62833,57.59012,0,0,0,7.272671,3.339618,3.172637,0,0,3.933053,26.05923,3.933053,0,3.933053,39.00008,100,0.2016675,13.89116,5.818137,12,33.3319
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,9.799805,10.62855,8.36,0,-1,0,8.36,117.2225,0.9998046,2.26855,3.331405,9.799805,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2016675,11.69141,7.839844,0,39.39878
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,12.00142,8.273769,8.273769,3,0,1.095,8.273769,145.0538,6.450083,0,0,12.00142,5.551336,5.273769,0,0,0,29.59898,0,0,0,39.00008,100,0.2016675,9.101147,9.601135,12,41.6004
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,12.81644,2.051646,2.051646,0,0,0,2.051646,624.6906,10.65681,0,0,12.81644,2.159628,2.051646,0,0,0,29.59898,0,0,0,39.00008,100,0.2016675,2.256811,10.25315,0,42.41542
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,12.204,9.181956,9.181956,3,0,1.095,9.181956,132.9129,5.696678,0,0,12.204,6.507323,6.181957,0,0,0,29.59898,0,0,0,39.00008,100,0.2016675,10.10015,9.763201,12,41.80298
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,11.17753,13.30894,13.30894,4.948944,0,1.588083,13.30894,83.9851,2.377529,0,0,11.17753,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2016675,14.63984,8.942023,12,40.77651
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,9.681916,0,0,0,-1,0,0,0,9.681916,0,0,9.681916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2016675,0,7.745533,0,39.2809
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,7.197596,10.7971,8.36,0,-1,0,8.36,86.09564,0,2.437105,3.516815,7.197596,8.8,8.36,0,0,0,29.59898,0,1.602404,-1.602404,37.311,95.66903,0.2016675,11.87681,5.758077,0,36.79657
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.709049,9.195986,8.36,0,-1,0,8.36,44.36662,0,0.8359853,1.755584,3.709049,8.8,8.36,0,0,1.780449,27.99657,0,5.090951,-5.090951,31.94466,81.90923,0.2016675,10.11558,2.967239,0,31.70562
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.652172,10.95819,8.36,0,-1,0,8.36,19.76282,0,2.598191,3.69401,1.652172,8.8,8.36,0,0,7.437061,22.90562,0,7.147828,-7.147828,24.41019,62.5901,0.2016675,12.05401,1.321737,0,24.55779
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,33.92468,8.36,0,-1,0,8.36,0,0,25.56468,28.95715,0,8.8,8.36,0,0,15.37909,15.75779,0,8.8,-8.8,15.13418,38.8055,0.2016675,37.31715,0,0,15.75779
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,2.909259,2.909259,0,-1,0,2.909259,0,0,0,0,0,3.062378,2.909259,0,0,25.15687,6.957795,0,3.062378,-3.062378,11.90615,30.52852,0.2016675,3.200185,0,0,6.957795
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,7.820672,3.700646,0,-1,0,3.700646,0,0,4.120026,4.902093,0,3.895417,3.700646,0,0,28.55951,3.895417,0,3.895417,-3.895417,7.800015,20,0.2016675,8.602739,0,0,3.895417
