Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,5.650038,0,0,-1,0,0,0,0,5.650038,6.215042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016675,6.215042,0,0,0
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,2.170701,0,0,-1,0,0,0,0,2.170701,2.387771,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016675,2.387771,0,0,0
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,1.695299,0,0,-1,0,0,0,0,1.695299,1.864829,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016675,1.864829,0,0,0
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,1.850935,0,0,-1,0,0,0,0,1.850935,2.036028,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016675,2.036028,0,0,0
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,3.946415,0,0,-1,0,0,0,0,3.946415,4.341057,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016675,4.341057,0,0,0
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,1.836911,0,0,-1,0,0,0,0,1.836911,2.020602,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016675,2.020602,0,0,0
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,1.094793,0,0,-1,0,0,0,0,1.094793,1.204272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016675,1.204272,0,0,0
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016675,0,0,0,0
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,2.634849,2.634849,11.43485,0,3.229017,2.634849,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2017256,2.898334,0,12,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,2.836406,2.836406,11.63641,0,3.280011,2.836406,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2017884,3.120046,0,12,7.524
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.927755,4.998828,4.998828,12,0,3.372,4.998828,58.56883,0,0,0,2.927755,0,0,7.001172,6.651114,16.16775,15.048,9.578869,0,9.578869,32.74931,83.97243,0.201839,5.498711,2.342204,12,17.97576
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.822089,10.21523,10.21523,11.89369,0,3.345103,10.21523,47.2049,0,0,0,4.822089,0,0,1.678456,1.594533,6.588885,23.66898,6.416623,0,6.416623,38.83665,99.58097,0.2018783,11.23675,3.857671,12,28.49107
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,7.193246,2.590052,2.590052,0,-1,0,2.590052,277.7259,4.294613,0,0,7.193246,2.726371,2.590052,0,0,0.1722626,29.44394,0.1722626,0,0.1722626,39.00008,100,0.2018754,2.849058,5.754597,0,36.63719
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,10.47379,10.14615,10.14615,3,0,1.095,10.14615,103.2292,2.951523,0,0,10.47379,7.522264,7.146151,0,0,0,29.59898,0,0,0,39.00008,100,0.2018754,11.16077,8.379029,12,40.07277
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,10.93426,2.380958,2.380958,0,0,0,2.380958,459.2381,8.427994,0,0,10.93426,2.506271,2.380958,0,0,0,29.59898,0,0,0,39.00008,100,0.2018754,2.619053,8.747412,0,40.53324
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,10.31333,10.73035,10.73035,3,0,1.095,10.73035,96.11371,2.176127,0,0,10.31333,8.137206,7.730345,0,0,0,29.59898,0,0,0,39.00008,100,0.2018754,11.80338,8.250666,12,39.91231
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,11.847,0,0,0,0,0,0,0,11.847,0,0,11.847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2018754,0,9.477601,0,41.44598
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,10.48701,2.750749,2.750749,0,-1,0,2.750749,381.242,7.591487,0,0,10.48701,2.895526,2.750749,0,0,0,29.59898,0,0,0,39.00008,100,0.2018754,3.025824,8.38961,0,40.08599
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,7.958002,7.522183,7.522183,0,-1,0,7.522183,105.7938,0.0399139,0,0,7.958002,7.918087,7.522183,0,0,0,29.59898,0,0,0,39.00008,100,0.2018754,8.274402,6.366401,0,37.55698
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,4.293511,0,0,0,-1,0,0,0,4.293511,0,0,4.293511,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2018754,0,3.434809,0,33.89249
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,2.124765,3.83232,3.83232,0,-1,0,3.83232,55.44331,0,4.440892E-16,0,2.124765,4.034021,3.83232,0,0,0,29.59898,0,1.909256,-1.909256,36.98755,94.83967,0.2018754,4.215552,1.699812,0,31.72374
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,13.58368,8.36,0,-1,0,8.36,0,0,5.223676,6.582044,0,8.8,8.36,0,0,2.121396,27.68972,0,8.8,-8.8,27.71153,71.05507,0.2018754,14.94204,0,0,27.68972
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,19.33051,8.36,0,-1,0,8.36,0,0,10.97051,12.90356,0,8.8,8.36,0,0,11.89917,18.88972,0,8.8,-8.8,18.43552,47.27046,0.2018754,21.26356,0,0,18.88972
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,4.340453,4.340453,0,-1,0,4.340453,0,0,0,0,0,4.568898,4.340453,0,0,21.67695,10.08972,0,4.568898,-4.568898,13.61947,34.92166,0.2018754,4.774498,0,0,10.08972
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.75351,5.520824,0,0,0,13.61947,34.92166,0.2018754,0,0,0,5.520824
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,2.551923,2.551923,0,-1,0,2.551923,0,0,4.440892E-16,0,0,2.686235,2.551923,0,0,26.75351,5.520824,0,2.686235,-2.686235,10.78793,27.66132,0.2018754,2.807116,0,0,5.520824
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,3.12621,2.692859,0,-1,0,2.692859,0,0,0.433351,0.745972,0,2.834589,2.692859,0,0,29.73821,2.834589,0,2.834589,-2.834589,7.800015,20,0.2018754,3.438832,0,0,2.834589
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,2.74288,0,0,-1,0,0,0,0,2.74288,3.017168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018754,3.017168,0,0,0
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,4.600521,0,0,-1,0,0,0,0,4.600521,5.060573,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018754,5.060573,0,0,0
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018754,0,0,0,0
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,2.738897,0,0,-1,0,0,0,0,2.738897,3.012787,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018754,3.012787,0,0,0
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.7808915,0,0,-1,0,0,0,0,0.7808915,0.8589807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018754,0.8589807,0,0,0
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.6436734,0.6436734,9.443673,0,2.725249,0.6436734,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2018858,0.7080407,0,12,0
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,3.091997,3.091997,11.892,0,3.344675,3.091997,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2019523,3.401197,0,12,7.524
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.502639,10.48644,10.48644,12,0,3.372,10.48644,23.86548,0,0,0,2.502639,0,0,1.513562,1.437884,16.16775,15.048,3.940522,0,3.940522,27.40031,70.25706,0.2019774,11.53508,2.002111,12,17.55064
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.569741,5.422274,5.422274,12,0,3.372,5.422274,84.27721,0,0,0,4.569741,0,0,6.577726,6.24884,12.22723,18.59447,10.81858,0,10.81858,37.66372,96.57343,0.2020066,5.964501,3.655793,12,23.16421
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,8.374122,4.781515,4.781515,0,-1,0,4.781515,175.1353,1.932298,0,0,8.374122,5.033174,4.781515,0,0,1.40865,28.33119,1.40865,0,1.40865,39.00008,100,0.2019825,5.259666,6.699297,0,36.70531
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,6.70312,6.22392,6.22392,0,0,0,6.22392,107.6993,0.1516248,0,0,6.70312,6.551495,6.22392,0,0,0,29.59898,0,0,0,39.00008,100,0.2019825,6.846313,5.362496,0,36.3021
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,10.04423,1.486566,1.486566,0,0,0,1.486566,675.6667,8.479424,0,0,10.04423,1.564806,1.486566,0,0,0,29.59898,0,0,0,39.00008,100,0.2019825,1.635222,8.035384,0,39.64321
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,9.741664,10.32868,10.32868,3,0,1.095,10.32868,94.31661,2.027261,0,0,9.741664,7.714404,7.328684,0,0,0,29.59898,0,0,0,39.00008,100,0.2019825,11.36155,7.793332,12,39.34064
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,11.1007,6.64325,6.64325,0,0,0,6.64325,167.0975,4.10781,0,0,11.1007,6.992895,6.64325,0,0,0,29.59898,0,0,0,39.00008,100,0.2019825,7.307575,8.880564,0,40.69968
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,9.695059,5.360334,5.360334,0,-1,0,5.360334,180.8667,4.052601,0,0,9.695059,5.642457,5.360334,0,0,0,29.59898,0,0,0,39.00008,100,0.2019825,5.896368,7.756047,0,39.29404
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,8.422415,9.484616,8.36,0,-1,0,8.36,100.7466,0,1.124616,2.073078,8.422415,8.8,8.36,0,0,0,29.59898,0,0.3775856,-0.3775856,38.60207,98.97946,0.2019825,10.43308,6.737932,0,38.02139
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,5.703868,5.330482,5.330482,0,-1,0,5.330482,107.0047,0,0,0,5.703868,5.611034,5.330482,0,0,0.4195395,29.22139,0.09283419,0,0.09283419,38.69014,99.20528,0.201981,5.863531,4.563095,0,34.92526
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.744514,3.319107,3.319107,0,-1,0,3.319107,52.55973,0,0,0,1.744514,3.493797,3.319107,0,0,0.3267053,29.30494,0,1.749283,-1.749283,36.84623,94.47733,0.201981,3.651018,1.395611,0,31.04946
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,5.655422,5.655422,0,-1,0,5.655422,0,0,8.881784E-16,0,0,5.953075,5.655422,0,0,2.270353,27.55566,0,5.953075,-5.953075,30.57114,78.38738,0.201981,6.220964,0,0,27.55566
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,21.00215,8.36,0,-1,0,8.36,0,0,12.64215,14.74237,0,8.8,8.36,0,0,8.884881,21.60258,0,8.8,-8.8,21.29512,54.60278,0.201981,23.10237,0,0,21.60258
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,16.17479,8.36,0,-1,0,8.36,0,0,7.814789,9.432268,0,8.8,8.36,0,0,18.66266,12.80258,0,8.8,-8.8,12.01911,30.81817,0.201981,17.79227,0,0,12.80258
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,4.023491,3.802456,0,-1,0,3.802456,0,0,0.2210355,0.6233846,0,4.002585,3.802456,0,0,28.44044,4.002585,0,4.002585,-4.002585,7.800015,20,0.201981,4.42584,0,0,4.002585
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,2.019528,0,0,-1,0,0,0,0,2.019528,2.221481,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201981,2.221481,0,0,0
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,3.050987,0,0,-1,0,0,0,0,3.050987,3.356086,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201981,3.356086,0,0,0
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,4.427621,0,0,-1,0,0,0,0,4.427621,4.870383,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201981,4.870383,0,0,0
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.912058,0,0,-1,0,0,0,0,0.912058,1.003264,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201981,1.003264,0,0,0
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201981,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,4.707575,0,0,-1,0,0,0,0,4.707575,5.178333,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201981,5.178333,0,0,0
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,3.157948,0,0,-1,0,0,0,0,3.157948,3.473743,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201981,3.473743,0,0,0
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,2.248948,2.248948,11.04895,0,3.131384,2.248948,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2020294,2.473843,0,12,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,4.523744,4.523744,12,0,3.372,4.523744,0,0,0,0,0,0,0,7.476256,7.102444,24.52775,7.524,7.102444,0,7.102444,22.46898,57.61265,0.2020856,4.976118,0,12,7.524
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4829715,12.05839,12.05839,12,0,3.372,12.05839,4.005274,0,0,0,0.4829715,0.06146023,0.05838722,0,0,17.42531,13.9162,0.4215112,0,0.4215112,22.86886,58.63798,0.2020879,13.26423,0.3863772,12,14.39917
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.176691,6.592411,6.592411,12,0,3.372,6.592411,33.01813,0,0,0,2.176691,0,0,5.407589,5.13721,17.0038,14.29556,7.3139,0,7.3139,29.80743,76.42916,0.2021404,7.251652,1.741352,12,16.47225
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.919006,0,0,0,-1,0,0,0,0,0,0,3.919006,0,0,0,0,9.689898,20.87807,3.919006,0,3.919006,33.52533,85.96221,0.2020737,0,3.135205,0,24.79708
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.670338,12.42915,12.42915,12,0,3.372,12.42915,37.5757,0,0,0,4.670338,0.451732,0.4291454,0,0,5.770892,24.40518,4.218606,0,4.218606,37.52745,96.22404,0.2020968,13.67206,3.73627,12,29.07551
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,6.995557,8.542224,8.542224,3.371117,0,1.188893,8.542224,81.89386,8.881784E-16,0,0,6.995557,5.443271,5.171107,0,0,1.552286,28.20192,1.552286,0,1.552286,39.00008,100,0.2020791,9.396446,5.596446,12,35.19748
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,5.815624,0,0,0,0,0,0,0,5.815624,0,0,5.815624,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2020791,0,4.6525,0,35.4146
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,6.205436,5.756853,5.756853,0,0,0,5.756853,107.7922,0.1455906,0,0,6.205436,6.059845,5.756853,0,0,0,29.59898,0,0,0,39.00008,100,0.2020791,6.332538,4.964348,0,35.80441
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,7.220526,10.05626,8.36,0,-1,0,8.36,86.36993,0,1.696258,2.701884,7.220526,8.8,8.36,0,0,0,29.59898,0,1.579474,-1.579474,37.33517,95.731,0.2020791,11.06188,5.776421,0,36.8195
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.964671,9.056587,8.36,0,-1,0,8.36,59.38602,0,0.6965868,1.602245,4.964671,8.8,8.36,0,0,1.754971,28.0195,0,3.835329,-3.835329,33.29237,85.36489,0.2020791,9.962246,3.971737,0,32.98418
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,3.544643,10.84907,8.36,0,-1,0,8.36,42.40004,0,2.489067,3.573974,3.544643,8.8,8.36,0,0,6.016448,24.18418,0,5.255357,-5.255357,27.75274,71.16074,0.2020791,11.93397,2.835715,0,27.72882
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.32637,18.04457,8.36,0,-1,0,8.36,15.86566,0,9.684572,11.48903,1.32637,8.8,8.36,0,0,11.85573,18.92882,0,7.47363,-7.47363,19.87484,50.96104,0.2020791,19.84903,1.061096,0,20.25519
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,20.24238,8.36,0,-1,0,8.36,0,0,11.88238,13.90661,0,8.8,8.36,0,0,20.15977,11.45519,0,8.8,-8.8,10.59883,27.17643,0.2020791,22.26661,0,0,11.45519
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,27.68357,2.522429,0,-1,0,2.522429,0,0,25.16114,27.9295,0,2.655188,2.522429,0,0,29.93754,2.655188,0,2.655188,-2.655188,7.800015,20,0.2020791,30.45193,0,0,2.655188
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,7.109011,0,0,-1,0,0,0,0,7.109011,7.819912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020791,7.819912,0,0,0
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,8.897066,0,0,-1,0,0,0,0,8.897066,9.786773,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020791,9.786773,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,3.49671,0,0,-1,0,0,0,0,3.49671,3.846381,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020791,3.846381,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,1.26551,0,0,-1,0,0,0,0,1.26551,1.392061,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020791,1.392061,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,1.004246,0,0,-1,0,0,0,0,1.004246,1.104671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020791,1.104671,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020791,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,1.209737,0,0,-1,0,0,0,0,1.209737,1.33071,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020791,1.33071,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020791,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,1.111472,0,0,-1,0,0,0,0,1.111472,1.22262,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020791,1.22262,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020791,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,3.051859,3.051859,11.85186,0,3.33452,3.051859,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2021451,3.357045,0,12,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.797518,8.66202,8.66202,12,0,3.372,8.66202,20.75172,0,0,0,1.797518,0,0,3.337981,3.171081,24.52775,7.524,4.9686,0,4.9686,20.44464,52.42204,0.2021799,9.528221,1.438015,12,9.321518
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,5.452682,7.224535,7.224535,11.44907,0,3.232615,7.224535,75.47452,0,0,0,5.452682,0,0,4.224535,4.013308,19.55915,11.99574,9.46599,0,9.46599,29.42486,75.44821,0.2022187,7.946988,4.362146,12,17.44842
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,8.763614,3.876397,3.876397,0,-1,0,3.876397,226.0763,0,0,0,8.763614,4.080418,3.876397,0,0,10.09316,20.51513,4.683196,0,4.683196,33.86773,86.84016,0.2021392,4.264037,7.010891,0,29.27875
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,9.832023,4.931304,4.931304,0,0,0,4.931304,199.3798,0,0,0,9.832023,5.190846,4.931304,0,0,5.409967,24.73001,4.641176,0,4.641176,38.27074,98.12991,0.2020604,5.424435,7.865618,0,34.56203
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,9.935567,0,0,0,0,0,0,0,9.166776,0,0,9.935567,0,0,0,0,0.7687912,28.90707,0.7687912,0,0.7687912,39.00008,100,0.2020474,0,7.948454,0,38.84263
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,8.416029,10.95687,10.95687,3,0,1.095,10.95687,76.81049,0.04037116,0,0,8.416029,8.375657,7.956874,0,0,0,29.59898,0,0,0,39.00008,100,0.2020474,12.05256,6.732823,12,38.01501
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,9.945055,0,0,0,0,0,0,0,9.945055,0,0,9.945055,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2020474,0,7.956044,0,39.54403
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,9.724786,7.740404,7.740404,0,-1,0,7.740404,125.6367,1.576992,0,0.1544448,9.724786,8.147794,7.740404,0,0,0,29.59898,0,0,0,39.00008,100,0.2020474,8.514444,7.779829,0,39.32376
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,7.425745,0.04326857,0.04326857,0,-1,0,0.04326857,17161.98,7.380199,0,0,7.425745,0.04554586,0.04326857,0,0,0,29.59898,0,0,0,39.00008,100,0.2020474,0.04759543,5.940596,0,37.02472
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,3.344745,4.655799,4.655799,0,-1,0,4.655799,71.84042,0,0,0,3.344745,4.900841,4.655799,0,0,0,29.59898,0,1.556095,-1.556095,37.35981,95.79419,0.2020474,5.121379,2.675796,0,32.94372
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.539319,0,0,0,-1,0,0,0,0,0,0,1.539319,0,0,0,0,1.728995,28.04288,1.539319,0,1.539319,38.82014,99.53861,0.2020213,0,1.231455,0,29.5822
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,4.023819,4.023819,0,-1,0,4.023819,0,0,0,0,0,4.235599,4.023819,0,0,0.1896756,29.42827,0,4.235599,-4.235599,34.35542,88.09065,0.2020213,4.426201,0,0,29.42827
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.895897,25.19267,0,0,0,34.35542,88.09065,0.2020213,0,0,0,25.19267
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,6.594188,6.594188,0,-1,0,6.594188,0,0,8.881784E-16,0,0,6.94125,6.594188,0,0,4.895897,25.19267,0,6.94125,-6.94125,27.0387,69.32986,0.2020213,7.253606,0,0,25.19267
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,9.815152,8.36,0,-1,0,8.36,0,0,1.455152,2.436667,0,8.8,8.36,0,0,12.6084,18.25142,0,8.8,-8.8,17.76269,45.54526,0.2020213,10.79667,0,0,18.25142
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,1.756378,1.756378,0,-1,0,1.756378,0,0,2.220446E-16,0,0,1.848819,1.756378,0,0,22.38618,9.451421,0,1.848819,-1.848819,15.81386,40.54828,0.2020213,1.932016,0,0,9.451421
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,1.041797,1.041797,0,-1,0,1.041797,0,0,0,0,0,1.096629,1.041797,0,0,24.44042,7.602602,0,1.096629,-1.096629,14.65791,37.58432,0.2020213,1.145977,0,0,7.602602
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,1.134492,1.134492,0,-1,0,1.134492,0,0,0,0,0,1.194202,1.134492,0,0,25.65889,6.505973,0,1.194202,-1.194202,13.39911,34.35663,0.2020213,1.247941,0,0,6.505973
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.8610967,0.8610967,0,-1,0,0.8610967,0,0,1.110223E-16,0,0,0.9064175,0.8610967,0,0,26.98579,5.311771,0,0.9064175,-0.9064175,12.44367,31.90677,0.2020213,0.9472063,0,0,5.311771
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,4.369551,4.185086,0,-1,0,4.185086,0,0,0.184465,0.6214201,0,4.405354,4.185086,0,0,27.99292,4.405354,0,4.405354,-4.405354,7.800015,20,0.2020213,4.806506,0,0,4.405354
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,3.569186,0,0,-1,0,0,0,0,3.569186,3.926104,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020213,3.926104,0,0,0
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020213,0,0,0,0
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020213,0,0,0,0
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.8639334,0.8639334,9.663934,0,2.780975,0.8639334,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2020367,0.9503267,0,12,0
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9632428,23.72867,20.06288,12,0,3.372,20.06288,4.801119,0,3.665789,6.77072,0.9632428,8.487243,8.062881,0,0,24.52775,7.524,0,7.524,-7.524,7.800015,20,0.2020367,26.10154,0.7705942,12,8.487243
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.89321,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.89321,0,0,8.8,8.36,32.88775,0,11.25321,0,11.25321,18.47575,47.37362,0.2019828,0,2.314568,12,2.89321
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.855596,0.1274656,0.1274656,0,-1,0,0.1274656,2240.287,0,0,0,2.855596,0.1341743,0.1274656,0,0,21.63454,10.12789,2.721422,0,2.721422,21.05751,53.99352,0.2019368,0.1402122,2.284477,0,12.98349
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.696417,10.99771,10.99771,12,0,3.372,10.99771,33.61077,0,0,0,3.696417,0,0,1.002285,0.9521708,18.91312,12.57717,4.648588,0,4.648588,25.46755,65.30128,0.2019644,12.09749,2.957134,12,16.27359
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,7.512802,2.023926,2.023926,9.131013,0,2.646146,2.023926,371.1993,0,0,0,7.512802,0,0,7.107086,6.751732,14.26453,16.7609,14.26453,0,14.26453,39.00008,100,0.2018676,2.226319,6.010242,12,24.2737
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,6.997905,4.696279,4.696279,0,0,0,4.696279,149.0096,2.054454,0,0,6.997905,4.943451,4.696279,0,0,0,29.59898,0,0,0,39.00008,100,0.2018676,5.165906,5.598324,0,36.59688
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,10.45149,6.071787,6.071787,0,0,0,6.071787,172.132,4.060135,0,0,10.45149,6.391355,6.071787,0,0,0,29.59898,0,0,0,39.00008,100,0.2018676,6.678966,8.361192,0,40.05047
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,8.088562,0,0,0,-1,0,0,0,8.088562,0,0,8.088562,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2018676,0,6.47085,0,37.68754
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,7.931606,2.206939,2.206939,0,-1,0,2.206939,359.394,5.608512,0,0,7.931606,2.323093,2.206939,0,0,0,29.59898,0,0,0,39.00008,100,0.2018676,2.427632,6.345284,0,37.53058
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,5.222411,4.727563,4.727563,0,-1,0,4.727563,110.4673,0.2460287,0,0,5.222411,4.976382,4.727563,0,0,0,29.59898,0,0,0,39.00008,100,0.2018676,5.200319,4.177928,0,34.82139
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.728914,0,0,0,-1,0,0,0,1.728914,0,0,1.728914,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2018676,0,1.383131,0,31.32789
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,4.301673,4.301673,0,-1,0,4.301673,0,0,0,0,0,4.528078,4.301673,0,0,0,29.59898,0,4.528078,-4.528078,34.22707,87.76153,0.2018676,4.731841,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,16.84078,8.36,0,-1,0,8.36,0,0,8.480782,10.16486,0,8.8,8.36,0,0,5.031197,25.0709,0,8.8,-8.8,24.95105,63.97692,0.2018676,18.52486,0,0,25.0709
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.80898,16.2709,0,0,0,24.95105,63.97692,0.2018676,0,0,0,16.2709
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,7.036761,7.036761,0,-1,0,7.036761,0,0,8.881784E-16,0,0,7.407117,7.036761,0,0,14.80898,16.2709,0,7.407117,-7.407117,17.14326,43.957,0.2018676,7.740438,0,0,16.2709
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,1.929512,1.929512,0,-1,0,1.929512,0,0,0,0,0,2.031065,1.929512,0,0,23.0391,8.863784,0,2.031065,-2.031065,15.00233,38.46745,0.2018676,2.122463,0,0,8.863784
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.29585,6.832718,0,0,0,15.00233,38.46745,0.2018676,0,0,0,6.832718
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,3.813563,3.813563,0,-1,0,3.813563,0,0,4.440892E-16,0,0,4.014277,3.813563,0,0,25.29585,6.832718,0,4.014277,-4.014277,10.77091,27.61767,0.2018676,4.194919,0,0,6.832718
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,3.914333,2.67752,0,-1,0,2.67752,0,0,1.236814,1.628247,0,2.818442,2.67752,0,0,29.75615,2.818442,0,2.818442,-2.818442,7.800015,20,0.2018676,4.305767,0,0,2.818442
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,3.688585,0,0,-1,0,0,0,0,3.688585,4.057443,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018676,4.057443,0,0,0
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018676,0,0,0,0
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018676,0,0,0,0
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,6.371164,6.371164,12,0,3.372,6.371164,0,0,0,0,0,0,0,5.628836,5.347394,32.88775,0,5.347394,0,5.347394,12.873,33.00762,0.2019097,7.008281,0,12,0
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,1.018414,1.018414,9.818415,0,2.820059,1.018414,0,0,0,0,0,0,0,8.8,8.36,27.54036,4.812654,8.36,0,8.36,20.80399,53.34346,0.2019288,1.120256,0,12,4.812654
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.19902,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.19902,0,0,8.8,8.36,19.18036,12.33665,11.55902,0,11.55902,31.76984,81.46097,0.2018701,0,2.559216,12,15.53567
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,5.32587,0.9170914,0.9170914,0,0,0,0.9170914,580.7349,0,0,0,5.32587,0.9653594,0.9170914,0,0,7.62134,22.73977,4.360511,0,4.360511,35.90659,92.06798,0.2017966,1.008801,4.260696,0,28.06564
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,9.759594,2.258228,2.258228,0,-1,0,2.258228,432.1793,4.121682,0,0,9.759594,2.377082,2.258228,0,0,3.260829,26.66423,3.260829,0,3.260829,39.00008,100,0.2017417,2.484051,7.807675,0,36.42382
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,10.61246,12.58858,12.58858,4.228577,0,1.40583,12.58858,84.30228,1.812457,0,0,10.61246,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2017417,13.84743,8.489965,12,40.21143
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,8.77218,0,0,0,0,0,0,0,8.77218,0,0,8.77218,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2017417,0,7.017743,0,38.37116
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,6.377526,3.36326,3.36326,0,0,0,3.36326,189.6234,2.837253,0,0,6.377526,3.540273,3.36326,0,0,0,29.59898,0,0,0,39.00008,100,0.2017417,3.699585,5.102021,0,35.97651
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,6.998909,6.378135,6.378135,0,0,0,6.378135,109.7329,0.2850833,0,0,6.998909,6.713826,6.378135,0,0,0,29.59898,0,0,0,39.00008,100,0.2017417,7.015948,5.599128,0,36.59789
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,7.505714,2.845852,2.845852,0,-1,0,2.845852,263.7423,4.510081,0,0,7.505714,2.995633,2.845852,0,0,0,29.59898,0,0,0,39.00008,100,0.2017417,3.130437,6.004571,0,37.10469
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,5.295475,17.86239,8.36,0,-1,0,8.36,63.343,0,9.50239,11.28863,5.295475,8.8,8.36,0,0,0,29.59898,0,3.504525,-3.504525,35.30598,90.52798,0.2017417,19.64863,4.23638,0,34.89445
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,2.322915,1.60664,1.60664,0,-1,0,1.60664,144.5822,0,0,0,2.322915,1.691199,1.60664,0,0,3.893917,26.09445,0.6317152,0,0.6317152,35.90528,92.06464,0.2017311,1.767303,1.858332,0,28.41737
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.832137,6.300496,6.300496,0,-1,0,6.300496,29.07925,0,8.881784E-16,0,1.832137,6.632101,6.300496,0,0,3.262202,26.663,0,4.799964,-4.799964,30.84568,79.09132,0.2017311,6.930545,1.46571,0,28.49513
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,13.59395,8.36,0,-1,0,8.36,0,0,5.233946,6.593341,0,8.8,8.36,0,0,8.595494,21.86303,0,8.8,-8.8,21.56966,55.30671,0.2017311,14.95334,0,0,21.86303
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,8.617709,8.36,0,-1,0,8.36,0,0,0.2577092,1.11948,0,8.8,8.36,0,0,18.37327,13.06303,0,8.8,-8.8,12.29365,31.52211,0.2017311,9.47948,0,0,13.06303
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,2.901746,2.901746,0,-1,0,2.901746,0,0,4.440892E-16,0,0,3.05447,2.901746,0,0,28.15105,4.263033,0,3.05447,-3.05447,9.073953,23.2665,0.2017311,3.191921,0,0,4.263033
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,8.158282,1.148135,0,-1,0,1.148135,0,0,7.010148,7.825976,0,1.208563,1.148135,0,0,31.5449,1.208563,0,1.208563,-1.208563,7.800015,20,0.2017311,8.974111,0,0,1.208563
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,2.63387,0,0,-1,0,0,0,0,2.63387,2.897257,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017311,2.897257,0,0,0
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,2.641412,0,0,-1,0,0,0,0,2.641412,2.905553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017311,2.905553,0,0,0
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017311,0,0,0,0
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,4.614516,0,0,-1,0,0,0,0,4.614516,5.075968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017311,5.075968,0,0,0
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.4654465,0,0,-1,0,0,0,0,0.4654465,0.5119911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017311,0.5119911,0,0,0
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.2981641,0,0,-1,0,0,0,0,0.2981641,0.3279805,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017311,0.3279805,0,0,0
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,4.379642,0,0,-1,0,0,0,0,4.379642,4.817606,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017311,4.817606,0,0,0
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.4453816,0.4453816,9.245381,0,2.675081,0.4453816,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2017369,0.4899197,0,12,0
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2017322,0,0,12,7.524
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.59214,9.390369,9.390369,12,0,3.372,9.390369,16.95503,0,0,0,1.59214,0,0,2.609631,2.479149,16.16775,15.048,4.071289,0,4.071289,27.52436,70.57515,0.2017603,10.32941,1.273712,12,16.64014
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.623957,8.537445,8.537445,12,0,3.372,8.537445,19.02159,0,0,0,1.623957,0,0,3.462555,3.289428,12.09646,18.71216,4.913385,0,4.913385,32.18561,82.52704,0.2017949,9.39119,1.299166,12,20.33612
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.980497,0,0,0,-1,0,0,0,0,0,0,1.980497,0,0,0,0,7.18308,23.13421,1.980497,0,1.980497,34.06448,87.34464,0.2017616,0,1.584398,0,25.1147
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.548895,7.639278,7.639278,10.16028,0,2.906551,7.639278,33.36565,0,0,0,2.548895,0,0,2.521003,2.394953,5.202582,24.91665,4.943848,0,4.943848,38.75462,99.37062,0.2017942,8.403206,2.039116,12,27.46555
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,6.494274,10.72692,10.72692,4.803154,0,1.551198,10.72692,60.54185,0,0,0,6.494274,6.23554,5.923763,0,0,0.2587345,29.36612,0.2587345,0,0.2587345,39.00008,100,0.2017956,11.79961,5.195419,12,35.86039
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,6.866141,1.953892,1.953892,0,0,0,1.953892,351.4084,4.809413,0,0,6.866141,2.056729,1.953892,0,0,0,29.59898,0,0,0,39.00008,100,0.2017956,2.149282,5.492913,0,36.46512
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,5.274034,16.89484,16.89484,11.8845,0,3.342779,16.89484,31.21684,8.881784E-16,0,0,5.274034,5.274034,5.010332,0,0,0,29.59898,0,0,0,39.00008,100,0.2017956,18.58432,4.219227,12,34.87301
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,9.767414,10.45509,8.36,0,-1,0,8.36,116.8351,0.9674138,2.095086,3.140594,9.767414,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2017956,11.50059,7.813931,0,39.36639
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.991824,7.519919,7.519919,0,-1,0,7.519919,53.08333,0,0,0,3.991824,7.915705,7.519919,0,0,0,29.59898,0,3.923881,-3.923881,34.86395,89.39455,0.2017956,8.271912,3.193459,0,33.5908
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,3.521262,5.172351,5.172351,0,-1,0,5.172351,68.07856,0,0,0,3.521262,5.44458,5.172351,0,0,4.359868,25.6751,0,1.923318,-1.923318,32.83659,84.19621,0.2017956,5.689586,2.81701,0,29.19636
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.362178,5.856189,5.856189,0,-1,0,5.856189,23.26049,0,0,0,1.362178,6.16441,5.856189,0,0,6.496888,23.75178,0,4.802232,-4.802232,27.77459,71.21676,0.2017956,6.441808,1.089742,0,25.11396
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,17.44112,8.36,0,-1,0,8.36,0,0,9.081118,10.82523,0,8.8,8.36,0,0,11.8327,18.94955,0,8.8,-8.8,18.49858,47.43216,0.2017956,19.18523,0,0,18.94955
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,4.534001,4.534001,0,-1,0,4.534001,0,0,0,0,0,4.772633,4.534001,0,0,21.61048,10.14955,0,4.772633,-4.772633,13.46778,34.5327,0.2017956,4.987401,0,0,10.14955
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,16.65025,5.108069,0,-1,0,5.108069,0,0,11.54218,13.20721,0,5.376915,5.108069,0,0,26.9134,5.376915,0,5.376915,-5.376915,7.800015,20,0.2017956,18.31528,0,0,5.376915
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.7504683,0,0,-1,0,0,0,0,0.7504683,0.8255152,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017956,0.8255152,0,0,0
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,1.160731,0,0,-1,0,0,0,0,1.160731,1.276804,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017956,1.276804,0,0,0
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017956,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.230406,0,0,-1,0,0,0,0,0.230406,0.2534466,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017956,0.2534466,0,0,0
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,3.087379,0,0,-1,0,0,0,0,3.087379,3.396117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017956,3.396117,0,0,0
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,1.173561,0,0,-1,0,0,0,0,1.173561,1.290917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017956,1.290917,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,1.874994,0,0,-1,0,0,0,0,1.874994,2.062493,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017956,2.062493,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,2.682264,0,0,-1,0,0,0,0,2.682264,2.950491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017956,2.950491,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,1.915581,1.915581,10.71558,0,3.047042,1.915581,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2018357,2.107139,0,12,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.201831,0,0,12,7.524
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.70479,7.720074,7.720074,12,0,3.372,7.720074,35.0358,0,0,0,2.70479,0,0,4.279926,4.06593,16.16775,15.048,6.77072,0,6.77072,30.08527,77.14156,0.2018774,8.492082,2.163832,12,17.75279
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,5.260465,25.2874,20.36,12,0,3.372,20.36,25.83725,0,4.927395,7.456135,5.260465,8.8,8.36,0,0,9.397034,21.14165,0,3.539535,-3.539535,26.35427,67.57492,0.2018774,27.81614,4.208372,12,26.40211
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,9.160542,10.45076,8.36,0,-1,0,8.36,109.5759,0,2.09076,3.135836,9.160542,8.8,8.36,0,0,13.32985,17.60211,0.3605424,0,0.3605424,26.69631,68.45194,0.2018713,11.49584,7.328434,0,26.76266
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,10.58158,1.513179,1.513179,0,0,0,1.513179,699.2949,0,0,0,10.58158,1.59282,1.513179,0,0,12.96931,17.9266,8.988761,0,8.988761,35.2238,90.31725,0.2017208,1.664497,8.465264,0,28.50818
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,11.11644,4.129363,4.129363,0,0,0,4.129363,269.2047,2.789194,0,0,11.11644,4.346697,4.129363,0,0,3.980548,26.01649,3.980548,0,3.980548,39.00008,100,0.2016542,4.542299,8.893151,0,37.13292
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,10.50241,4.706195,4.706195,0,0,0,4.706195,223.1615,5.548524,0,0,10.50241,4.95389,4.706195,0,0,0,29.59898,0,0,0,39.00008,100,0.2016542,5.176815,8.401932,0,40.10139
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,11.24485,5.01769,5.01769,0,0,0,5.01769,224.1041,5.963071,0,0,11.24485,5.281779,5.01769,0,0,0,29.59898,0,0,0,39.00008,100,0.2016542,5.519459,8.99588,0,40.84383
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,8.399106,0,0,0,-1,0,0,0,8.399106,0,0,8.399106,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2016542,0,6.719285,0,37.99809
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,7.571643,5.382917,5.382917,0,-1,0,5.382917,140.6606,1.905415,0,0,7.571643,5.666229,5.382917,0,0,0,29.59898,0,0,0,39.00008,100,0.2016542,5.921209,6.057315,0,37.17062
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.872552,0,0,0,-1,0,0,0,4.872552,0,0,4.872552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2016542,0,3.898041,0,34.47153
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.459151,2.513184,2.513184,0,-1,0,2.513184,58.05986,0,4.440892E-16,0,1.459151,2.645457,2.513184,0,0,0,29.59898,0,1.186306,-1.186306,37.7496,96.79366,0.2016542,2.764502,1.167321,0,31.05813
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,6.654243,6.654243,0,-1,0,6.654243,0,0,0,0,0,7.004467,6.654243,0,0,1.318117,28.41267,0,7.004467,-7.004467,30.36625,77.86201,0.2016542,7.319668,0,0,28.41267
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.100859,21.40821,0,0,0,30.36625,77.86201,0.2016542,0,0,0,21.40821
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.100859,21.40821,0,0,0,30.36625,77.86201,0.2016542,0,0,0,21.40821
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,15.37808,8.36,0,-1,0,8.36,0,0,7.018082,8.55589,0,8.8,8.36,0,0,9.100859,21.40821,0,8.8,-8.8,21.09023,54.07741,0.2016542,16.91589,0,0,21.40821
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,1.810135,1.810135,0,-1,0,1.810135,0,0,0,0,0,1.905405,1.810135,0,0,18.87864,12.60821,0,1.905405,-1.905405,19.08176,48.92749,0.2016542,1.991148,0,0,12.60821
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.99575,10.7028,0,0,0,19.08176,48.92749,0.2016542,0,0,0,10.7028
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,3.803685,3.803685,0,-1,0,3.803685,0,0,0,0,0,4.003879,3.803685,0,0,20.99575,10.7028,0,4.003879,-4.003879,14.8613,38.10582,0.2016542,4.184054,0,0,10.7028
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,4.74573,4.74573,0,-1,0,4.74573,0,0,0,0,0,4.995506,4.74573,0,0,25.44451,6.698921,0,4.995506,-4.995506,9.595573,24.60398,0.2016542,5.220304,0,0,6.698921
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.5446137,0.5446137,0,-1,0,0.5446137,0,0,0,0,0,0.5732775,0.5446137,0,0,30.99507,1.703416,0,0.5732775,-0.5732775,8.991285,23.05453,0.2016542,0.599075,0,0,1.703416
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.4110681,0.4110681,0,-1,0,0.4110681,0,0,0,0,0,0.4327032,0.4110681,0,0,31.63204,1.130138,0,0.4327032,-0.4327032,8.535176,21.88502,0.2016542,0.4521749,0,0,1.130138
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.926973,0.6625631,0,-1,0,0.6625631,0,0,0.2644099,0.3571072,0,0.6974348,0.6625631,0,0,32.11283,0.6974348,0,0.6974348,-0.6974348,7.800015,20,0.2016542,1.01967,0,0,0.6974348
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,1.551066,1.551066,10.35107,0,2.95482,1.551066,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2016858,1.706172,0,12,0
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.845951,0.845951,9.645951,0,2.776426,0.845951,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2017009,0.9305461,0,12,7.524
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.651755,12.83439,12.83439,12,0,3.372,12.83439,12.86976,0,0,0,1.651755,0.8783046,0.8343894,0,0,16.16775,15.048,0.7734505,0,0.7734505,24.39576,62.5531,0.201705,14.11783,1.321404,12,16.69975
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.352438,9.552269,9.552269,12,0,3.372,9.552269,24.62701,0,0,0,2.352438,0,0,2.447731,2.325345,15.3943,15.74411,4.677783,0,4.677783,28.83349,73.93189,0.2017359,10.5075,1.881951,12,18.09654
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,4.068666,7.226284,7.226284,0,-1,0,7.226284,56.3037,0,0,0,4.068666,7.606615,7.226284,0,0,10.71652,19.95411,0,3.537949,-3.537949,25.10417,64.36954,0.2017359,7.948913,3.254932,0,24.02278
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,8.514672,12.31577,12.31577,12,0,3.372,12.31577,69.13635,0,0,0,8.514672,0.3323857,0.3157665,0,0,14.64757,16.41616,8.182286,0,8.182286,32.86657,84.27308,0.2017801,13.54734,6.811738,12,24.93083
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,9.76588,3.27057,3.27057,0,0,0,3.27057,298.5988,0,0,0,9.76588,3.442705,3.27057,0,0,6.465289,23.78022,6.323175,0,6.323175,38.86526,99.6543,0.2016746,3.597626,7.812704,0,33.5461
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,9.212749,0.736771,0.736771,0,0,0,0.736771,1250.422,8.295088,0,0,9.212749,0.7755485,0.736771,0,0,0.1421135,29.47108,0.1421135,0,0.1421135,39.00008,100,0.2016723,0.8104482,7.3702,0,38.68383
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,10.88469,8.921023,8.921023,3,0,1.095,8.921023,122.0117,4.652034,0,0,10.88469,6.232656,5.921023,0,0,0,29.59898,0,0,0,39.00008,100,0.2016723,9.813126,8.707752,12,40.48367
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,9.213778,0.7997226,0.7997226,0,-1,0,0.7997226,1152.122,8.371964,0,0,9.213778,0.8418132,0.7997226,0,0,0,29.59898,0,0,0,39.00008,100,0.2016723,0.8796948,7.371022,0,38.81276
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,5.083423,3.240158,3.240158,0,-1,0,3.240158,156.8881,1.67273,0,0,5.083423,3.410693,3.240158,0,0,0,29.59898,0,0,0,39.00008,100,0.2016723,3.564174,4.066739,0,34.6824
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.775104,0,0,0,-1,0,0,0,3.775104,0,0,3.775104,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2016723,0,3.020083,0,33.37408
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.607362,7.086888,7.086888,0,-1,0,7.086888,22.68079,0,8.881784E-16,0,1.607362,7.459882,7.086888,0,0,0,29.59898,0,5.85252,-5.85252,32.83098,84.18183,0.2016723,7.795577,1.28589,0,31.20634
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.5028,23.74646,0,0,0,32.83098,84.18183,0.2016723,0,0,0,23.74646
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,18.28879,8.36,0,-1,0,8.36,0,0,9.928786,11.75767,0,8.8,8.36,0,0,6.5028,23.74646,0,8.8,-8.8,23.55497,60.39723,0.2016723,20.11767,0,0,23.74646
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,15.38165,8.36,0,-1,0,8.36,0,0,7.021646,8.55981,0,8.8,8.36,0,0,16.28058,14.94646,0,8.8,-8.8,14.27895,36.61262,0.2016723,16.91981,0,0,14.94646
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,13.06589,5.839135,0,-1,0,5.839135,0,0,7.226758,8.533346,0,6.146458,5.839135,0,0,26.05836,6.146458,0,6.146458,-6.146458,7.800015,20,0.2016723,14.37248,0,0,6.146458
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,2.249527,0,0,-1,0,0,0,0,2.249527,2.474479,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016723,2.474479,0,0,0
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.8516826,0,0,-1,0,0,0,0,0.8516826,0.9368508,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016723,0.9368508,0,0,0
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,3.505544,0,0,-1,0,0,0,0,3.505544,3.856099,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016723,3.856099,0,0,0
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016723,0,0,0,0
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,2.204063,0,0,-1,0,0,0,0,2.204063,2.424469,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016723,2.424469,0,0,0
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,4.934491,0,0,-1,0,0,0,0,4.934491,5.42794,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016723,5.42794,0,0,0
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016723,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,1.135512,1.135512,9.935512,0,2.849684,1.135512,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.201694,1.249063,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,3.161844,3.161844,11.96184,0,3.362346,3.161844,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2017591,3.478028,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.495532,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.495532,0,0,8.8,8.36,16.16775,15.048,8.855532,0,8.855532,32.0631,82.2129,0.2017462,0,0.3964256,12,15.54353
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.641377,6.174896,6.174896,0,0,0,6.174896,42.77606,0,0,0,2.641377,6.499891,6.174896,0,0,7.312222,23.01798,0,3.858514,-3.858514,27.99586,71.78413,0.2017462,6.792386,2.113102,0,25.65936
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.428694,11.30237,8.36,0,-1,0,8.36,52.97481,0,2.942365,4.072602,4.428694,8.8,8.36,0,0,11.59946,19.15947,0,4.371306,-4.371306,23.3881,59.96938,0.2017462,12.4326,3.542955,0,23.58816
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.961725,0,0,0,0,0,0,0,0,0,0,3.961725,0,0,0,0,16.45646,14.78816,3.961725,0,3.961725,27.14653,69.60634,0.2016803,0,3.16938,0,18.74989
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,5.485124,1.678569,1.678569,0,0,0,1.678569,326.7737,0,0,0,5.485124,1.766915,1.678569,0,0,12.49474,18.35371,3.718209,0,3.718209,30.67393,78.65095,0.2016184,1.846426,4.388099,0,23.83884
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,4.702448,0,0,0,0,0,0,0,0,0,0,4.702448,0,0,0,0,8.776531,21.7001,4.702448,0,4.702448,35.13506,90.08973,0.2015403,0,3.761959,0,26.40255
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,4.693893,0,0,0,0,0,0,0,0.61981,0,0,4.693893,0,0,0,0,4.074083,25.9323,4.074083,0,4.074083,39.00008,100,0.2014727,0,3.755114,0,30.6262
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.52242,14.50972,8.36,0,-1,0,8.36,30.17249,0,6.149717,7.600688,2.52242,8.8,8.36,0,0,0,29.59898,0,6.27758,-6.27758,32.38293,83.03298,0.2014727,15.96069,2.017936,0,32.1214
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,4.516602,5.473395,5.473395,0,-1,0,5.473395,82.51919,0,8.881784E-16,0,4.516602,5.761469,5.473395,0,0,6.975089,23.3214,0,1.244868,-1.244868,31.07072,79.66836,0.2014727,6.020735,3.613281,0,27.838
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,3.012903,5.708849,5.708849,0,-1,0,5.708849,52.77602,0,0,0,3.012903,6.009315,5.708849,0,0,8.358275,22.07653,0,2.996412,-2.996412,27.91223,71.56967,0.2014727,6.279734,2.410322,0,25.08943
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.8467968,10.02866,8.36,0,-1,0,8.36,10.12915,0,1.668663,2.67153,0.8467968,8.8,8.36,0,0,11.68762,19.08012,0,7.953203,-7.953203,19.52881,50.07378,0.2014727,11.03153,0.6774375,0,19.92692
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,3.100068,3.100068,0,-1,0,3.100068,0,0,0,0,0,3.26323,3.100068,0,0,20.52452,11.12691,0,3.26323,-3.26323,16.08907,41.25394,0.2014727,3.410075,0,0,11.12691
