Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,2.736057,2.736057,0,-1,0,2.736057,0,0,0,0,0,2.88006,2.736057,0,0,24.15033,7.863686,0,2.88006,-2.88006,13.05322,33.46972,0.2014727,3.009663,0,0,7.863686
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,5.314044,4.734444,0,-1,0,4.734444,0,0,0.5795999,1.111004,0,4.983625,4.734444,0,0,27.35039,4.983625,0,4.983625,-4.983625,7.800015,20,0.2014727,5.845448,0,0,4.983625
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,15.55196,0,0,-1,0,0,0,0,15.55196,17.10715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014727,17.10715,0,0,0
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,2.761286,0,0,-1,0,0,0,0,2.761286,3.037415,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014727,3.037415,0,0,0
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.563915,0,0,-1,0,0,0,0,0.563915,0.6203066,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014727,0.6203066,0,0,0
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014727,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014727,0,0,0,0
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.004351422,0,0,-1,0,0,0,0,0.004351422,0.004786564,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014727,0.004786564,0,0,0
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014727,0,0,0,0
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,4.037473,0,0,-1,0,0,0,0,4.037473,4.44122,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014727,4.44122,0,0,0
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,1.370247,1.370247,10.17025,0,2.909073,1.370247,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2014999,1.507272,0,12,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,1.296268,1.296268,10.09627,0,2.890356,1.296268,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2015255,1.425894,0,12,7.524
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2830683,7.262918,7.262918,12,0,3.372,7.262918,3.897446,0,0,0,0.2830683,0,0,4.737082,4.500227,16.16775,15.048,4.783296,0,4.783296,28.19983,72.30712,0.2015619,7.98921,0.2264547,12,15.33107
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.679957,11.92051,11.92051,12,0,3.372,11.92051,14.09299,0,0,0,1.679957,0,0,0.07948888,0.07551444,11.38446,19.35297,1.755471,0,1.755471,29.86522,76.57733,0.2015716,13.11256,1.343965,12,21.03292
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,1.040215,8.889237,8.36,0,-1,0,8.36,12.44276,0,0.5292372,1.418161,1.040215,8.8,8.36,0,0,9.628986,20.93289,0,7.759785,-7.759785,21.68569,55.60422,0.2015716,9.778161,0.8321721,0,21.97311
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,5.050616,6.847557,6.847557,0,0,0,6.847557,73.75793,0,0,0,5.050616,7.207955,6.847557,0,0,18.25097,13.17311,0,2.157339,-2.157339,19.41165,49.77337,0.2015716,7.532313,4.040493,0,18.22372
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,7.60831,0,0,0,0,0,0,0,0,0,0,7.60831,0,0,0,0,20.64801,11.01577,7.60831,0,7.60831,26.62953,68.28071,0.2014455,0,6.086648,0,18.62408
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,4.127654,8.667714,8.667714,12,0,3.372,8.667714,47.62103,0,0,0,4.127654,0,0,3.332286,3.165672,13.0397,17.86325,7.293326,0,7.293326,33.54859,86.02184,0.2014923,9.534486,3.302123,12,21.9909
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,3.371505,9.296638,9.296638,11.55277,0,3.25885,9.296638,36.26585,0,0,0,3.371505,0,0,2.256129,2.143322,5.746377,24.42724,5.514827,0,5.514827,38.78041,99.43675,0.2015271,10.2263,2.697204,12,27.79874
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.606231,6.18214,6.18214,0,-1,0,6.18214,25.98179,0,0,0,1.606231,6.507516,6.18214,0,0,0.23155,29.39058,0,4.901285,-4.901285,33.614,86.18958,0.2015271,6.800354,1.284984,0,30.99681
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.670505,10.68555,8.36,0,-1,0,8.36,31.94384,0,2.325546,3.394101,2.670505,8.8,8.36,0,0,5.677423,24.4893,0,6.129495,-6.129495,27.15295,69.6228,0.2015271,11.7541,2.136404,0,27.1598
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.710824,0,0,0,-1,0,0,0,0,0,0,3.710824,0,0,0,0,12.48797,18.3598,3.710824,0,3.710824,30.67334,78.64944,0.2014657,0,2.968659,0,22.07063
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.956339,3.258107,3.258107,0,-1,0,3.258107,60.04525,0,4.440892E-16,0,1.956339,3.429586,3.258107,0,0,8.777148,21.69954,0,1.473248,-1.473248,29.12041,74.66756,0.2014657,3.583918,1.565071,0,23.65588
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,7.947146,7.947146,0,-1,0,7.947146,0,0,8.881784E-16,0.3818604,0,8.365417,7.947146,0,0,10.41409,20.2263,0,8.365417,-8.365417,20.30248,52.05754,0.2014657,8.74186,0,0,20.2263
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,10.37787,8.36,0,-1,0,8.36,0,0,2.017868,3.055654,0,8.8,8.36,0,0,19.709,11.86088,0,8.8,-8.8,11.02647,28.27293,0.2014657,11.41565,0,0,11.86088
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,12.84245,2.907836,0,-1,0,2.907836,0,0,9.934617,11.21886,0,3.06088,2.907836,0,0,29.48678,3.06088,0,3.06088,-3.06088,7.800015,20,0.2014657,14.1267,0,0,3.06088
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,8.329429,0,0,-1,0,0,0,0,8.329429,9.162372,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014657,9.162372,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,3.628787,0,0,-1,0,0,0,0,3.628787,3.991665,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014657,3.991665,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,3.249235,0,0,-1,0,0,0,0,3.249235,3.574158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014657,3.574158,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.5069255,0,0,-1,0,0,0,0,0.5069255,0.557618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014657,0.557618,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,3.946341,0,0,-1,0,0,0,0,3.946341,4.340975,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014657,4.340975,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,1.470776,0,0,-1,0,0,0,0,1.470776,1.617854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014657,1.617854,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,2.23867,0,0,-1,0,0,0,0,2.23867,2.462538,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014657,2.462538,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.9256487,0,0,-1,0,0,0,0,0.9256487,1.018214,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014657,1.018214,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.2129056,0.2129056,9.012906,0,2.616265,0.2129056,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2014662,0.2341962,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,3.465277,3.465277,12,0,3.372,3.465277,0,0,0,0,0,0,0,8.534723,8.107987,24.52775,7.524,8.107987,0,8.107987,23.42292,60.05865,0.201529,3.811805,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,2.027952,7.645538,7.645538,12,0,3.372,7.645538,26.52465,0,0,0,2.027952,0,0,4.354462,4.136739,16.41977,14.82119,6.164692,0,6.164692,29.27126,75.05436,0.2015718,8.410091,1.622362,12,16.84914
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.911526,12.58969,12.58969,12,0,3.372,12.58969,39.01229,0,0,0,4.911526,0.6207241,0.5896879,0,0,10.25507,20.36941,4.290802,0,4.290802,33.34187,85.49181,0.2015948,13.84866,3.92922,12,25.28094
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,6.429457,19.43644,8.36,0,-1,0,8.36,76.90739,0,11.07644,13.02008,6.429457,8.8,8.36,0,0,5.964273,24.23113,0,2.370543,-2.370543,30.8431,79.08472,0.2015948,21.38008,5.143566,0,30.66059
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,10.60555,3.74088,3.74088,0,0,0,3.74088,283.5042,0,0,0,10.60555,3.937769,3.74088,0,0,8.598209,21.86059,6.667783,0,6.667783,37.16872,95.30421,0.2014848,4.114968,8.484442,0,32.46614
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,11.67845,2.010948,2.010948,0,0,0,2.010948,580.7433,7.631234,0,0,11.67845,2.116788,2.010948,0,0,1.930426,27.8616,1.930426,0,1.930426,39.00008,100,0.201453,2.212043,9.342758,0,39.54004
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,11.72635,0,0,0,0,0,0,0,11.72635,0,0,11.72635,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.201453,0,9.381079,0,41.32533
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,11.5211,6.964059,6.964059,0,0,0,6.964059,165.4366,4.190513,0,0,11.5211,7.330589,6.964059,0,0,0,29.59898,0,0,0,39.00008,100,0.201453,7.660466,9.216882,0,41.12008
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,10.9519,6.170278,6.170278,0,-1,0,6.170278,177.4944,4.456868,0,0,10.9519,6.49503,6.170278,0,0,0,29.59898,0,0,0,39.00008,100,0.201453,6.787306,8.761518,0,40.55088
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,7.435661,7.462526,7.462526,0,-1,0,7.462526,99.64,0,0,0,7.435661,7.855291,7.462526,0,0,0,29.59898,0,0.4196297,-0.4196297,38.55775,98.86583,0.201453,8.208779,5.948529,0,37.03464
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,4.813144,3.931091,3.931091,0,-1,0,3.931091,122.4379,0.2088982,0,0,4.813144,4.13799,3.931091,0,0,0.4662552,29.17935,0.4662552,0,0.4662552,39.00008,100,0.2014453,4.3242,3.850515,0,33.99249
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,2.024886,16.51484,8.36,0,-1,0,8.36,24.22113,0,8.15484,9.806323,2.024886,8.8,8.36,0,0,0,29.59898,0,6.775114,-6.775114,31.85848,81.68825,0.2014453,18.16632,1.619909,0,31.62387
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,15.6428,8.36,0,-1,0,8.36,0,0,7.282804,8.847085,0,8.8,8.36,0,0,7.527904,22.82386,0,8.8,-8.8,22.58247,57.90364,0.2014453,17.20708,0,0,22.82386
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,6.068653,6.068653,0,-1,0,6.068653,0,0,8.881784E-16,0,0,6.388056,6.068653,0,0,17.30568,14.02386,0,6.388056,-6.388056,15.84886,40.63803,0.2014453,6.675519,0,0,14.02386
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,14.64046,7.254018,0,-1,0,7.254018,0,0,7.386445,8.850492,0,7.635808,7.254018,0,0,24.40352,7.635808,0,7.635808,-7.635808,7.800015,20,0.2014453,16.10451,0,0,7.635808
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,20.22918,0,0,-1,0,0,0,0,20.22918,22.2521,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2014453,22.2521,0,0,8.426001E-16
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,4.264559,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.264559,4.691015,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2014453,4.691015,0,0,8.426001E-16
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,1.919413,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.919413,2.111354,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2014453,2.111354,0,0,8.426001E-16
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,3.674903,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.674903,4.042394,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2014453,4.042394,0,0,8.426001E-16
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,3.484177,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.484177,3.832594,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2014453,3.832594,0,0,8.426001E-16
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,2.905133,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.905133,3.195646,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2014453,3.195646,0,0,8.426001E-16
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,2.480312,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.480312,2.728343,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2014453,2.728343,0,0,8.426001E-16
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,4.510289,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.510289,4.961318,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2014453,4.961318,0,0,8.426001E-16
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,4.403101,4.403101,12,0,3.372,4.403101,0,0,0,0,0,0,0,7.596899,7.217054,32.88775,8.426001E-16,7.217054,0,7.217054,14.64671,37.5556,0.2015011,4.843411,0,12,8.426001E-16
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,3.117687,3.117687,11.91769,0,3.351175,3.117687,0,0,0,0,0,0,0,8.8,8.36,25.6707,6.495348,8.36,0,8.36,22.57771,57.89144,0.2015655,3.429456,0,12,6.495348
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,3.097476,11.46847,11.46847,12,0,3.372,11.46847,27.00863,0,0,0,3.097476,0,0,0.5315328,0.5049561,17.3107,14.01935,3.602432,0,3.602432,25.99527,66.65441,0.201586,12.61531,2.477981,12,17.11682
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.669631,5.704103,5.704103,12,0,3.372,5.704103,99.39565,0,0,0,5.669631,0,0,6.295897,5.981102,13.70827,17.26154,11.65073,0,11.65073,37.04813,94.99501,0.2016008,6.274514,4.535704,12,22.93117
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,7.461207,22.0892,8.36,0,-1,0,8.36,89.24889,0,13.7292,15.93812,7.461207,8.8,8.36,0,0,2.057536,27.7472,0,1.338793,-1.338793,35.63692,91.37653,0.2016008,24.29811,5.968966,0,35.2084
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,9.444666,14.04238,14.04238,8.43778,0,2.470758,14.04238,67.25828,0,0,0,9.444666,5.899582,5.604603,0,0,3.545084,26.4084,3.545084,0,3.545084,39.00008,100,0.2016057,15.44662,7.555732,12,35.85307
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,11.60618,12.13153,12.13153,3.771526,0,1.290196,12.13153,95.66954,2.806176,0,0,11.60618,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2016057,13.34468,9.284941,12,41.20515
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,9.696879,6.676802,6.676802,0,0,0,6.676802,145.2324,2.668667,0,0,9.696879,7.028213,6.676802,0,0,0,29.59898,0,0,0,39.00008,100,0.2016057,7.344482,7.757504,0,39.29586
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,11.67377,0,0,0,0,0,0,0,11.67377,0,0,11.67377,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2016057,0,9.339019,0,41.27275
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,9.864953,6.465303,6.465303,0,-1,0,6.465303,152.583,3.059371,0,0,9.864953,6.805583,6.465303,0,0,0,29.59898,0,0,0,39.00008,100,0.2016057,7.111834,7.891963,0,39.46393
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,7.402017,15.65378,8.36,0,-1,0,8.36,88.54087,0,7.293779,8.859157,7.402017,8.8,8.36,0,0,0,29.59898,0,1.397983,-1.397983,37.52647,96.22153,0.2016057,17.21916,5.921614,0,37.001
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.813226,0,0,0,-1,0,0,0,1.259911,0,0,2.813226,0,0,0,0,1.553315,28.20099,1.553315,0,1.553315,39.00008,100,0.2015802,0,2.250581,0,31.01422
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.264276,6.388627,6.388627,0,-1,0,6.388627,19.78948,0,0,0,1.264276,6.72487,6.388627,0,0,0,29.59898,0,5.460594,-5.460594,33.24411,85.24113,0.2015802,7.027489,1.011421,0,30.86325
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.2442066,0.2442066,0,-1,0,0.2442066,0,0,2.775558E-17,0,0,0.2570596,0.2442066,0,0,6.067327,24.13838,0,0.2570596,-0.2570596,32.97314,84.54635,0.2015802,0.2686273,0,0,24.13838
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,8.637062,8.36,0,-1,0,8.36,0,0,0.277062,1.140768,0,8.8,8.36,0,0,6.352949,23.88132,0,8.8,-8.8,23.69713,60.76174,0.2015802,9.500769,0,0,23.88132
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,21.39131,8.36,0,-1,0,8.36,0,0,13.03131,15.17044,0,8.8,8.36,0,0,16.13073,15.08132,0,8.8,-8.8,14.42111,36.97714,0.2015802,23.53044,0,0,15.08132
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,3.217276,3.217276,0,-1,0,3.217276,0,0,4.440892E-16,0,0,3.386606,3.217276,0,0,25.9085,6.281324,0,3.386606,-3.386606,10.85132,27.82383,0.2015802,3.539004,0,0,6.281324
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.8004948,0.8004948,0,-1,0,0.8004948,0,0,0,0,0,0.8426262,0.8004948,0,0,29.6714,2.894718,0,0.8426262,-0.8426262,9.96311,25.54638,0.2015802,0.8805443,0,0,2.894718
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,2.732096,1.949487,0,-1,0,1.949487,0,0,0.7826086,1.055818,0,2.052092,1.949487,0,0,30.60765,2.052092,0,2.052092,-2.052092,7.800015,20,0.2015802,3.005306,0,0,2.052092
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,1.310447,0,0,-1,0,0,0,0,1.310447,1.441491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015802,1.441491,0,0,0
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,1.394211,0,0,-1,0,0,0,0,1.394211,1.533632,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015802,1.533632,0,0,0
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015802,0,0,0,0
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015802,0,0,0,0
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,1.286253,0,0,-1,0,0,0,0,1.286253,1.414878,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015802,1.414878,0,0,0
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.3878919,0.3878919,9.187892,0,2.660537,0.3878919,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2015846,0.4266811,0,12,0
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2015801,0,0,12,7.524
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.955283,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.955283,0,0,8.8,8.36,16.16775,15.048,11.31528,0,11.31528,34.39662,88.19629,0.2015272,0,2.364227,12,18.00328
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.771233,3.587808,3.587808,0,0,0,3.587808,160.8568,0,0,0,5.771233,3.77664,3.587808,0,0,4.85247,25.23175,1.994593,0,1.994593,36.28886,93.04816,0.2014945,3.946589,4.616986,0,31.00299
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,8.599838,10.93803,8.36,0,-1,0,8.36,102.8689,0,2.578033,3.671836,8.599838,8.8,8.36,0,0,2.857877,27.02689,0,0.2001617,-0.2001617,36.07787,92.50717,0.2014945,12.03184,6.87987,0,35.62673
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,9.631065,4.174796,4.174796,0,0,0,4.174796,230.6955,2.156265,0,0,9.631065,4.394522,4.174796,0,0,3.080279,26.82673,3.080279,0,3.080279,39.00008,100,0.201444,4.592275,7.704853,0,36.45779
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,10.57995,0,0,0,0,0,0,0,10.57995,0,0,10.57995,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.201444,0,8.463959,0,40.17893
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,12.0983,0.7861168,0.7861168,0,0,0,0.7861168,1538.996,11.27081,0,0,12.0983,0.8274913,0.7861168,0,0,0,29.59898,0,0,0,39.00008,100,0.201444,0.8647285,9.678643,0,41.69728
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,10.59012,7.063923,7.063923,0,0,0,7.063923,149.9183,3.154407,0,0,10.59012,7.435709,7.063923,0,0,0,29.59898,0,0,0,39.00008,100,0.201444,7.770315,8.472093,0,40.18909
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,7.605588,0,0,0,-1,0,0,0,7.605588,0,0,7.605588,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.201444,0,6.084471,0,37.20457
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,7.555937,8.668941,8.36,0,-1,0,8.36,90.38202,0,0.3089404,1.175834,7.555937,8.8,8.36,0,0,0,29.59898,0,1.244063,-1.244063,37.68872,96.63755,0.201444,9.535834,6.044749,0,37.15491
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,5.324528,11.22819,8.36,0,-1,0,8.36,63.69052,0,2.868191,3.991011,5.324528,8.8,8.36,0,0,1.382293,28.35492,0,3.475472,-3.475472,34.02525,87.24406,0.201444,12.35101,4.259622,0,33.67944
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,2.069545,4.126083,4.126083,0,-1,0,4.126083,50.15762,0,0,0,2.069545,4.343246,4.126083,0,0,5.243928,24.87944,0,2.2737,-2.2737,31.62856,81.09871,0.201444,4.538692,1.655636,0,26.94899
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,10.8863,8.36,0,-1,0,8.36,0,0,2.526302,3.614933,0,8.8,8.36,0,0,7.770262,22.60574,0,8.8,-8.8,22.35254,57.31411,0.201444,11.97493,0,0,22.60574
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,11.4105,8.36,0,-1,0,8.36,0,0,3.050504,4.191555,0,8.8,8.36,0,0,17.54804,13.80574,0,8.8,-8.8,13.07653,33.5295,0.201444,12.55155,0,0,13.80574
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,1.501817,1.501817,0,-1,0,1.501817,0,0,2.220446E-16,0,0,1.58086,1.501817,0,0,27.32582,5.005742,0,1.58086,-1.58086,11.41016,29.25676,0.201444,1.651999,0,0,5.005742
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,4.981629,3.253638,0,-1,0,3.253638,0,0,1.727991,2.226154,0,3.424882,3.253638,0,0,29.08233,3.424882,0,3.424882,-3.424882,7.800015,20,0.201444,5.479792,0,0,3.424882
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,1.963097,0,0,-1,0,0,0,0,1.963097,2.159406,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201444,2.159406,0,0,0
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,2.733674,0,0,-1,0,0,0,0,2.733674,3.007041,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201444,3.007041,0,0,0
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,1.892807,0,0,-1,0,0,0,0,1.892807,2.082088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201444,2.082088,0,0,0
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201444,0,0,0,0
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,2.004373,0,0,-1,0,0,0,0,2.004373,2.204811,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201444,2.204811,0,0,0
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,2.427691,0,0,-1,0,0,0,0,2.427691,2.67046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201444,2.67046,0,0,0
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,2.793411,0,0,-1,0,0,0,0,2.793411,3.072752,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201444,3.072752,0,0,0
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,1.918475,1.918475,10.71847,0,3.047774,1.918475,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2014834,2.110322,0,12,0
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,1.42495,1.42495,10.22495,0,2.922912,1.42495,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2015116,1.567445,0,12,7.524
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.747299,24.26728,20.36,12,0,3.372,20.36,13.49361,0,3.907284,6.334013,2.747299,8.8,8.36,0,0,16.16775,15.048,0,6.052701,-6.052701,17.28189,44.31246,0.2015116,26.69401,2.197839,12,17.7953
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.873073,15.24023,15.24023,12,0,3.372,15.24023,31.97507,0,0,0,4.873073,3.410765,3.240227,0,0,22.89298,8.995299,1.462308,0,1.462308,18.66916,47.86954,0.2015194,16.76425,3.898458,12,13.86837
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,7.325379,7.235847,7.235847,0,-1,0,7.235847,101.2374,0,0,0,7.325379,7.616681,7.235847,0,0,21.43067,10.31138,0,0.2913011,-0.2913011,18.3621,47.08222,0.2015194,7.959431,5.860303,0,17.63675
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,9.373773,0,0,0,0,0,0,0,0,0,0,9.373773,0,0,0,0,21.75434,10.02007,9.373773,0,9.373773,27.25484,69.88407,0.2013661,0,7.499018,0,19.39385
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,10.3843,19.3233,19.3233,12,0,3.372,19.3233,53.73981,0,0,0.8956296,10.3843,7.708736,7.3233,0,0,12.38056,18.45647,2.675568,0,2.675568,29.79311,76.39243,0.201346,21.25563,8.307444,12,28.84077
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,11.74427,4.894723,4.894723,3,0,1.095,4.894723,239.9373,0.0448242,0,0,11.74427,1.994446,1.894724,0,0,9.704996,20.86448,9.704996,0,9.704996,39.00008,100,0.2011875,5.384196,9.395413,12,32.60875
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,11.64167,9.670123,9.670123,3,0,1.095,9.670123,120.388,4.620485,0,0,11.64167,7.021183,6.670123,0,0,0,29.59898,0,0,0,39.00008,100,0.2011875,10.63714,9.313334,12,41.24065
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,9.560302,10.62969,8.36,0,-1,0,8.36,114.3577,0.7603021,2.269692,3.332661,9.560302,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2011875,11.69266,7.648242,0,39.15928
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,7.752432,17.28316,8.36,0,-1,0,8.36,92.73244,0,8.923164,10.65148,7.752432,8.8,8.36,0,0,0,29.59898,0,1.047567,-1.047567,37.89584,97.16864,0.2011875,19.01148,6.201946,0,37.35141
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,4.583709,6.320292,6.320292,0,-1,0,6.320292,72.52368,0,8.881784E-16,0,4.583709,6.652939,6.320292,0,0,1.163964,28.55141,0,2.06923,-2.06923,35.71468,91.57593,0.2011875,6.952322,3.666967,0,33.13512
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.453165,0,0,0,-1,0,0,0,0,0,0,1.453165,0,0,0,0,3.463109,26.48218,1.453165,0,1.453165,37.09328,95.11078,0.2011638,0,1.162532,0,27.93534
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.009944,27.79003,0,0,0,37.09328,95.11078,0.2011638,0,0,0,27.79003
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,8.058462,8.058462,0,-1,0,8.058462,0,0,0,0.504308,0,8.482592,8.058462,0,0,2.009944,27.79003,0,8.482592,-8.482592,28.15184,72.18407,0.2011638,8.864308,0,0,27.79003
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.43505,19.30744,0,0,0,28.15184,72.18407,0.2011638,0,0,0,19.30744
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.43505,19.30744,0,0,0,28.15184,72.18407,0.2011638,0,0,0,19.30744
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,2.072117,2.072117,0,-1,0,2.072117,0,0,0,0,0,2.181175,2.072117,0,0,11.43505,19.30744,0,2.181175,-2.181175,25.85268,66.2888,0.2011638,2.279328,0,0,19.30744
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,2.746736,2.746736,0,-1,0,2.746736,0,0,4.440892E-16,0,0,2.891301,2.746736,0,0,13.85857,17.12626,0,2.891301,-2.891301,22.80498,58.47419,0.2011638,3.02141,0,0,17.12626
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,4.434052,4.434052,0,-1,0,4.434052,0,0,8.881784E-16,0,0,4.667423,4.434052,0,0,17.07113,14.23496,0,4.667423,-4.667423,17.88509,45.8591,0.2011638,4.877457,0,0,14.23496
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,1.657696,1.657696,0,-1,0,1.657696,0,0,2.220446E-16,0,0,1.744943,1.657696,0,0,22.25716,9.567538,0,1.744943,-1.744943,16.04576,41.14288,0.2011638,1.823465,0,0,9.567538
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.19598,7.822595,0,0,0,16.04576,41.14288,0.2011638,0,0,0,7.822595
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.9704219,0.9704219,0,-1,0,0.9704219,0,0,1.110223E-16,0,0,1.021497,0.9704219,0,0,24.19598,7.822595,0,1.021497,-1.021497,14.969,38.38198,0.2011638,1.067464,0,0,7.822595
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.33098,6.801098,0,0,0,14.969,38.38198,0.2011638,0,0,0,6.801098
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,2.295546,2.295546,0,0,0,2.295546,0,0,0,0,0,2.416364,2.295546,0,0,25.33098,6.801098,0,2.416364,-2.416364,12.42193,31.85104,0.2011638,2.525101,0,0,6.801098
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,1.730998,1.730998,0,0,0,1.730998,0,0,2.220446E-16,0,0,1.822104,1.730998,0,0,28.01583,4.384734,0,1.822104,-1.822104,10.50127,26.92627,0.2011638,1.904098,0,0,4.384734
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.403209,14.232,14.232,12,0,3.372,14.232,16.88596,0,0,0.7640873,2.403209,2.34947,2.231996,0,0,30.04039,2.56263,0.0537395,0,0.0537395,10.55225,27.05699,0.2011641,15.6552,1.922567,12,4.965839
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.692533,5.666987,5.666987,12,0,3.372,5.666987,100.4508,0,0,0,5.692533,0,0,6.333013,6.016362,29.98665,2.610996,11.70889,0,11.70889,21.66028,55.53907,0.2011782,6.233686,4.554027,12,8.303529
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,6.64051,4.325115,4.325115,0,-1,0,4.325115,153.5337,0,0,0,6.64051,4.552753,4.325115,0,0,18.27775,13.149,2.087757,0,2.087757,23.6409,60.61757,0.2011442,4.757627,5.312408,0,19.78951
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,8.728709,4.097382,4.097382,0,0,0,4.097382,213.0314,0,0,0,8.728709,4.313034,4.097382,0,0,16.18999,15.02798,4.415676,0,4.415676,27.82998,71.35877,0.2010723,4.50712,6.982967,0,23.75669
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,10.76358,1.642646,1.642646,0,0,0,1.642646,655.2585,0,0,0,10.76358,1.729101,1.642646,0,0,11.77432,19.00209,9.034476,0,9.034476,36.40083,93.33529,0.2009253,1.806911,8.610862,0,29.76567
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,11.43208,0,0,0,0,0,0,0,8.69224,0,0,11.43208,0,0,0,0,2.739843,27.13312,2.739843,0,2.739843,39.00008,100,0.2008808,0,9.145666,0,38.5652
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,11.86471,2.672173,2.672173,0,0,0,2.672173,444.0096,9.051892,0,0,11.86471,2.812814,2.672173,0,0,0,29.59898,0,0,0,39.00008,100,0.2008808,2.93939,9.491765,0,41.46368
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,9.954002,5.148345,5.148345,0,-1,0,5.148345,193.3437,4.534691,0,0,9.954002,5.419311,5.148345,0,0,0,29.59898,0,0,0,39.00008,100,0.2008808,5.66318,7.963202,0,39.55298
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,7.592006,21.97829,8.36,0,-1,0,8.36,90.81347,0,13.61829,15.81612,7.592006,8.8,8.36,0,0,0,29.59898,0,1.207994,-1.207994,37.72674,96.73504,0.2008808,24.17612,6.073605,0,37.19098
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,5.176138,12.83659,8.36,0,-1,0,8.36,61.91553,0,4.476593,5.760252,5.176138,8.8,8.36,0,0,1.342216,28.39098,0,3.623862,-3.623862,33.90686,86.94048,0.2008808,14.12025,4.140911,0,33.56712
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,2.20006,0,0,0,-1,0,0,0,0,0,0,2.20006,0,0,0,0,5.368729,24.76712,2.20006,0,2.20006,35.99401,92.29216,0.200845,0,1.760048,0,26.96718
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,24.69183,8.36,0,-1,0,8.36,0,0,16.33183,18.80102,0,8.8,8.36,0,0,3.168669,26.74718,0,8.8,-8.8,26.718,68.50755,0.200845,27.16102,0,0,26.74718
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,8.702452,8.36,0,-1,0,8.36,0,0,0.3424516,1.212697,0,8.8,8.36,0,0,12.94645,17.94718,0,8.8,-8.8,17.44199,44.72295,0.200845,9.572697,0,0,17.94718
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,4.102483,4.102483,0,-1,0,4.102483,0,0,8.881784E-16,0,0,4.318403,4.102483,0,0,22.72422,9.147176,0,4.318403,-4.318403,12.88999,33.05119,0.200845,4.512732,0,0,9.147176
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,21.00695,4.587334,0,-1,0,4.587334,0,0,16.41961,18.52031,0,4.828773,4.587334,0,0,27.52245,4.828773,0,4.828773,-4.828773,7.800015,20,0.200845,23.10764,0,0,4.828773
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,4.197849,0,0,-1,0,0,0,0,4.197849,4.617633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200845,4.617633,0,0,0
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,1.062677,0,0,-1,0,0,0,0,1.062677,1.168945,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200845,1.168945,0,0,0
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,1.253819,0,0,-1,0,0,0,0,1.253819,1.379201,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200845,1.379201,0,0,0
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,5.694609,0,0,-1,0,0,0,0,5.694609,6.264069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200845,6.264069,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.9798717,0,0,-1,0,0,0,0,0.9798717,1.077859,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200845,1.077859,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,1.453199,0,0,-1,0,0,0,0,1.453199,1.598519,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200845,1.598519,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,1.923074,0,0,-1,0,0,0,0,1.923074,2.115381,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200845,2.115381,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,3.47684,3.47684,12,0,3.372,3.47684,0,0,0,0,0,0,0,8.52316,8.097002,32.88775,0,8.097002,0,8.097002,15.48151,39.69609,0.2009073,3.824524,0,12,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.7381564,0.7381564,9.538157,0,2.749154,0.7381564,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.79075,7.287302,8.36,0,8.36,23.4125,60.03193,0.20092,0.811972,0,12,7.287302
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.698617,12.82226,12.82226,12,0,3.372,12.82226,21.04634,0,0,0,2.698617,0.8655419,0.8222649,0,0,16.43075,14.8113,1.833075,0,1.833075,25.15151,64.49091,0.2009298,14.10449,2.158894,12,17.50992
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.799046,5.676007,5.676007,12,0,3.372,5.676007,102.1677,0,0,0,5.799046,0,0,6.323993,6.007793,14.59768,16.46107,11.80684,0,11.80684,36.35246,93.21124,0.2009426,6.243608,4.639237,12,22.26012
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,8.796605,0,0,0,-1,0,0,0,6.005768,0,0,8.796605,0,0,0,0,2.790837,27.08722,2.790837,0,2.790837,39.00008,100,0.2008973,0,7.037284,0,35.88383
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,10.1304,6.373863,6.373863,0,0,0,6.373863,158.9366,3.42107,0,0,10.1304,6.70933,6.373863,0,0,0,29.59898,0,0,0,39.00008,100,0.2008973,7.01125,8.10432,0,39.72938
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,12.20448,0,0,0,0,0,0,0,12.20448,0,0,12.20448,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2008973,0,9.763583,0,41.80346
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,12.88033,5.599516,5.599516,0,0,0,5.599516,230.0258,6.986106,0,0,12.88033,5.894228,5.599516,0,0,0,29.59898,0,0,0,39.00008,100,0.2008973,6.159468,10.30427,0,42.47931
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,11.00406,7.603869,7.603869,3,0,1.095,7.603869,144.7166,6.157885,0,0,11.00406,4.846179,4.603869,0,0,0,29.59898,0,0,0,39.00008,100,0.2008973,8.364256,8.80325,12,40.60304
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,9.114934,7.655298,7.655298,0,-1,0,7.655298,119.067,1.056726,0,0.06082738,9.114934,8.058208,7.655298,0,0,0,29.59898,0,0,0,39.00008,100,0.2008973,8.420827,7.291947,0,38.71391
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,7.715018,9.959539,8.36,0,-1,0,8.36,92.2849,0,1.599539,2.595493,7.715018,8.8,8.36,0,0,0,29.59898,0,1.084982,-1.084982,37.85641,97.06751,0.2008973,10.95549,6.172015,0,37.314
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,5.480835,11.38424,8.36,0,-1,0,8.36,65.56023,0,3.024239,4.162663,5.480835,8.8,8.36,0,0,1.205535,28.514,0,3.319165,-3.319165,34.3577,88.09649,0.2008973,12.52266,4.384668,0,33.99483
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.676078,11.57837,8.36,0,-1,0,8.36,32.01051,0,3.218366,4.376203,2.676078,8.8,8.36,0,0,4.893496,25.19483,0,6.123921,-6.123921,27.90252,71.54478,0.2008973,12.7362,2.140863,0,27.87091
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.69785,19.07091,0,0,0,27.90252,71.54478,0.2008973,0,0,0,19.07091
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,8.762469,8.36,0,-1,0,8.36,0,0,0.4024693,1.278716,0,8.8,8.36,0,0,11.69785,19.07091,0,8.8,-8.8,18.6265,47.76017,0.2008973,9.638716,0,0,19.07091
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,1.64573,1.64573,0,-1,0,1.64573,0,0,0,0,0,1.732347,1.64573,0,0,21.47563,10.27091,0,1.732347,-1.732347,16.80045,43.07799,0.2008973,1.810303,0,0,10.27091
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,28.20112,8.111634,0,-1,0,8.111634,0,0,20.08948,22.9096,0,8.538563,8.111634,0,0,23.40046,8.538563,0,8.538563,-8.538563,7.800015,20,0.2008973,31.02123,0,0,8.538563
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.1689889,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1689889,0.1858878,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2008973,0.1858878,0,0,8.426001E-16
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,1.295121,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.295121,1.424634,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2008973,1.424634,0,0,8.426001E-16
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2008973,0,0,0,8.426001E-16
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,4.070277,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.070277,4.477305,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2008973,4.477305,0,0,8.426001E-16
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,3.981022,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.981022,4.379124,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2008973,4.379124,0,0,8.426001E-16
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2008973,0,0,0,8.426001E-16
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,1.513228,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.513228,1.664551,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2008973,1.664551,0,0,8.426001E-16
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.2094847,0.2094847,9.009484,0,2.6154,0.2094847,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.2008981,0.2304332,0,12,8.426001E-16
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,3.202685,3.202685,12,0,3.372,3.202685,0,0,0,0,0,0,0,8.797315,8.35745,24.52775,7.524,8.35745,0,8.35745,23.65958,60.66547,0.2009621,3.522954,0,12,7.524
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.623758,5.017808,5.017808,12,0,3.372,5.017808,52.28893,0,0,0,2.623758,0,0,6.982192,6.633083,16.1703,15.0457,9.256841,0,9.256841,32.44139,83.18288,0.201016,5.519588,2.099006,12,17.66946
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,5.316298,0,0,0,0,0,0,0,0,0,0,5.316298,0,0,0,0,6.913464,23.37686,5.316298,0,5.316298,37.48487,96.11487,0.20093,0,4.253038,0,28.69316
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,8.817835,4.526886,4.526886,0,-1,0,4.526886,194.7881,2.455526,0,0,8.817835,4.765143,4.526886,0,0,1.597166,28.16153,1.597166,0,1.597166,39.00008,100,0.2009042,4.979575,7.054268,0,36.97936
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,10.95873,15.34314,15.34314,6.983139,0,2.102734,15.34314,71.42429,2.158728,0,0,10.95873,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2009042,16.87745,8.766983,12,40.5577
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,12.21498,6.089771,6.089771,0,0,0,6.089771,200.5819,5.804691,0,0,12.21498,6.410285,6.089771,0,0,0,29.59898,0,0,0,39.00008,100,0.2009042,6.698748,9.77198,0,41.81395
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,12.60064,9.31094,9.31094,3,0,1.095,9.31094,135.3315,5.957544,0,0,12.60064,6.643095,6.31094,0,0,0,29.59898,0,0,0,39.00008,100,0.2009042,10.24203,10.08051,12,42.19962
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,12.03944,4.190901,4.190901,0,0,0,4.190901,287.2758,7.627967,0,0,12.03944,4.411474,4.190901,0,0,0,29.59898,0,0,0,39.00008,100,0.2009042,4.609991,9.631553,0,41.63842
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,10.99555,0,0,0,-1,0,0,0,10.99555,0,0,10.99555,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2009042,0,8.796436,0,40.59452
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,8.65546,9.632214,8.36,0,-1,0,8.36,103.5342,0,1.272213,2.235435,8.65546,8.8,8.36,0,0,0,29.59898,0,0.1445395,-0.1445395,38.84772,99.60934,0.2009042,10.59544,6.924368,0,38.25444
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,5.65328,6.304881,6.304881,0,-1,0,6.304881,89.66514,0,0,0,5.65328,6.636717,6.304881,0,0,0.1605995,29.45444,0,0.9834368,-0.9834368,37.81108,96.95131,0.2009042,6.935369,4.522624,0,35.10772
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,2.293224,10.56327,8.36,0,-1,0,8.36,27.43091,0,2.203274,3.259601,2.293224,8.8,8.36,0,0,1.253307,28.471,0,6.506776,-6.506776,30.95234,79.36482,0.2009042,11.6196,1.834579,0,30.76423
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.483058,21.96423,0,0,0,30.95234,79.36482,0.2009042,0,0,0,21.96423
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,7.84337,7.84337,0,-1,0,7.84337,0,0,1.776357E-15,0.2677068,0,8.256179,7.84337,0,0,8.483058,21.96423,0,8.256179,-8.256179,22.24957,57.05006,0.2009042,8.627707,0,0,21.96423
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,4.168659,4.168659,0,-1,0,4.168659,0,0,0,0,0,4.388062,4.168659,0,0,17.65659,13.70805,0,4.388062,-4.388062,17.62414,45.19002,0.2009042,4.585525,0,0,13.70805
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,6.992542,6.992542,0,-1,0,6.992542,0,0,8.881784E-16,0,0,7.360571,6.992542,0,0,22.53222,9.319985,0,7.360571,-7.360571,9.865419,25.2959,0.2009042,7.691796,0,0,9.319985
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,3.573103,1.861444,0,-1,0,1.861444,0,0,1.71166,2.06897,0,1.959414,1.861444,0,0,30.71063,1.959414,0,1.959414,-1.959414,7.800015,20,0.2009042,3.930413,0,0,1.959414
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,2.254918,0,0,-1,0,0,0,0,2.254918,2.48041,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009042,2.48041,0,0,0
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,1.426778,0,0,-1,0,0,0,0,1.426778,1.569456,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009042,1.569456,0,0,0
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009042,0,0,0,0
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009042,0,0,0,0
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,2.189896,0,0,-1,0,0,0,0,2.189896,2.408886,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009042,2.408886,0,0,0
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,1.102178,0,0,-1,0,0,0,0,1.102178,1.212396,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009042,1.212396,0,0,0
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,2.75002,2.75002,11.55002,0,3.258155,2.75002,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2009624,3.025022,0,12,0
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,2.891013,2.891013,11.69101,0,3.293826,2.891013,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2010237,3.180114,0,12,7.524
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,2.025921,8.002108,8.002108,12,0,3.372,8.002108,25.31734,0,0,0,2.025921,0,0,3.997892,3.797998,16.16775,15.048,5.823918,0,5.823918,29.18705,74.83846,0.2010634,8.802319,1.620737,12,17.07392
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.737556,4.174314,4.174314,9.500278,0,2.739571,4.174314,113.493,0,0,0,4.737556,0,0,5.325965,5.059667,10.34383,20.28953,9.797223,0,9.797223,38.48152,98.67036,0.2010519,4.591745,3.790045,12,25.02708
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.840297,11.0066,8.36,0,-1,0,8.36,81.82174,0,2.646596,3.747256,6.840297,8.8,8.36,0,0,0.5466122,29.10703,0,1.959703,-1.959703,36.41581,93.37368,0.2010519,12.10726,5.472238,0,35.94732
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,7.356742,4.636539,4.636539,0,0,0,4.636539,158.6688,0,0,0,7.356742,4.880568,4.636539,0,0,2.72406,27.14732,2.476174,0,2.476174,38.76491,99.39701,0.201012,5.100194,5.885394,0,34.50407
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,7.274781,3.811267,3.811267,0,0,0,3.811267,190.8757,3.015035,0,0,7.274781,4.01186,3.811267,0,0,0.2478857,29.37588,0.2478857,0,0.2478857,39.00008,100,0.201008,4.192394,5.819825,0,36.65066
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,8.72051,0,0,0,0,0,0,0,8.72051,0,0,8.72051,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.201008,0,6.976409,0,38.31949
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,9.054423,8.577761,8.577761,3,0,1.095,8.577761,105.557,3.183096,0,0,9.054423,5.871327,5.577761,0,0,0,29.59898,0,0,0,39.00008,100,0.201008,9.435537,7.243538,12,38.6534
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,6.57939,5.799788,5.799788,0,-1,0,5.799788,113.4419,0.4743491,0,0,6.57939,6.105041,5.799788,0,0,0,29.59898,0,0,0,39.00008,100,0.201008,6.379767,5.263512,0,36.17837
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,4.706923,17.49935,8.36,0,-1,0,8.36,56.30291,0,9.139348,10.88928,4.706923,8.8,8.36,0,0,0,29.59898,0,4.093077,-4.093077,34.6856,88.93725,0.201008,19.24928,3.765539,0,34.3059
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.908605,13.2887,8.36,0,-1,0,8.36,34.79193,0,4.928702,6.257573,2.908605,8.8,8.36,0,0,4.547863,25.5059,0,5.891395,-5.891395,28.47552,73.01401,0.201008,14.61757,2.326884,0,28.41451
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,2.051817,0,0,0,-1,0,0,0,0,0,0,2.051817,0,0,0,0,11.09386,19.61451,2.051817,0,2.051817,30.42204,78.00509,0.2009749,0,1.641454,0,21.66632
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,4.665827,4.665827,0,-1,0,4.665827,0,0,0,0,0,4.911397,4.665827,0,0,9.04204,21.46114,0,4.911397,-4.911397,25.24498,64.73058,0.2009749,5.13241,0,0,21.46114
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,3.901973,3.901973,0,-1,0,3.901973,0,0,0,0,0,4.10734,3.901973,0,0,14.49915,16.54975,0,4.10734,-4.10734,20.91546,53.62928,0.2009749,4.29217,0,0,16.54975
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,13.14039,8.36,0,-1,0,8.36,0,0,4.780394,6.094434,0,8.8,8.36,0,0,19.06286,12.4424,0,8.8,-8.8,11.63945,29.84468,0.2009749,14.45443,0,0,12.4424
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,4.147904,3.460285,0,-1,0,3.460285,0,0,0.687619,1.102409,0,3.642405,3.460285,0,0,28.84064,3.642405,0,3.642405,-3.642405,7.800015,20,0.2009749,4.562694,0,0,3.642405
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.5800416,0,0,-1,0,0,0,0,0.5800416,0.6380458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009749,0.6380458,0,0,0
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,1.416552,0,0,-1,0,0,0,0,1.416552,1.558207,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009749,1.558207,0,0,0
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,4.507303,0,0,-1,0,0,0,0,4.507303,4.958034,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009749,4.958034,0,0,0
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009749,0,0,0,0
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,4.169997,0,0,-1,0,0,0,0,4.169997,4.586997,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009749,4.586997,0,0,0
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,1.914513,0,0,-1,0,0,0,0,1.914513,2.105964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009749,2.105964,0,0,0
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009749,0,0,0,0
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,5.887458,5.887458,12,0,3.372,5.887458,0,0,0,0,0,0,0,6.112542,5.806915,32.88775,0,5.806915,0,5.806915,13.30894,34.12542,0.2010191,6.476204,0,12,0
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,5.874527,5.874527,12,0,3.372,5.874527,0,0,0,0,0,0,0,6.125473,5.819199,27.08084,5.226223,5.819199,0,5.819199,18.82952,48.28071,0.2010634,6.46198,0,12,5.226223
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.471297,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.471297,0,0,8.8,8.36,21.26164,10.4635,10.8313,0,10.8313,29.10499,74.62802,0.2010195,0,1.977037,12,12.9348
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.482301,15.28709,15.28709,12,0,3.372,15.28709,35.8623,0,0,0,5.482301,3.460094,3.28709,0,0,10.43034,20.21167,2.022207,0,2.022207,31.02342,79.54707,0.2010302,16.8158,4.385841,12,25.69397
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,7.847116,4.019948,4.019948,0,-1,0,4.019948,195.2044,0,0,0,7.847116,4.231524,4.019948,0,0,8.408136,22.03166,3.615592,0,3.615592,34.45347,88.34206,0.2009721,4.421943,6.277693,0,29.87877
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,9.068991,3.006136,3.006136,0,0,0,3.006136,301.6826,1.112093,0,0,9.068991,3.164354,3.006136,0,0,4.792544,25.28569,4.792544,0,4.792544,39.00008,100,0.200895,3.30675,7.255192,0,34.35468
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,11.93478,6.300055,6.300055,0,0,0,6.300055,189.4393,5.303141,0,0,11.93478,6.631637,6.300055,0,0,0,29.59898,0,0,0,39.00008,100,0.200895,6.930061,9.547822,0,41.53376
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,11.91071,13.33748,13.33748,4.977482,0,1.595303,13.33748,89.30257,3.110714,0,0,11.91071,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.200895,14.67123,9.528571,12,41.50969
