Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,9.368406,0,0,0,0,0,0,0,9.368406,0,0,9.368406,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.200895,0,7.494725,0,38.96738
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,8.507847,14.00782,8.36,0,-1,0,8.36,101.7685,0,5.64782,7.048603,8.507847,8.8,8.36,0,0,0,29.59898,0,0.2921534,-0.2921534,38.69212,99.21037,0.200895,15.4086,6.806277,0,38.10682
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,8.537771,5.696385,5.696385,0,-1,0,5.696385,149.8805,2.216962,0,0,8.537771,5.996194,5.696385,0,0,0.3246149,29.30682,0.3246149,0,0.3246149,39.00008,100,0.2008898,6.266023,6.830217,0,37.8446
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,4.359785,7.919598,7.919598,0,-1,0,7.919598,55.05059,0,1.776357E-15,0.3515574,4.359785,8.336418,7.919598,0,0,0,29.59898,0,3.976634,-3.976634,34.80834,89.25197,0.2008898,8.711557,3.487828,0,33.95876
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.459131,10.45182,8.36,0,-1,0,8.36,17.45372,0,2.091816,3.136998,1.459131,8.8,8.36,0,0,4.418482,25.62234,0,7.340869,-7.340869,27.07038,69.4111,0.2008898,11.497,1.167305,0,27.08148
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,11.53444,8.36,0,-1,0,8.36,0,0,3.174438,4.327882,0,8.8,8.36,0,0,12.575,18.28148,0,8.8,-8.8,17.79437,45.6265,0.2008898,12.68788,0,0,18.28148
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.3871351,0.3871351,0,-1,0,0.3871351,0,0,5.551115E-17,0,0,0.4075107,0.3871351,0,0,22.35278,9.481476,0,0.4075107,-0.4075107,17.36481,44.52508,0.2008898,0.4258486,0,0,9.481476
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,16.04413,8.36,0,-1,0,8.36,0,0,7.68413,9.288543,0,8.8,8.36,0,0,22.80557,9.073965,0,8.8,-8.8,8.0888,20.74047,0.2008898,17.64854,0,0,9.073965
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,11.34697,0.2602667,0,-1,0,0.2602667,0,0,11.0867,12.2214,0,0.2739649,0.2602667,0,0,32.58335,0.2739649,0,0.2739649,-0.2739649,7.800015,20,0.2008898,12.48166,0,0,0.2739649
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,1.514295,0,0,-1,0,0,0,0,1.514295,1.665724,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008898,1.665724,0,0,0
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,3.998789,0,0,-1,0,0,0,0,3.998789,4.398668,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008898,4.398668,0,0,0
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,3.482901,0,0,-1,0,0,0,0,3.482901,3.831191,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008898,3.831191,0,0,0
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,3.160156,0,0,-1,0,0,0,0,3.160156,3.476172,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008898,3.476172,0,0,0
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,1.574003,0,0,-1,0,0,0,0,1.574003,1.731403,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008898,1.731403,0,0,0
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,2.684256,0,0,-1,0,0,0,0,2.684256,2.952681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008898,2.952681,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,2.672307,0,0,-1,0,0,0,0,2.672307,2.939537,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008898,2.939537,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,1.324434,1.324434,10.12443,0,2.897482,1.324434,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2009156,1.456878,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2009117,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.688938,8.183342,8.183342,12,0,3.372,8.183342,32.85867,0,0,0,2.688938,0,0,3.816658,3.625825,16.16775,15.048,6.314763,0,6.314763,29.65271,76.03244,0.2009534,9.001677,2.15115,12,17.73694
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.998061,10.2348,10.2348,12,0,3.372,10.2348,58.60459,0,0,0,5.998061,0,0,1.765203,1.676943,9.852991,20.73129,7.675003,0,7.675003,36.93386,94.70201,0.2009978,11.25828,4.798449,12,26.72935
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,8.176628,5.542616,5.542616,0,-1,0,5.542616,147.5229,0.1643076,0,0,8.176628,5.834333,5.542616,0,0,2.177988,27.63879,2.177988,0,2.177988,39.00008,100,0.2009628,6.096878,6.541303,0,35.81542
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,11.05851,0.3373232,0.3373232,0,0,0,0.3373232,3278.313,10.70343,0,0,11.05851,0.3550771,0.3373232,0,0,0,29.59898,0,0,0,39.00008,100,0.2009628,0.3710555,8.846809,0,40.65749
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,11.23887,9.278057,9.278057,3,0,1.095,9.278057,121.1339,4.630389,0,0,11.23887,6.608481,6.278057,0,0,0,29.59898,0,0,0,39.00008,100,0.2009628,10.20586,8.991096,12,40.83785
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,11.43061,0,0,0,0,0,0,0,11.43061,0,0,11.43061,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2009628,0,9.144491,0,41.02959
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,11.73956,5.291054,5.291054,0,0,0,5.291054,221.8756,6.170028,0,0,11.73956,5.56953,5.291054,0,0,0,29.59898,0,0,0,39.00008,100,0.2009628,5.820159,9.391647,0,41.33854
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,9.954921,2.803697,2.803697,0,-1,0,2.803697,355.064,7.00366,0,0,9.954921,2.95126,2.803697,0,0,0,29.59898,0,0,0,39.00008,100,0.2009628,3.084067,7.963936,0,39.5539
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,7.915533,0,0,0,-1,0,0,0,7.915533,0,0,7.915533,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2009628,0,6.332427,0,37.51451
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,5.171184,17.23601,8.36,0,-1,0,8.36,61.85626,0,8.876009,10.59961,5.171184,8.8,8.36,0,0,0,29.59898,0,3.628816,-3.628816,35.17497,90.19205,0.2009628,18.95961,4.136947,0,34.77016
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.370903,7.722339,7.722339,0,-1,0,7.722339,30.70188,0,8.881784E-16,0.1345723,2.370903,8.128778,7.722339,0,0,4.032018,25.97016,0,5.757874,-5.757874,29.10564,74.62969,0.2009628,8.494573,1.896722,0,28.34106
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,3.379288,3.379288,0,-1,0,3.379288,0,0,4.440892E-16,0,0,3.557146,3.379288,0,0,10.42966,20.21229,0,3.557146,-3.557146,25.35608,65.01545,0.2009628,3.717217,0,0,20.21229
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,10.46722,8.36,0,-1,0,8.36,0,0,2.10722,3.153942,0,8.8,8.36,0,0,14.38204,16.65514,0,8.8,-8.8,16.08006,41.23085,0.2009628,11.51394,0,0,16.65514
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,10.74716,7.462385,0,-1,0,7.462385,0,0,3.284771,4.359487,0,7.855142,7.462385,0,0,24.15982,7.855142,0,7.855142,-7.855142,7.800015,20,0.2009628,11.82187,0,0,7.855142
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,9.171788,0,0,-1,0,0,0,0,9.171788,10.08897,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2009628,10.08897,0,0,8.426001E-16
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,2.115786,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.115786,2.327365,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2009628,2.327365,0,0,8.426001E-16
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,5.263911,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.263911,5.790302,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2009628,5.790302,0,0,8.426001E-16
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2009628,0,0,0,8.426001E-16
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2009628,0,0,0,8.426001E-16
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,5.226654,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.226654,5.749319,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2009628,5.749319,0,0,8.426001E-16
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,3.044455,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.044455,3.348901,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2009628,3.348901,0,0,8.426001E-16
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,2.499205,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.499205,2.749126,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2009628,2.749126,0,0,8.426001E-16
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,3.076467,3.076467,11.87647,0,3.340746,3.076467,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.2010261,3.384114,0,12,8.426001E-16
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.8148928,0.8148928,9.614893,0,2.768568,0.8148928,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2010404,0.8963821,0,12,7.524
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.626307,4.000704,4.000704,12,0,3.372,4.000704,65.64612,0,0,0,2.626307,0,0,7.999296,7.599331,16.16775,15.048,10.22564,0,10.22564,33.36289,85.54571,0.2010781,4.400774,2.101046,12,17.67431
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.606031,1.055744,1.055744,0,0,0,1.055744,531.0027,0,0,0,5.606031,1.11131,1.055744,0,0,5.942115,24.25107,4.494721,0,4.494721,37.62696,96.47919,0.2010062,1.161319,4.484825,0,29.85711
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,8.406077,11.43925,8.36,0,-1,0,8.36,100.5512,0,3.079249,4.223174,8.406077,8.8,8.36,0,0,1.447394,28.29632,0,0.3939231,-0.3939231,37.21173,95.4145,0.2010062,12.58317,6.724862,0,36.7024
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,10.68564,5.850221,5.850221,0,0,0,5.850221,182.6537,2.64243,0,0,10.68564,6.158127,5.850221,0,0,1.885086,27.9024,1.885086,0,1.885086,39.00008,100,0.200976,6.435243,8.548514,0,38.58804
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,12.44695,7.401961,7.401961,0,0,0,7.401961,168.1575,4.655416,0,0,12.44695,7.791538,7.401961,0,0,0,29.59898,0,0,0,39.00008,100,0.200976,8.142158,9.957564,0,42.04593
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,12.41952,0.8921724,0.8921724,0,0,0,0.8921724,1392.054,11.48039,0,0,12.41952,0.9391288,0.8921724,0,0,0,29.59898,0,0,0,39.00008,100,0.200976,0.9813896,9.935615,0,42.0185
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,12.09724,3.083346,3.083346,0,0,0,3.083346,392.3414,8.851616,0,0,12.09724,3.245628,3.083346,0,0,0,29.59898,0,0,0,39.00008,100,0.200976,3.391681,9.677795,0,41.69622
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,11.07273,4.663299,4.663299,0,-1,0,4.663299,237.4442,6.163998,0,0,11.07273,4.908735,4.663299,0,0,0,29.59898,0,0,0,39.00008,100,0.200976,5.129629,8.858187,0,40.67171
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,7.928729,15.70156,8.36,0,-1,0,8.36,94.84125,0,7.341564,8.91172,7.928729,8.8,8.36,0,0,0,29.59898,0,0.8712714,-0.8712714,38.08168,97.64513,0.200976,17.27172,6.342983,0,37.52771
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,5.173998,5.541595,5.541595,0,-1,0,5.541595,93.36658,0,0,0,5.173998,5.833258,5.541595,0,0,0.9680794,28.72771,0,0.6592599,-0.6592599,37.38676,95.86329,0.200976,6.095755,4.139198,0,33.9017
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.372617,5.5634,5.5634,0,-1,0,5.5634,42.6469,0,8.881784E-16,0,2.372617,5.856211,5.5634,0,0,1.70059,28.06845,0,3.483593,-3.483593,33.71473,86.44785,0.200976,6.11974,1.898094,0,30.44106
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.9173072,0.9173072,0,-1,0,0.9173072,0,0,1.110223E-16,0,0,0.9655865,0.9173072,0,0,5.571249,24.58485,0,0.9655865,-0.9655865,32.69691,83.83806,0.200976,1.009038,0,0,24.58485
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,7.544047,7.544047,0,-1,0,7.544047,0,0,0,0,0,7.941102,7.544047,0,0,6.644124,23.61927,0,7.941102,-7.941102,24.32625,62.37488,0.200976,8.298451,0,0,23.61927
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,9.436862,8.36,0,-1,0,8.36,0,0,1.076862,2.020548,0,8.8,8.36,0,0,15.46757,15.67817,0,8.8,-8.8,15.05024,38.59028,0.200976,10.38055,0,0,15.67817
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.9275074,0.9275074,0,-1,0,0.9275074,0,0,1.110223E-16,0,0,0.9763235,0.9275074,0,0,25.24535,6.878165,0,0.9763235,-0.9763235,14.0211,35.95147,0.200976,1.020258,0,0,6.878165
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,4.634453,4.634453,0,-1,0,4.634453,0,0,0,0,0,4.878372,4.634453,0,0,26.33015,5.901842,0,4.878372,-4.878372,8.878847,22.76623,0.200976,5.097898,0,0,5.901842
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,3.438046,0.9722962,0,-1,0,0.9722962,0,0,2.465749,2.809554,0,1.02347,0.9722962,0,0,31.75056,1.02347,0,1.02347,-1.02347,7.800015,20,0.200976,3.78185,0,0,1.02347
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,4.738918,0,0,-1,0,0,0,0,4.738918,5.21281,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200976,5.21281,0,0,0
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200976,0,0,0,0
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,3.365746,0,0,-1,0,0,0,0,3.365746,3.702321,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200976,3.702321,0,0,0
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.3304425,0,0,-1,0,0,0,0,0.3304425,0.3634867,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200976,0.3634867,0,0,0
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.4408795,0,0,-1,0,0,0,0,0.4408795,0.4849674,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200976,0.4849674,0,0,0
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,1.094585,1.094585,9.894585,0,2.83933,1.094585,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2009966,1.204043,0,12,0
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,1.974522,1.974522,10.77452,0,3.061954,1.974522,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2010367,2.171974,0,12,7.524
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.787864,13.60722,13.60722,12,0,3.372,13.60722,20.48813,0,0,0,2.787864,1.691808,1.607217,0,0,16.16775,15.048,1.096057,0,1.096057,24.70181,63.33785,0.2010425,14.96794,2.230291,12,17.83587
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.761509,7.035254,7.035254,12,0,3.372,7.035254,67.68071,-8.881784E-16,0,0,4.761509,0,0,4.964746,4.716509,15.0717,16.03445,9.478019,0,9.478019,33.69345,86.39329,0.201092,7.738779,3.809207,12,20.79596
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,8.404873,0,0,0,-1,0,0,0,2.811195,0,0,8.404873,0,0,0,0,5.593678,24.56467,5.593678,0,5.593678,39.00008,100,0.2010028,0,6.723898,0,32.96954
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,10.39101,14.76466,14.76466,6.40466,0,1.956379,14.76466,70.37755,1.591006,0,0,10.39101,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2010028,16.24113,8.312804,12,39.98998
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,10.24941,0,0,0,0,0,0,0,10.24941,0,0,10.24941,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2010028,0,8.199526,0,39.84838
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,10.36649,11.62683,11.62683,3.266829,0,1.162508,11.62683,89.16006,1.566488,0,0,10.36649,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2010028,12.78951,8.293191,12,39.96547
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,7.398644,0,0,0,0,0,0,0,7.398644,0,0,7.398644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2010028,0,5.918915,0,36.99762
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,8.202358,12.44346,8.36,0,-1,0,8.36,98.11433,0,4.083462,5.327808,8.202358,8.8,8.36,0,0,0,29.59898,0,0.5976416,-0.5976416,38.37011,98.3847,0.2010028,13.68781,6.561887,0,37.80134
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,6.017823,1.048092,1.048092,0,-1,0,1.048092,574.1694,4.250523,0,0,6.017823,1.103255,1.048092,0,0,0.6640462,29.00134,0.6640462,0,0.6640462,39.00008,100,0.2009922,1.152901,4.814259,0,35.01916
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.868376,0,0,0,-1,0,0,0,4.868376,0,0,4.868376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2009922,0,3.894701,0,34.46735
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.835335,0,0,0,-1,0,0,0,1.835335,0,0,1.835335,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2009922,0,1.468268,0,31.43431
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,10.21593,8.36,0,-1,0,8.36,0,0,1.855927,2.877519,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2009922,11.23752,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,14.39492,8.36,0,-1,0,8.36,0,0,6.034922,7.474414,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2009922,15.83441,0,0,20.79898
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,13.28779,8.36,0,-1,0,8.36,0,0,4.927787,6.256566,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.2009922,14.61657,0,0,11.99898
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,5.611747,3.039029,0,-1,0,3.039029,0,0,2.572717,3.133892,0,3.198978,3.039029,0,0,29.33333,3.198978,0,3.198978,-3.198978,7.800015,20,0.2009922,6.172921,0,0,3.198978
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.4402811,0,0,-1,0,0,0,0,0.4402811,0.4843092,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009922,0.4843092,0,0,0
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.5063121,0,0,-1,0,0,0,0,0.5063121,0.5569434,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009922,0.5569434,0,0,0
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,4.920509,0,0,-1,0,0,0,0,4.920509,5.41256,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009922,5.41256,0,0,0
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.1569149,0,0,-1,0,0,0,0,0.1569149,0.1726064,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009922,0.1726064,0,0,0
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.2044567,0,0,-1,0,0,0,0,0.2044567,0.2249023,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009922,0.2249023,0,0,0
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,2.2795,0,0,-1,0,0,0,0,2.2795,2.507451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009922,2.507451,0,0,0
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,3.278661,0,0,-1,0,0,0,0,3.278661,3.606527,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009922,3.606527,0,0,0
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,1.907611,1.907611,10.70761,0,3.045026,1.907611,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2010307,2.098372,0,12,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,5.07123,5.07123,12,0,3.372,5.07123,0,-8.881784E-16,0,0,0,0,0,6.92877,6.582332,24.52775,7.524,6.582332,0,6.582332,21.97556,56.34747,0.2010803,5.578353,0,12,7.524
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.271928,5.82214,5.82214,12,0,3.372,5.82214,21.84641,0,0,0,1.271928,0,0,6.17786,5.868967,17.94542,13.4481,7.140895,0,7.140895,28.75,73.71781,0.201131,6.404354,1.017543,12,14.72003
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.835528,0,0,8.388419,0,2.45827,0,0,0,0,0,2.835528,0,0,8.388419,7.968998,10.80453,19.8749,10.80453,0,10.80453,39.00008,100,0.2010789,0,2.268422,12,22.71043
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.941982,6.686675,6.686675,0,-1,0,6.686675,73.90791,8.881784E-16,0,0,4.941982,7.038605,6.686675,0,0,0,29.59898,0,2.096624,-2.096624,36.79004,94.33325,0.2010789,7.355342,3.953585,0,34.54096
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,5.296714,8.156891,8.156891,5.338115,0,1.686543,8.156891,64.93546,4.440892E-16,0,0,5.296714,2.967132,2.818776,0,0,2.329582,27.50235,2.329582,0,2.329582,39.00008,100,0.2010911,8.97258,4.237371,12,32.79907
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,6.935842,12.44286,12.44286,5.853809,0,1.817014,12.44286,55.74155,0,0,0,6.935842,6.935842,6.58905,0,0,0,29.59898,0,0,0,39.00008,100,0.2010911,13.68714,5.548674,12,36.53482
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,7.389478,15.71275,15.71275,8.692747,0,2.535265,15.71275,47.02855,0,0,0,7.389478,7.389478,7.020004,0,0,0,29.59898,0,0,0,39.00008,100,0.2010911,17.28403,5.911583,12,36.98846
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,8.519696,14.86069,14.86069,6.766984,0,2.048047,14.86069,57.3304,0,0,0,8.519696,8.519696,8.093712,0,0,0,29.59898,0,0,0,39.00008,100,0.2010911,16.34676,6.815757,12,38.11868
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,5.805459,14.88837,8.36,0,-1,0,8.36,69.44329,0,6.528366,8.017202,5.805459,8.8,8.36,0,0,0,29.59898,0,2.994541,-2.994541,35.84356,91.90636,0.2010911,16.3772,4.644367,0,35.40444
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,3.311942,0,0,0,-1,0,0,0,0,0,0,3.311942,0,0,0,0,3.327267,26.60444,3.311942,0,3.311942,38.98554,99.96272,0.2010383,0,2.649554,0,29.91638
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.713524,9.288757,8.36,0,-1,0,8.36,20.4967,0,0.9287576,1.857633,1.713524,8.8,8.36,0,0,0.01532556,29.58519,0,7.086476,-7.086476,31.51574,80.80943,0.2010383,10.21763,1.370819,0,31.29871
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.419348,10.64159,8.36,0,-1,0,8.36,16.97785,0,2.281595,3.345754,1.419348,8.8,8.36,0,0,7.889187,22.49871,0,7.380652,-7.380652,23.73585,60.86103,0.2010383,11.70575,1.135479,0,23.91806
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,14.54104,8.36,0,-1,0,8.36,0,0,6.181039,7.635143,0,8.8,8.36,0,0,16.08991,15.11806,0,8.8,-8.8,14.45983,37.07642,0.2010383,15.99514,0,0,15.11806
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,12.19387,6.002155,0,-1,0,6.002155,0,0,6.191716,7.411103,0,6.318058,6.002155,0,0,25.86769,6.318058,0,6.318058,-6.318058,7.800015,20,0.2010383,13.41326,0,0,6.318058
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,13.59672,0,0,-1,0,0,0,0,13.59672,14.95639,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010383,14.95639,0,0,0
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,1.525347,0,0,-1,0,0,0,0,1.525347,1.677881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010383,1.677881,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010383,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,4.97674,0,0,-1,0,0,0,0,4.97674,5.474414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010383,5.474414,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,1.917465,0,0,-1,0,0,0,0,1.917465,2.109212,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010383,2.109212,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.09369111,0,0,-1,0,0,0,0,0.09369111,0.1030602,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010383,0.1030602,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,3.879534,0,0,-1,0,0,0,0,3.879534,4.267487,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010383,4.267487,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010383,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,3.954354,0,0,-1,0,0,0,0,3.954354,4.349789,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010383,4.349789,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.421184,0.421184,9.221184,0,2.66896,0.421184,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2010437,0.4633024,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,1.138443,1.138443,9.938442,0,2.850426,1.138443,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.201065,1.252287,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.185787,7.274231,7.274231,12,0,3.372,7.274231,30.04835,0,0,0,2.185787,0,0,4.725769,4.489481,16.16775,15.048,6.675267,0,6.675267,29.99471,76.90937,0.2011101,8.001654,1.748629,12,17.23379
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.641435,8.758799,8.758799,12,0,3.372,8.758799,64.40878,4.440892E-16,0,0,5.641435,0,0,3.241202,3.079142,9.492486,21.05574,8.720577,0,8.720577,38.26778,98.12231,0.2011625,9.634678,4.513148,12,26.69718
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,8.508986,8.513833,8.36,0,-1,0,8.36,101.7821,0,0.1538332,1.005216,8.508986,8.8,8.36,0,0,0.7719092,28.90426,0,0.2910145,-0.2910145,37.96103,97.33576,0.2011625,9.365216,6.807189,0,37.41325
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,10.50868,4.816935,4.816935,0,0,0,4.816935,218.1611,4.342961,0,0,10.50868,5.070457,4.816935,0,0,1.095259,28.61325,1.095259,0,1.095259,39.00008,100,0.2011451,5.298628,8.406941,0,39.12192
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,11.65074,11.68028,11.68028,3.320282,0,1.176031,11.68028,99.74711,2.850744,0,0,11.65074,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2011451,12.84831,9.320595,12,41.24972
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,11.41026,0,0,0,0,0,0,0,11.41026,0,0,11.41026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2011451,0,9.128211,0,41.00924
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,9.775199,0,0,0,0,0,0,0,9.775199,0,0,9.775199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2011451,0,7.820159,0,39.37418
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,9.661438,0,0,0,-1,0,0,0,9.661438,0,0,9.661438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2011451,0,7.729151,0,39.26042
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,8.315232,13.09318,8.36,0,-1,0,8.36,99.46451,0,4.733181,6.042499,8.315232,8.8,8.36,0,0,0,29.59898,0,0.4847674,-0.4847674,38.48909,98.68977,0.2011451,14.4025,6.652186,0,37.91421
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.939488,0.178893,0.178893,0,-1,0,0.178893,2202.147,3.212549,0,0,3.939488,0.1883085,0.178893,0,0,0.5386304,29.11421,0.5386304,0,0.5386304,39.00008,100,0.2011365,0.1967823,3.15159,0,33.0537
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.30239,7.414527,7.414527,0,-1,0,7.414527,17.56538,0,8.881784E-16,0,1.30239,7.804766,7.414527,0,0,0,29.59898,0,6.502376,-6.502376,32.14597,82.42541,0.2011365,8.15598,1.041912,0,30.90137
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,11.88153,8.36,0,-1,0,8.36,0,0,3.521528,4.709681,0,8.8,8.36,0,0,7.224862,23.0966,0,8.8,-8.8,22.86996,58.6408,0.2011365,13.06968,0,0,23.0966
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,6.391086,6.391086,0,-1,0,6.391086,0,0,8.881784E-16,0,0,6.727459,6.391086,0,0,17.00264,14.2966,0,6.727459,-6.727459,15.77859,40.45785,0.2011365,7.030194,0,0,14.2966
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.7959392,0.7959392,0,-1,0,0.7959392,0,0,1.110223E-16,0,0,0.8378307,0.7959392,0,0,24.47759,7.569143,0,0.8378307,-0.8378307,14.89544,38.19337,0.2011365,0.8755331,0,0,7.569143
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,8.567863,6.394747,0,-1,0,6.394747,0,0,2.173117,3.029903,0,6.731313,6.394747,0,0,25.40852,6.731313,0,6.731313,-6.731313,7.800015,20,0.2011365,9.42465,0,0,6.731313
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,2.877365,0,0,-1,0,0,0,0,2.877365,3.165101,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011365,3.165101,0,0,0
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.8689848,0,0,-1,0,0,0,0,0.8689848,0.9558833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011365,0.9558833,0,0,0
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011365,0,0,0,0
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,1.693382,0,0,-1,0,0,0,0,1.693382,1.86272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011365,1.86272,0,0,0
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011365,0,0,0,0
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,5.631718,0,0,-1,0,0,0,0,5.631718,6.19489,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011365,6.19489,0,0,0
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,4.860863,0,0,-1,0,0,0,0,4.860863,5.346949,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011365,5.346949,0,0,0
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,2.846426,2.846426,11.64643,0,3.282546,2.846426,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2011956,3.131069,0,12,0
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,4.05651,4.05651,12,0,3.372,4.05651,0,0,0,0,0,0,0,7.94349,7.546315,24.52775,7.524,7.546315,0,7.546315,22.89007,58.69237,0.2012519,4.462161,0,12,7.524
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.13851,7.070647,7.070647,12,0,3.372,7.070647,30.2449,0,0,0,2.13851,0,0,4.929353,4.682885,16.98144,14.31568,6.821395,0,6.821395,29.36141,75.28553,0.2012979,7.777712,1.710808,12,16.45419
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.713152,4.068583,4.068583,9.24313,0,2.674512,4.068583,115.8426,0,0,0,4.713152,0,0,5.174546,4.915819,10.16004,20.45494,9.628971,0,9.628971,38.49626,98.70816,0.2012835,4.475441,3.770522,12,25.16809
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,7.342153,12.23103,8.36,0,-1,0,8.36,87.8248,0,3.871032,5.094136,7.342153,8.8,8.36,0,0,0.5310718,29.12101,0,1.457847,-1.457847,36.95955,94.7679,0.2012835,13.45414,5.873723,0,36.46317
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,9.778978,3.474855,3.474855,0,0,0,3.474855,281.4212,3.970334,0,0,9.778978,3.657742,3.474855,0,0,2.150902,27.66317,2.150902,0,2.150902,39.00008,100,0.2012494,3.82234,7.823183,0,37.44215
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,11.46879,4.842807,4.842807,0,0,0,4.842807,236.821,6.371094,0,0,11.46879,5.097692,4.842807,0,0,0,29.59898,0,0,0,39.00008,100,0.2012494,5.327088,9.175029,0,41.06776
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,11.42144,11.79877,11.79877,3.438772,0,1.206009,11.79877,96.80192,2.621437,0,0,11.42144,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2012494,12.97865,9.13715,12,41.02042
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,10.14083,8.067705,8.067705,3,0,1.095,8.067705,125.6966,4.806409,0,0,10.14083,5.334426,5.067705,0,0,0,29.59898,0,0,0,39.00008,100,0.2012494,8.874475,8.112668,12,39.73981
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,9.31096,11.34811,8.36,0,-1,0,8.36,111.3751,0.5109593,2.988106,4.122917,9.31096,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2012494,12.48292,7.448768,0,38.90994
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,6.211209,5.244834,5.244834,0,-1,0,5.244834,118.4253,0.6903308,0,0,6.211209,5.520878,5.244834,0,0,0,29.59898,0,0,0,39.00008,100,0.2012494,5.769318,4.968967,0,35.81019
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,4.721282,6.105682,6.105682,0,-1,0,6.105682,77.32603,0,8.881784E-16,0,4.721282,6.427033,6.105682,0,0,0,29.59898,0,1.705752,-1.705752,37.20206,95.3897,0.2012494,6.71625,3.777025,0,34.32026
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.440053,2.902425,2.902425,0,-1,0,2.902425,84.06947,0,0,0,2.440053,3.055184,2.902425,0,0,1.89528,27.89323,0,0.6151308,-0.6151308,36.55365,93.72713,0.2012494,3.192668,1.952043,0,30.33328
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,16.74657,8.36,0,-1,0,8.36,0,0,8.386575,10.06123,0,8.8,8.36,0,0,2.578758,27.2781,0,8.8,-8.8,27.27764,69.94252,0.2012494,18.42123,0,0,27.2781
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,8.567654,8.36,0,-1,0,8.36,0,0,0.2076537,1.064419,0,8.8,8.36,0,0,12.35654,18.4781,0,8.8,-8.8,18.00162,46.15792,0.2012494,9.424419,0,0,18.4781
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,4.595482,4.595482,0,-1,0,4.595482,0,0,8.881784E-16,0,0,4.83735,4.595482,0,0,22.13431,9.678096,0,4.83735,-4.83735,12.90261,33.08355,0.2012494,5.055031,0,0,9.678096
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,2.772913,2.772913,0,-1,0,2.772913,0,0,4.440892E-16,0,0,2.918856,2.772913,0,0,27.50915,4.840745,0,2.918856,-2.918856,9.825866,25.19448,0.2012494,3.050204,0,0,4.840745
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.75232,1.92189,0,0,0,9.825866,25.19448,0.2012494,0,0,0,1.92189
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.75232,1.92189,0,0,0,9.825866,25.19448,0.2012494,0,0,0,1.92189
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,4.526853,1.825795,0,-1,0,1.825795,0,0,2.701058,3.153743,0,1.92189,1.825795,0,0,30.75232,1.92189,0,1.92189,-1.92189,7.800015,20,0.2012494,4.979538,0,0,1.92189
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,1.172025,0,0,-1,0,0,0,0,1.172025,1.289227,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012494,1.289227,0,0,0
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,1.442745,0,0,-1,0,0,0,0,1.442745,1.58702,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012494,1.58702,0,0,0
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,2.280231,0,0,-1,0,0,0,0,2.280231,2.508254,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012494,2.508254,0,0,0
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,1.334926,0,0,-1,0,0,0,0,1.334926,1.468419,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012494,1.468419,0,0,0
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,3.189671,3.189671,11.98967,0,3.369387,3.189671,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2013117,3.508638,0,12,0
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2013076,0,0,12,7.524
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.749371,11.05843,11.05843,12,0,3.372,11.05843,15.81934,0,0,0,1.749371,0,0,0.9415687,0.8944903,16.16775,15.048,2.643861,0,2.643861,26.17019,67.10291,0.2013232,12.16427,1.399497,12,16.79737
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,5.250665,0,0,8.70866,0,2.539291,0,0,0,0,0,5.250665,0,0,8.70866,8.273228,13.52389,17.42747,13.52389,0,13.52389,39.00008,100,0.2012355,0,4.200532,12,22.67814
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,7.207566,18.77813,8.36,0,-1,0,8.36,86.2149,0,10.41813,12.29594,7.207566,8.8,8.36,0,0,0,29.59898,0,1.592434,-1.592434,37.32151,95.69598,0.2012355,20.65594,5.766053,0,36.80655
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,9.939401,5.825134,5.825134,0,0,0,5.825134,170.6296,2.03831,0,0,9.939401,6.13172,5.825134,0,0,1.769371,28.00654,1.769371,0,1.769371,39.00008,100,0.2012075,6.407647,7.951521,0,37.94595
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,11.26197,0.8105808,0.8105808,0,0,0,0.8105808,1389.37,10.40872,0,0,11.26197,0.853243,0.8105808,0,0,0,29.59898,0,0,0,39.00008,100,0.2012075,0.8916389,9.009572,0,40.86094
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,12.61604,5.279911,5.279911,0,0,0,5.279911,238.9442,7.058238,0,0,12.61604,5.5578,5.279911,0,0,0,29.59898,0,0,0,39.00008,100,0.2012075,5.807901,10.09283,0,42.21502
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,11.27217,5.304708,5.304708,0,0,0,5.304708,212.4936,5.688262,0,0,11.27217,5.583903,5.304708,0,0,0,29.59898,0,0,0,39.00008,100,0.2012075,5.835179,9.017733,0,40.87114
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,9.70127,12.04071,8.36,0,-1,0,8.36,116.0439,0.9012702,3.680715,4.884786,9.70127,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2012075,13.24479,7.761016,0,39.30025
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,7.44659,2.934948,2.934948,0,-1,0,2.934948,253.7214,4.357172,0,0,7.44659,3.089419,2.934948,0,0,0,29.59898,0,0,0,39.00008,100,0.2012075,3.228442,5.957272,0,37.04557
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,4.480964,0,0,0,-1,0,0,0,4.480964,0,0,4.480964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2012075,0,3.584771,0,34.07994
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.785988,9.588028,8.36,0,-1,0,8.36,21.36349,0,1.228028,2.186831,1.785988,8.8,8.36,0,0,0,29.59898,0,7.014012,-7.014012,31.60666,81.04256,0.2012075,10.54683,1.42879,0,31.38497
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,18.4851,8.36,0,-1,0,8.36,0,0,10.1251,11.97361,0,8.8,8.36,0,0,7.793347,22.58497,0,8.8,-8.8,22.33064,57.25795,0.2012075,20.3336,0,0,22.58497
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,2.045561,2.045561,0,-1,0,2.045561,0,0,4.440892E-16,0,0,2.153222,2.045561,0,0,17.57113,13.78497,0,2.153222,-2.153222,20.06095,51.43823,0.2012075,2.250117,0,0,13.78497
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,2.976215,2.976215,0,-1,0,2.976215,0,0,4.440892E-16,0,0,3.132858,2.976215,0,0,19.96359,11.63174,0,3.132858,-3.132858,16.75863,42.97076,0.2012075,3.273836,0,0,11.63174
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,17.28185,8.073942,0,-1,0,8.073942,0,0,9.207909,10.93609,0,8.498886,8.073942,0,0,23.44455,8.498886,0,8.498886,-8.498886,7.800015,20,0.2012075,19.01004,0,0,8.498886
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,1.112211,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.112211,1.223433,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2012075,1.223433,0,0,8.426001E-16
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,2.548129,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.548129,2.802942,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2012075,2.802942,0,0,8.426001E-16
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,1.535944,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.535944,1.689539,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2012075,1.689539,0,0,8.426001E-16
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,2.856451,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.856451,3.142096,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2012075,3.142096,0,0,8.426001E-16
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,1.492456,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.492456,1.641701,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2012075,1.641701,0,0,8.426001E-16
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,1.36191,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.36191,1.498101,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2012075,1.498101,0,0,8.426001E-16
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,1.034905,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.034905,1.138396,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2012075,1.138396,0,0,8.426001E-16
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,1.062137,1.062137,9.862137,0,2.83112,1.062137,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.2012269,1.16835,0,12,8.426001E-16
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2012228,0,0,12,7.524
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3969329,10.15891,10.15891,12,0,3.372,10.15891,3.90724,0,0,0,0.3969329,0,0,1.841092,1.749038,16.16775,15.048,2.145971,0,2.145971,25.69785,65.89178,0.2012379,11.1748,0.3175463,12,15.44493
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9771022,7.422647,7.422647,12,0,3.372,7.422647,13.1638,0,0,0,0.9771022,0,0,4.577353,4.348485,14.02178,16.97937,5.325587,0,5.325587,30.75014,78.84636,0.2012752,8.164912,0.7816818,12,17.95648
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.447146,1.226089,1.226089,0,-1,0,1.226089,118.0295,0,0,0,1.447146,1.290619,1.226089,0,0,8.696196,21.7724,0.1565263,0,0.1565263,30.89864,79.22711,0.2012727,1.348697,1.157717,0,23.21955
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.430808,11.31572,11.31572,12,0,3.372,11.31572,21.4817,0,0,0,2.430808,0,0,0.6842824,0.6500683,8.539669,21.91328,3.080876,0,3.080876,33.82141,86.7214,0.20129,12.44729,1.944646,12,24.34408
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.551741,3.700049,3.700049,0,0,0,3.700049,95.99173,0,0,0,3.551741,3.894789,3.700049,0,0,5.458793,24.68606,0,0.3430476,-0.3430476,33.45981,85.79421,0.20129,4.070054,2.841393,0,28.23781
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.351907,0,0,0,0,0,0,0,0,0,0,2.351907,0,0,0,0,5.839957,24.34302,2.351907,0,2.351907,35.69102,91.51527,0.201253,0,1.881526,0,26.69493
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.7497512,7.756989,7.756989,10.35837,0,2.956668,7.756989,9.665492,0,0,0,0.7497512,0,0,2.601383,2.471314,3.488049,26.45973,3.221065,0,3.221065,38.7468,99.35056,0.2012751,8.532688,0.599801,12,27.20948
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.0552393,0,0,0,-1,0,0,0,0,0,0,0.0552393,0,0,0,0,0.266984,29.35869,0.0552393,0,0.0552393,38.7992,99.48492,0.2012743,0,0.04419144,0,29.41393
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.741132,12.98096,8.36,0,-1,0,8.36,8.865215,0,4.620962,5.919058,0.741132,8.8,8.36,0,0,0.2117448,29.40841,0,8.058868,-8.058868,30.30441,77.70345,0.2012743,14.27906,0.5929056,0,30.14954
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03997977,5.690706,5.690706,0,-1,0,5.690706,0.702545,0,8.881784E-16,0,0.03997977,5.990217,5.690706,0,0,9.166042,21.34954,0,5.950237,-5.950237,24.03231,61.62117,0.2012743,6.259777,0.03198382,0,21.38952
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1359952,0,0,0,-1,0,0,0,0,0,0,0.1359952,0,0,0,0,15.77742,15.3993,0.1359952,0,0.1359952,24.16132,61.95198,0.2012721,0,0.1087962,0,15.5353
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.64142,15.5217,0,0,0,24.16132,61.95198,0.2012721,0,0,0,15.5217
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,1.545852,1.545852,0,-1,0,1.545852,0,0,2.220446E-16,0,0,1.627212,1.545852,0,0,15.64142,15.5217,0,1.627212,-1.627212,22.44609,57.55396,0.2012721,1.700437,0,0,15.5217
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.44944,13.89449,0,0,0,22.44609,57.55396,0.2012721,0,0,0,13.89449
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,6.095362,6.095362,0,-1,0,6.095362,0,0,8.881784E-16,0,0,6.416171,6.095362,0,0,17.44944,13.89449,0,6.416171,-6.416171,15.68285,40.21236,0.2012721,6.704898,0,0,13.89449
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.3264478,0.3264478,0,-1,0,0.3264478,0,0,5.551115E-17,0,0,0.3436292,0.3264478,0,0,24.57851,7.478315,0,0.3436292,-0.3436292,15.32063,39.2836,0.2012721,0.3590926,0,0,7.478315
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.8316441,0.8316441,0,-1,0,0.8316441,0,0,0,0,0,0.8754148,0.8316441,0,0,24.96032,7.134686,0,0.8754148,-0.8754148,14.39787,36.91753,0.2012721,0.9148085,0,0,7.134686
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,3.753883,3.753883,0,-1,0,3.753883,0,0,4.440892E-16,0,0,3.951456,3.753883,0,0,25.93301,6.259272,0,3.951456,-3.951456,10.23267,26.23755,0.2012721,4.129272,0,0,6.259272
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,3.975831,2.192425,0,-1,0,2.192425,0,0,1.783406,2.180989,0,2.307815,2.192425,0,0,30.32351,2.307815,0,2.307815,-2.307815,7.800015,20,0.2012721,4.373414,0,0,2.307815
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,5.190406,0,0,-1,0,0,0,0,5.190406,5.709447,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012721,5.709447,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,1.526514,0,0,-1,0,0,0,0,1.526514,1.679165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012721,1.679165,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,1.9764,0,0,-1,0,0,0,0,1.9764,2.174041,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012721,2.174041,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,3.344172,3.344172,12,0,3.372,3.344172,0,0,0,0,0,0,0,8.655828,8.223037,32.88775,0,8.223037,0,8.223037,15.60107,40.00267,0.201333,3.678589,0,12,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.8451679,0.8451679,9.645168,0,2.776227,0.8451679,0,0,0,0,0,0,0,8.8,8.36,24.66472,7.400733,8.36,0,8.36,23.53207,60.33851,0.2013475,0.9296846,0,12,7.400733
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.051574,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.051574,0,0,8.8,8.36,16.30472,14.92473,10.41157,0,10.41157,33.40935,85.66483,0.2013111,0,1.641259,12,16.97631
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,3.111914,9.76965,9.76965,12,0,3.372,9.76965,31.85287,0,0,0,3.111914,0,0,2.23035,2.118832,5.893142,24.29515,5.230746,0,5.230746,38.37167,98.38871,0.2013427,10.74662,2.489531,12,27.40706
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.600692,0,0,0,-1,0,0,0,3.938296,0,0,4.600692,0,0,0,0,0.6623961,29.00282,0.6623961,0,0.6623961,39.00008,100,0.2013323,0,3.680553,0,33.60351
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.87491,0.6253759,0.6253759,0,0,0,0.6253759,1099.324,6.21662,0,0,6.87491,0.6582904,0.6253759,0,0,0,29.59898,0,0,0,39.00008,100,0.2013323,0.6879135,5.499928,0,36.47389
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,6.581965,9.839976,9.839976,3.58711,0,1.243539,9.839976,66.89005,0,1.776357E-15,0,6.581965,6.581965,6.252867,0,0,0,29.59898,0,0,0,39.00008,100,0.2013323,10.82397,5.265572,12,36.18094
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,7.05733,6.159568,6.159568,0,0,0,6.159568,114.5751,0.5735749,0,0,7.05733,6.483756,6.159568,0,0,0,29.59898,0,0,0,39.00008,100,0.2013323,6.775525,5.645864,0,36.65631
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,7.380878,9.516055,9.516055,3,0,1.095,9.516055,77.56238,0.5218731,0,0,7.380878,6.859005,6.516055,0,0,0,29.59898,0,0,0,39.00008,100,0.2013323,10.46766,5.904703,12,36.97986
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,9.053227,12.12282,8.36,0,-1,0,8.36,108.2922,0.2532272,3.762823,4.975106,9.053227,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2013323,13.33511,7.242582,0,38.65221
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,7.490802,21.3701,8.36,0,-1,0,8.36,89.6029,0,13.0101,15.14711,7.490802,8.8,8.36,0,0,0,29.59898,0,1.309198,-1.309198,37.62006,96.46151,0.2013323,23.50711,5.992642,0,37.08978
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,3.40951,4.12372,4.12372,0,-1,0,4.12372,82.68044,0,0,0,3.40951,4.340758,4.12372,0,0,1.454664,28.28978,0,0.9312484,-0.9312484,36.63844,93.94453,0.2013323,4.536092,2.727608,0,31.69929
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,2.074976,0.2239603,0.2239603,0,-1,0,0.2239603,926.493,0,0,0,2.074976,0.2357477,0.2239603,0,0,2.489384,27.35853,1.839229,0,1.839229,38.38329,98.41849,0.2013034,0.2463563,1.659981,0,29.43351
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,3.210265,3.210265,0,-1,0,3.210265,0,0,4.440892E-16,0,0,3.379227,3.210265,0,0,0.6501557,29.01384,0,3.379227,-3.379227,34.82127,89.28513,0.2013034,3.531292,0,0,29.01384
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,5.934526,5.934526,0,-1,0,5.934526,0,0,8.881784E-16,0,0,6.246869,5.934526,0,0,4.404852,25.63461,0,6.246869,-6.246869,28.23649,72.40112,0.2013034,6.527978,0,0,25.63461
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,7.675078,7.675078,0,-1,0,7.675078,0,0,1.776357E-15,0.08258562,0,8.079029,7.675078,0,0,11.34582,19.38774,0,8.079029,-8.079029,19.72045,50.56514,0.2013034,8.442586,0,0,19.38774
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,30.06133,8.36,0,-1,0,8.36,0,0,21.70133,24.70746,0,8.8,8.36,0,0,20.32252,11.30871,0,8.8,-8.8,10.44443,26.78054,0.2013034,33.06746,0,0,11.30871
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,2.241228,2.241228,0,-1,0,2.241228,0,0,4.440892E-16,0.08207351,0,2.359187,2.241228,0,0,30.10029,2.508713,0,2.359187,-2.359187,7.957629,20.40414,0.2013034,2.465351,0,0,2.508713
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,4.905657,0.1420493,0,-1,0,0.1420493,0,0,4.763608,5.254173,0,0.1495256,0.1420493,0,0,32.72161,0.1495256,0,0.1495256,-0.1495256,7.800015,20,0.2013034,5.396223,0,0,0.1495256
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,1.000834,0,0,-1,0,0,0,0,1.000834,1.100917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013034,1.100917,0,0,0
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,1.572548,0,0,-1,0,0,0,0,1.572548,1.729803,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013034,1.729803,0,0,0
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,2.150509,0,0,-1,0,0,0,0,2.150509,2.36556,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013034,2.36556,0,0,0
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013034,0,0,0,0
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,2.983776,0,0,-1,0,0,0,0,2.983776,3.282153,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013034,3.282153,0,0,0
